time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.227384;1.0966847373139983;0.4166762549711778;0.3799219260010686;-0.4444441222026279;-0.40526837290795176;1.000004784129033;10.000488105869941;0.41671959057112656;-0.43689999685583625;-0.43689996171938555;0.38336909652212997;-0.40196800429555907;1.0868751062657942;0.5555149772008637;0.9999724156130009
17.237384;1.09668468622231;0.41667631467944355;0.3799217778044855;-0.4444441223078522;-0.40526837248317094;1.0000072569323066;10.000489452495996;0.4167188882177134;-0.4368999969657428;-0.43689996213428745;0.3833691679378664;-0.4019680042247308;1.0868746431762095;0.5555142980799214;0.9999715269984868
17.247384;1.0966846722741024;0.4166763823474712;0.3799216444199127;-0.44444412239772496;-0.4052683720720002;1.0000097218757167;10.00049070970232;0.4167182028989023;-0.43689999707987665;-0.4368999625523883;0.38336927012050925;-0.401968004144322;1.0868742165230045;0.5555136587587115;0.9999706493032051
17.257384;1.09668469575746;0.4166764578253592;0.37992152609340907;-0.44444412247133813;-0.40526837167589336;1.000012178299705;10.000491907881424;0.4167175378007942;-0.43689999719813455;-0.4368999629722267;0.3833694027645414;-0.40196800405516764;1.0868738289415671;0.5555130590556124;0.9999697820740959
17.267384;1.096684755594206;0.4166765403398915;0.37992142312064836;-0.4444441225279891;-0.4052683712962936;1.0000146255524867;10.000493086438732;0.41671689603566286;-0.43689999732011314;-0.4368999633924637;0.3833695652577914;-0.4019680039580102;1.0868734822092676;0.5555124976129256;0.9999689238475299
17.277384;1.0966848491565002;0.41667662886771994;0.3799213360349105;-0.4444441225674012;-0.40526837093445806;1.0000170621562963;10.00049429428205;0.4167162804345402;-0.4368999974451406;-0.436899963811922;0.38336975711286597;-0.4019680038535178;1.0868731774041092;0.5555119718720587;0.9999680728670008
17.287384;1.0966849727426269;0.41667672250904664;0.3799212657097979;-0.44444412258965277;-0.40526837059139126;1.0000194857823481;10.00049558815046;0.4167156932474093;-0.4368999975721255;-0.4368999642295906;0.3833699781804563;-0.40196800374228603;1.0868729163078146;0.5555114784888594;0.9999672271469128
17.297384;1.0966851223518606;0.41667682055044925;0.3799212132934479;-0.44444412259488686;-0.4052683702679497;1.000021893470511;10.000497023834958;0.4167151360736606;-0.4368999976995411;-0.43689996464455483;0.3833702285096507;-0.40196800362479124;1.0868727025752303;0.5555110136372028;0.9999663836424757
17.307384;1.096685294412485;0.41667692211725565;0.3799211799179221;-0.4444441225831455;-0.40526836996480337;1.0000242818435467;10.000498652217338;0.41671461001031;-0.43689999782554995;-0.436899965056005;0.383370508255159;-0.40196800350135015;1.0868725417323764;0.5555105733121759;0.9999655382841124
17.317384;1.0966854865555913;0.41667702567241943;0.37992116651780206;-0.44444412255453103;-0.405268369682278;1.0000266473774106;10.00050052293193;0.41671411599925273;-0.4368999979481677;-0.43689996546333937;0.38337081751577445;-0.4019680033720756;1.0868724401282104;0.5555101536355798;0.9999646869267115
17.327384;1.0966856981467268;0.41667712893993675;0.37992117393457076;-0.4444441225094345;-0.40526836942046723;1.0000289867521057;10.000502682972018;0.41671365519712694;-0.43689999806551166;-0.4368999658661681;0.38337115578530667;-0.40196800323685034;1.086872403320102;0.5555097509311505;0.9999638260126519
17.337384;1.0966859299234553;0.4166772292236062;0.37992120284631253;-0.4444441224486103;-0.40526836917944653;1.0000312970289713;10.00050517262678;0.4167132289949465;-0.4368999981759524;-0.43689996626431454;0.38337152145220893;-0.4019680030953702;1.0868724345710543;0.5555093617674579;0.9999629528530446
17.347384;1.096686183210854;0.4166773235952156;0.37992125348978534;-0.4444441223732074;-0.4052683689592508;1.0000335756069794;10.000508026542711;0.4167128387136454;-0.4368999982779682;-0.43689996665790287;0.3833719119814927;-0.4019680029472647;1.0868725344681673;0.5555089831809105;0.9999620661125274
17.357384;1.0966864596741224;0.4166774091119925;0.379921325626868;-0.4444441222847315;-0.4052683687597993;1.0000358206391773;10.000511279738555;0.41671248527848426;-0.43689999836989857;-0.436899967047341;0.38337232453719794;-0.40196800279223677;1.086872701868745;0.5555086128293047;0.9999611659877693
17.367384;1.096686761360976;0.4166774832915805;0.3799214185834437;-0.4444441221849345;-0.40526836858094634;1.0000380310954171;10.000514973133996;0.41671216915383874;-0.43689999844995364;-0.4368999674331754;0.38337275643289254;-0.4019680026299798;1.0868729352134463;0.5555082489493596;0.999960253352754
17.377384;1.096687090329527;0.41667754432626103;0.379921531319703;-0.44444412207565076;-0.40526836842255687;1.0000402053872843;10.000519151379427;0.41671189062733704;-0.43689999851652317;-0.4368999678158598;0.3833732053049153;-0.4019680024597458;1.0868732334484976;0.5555078902755005;0.9999593289267964
17.387384;1.096687448153465;0.41667759080860833;0.37992166285265655;-0.4444441219584999;-0.4052683682845386;1.0000423402805196;10.000523857273018;0.41671165011816474;-0.4368999985683211;-0.43689996819543075;0.3833736691241234;-0.40196800227999346;1.086873596067589;0.5555075358311425;0.9999583938325726
17.397384;1.0966878359569612;0.4166776215130808;0.3799218125695782;-0.4444441218347338;-0.40526836816687467;1.000044431673009;10.000529128008068;0.41671144822666834;-0.43689999860411094;-0.4368999685713816;0.38337414606212566;-0.4019680020886062;1.0868740224742912;0.5555071846603047;0.999957450359091
17.407384;1.0966882547159948;0.4166776354885212;0.3799219799334811;-0.4444441217054198;-0.4052683680696292;1.0000464760197187;10.000534988415268;0.41671128547028097;-0.43689999862248785;-0.4368999689430247;0.3833746344025244;-0.40196800188342213;1.0868745117863194;0.5555068358408685;0.9999565013524279
17.417384;1.096688705086065;0.41667763216837017;0.3799221640546942;-0.44444412157169927;-0.40526836799292126;1.000048471034324;10.000541443970272;0.4167111618699574;-0.4368999986220782;-0.43689996931002234;0.38337513268848294;-0.40196800166254365;1.0868750628326198;0.5555064885146553;0.999955549415024
17.427384;1.096689187095207;0.4166776112971295;0.37992236359303866;-0.4444441214350075;-0.40526836793692944;1.0000504162064061;10.000548481977967;0.41671107687522463;-0.4368999986018267;-0.4368999696726325;0.3833756398375908;-0.40196800142448347;1.0868756736425644;0.5555061416431677;0.9999545968699539
17.437384;1.0966897002251763;0.4166775726779901;0.37992257673813923;-0.4444441212970421;-0.4052683679017767;1.0000523133111867;10.000556077479372;0.4167110296404611;-0.4368999985610609;-0.4368999700317166;0.38337615492473653;-0.4019680011682651;1.086876341106696;0.5555057939354477;0.9999536460067646
17.447384;1.096690243381178;0.4166775160231863;0.37992280117131283;-0.4444441211593682;-0.40526836788738757;1.0000541656248996;10.000564195484554;0.4167110191589384;-0.4368999984994041;-0.4368999703887077;0.3833766768575458;-0.4019680008932756;1.086877061167022;0.5555054441557301;0.9999526999796118
17.457384;1.096690814951508;0.4166774411974791;0.3799230343155549;-0.44444412102316655;-0.40526836789366927;1.000055976466873;10.000572791374662;0.4167110443108338;-0.43689999841665034;-0.43689997074553244;0.38337720432065114;-0.4019680005989784;1.0868778292722716;0.5555050914404813;0.9999517640759218
17.467384;1.0966914135103918;0.41667734859870825;0.3799232738107451;-0.44444412088928853;-0.4052683679208227;1.0000577491558358;10.000581816371978;0.41671110403750217;-0.4368999983127291;-0.4368999711044246;0.3833777359724235;-0.40196800028483265;1.0868786405449888;0.5555047350824409;0.9999508456800725
17.477384;1.0966920387399244;0.41667723927829436;0.37992351788198514;-0.4444441207583493;-0.4052683679693457;1.0000594875761268;10.000591228419308;0.4167111973841112;-0.4368999981877937;-0.4368999714676671;0.3833782706208509;-0.40196799995034543;1.0868794891890363;0.5555043738066213;0.9999499525822604
17.487384;1.0966926919747721;0.41667711477267794;0.37992376540302164;-0.4444441206308776;-0.40526836803971494;1.0000611954359155;10.00060100079698;0.41671132339905387;-0.4368999980421738;-0.4368999718374623;0.3833788072550611;-0.40196799959508367;1.0868803681843855;0.5555040056167007;0.999949091094094
17.497384;1.0966933758337436;0.4166769767136208;0.37992401563868333;-0.44444412050751186;-0.4052683681321041;1.0000628751705678;10.000611120578542;0.41671148107090444;-0.43689999787620126;-0.4368999722160453;0.38337934506129295;-0.4019679992188252;1.0868812703458246;0.5555036285058167;0.9999482654226195
17.507384;1.0966940931527274;0.4166768263734978;0.3799242679829028;-0.44444412038906933;-0.4052683682463877;1.0000645283369765;10.000621581626772;0.41671166916566144;-0.43689999769024546;-0.436899972605763;0.38337988359921155;-0.40196799882176065;1.0868821896256184;0.555503240875009;0.9999474786325847
17.517384;1.0966948460563533;0.41667666451835583;0.37992452191933374;-0.44444412027642416;-0.40526836838229624;1.0000661570110092;10.000632380787685;0.41671188610895543;-0.4368999974848424;-0.43689997300886896;0.3833804229575944;-0.40196799840452796;1.086883121408139;0.5555028412973252;0.9999467338393219
17.527384;1.0966956355892308;0.4166764916519906;0.3799247770077203;-0.4444441201702706;-0.4052683685396113;1.0000677644360711;10.000643515269342;0.4167121301804388;-0.4368999972606684;-0.43689997342717823;0.38338096361853197;-0.4019679979683049;1.0868840624553144;0.5555024282974232;0.9999460341498593
17.537384;1.0966964622739452;0.4166763082591649;0.379925032717518;-0.44444412007089723;-0.40526836871832206;1.0000693544767745;10.00065497898095;0.41671239975799174;-0.43689999701862836;-0.43689997386180096;0.38338150621909295;-0.40196799751492673;1.0868850112238133;0.5555020003454938;0.9999453819683348
17.547384;1.096697327092286;0.4166761146131679;0.3799252881772071;-0.44444411997808353;-0.40526836891844037;1.0000709306699012;10.000666761627139;0.4167126934769665;-0.4368999967601109;-0.43689997431314076;0.38338205137642795;-0.4019679970467397;1.086885968039635;0.5555015559546083;0.9999447788606542
17.557384;1.096698231616382;0.4166759103715073;0.37992554211470475;-0.4444441198912867;-0.40526836913959396;1.0000724956080325;10.000678849928612;0.41671301047803905;-0.43689999648695776;-0.43689997478112363;0.3833825995074909;-0.401967996566361;1.0868869346476266;0.5555010937495359;0.9999442259856118
17.567384;1.0966991772269605;0.4166756947731489;0.3799257931286794;-0.4444441198100736;-0.40526836938088023;1.00007405105405;10.000691226589979;0.41671335060538106;-0.43689999620109765;-0.43689997526534713;0.3833831508202331;-0.4019679960765771;1.0868879135628913;0.5555006122917647;0.9999437242016835
17.577384;1.096700164417535;0.41667546740905087;0.3799260399483433;-0.444444119734367;-0.40526836964092466;1.0000755987883216;10.00070387124139;0.41671371434277243;-0.4368999959042106;-0.4368999757651497;0.38338370559880436;-0.40196799558031915;1.0868889076619348;0.5555001099595462;0.9999432731810066
17.587384;1.0967011928221528;0.4166752286760334;0.3799262814446248;-0.4444441196643812;-0.4052683699179241;1.0000771414474736;10.000716767900935;0.4167141025297436;-0.4368999955976268;-0.4368999762797669;0.38338426440052037;-0.40196799508060027;1.0868899199979507;0.555499585311063;0.9999428704726941
17.597384;1.0967022614786475;0.41667497965413397;0.3799265167479605;-0.4444441196005241;-0.4052683702098861;1.0000786824306709;10.00072991110119;0.416714515891315;-0.43689999528250534;-0.436899976808452;0.3833848278600572;-0.4019679945803381;1.0868909537795468;0.5554990375867367;0.9999425113184306
17.607384;1.0967033686084326;0.41667472178308035;0.3799267454973696;-0.44444411954336505;-0.4052683705150489;1.0000802252117171;10.000743303554191;0.4167149544769283;-0.4368999949600864;-0.43689997735040326;0.38338539640630864;-0.401967994082248;1.0868920120211973;0.5554984668158587;0.9999421886770794
17.617384;1.0967045116126333;0.4166744565421497;0.3799269676448618;-0.44444411949356377;-0.4052683708320705;1.0000817731986744;10.000756948034235;0.4167154174187712;-0.43689999463159657;-0.43689997790456736;0.3833859702291613;-0.4019679935889779;1.0868930964473604;0.5554978736147426;0.9999418937147004
17.627384;1.096705688067435;0.41667418534291173;0.3799271830348629;-0.44444411945176954;-0.40526837115988235;1.000083330237513;10.000770839496068;0.4167159032351858;-0.43689999429784493;-0.4368999784696264;0.3833865492986158;-0.4019679931032001;1.0868942067921814;0.5554972589594914;0.9999416170679452
17.637384;1.0967068967127378;0.41667390972125906;0.3799273914022566;-0.444444119418681;-0.4052683714974921;1.0000849010093404;10.000784961195285;0.41671641026001965;-0.436899993959066;-0.43689997904426914;0.3833871332820435;-0.4019679926275633;1.086895341685851;0.5554966239203368;0.9999413498695842
17.647384;1.0967081373901606;0.41667363134260677;0.37992759250899344;-0.4444441193951762;-0.40526837184402087;1.0000864908946685;10.000799283516587;0.4167169367536494;-0.43689999361516246;-0.4368999796273205;0.38338772169244606;-0.4019679921646445;1.0868964998048798;0.5554959695428626;0.9999410839408662
17.657384;1.0967094102246564;0.41667335167801617;0.37992778618615586;-0.44444411938220757;-0.4052683721989759;1.000088105234094;10.000813762833959;0.41671748090937283;-0.4368999932659501;-0.4368999802175571;0.38338831425242076;-0.40196799171674763;1.0868976800591297;0.5554952972224477;0.9999408116115936
17.667384;1.096710714697241;0.4166730718307235;0.379927972560689;-0.44444411938046086;-0.40526837256241166;1.0000897485399212;10.000828343236543;0.4167180410801639;-0.43689999291126524;-0.4368999808137419;0.38338891115117485;-0.4019679912856575;1.086898881849426;0.55549460920175;0.9999405258714292
17.677384;1.0967120490446882;0.41667279253304673;0.3799281522719413;-0.444444119390024;-0.4052683729347409;1.0000914243041525;10.000842965484058;0.4167186160081798;-0.4368999925511651;-0.4368999814150417;0.38338951327910303;-0.4019679908726928;1.0869001055067107;0.5554939086076105;0.9999402209886982
17.687384;1.0967134102792364;0.41667251407237166;0.37992832642420504;-0.4444441194104139;-0.40526837331635607;1.000093135052636;10.000857575261497;0.4167192048255767;-0.4368999921861479;-0.43689998202122254;0.38339012232073744;-0.40196799047893067;1.0869013515121928;0.5554931991036849;0.9999398929634139
17.697384;1.0967147949436582;0.41667223642222134;0.3799284964186548;-0.44444411944097106;-0.40526837370725843;1.0000948825225078;10.000872118741675;0.4167198068918565;-0.4368999918170384;-0.4368999826324256;0.38339074035037435;-0.40196799010535444;1.0869026187750745;0.5554924843832659;0.9999395393970872
17.707384;1.0967162001027146;0.41667195988803696;0.3799286637470809;-0.44444411948110274;-0.40526837410690975;1.0000966682728818;10.00088653269147;0.41672042158713896;-0.4368999914446244;-0.43689998324892865;0.3833913692076064;-0.40196798975298187;1.0869039038295825;0.5554917676312028;0.99993915887382
17.717384;1.0967176235948068;0.4166716857926538;0.37992882986880755;-0.44444411953015606;-0.4052683745145055;1.0000984941799684;10.000900743927046;0.4167210481988801;-0.43689999106942584;-0.4368999838710153;0.3833920102653624;-0.4019679894229472;1.0869052011329703;0.5554910512047756;0.9999387502442597
17.727384;1.0967190635115758;0.4166714162646934;0.379928996222675;-0.44444411958730284;-0.4052683749293401;1.000100362091941;10.000914678371622;0.41672168582290725;-0.4368999906916258;-0.43689998449892387;0.3833926646064653;-0.40196798911632486;1.086906503526222;0.5554903365644177;0.9999383126492417
17.737384;1.096720517770025;0.41667115326612875;0.37992916417207645;-0.4444441196516267;-0.4052683753508287;1.0001022731447948;10.000928269669872;0.41672233321399627;-0.43689999031105453;-0.4368999851329849;0.3833933330027215;-0.40196798883385726;1.0869078030604902;0.5554896243947642;0.9999378462601434
17.747384;1.096721984165417;0.4166708981130952;0.3799293348489951;-0.4444441197222156;-0.40526837577825886;1.0001042280659083;10.000941458670328;0.41672298886602555;-0.4368999899272671;-0.43689998577382283;0.3833940154122757;-0.40196798857594823;1.0869090917875028;0.5554889150010022;0.999937352363911
17.757384;1.0967234607316148;0.41667065172592505;0.3799295089368511;-0.44444411979827975;-0.4052683762105574;1.000106228061493;10.000954186838129;0.4167236514199988;-0.4368999895397471;-0.4368999864223617;0.38339471061297015;-0.401967988342777;1.086910361551987;0.555488208626349;0.9999368325523627
17.767384;1.0967249459183936;0.41667041477672684;0.3799296864080216;-0.44444411987935134;-0.40526837664628457;1.0001082746001506;10.000966395059105;0.4167243200356248;-0.4368999891482096;-0.4368999870796378;0.3833954165311814;-0.40196798813427354;1.0869116038196776;0.5554875052203446;0.9999362880894633
17.777384;1.096726438756355;0.41667018748256374;0.37992986653901656;-0.44444411996530436;-0.40526837708393243;1.000110368388848;10.000978030790304;0.4167249943687544;-0.43689998875283775;-0.4368999877466422;0.3833961309293275;-0.4019679879500533;1.0869128106663606;0.5554868041448113;0.9999357199797
17.787384;1.096727939438539;0.41666996933274153;0.37993004837076166;-0.4444441200560652;-0.4052683775223058;1.0001125090279586;10.000989054268292;0.41672567428786195;-0.4368999883543149;-0.43689998842431116;0.38339685190405354;-0.4019679877893457;1.0869139754580766;0.5554861043881403;0.9999351295361764
17.797384;1.096729449118458;0.41666975905426584;0.3799302311135239;-0.444444120151341;-0.40526837796053505;1.0001146955519127;10.000999434656501;0.41672635970809757;-0.4368999879537874;-0.43689998911350764;0.3833975779201721;-0.4019679876508332;1.0869150920383361;0.5554854048894763;0.9999345188620575
17.807384;1.0967309688086326;0.4166695549380057;0.3799304141230932;-0.4444441202506899;-0.4052683783976964;1.0001169269601533;10.001009140985389;0.41672705057421794;-0.4368999875528182;-0.4368999898149555;0.38339830739831016;-0.4019679875326127;1.086916154034632;0.5554847048366494;0.9999338910289967
17.817384;1.0967324993591956;0.41666935535045607;0.37993059684813285;-0.4444441203536893;-0.4052683788326087;1.0001192020021161;10.001018141636932;0.4167277467216961;-0.43689998715313727;-0.43689999052921596;0.38339903834348493;-0.401967987432509;1.0869171554804014;0.555484004029972;0.9999332499980758
17.827384;1.096734042260352;0.4166691590874202;0.37993077897743355;-0.44444412045987297;-0.4052683792640677;1.0001215180950072;10.001026411494761;0.4167284475713227;-0.4368999867562491;-0.43689999125668794;0.38339976837517614;-0.4019679873485061;1.0869180912813792;0.5554833028232454;0.9999325999966594
17.837384;1.0967355994685604;0.4166689653499155;0.3799309604049727;-0.4444441205686858;-0.4052683796911087;1.0001238702448099;10.001033933737432;0.4167291520240265;-0.4368999863632532;-0.43689999199770285;0.3834004949022503;-0.40196798727904776;1.0869189562580346;0.555482601869551;0.9999319449056033
17.847384;1.0967371722670205;0.4166687736110122;0.3799311409096474;-0.44444412067968403;-0.40526838011292776;1.0001262512123679;10.001040694914822;0.416729858713752;-0.43689998597497387;-0.43689999275262587;0.38340121523751497;-0.4019679872231926;1.0869197441529215;0.5554819022771476;0.9999312886532025
17.857384;1.0967387601725316;0.4166685837083689;0.3799313198891585;-0.4444441207927048;-0.4052683805287068;1.0001286526835436;10.001046678991873;0.41673056622054183;-0.43689998559222637;-0.4368999935218023;0.38340192664636963;-0.40196798718052;1.0869204482620367;0.5554812058701178;0.9999306357621577
17.867384;1.0967403604940977;0.4166683960973153;0.37993149644915725;-0.444444120907797;-0.40526838093762757;1.0001310666313956;10.001051866046856;0.4167312729902341;-0.4368999852160367;-0.43689999430544735;0.38340262630746325;-0.4019679871508438;1.0869210628820212;0.555480515146654;0.9999299910548209
17.877384;1.0967419685385102;0.4166682120890372;0.37993166985187526;-0.44444412102498754;-0.4052683813389277;1.0001334863090245;10.001056240938489;0.41673197712834237;-0.43689998484761533;-0.43689999510350597;0.3834033114134377;-0.4019679871340004;1.086921584190759;0.5554798328318785;0.9999293592930324
17.887384;1.0967435784219155;0.4166680337926128;0.37993183991291196;-0.4444441211440009;-0.40526838173195434;1.000135905775219;10.001059801147703;0.4167326763300311;-0.4368999844881299;-0.4368999959155;0.3834039795088189;-0.40196798712979553;1.0869220103010837;0.5554791611647157;0.9999287446395777
17.897384;1.0967451846456782;0.41666786354298696;0.3799320068272384;-0.4444441212641127;-0.40526838211624094;1.0001383184056691;10.001062552653885;0.4167333680839273;-0.43689998413859304;-0.43689999674050933;0.383404628873831;-0.4019679871380283;1.0869223405880826;0.5554785014647835;0.9999281495734722
17.907384;1.0967467834636533;0.41666770322037766;0.37993217079347064;-0.4444441213842363;-0.40526838249143216;1.0001407165551017;10.00106450464283;0.41673404993088076;-0.43689998379993455;-0.43689999757733616;0.383405258878357;-0.401967987158506;1.0869225750489024;0.5554778542672925;0.9999275747769293
17.917384;1.0967483726928855;0.4166675539172004;0.3799323323111889;-0.4444441215030967;-0.4052683828571057;1.0001430924598558;10.001065670314578;0.416734719540855;-0.4368999834731034;-0.43689999842468485;0.3834058701079074;-0.4019679871910939;1.0869227146042424;0.5554772197899799;0.9999270202835204
17.927384;1.0967499507855298;0.41666741581493105;0.37993249274855123;-0.4444441216193165;-0.4052683832126533;1.0001454387227002;10.001066068492012;0.41673537469162364;-0.43689998315906853;-0.4368999992811676;0.38340646393533345;-0.40196798723583604;1.0869227620264201;0.5554765984225003;0.9999264864099857
17.937384;1.0967515166685178;0.4166672882423941;0.3799326542630047;-0.4444441217315015;-0.4052683835572094;1.000147748195377;10.001065724514682;0.4167360133285435;-0.43689998285868575;-0.4369000001452226;0.3834070418176256;-0.4019679872930748;1.0869227223576947;0.5554759910911176;0.9999259741456765
17.947384;1.0967530699189287;0.41666717007136006;0.3799328191977674;-0.44444412183847914;-0.4052683838897253;1.0001500143115425;10.001064668419689;0.4167366337016239;-0.436899982572617;-0.4369000010151186;0.3834076050522399;-0.40196798736353057;1.0869226022578673;0.5554753995662233;0.9999254852795906
17.957384;1.0967546104875607;0.4166670601857371;0.37993298948564874;-0.44444412193948823;-0.40526838420917316;1.0001522320807947;10.001062930548162;0.41673723441765287;-0.43689998230131494;-0.4369000018890477;0.3834081549649142;-0.40196798744814566;1.0869224088082128;0.5554748267467007;0.9999250221199546
17.967384;1.0967561384926554;0.41666695771189466;0.3799331662963731;-0.4444441220341022;-0.40526838451463365;1.0001543986675565;10.001060539461093;0.41673781445470676;-0.43689998204492053;-0.4369000027653012;0.38340869287345997;-0.40196798754769675;1.0869221481802172;0.5554742765588401;0.999924586879513
17.977384;1.0967576543698299;0.41666686202824327;0.37993334994553885;-0.4444441221220674;-0.4052683848053328;1.0001565132358854;10.001057522366075;0.4167383730831327;-0.4368999818032938;-0.4369000036424469;0.38340921985578785;-0.4019679876626588;1.086921824401777;0.5554737533683577;0.9999241811220917
17.987384;1.0967591586533305;0.4166667727196012;0.3799335399815411;-0.44444412220317225;-0.40526838508072277;1.0001585771032357;10.00105390676491;0.4167389096672005;-0.4368999815762109;-0.43690000451931066;0.3834097367598804;-0.4019679877933971;1.086921438952174;0.5554732616418295;0.9999238056771188
17.997384;1.096760651428888;0.4166666895551164;0.3799337353346736;-0.4444441222771959;-0.4052683853405184;1.0001605939405824;10.001049720372428;0.4167394238535471;-0.436899981363344;-0.43690000539481055;0.3834102442732387;-0.40196798794028626;1.0869209911460176;0.5554728060440773;0.999923461100517
18.007384;1.0967621326319534;0.41666661239643454;0.3799339345184935;-0.44444412234423364;-0.40526838558474537;1.0001625689015972;10.001044985847917;0.4167399160667225;-0.43689998116421364;-0.436900006267824;0.383410742874139;-0.4019679881035786;1.086920478699701;0.5554723913479908;0.9999231483334464
18.017384;1.0967636031726777;0.4166665410377801;0.37993413576546614;-0.44444412240516173;-0.4052683858137287;1.0001645073457832;10.001039715636368;0.4167403876047557;-0.43689998097840893;-0.43690000713720717;0.38341123295177376;-0.4019679882831518;1.0869198984765376;0.5554720222305011;0.9999228691609623
18.027384;1.0967650652634762;0.4166664751142274;0.37993433696657347;-0.4444441224614714;-0.40526838602787785;1.0001664140670399;10.00103391351135;0.41674084034312653;-0.43689998080560927;-0.43690000800197587;0.3834117149689552;-0.40196798847843906;1.086919247219244;0.5554717033681628;0.9999226262071786
18.037384;1.0967665214028506;0.41666641407873256;0.37993453572507624;-0.4444441225145813;-0.4052683862275347;1.0001682925732223;10.001027581420026;0.41674127640199193;-0.43689998064533514;-0.43690000886131397;0.3834121894794157;-0.4019679886886494;1.0869185218646706;0.5554714395724683;0.9999224223037675
18.047384;1.0967679732189075;0.41666635715415884;0.3799347296845011;-0.4444441225654137;-0.4052683864132018;1.0001701442064868;10.001020725167567;0.41674169783131526;-0.4368999804969605;-0.43690000971435855;0.3834126572418135;-0.40196798891302826;1.0869177195610344;0.5554712354535203;0.999922259731279
18.057384;1.0967694210255958;0.4166663033860897;0.3799349169095946;-0.44444412261454197;-0.40526838658583264;1.0001719679676986;10.001013352769931;0.41674210645926657;-0.43689998035993466;-0.43690001056015815;0.38341311924597654;-0.40196798915096665;1.0869168377430685;0.5554710947447796;0.9999221402101449
18.067384;1.0967708640697567;0.4166662519550693;0.37993509614282334;-0.4444441226625724;-0.40526838674668775;1.0001737614644721;10.001005469780688;0.41674250397134227;-0.4368999802339108;-0.43690001139779383;0.38341357647393837;-0.4019679894018812;1.086915874543502;0.5554710201288678;0.9999220653275186
18.077384;1.0967723011631383;0.4166662024399338;0.3799352667276347;-0.4444441227101518;-0.40526838689690303;1.0001755218214918;10.000997083387377;0.41674289188691926;-0.4368999801187892;-0.4369000122264122;0.3834140298056599;-0.40196798966486824;1.0869148292249073;0.5554710136524738;0.9999220366671807
18.087384;1.096773731269915;0.41666615477666696;0.37993542831253774;-0.4444441227575273;-0.4052683870372392;1.0001772457446099;10.000988211420422;0.41674327124878496;-0.43689998001471264;-0.4369000130451633;0.38341448012445406;-0.40196798993841326;1.0869137017870185;0.555471076746965;0.9999220560137471
18.097384;1.0967751539986752;0.4166661090705366;0.37993558071299394;-0.44444412280427253;-0.405268387168165;1.000178929611379;10.000978881006812;0.41674364231079847;-0.43689997992204976;-0.43690001385311805;0.3834149283331773;-0.40196799022041874;1.086912491882564;0.5554712098120116;0.999922125859997
18.107384;1.0967765697704495;0.41666606531511224;0.3799357239194454;-0.4444441228494476;-0.40526838729004433;1.0001805699377548;10.000969119529483;0.4167440045683049;-0.43689997984134527;-0.43690001464922673;0.3834153750788333;-0.40196799050852855;1.0869111982023436;0.5554714122081504;0.999922249427645
18.117384;1.0967779791212777;0.41666602311678885;0.37993585807699604;-0.444444122891951;-0.4052683874031748;1.000182163516011;10.000958951427432;0.41674435709077934;-0.4368999797732271;-0.43690001543237317;0.38341582018846404;-0.4019679908005279;1.0869098187875998;0.555471682733241;0.9999224298036637
18.127384;1.0967793814897928;0.4166659817008263;0.37993598337148704;-0.4444441229309164;-0.4052683875077208;1.0001837074683984;10.000948400941304;0.4167446987753415;-0.4368999797184354;-0.43690001620152763;0.383416262403715;-0.40196799109462233;1.0869083515818676;0.5554720201380486;0.9999226689733189
18.137384;1.0967807745208153;0.4166659401154257;0.37993609992398697;-0.4444441229659481;-0.4052683876037493;1.0001851998204014;10.000937492631694;0.41674502839936894;-0.43689997967784155;-0.43690001695588654;0.3834166997468952;-0.4019679913896313;1.0869067947487625;0.5554724233481185;0.999922967389873
18.147384;1.0967821546404635;0.4166658972575577;0.3799362078258106;-0.4444441229970112;-0.4052683876914226;1.0001866400032702;10.00092624715688;0.416745344740158;-0.4368999796522375;-0.4369000176948641;0.38341713001705574;-0.4019679916850176;1.0869051472154285;0.5554728913508855;0.9999233241578124
18.157384;1.096783518337954;0.41666585182830684;0.3799363070751285;-0.44444412302417174;-0.4052683877711141;1.0001880285789009;10.000914678170757;0.416745646604788;-0.4368999796422038;-0.43690001841794396;0.3834175509857234;-0.40196799198060246;1.0869034095392103;0.5554734230590339;0.9999237377313518
18.167384;1.0967848624948777;0.41666580261111147;0.3799363973721605;-0.44444412304734715;-0.40526838784325026;1.000189366398735;10.000902794711541;0.41674593243081304;-0.4368999796481878;-0.4369000191245067;0.38341796036427667;-0.401967992276206;1.086901584241657;0.5554740172583325;0.9999242063445021
18.177384;1.0967861835533719;0.4166657488827026;0.37993647815866305;-0.4444441230661017;-0.4052683879081342;1.0001906538660876;10.000890603518702;0.4167461999871862;-0.43689997967050553;-0.4369000198137952;0.3834183558405867;-0.40196799257152965;1.086899675234054;0.555474672413358;0.9999247280200877
18.187384;1.0967874770975157;0.41666569043993346;0.3799365488121221;-0.44444412307972064;-0.40526838796602127;1.0001918909459353;10.000878108203416;0.4167464467293693;-0.43689997970932565;-0.4369000204850151;0.38341873529961235;-0.401967992866213;1.0868976870342153;0.5554753863127676;0.9999253010622849
18.197384;1.096788738342073;0.41666562721876294;0.3799366087122567;-0.4444441230875912;-0.4052683880172043;1.0001930777149244;10.00086531003393;0.4167466704128879;-0.4368999797648114;-0.4369000211373872;0.383419097063547;-0.40196799315987053;1.086895624585842;0.5554761558678936;0.9999259246486293
18.207384;1.0967899622666415;0.4166655591587575;0.37993665727237214;-0.44444412308953374;-0.40526838806184545;1.0001942145509413;10.000852208847743;0.4167468694011779;-0.43689997983722767;-0.43690002177017195;0.38341944004705064;-0.4019679934520863;1.0868934937404549;0.5554769772699987;0.9999265985259678
18.217384;1.0967911430453343;0.4166654865635202;0.37993669389477036;-0.44444412308589826;-0.40526838809971505;1.0001953020310996;10.000838803977878;0.4167470426608326;-0.436899979926797;-0.43690002238280023;0.38341976378321146;-0.40196799374244396;1.086891301684484;0.5554778462596748;0.9999273222653053
18.227384;1.0967922742165706;0.41666541020037356;0.37993671780586663;-0.4444441230775885;-0.405268388130068;1.0001963410254453;10.000825100660425;0.4167471897797747;-0.4368999800334626;-0.43690002297509084;0.38342006823299296;-0.4019679940305982;1.0868890566204932;0.5554787583086294;0.9999280946799487
18.237384;1.0967933502111096;0.41666533086435964;0.37993672799880646;-0.4444441230659569;-0.40526838815167654;1.0001973328652218;10.000811115224574;0.41674731095593753;-0.43689998015680737;-0.43690002354738094;0.3834203535092994;-0.40196799431618757;1.0868867668137214;0.5554797088072113;0.9999289133172532
18.247384;1.0967943674709313;0.4166652491083568;0.37993672342974766;-0.44444412305233716;-0.4052683881629773;1.0001982797824296;10.000796874980137;0.4167474066609965;-0.4368999802962036;-0.43690002410040474;0.38342061976220165;-0.4019679945986364;1.086884439915187;0.5554806929764587;0.9999297741611934
18.257384;1.096795323842208;0.41666516546851395;0.37993670336326946;-0.4444441230375305;-0.40526838816229704;1.0001991855707648;10.000782420345837;0.4167474772727414;-0.43689998045112965;-0.4369000246350044;0.3834208672059171;-0.40196799487718077;1.0868820831035846;0.5554817054860903;0.9999306715981001
18.267384;1.0967962173779866;0.416665080795018;0.3799366675438227;-0.4444441230216848;-0.4052683881480354;1.0002000554637507;10.000767806836352;0.4167475229668592;-0.43689998062135976;-0.4369000251519175;0.3834210961201065;-0.4019679951510482;1.0868797031886317;0.5554827406344497;0.9999315989430733
18.277384;1.0967970453858928;0.416664996254521;0.37993661610871293;-0.44444412300450714;-0.4052683881187489;1.0002008951492978;10.00075310058888;0.41674754357621163;-0.43689998080696946;-0.4369000256516631;0.383421306798349;-0.4019679954195679;1.0868773061015515;0.5554837930213227;0.9999325499769799
18.287384;1.0967978039658814;0.41666491296384783;0.3799365496122815;-0.44444412298552316;-0.4052683880731424;1.0002017100953093;10.000738371501773;0.4167475385196685;-0.436899981008391;-0.4369000261344038;0.3834214995220621;-0.40196799568223346;1.0868748967384723;0.5554848576138819;0.9999335201317421
18.297384;1.0967984886741828;0.41666483167022017;0.37993646923809926;-0.4444441229641197;-0.40526838800996884;1.0002025054360724;10.000723689186335;0.4167475071736252;-0.43689998122628965;-0.4369000265999447;0.3834216745697105;-0.4019679959387182;1.0868724794758946;0.5554859294158067;0.9999345059082891
18.307384;1.0967990952498545;0.4166647528653134;0.37993637682385006;-0.4444441229394826;-0.40526838792802405;1.0002032862124273;10.000709119576646;0.4167474493928178;-0.4368999814611484;-0.4369000270479481;0.3834218321006418;-0.40196799618883294;1.0868700585342976;0.5554870037081491;0.9999355040056888
18.317384;1.0967996194293643;0.416664677191757;0.3799362746201977;-0.44444412291075736;-0.4052683878262853;1.0002040578813047;10.000694721400883;0.41674736581724675;-0.43689998171315897;-0.43690002747807943;0.3834219718483774;-0.4019679964323837;1.0868676380049755;0.5554880765598156;0.9999365116182382
18.327384;1.0968000570454473;0.4166646057625325;0.37993616500243105;-0.4444441228773696;-0.4052683877039262;1.0002048262832426;10.000680547518913;0.41674725781304855;-0.43689998198254865;-0.4369000278900956;0.38342209307889985;-0.40196799666899474;1.086865221553783;0.5554891448321418;0.9999375266262425
18.337384;1.096800404629299;0.4166645401510566;0.3799360502219594;-0.444444122839159;-0.4052683875603432;1.0002055970951516;10.000666649309954;0.4167471270461897;-0.436899982269746;-0.4369000282840478;0.3834221950352228;-0.4019679968981657;1.0868628120005148;0.5554902057984707;0.9999385467353378
18.347384;1.0968006595155035;0.4166644821074666;0.3799359322393875;-0.4444441227961277;-0.4052683873953904;1.0002063753255286;10.000653075069943;0.41674697529128346;-0.4368999825751973;-0.43690002866031635;0.3834222773542089;-0.40196799711941605;1.0868604118786351;0.5554912569750596;0.9999395686475564
18.357384;1.096800819898567;0.41666443336278514;0.3799358126486113;-0.4444441227481246;-0.4052683872094447;1.0002071646544202;10.000639862509406;0.41674680472914966;-0.43689998289916576;-0.4369000290193346;0.38342234028538746;-0.4019679973321794;1.086858024807955;0.5554922963654702;0.9999405879770805
18.367384;1.0968008855641842;0.4166643955762433;0.3799356925052081;-0.4444441226950116;-0.4052683870032193;1.0002079672190274;10.000627036397677;0.41674661814106073;-0.4368999832417387;-0.4369000293614196;0.3834223848851479;-0.4019679975356646;1.0868556557256184;0.5554933226076971;0.9999415994610502
18.377384;1.0968008586838902;0.41666437018362035;0.3799355719649009;-0.44444412263710553;-0.40526838677759347;1.0002087843999794;10.000614614689788;0.41674641874911966;-0.4368999836029986;-0.4369000296869126;0.38342241301790214;-0.4019679977289709;1.0868533095551272;0.5554943346229141;0.9999425972128242
18.387384;1.096800743946635;0.4166643582103302;0.37993545017149155;-0.4444441225753193;-0.4052683865334818;1.0002096176302737;10.00060261283169;0.416746209859533;-0.4368999839832005;-0.43690002999638844;0.38342242706775587;-0.4019679979112894;1.086850989804882;0.5554953312811975;0.9999435752798647
18.397384;1.0968005481433665;0.4166643602566121;0.37993532566800936;-0.4444441225110969;-0.405268386271847;1.0002104683674555;10.000591042008832;0.4167459943496286;-0.4368999843828252;-0.4369000302908042;0.38342242965042744;-0.4019679980819665;1.0868486977139913;0.5554963114776809;0.9999445281217082
18.407384;1.096800279558917;0.4166643766040432;0.3799351968844284;-0.4444441224464108;-0.40526838599393583;1.0002113373166712;10.00057990733197;0.41674577423297793;-0.4368999848024885;-0.4369000305716102;0.383422423554185;-0.4019679982404318;1.0868464319789464;0.5554972743033216;0.9999454501265157
18.417384;1.0967999472859546;0.41666440725191833;0.3799350625753417;-0.44444412238373054;-0.40526838570153517;1.0002122237566053;10.000569207828782;0.4167455506715951;-0.4368999852427999;-0.4369000308407316;0.3834224116992503;-0.40196799838615516;1.0868441896709808;0.555498219089653;0.9999463348137793
18.427384;1.09679956056042;0.41666445206638;0.37993492228426684;-0.4444441223258616;-0.40526838539702764;1.0002131257142228;10.000558937395732;0.4167453244024602;-0.4368999857042395;-0.43690003110027775;0.3834223969072618;-0.40196799851870524;1.0868419681138555;0.5554991453730949;0.9999471750746846
18.437384;1.0967991279835259;0.41666451112323016;0.3799347763868778;-0.4444441222756983;-0.40526838508317964;1.0002140401899595;10.000549086126595;0.4167450961621187;-0.43689998618707665;-0.436900031352085;0.3834223816558148;-0.40196799863778;1.0868397662534914;0.5555000529446015;0.9999479637431345
18.447384;1.0967986566871417;0.4166645848174123;0.3799346257117726;-0.4444441222360769;-0.40526838476285243;1.0002149628703636;10.000539639053045;0.41674486676128153;-0.43689998669142227;-0.43690003159738366;0.3834223679785224;-0.4019679987432692;1.086837584515272;0.5555009419425251;0.9999486933709617
18.457384;1.096798151922146;0.41666467366818905;0.37993447131201474;-0.4444441222098089;-0.40526838443897745;1.0002158883271044;10.000530575536004;0.4167446368672288;-0.43689998721734785;-0.43690003183666665;0.3834223573321462;-0.40196799883545237;1.0868354239789075;0.5555018127931097;0.9999493561207314
18.467384;1.0967976171001743;0.41666477797778206;0.3799343144893711;-0.4444441221995493;-0.4052683841147017;1.0002168107077323;10.000521874594993;0.4167444069285862;-0.4368999877648071;-0.4369000320696936;0.38342235045914697;-0.40196799891513074;1.0868332859424343;0.5555026662708081;0.9999499446045452
18.477384;1.0967970542148393;0.4166648974668654;0.3799341568240709;-0.4444441222073646;-0.40526838379320945;1.0002177238843186;10.000513518818885;0.416744177405248;-0.4368999883333695;-0.43690003229565433;0.38342234767151034;-0.40196799898357016;1.0868311716336778;0.5555035036492;0.9999504531219734
18.487384;1.0967964644421457;0.416665031235189;0.3799340001455418;-0.44444412223451013;-0.40526838347734234;1.0002186212708122;10.00050549109692;0.4167439489694172;-0.4368999889220466;-0.43690003251349097;0.3834223493303128;-0.40196799904237324;1.0868290821989615;0.5555043265033978;0.9999508784376786
18.497384;1.0967958482513367;0.41666517807445563;0.3799338463740051;-0.4444441222816886;-0.4052683831695116;1.000219496124455;10.000497767488133;0.416743722505109;-0.4368999895293881;-0.4369000327223545;0.38342235593571355;-0.40196799909328024;1.0868270191160518;0.555505136584194;0.9999512195144572
18.507384;1.0967952048560305;0.4166653369326929;0.37993369720110315;-0.44444412234935693;-0.4052683828718416;1.000220342612151;10.000490309699865;0.41674349896976537;-0.4368999901537775;-0.4369000329219503;0.3834223679566518;-0.40196799913786474;1.086824984345248;0.5555059360997805;0.9999514770548165
18.517384;1.0967945318515206;0.4166655074212104;0.37993355384277017;-0.4444441224377619;-0.4052683825863201;1.0002211570217316;10.00048306539581;0.4167432791911636;-0.43689999079376335;-0.4369000331124266;0.3834223856654635;-0.40196799917737164;1.0868229801670846;0.5555067275854593;0.9999516540027441
18.527384;1.096793826255256;0.41666569003367404;0.3799334169846608;-0.444444122547025;-0.40526838231478873;1.0002219376296062;10.000475978149861;0.4167430637171838;-0.4368999914482973;-0.4369000332940422;0.3834224090108534;-0.40196799921285264;1.0868210090855364;0.555507512910452;0.9999517558942336
18.537384;1.0967930863135031;0.41666588587558406;0.3799332867731555;-0.4444441226774279;-0.40526838205857985;1.0002226831963164;10.00046899500147;0.4167428526722144;-0.43689999211674585;-0.4369000334670448;0.38342243753906186;-0.4019679992453978;1.0868190737500063;0.5555082922698342;0.9999517897519925
18.547384;1.0967923118889336;0.4166660960799616;0.3799331628752203;-0.44444412282945117;-0.4052683818181639;1.000223392033085;10.000462065304445;0.41674264569805824;-0.43689999279869596;-0.43690003363166563;0.38342247035334964;-0.4019679992762353;1.0868171762592636;0.5555090641649287;0.9999517628925036
18.557384;1.0967915038147011;0.4166663212150646;0.37993304480350865;-0.44444412300344166;-0.40526838159334244;1.0002240622708536;10.000455140885785;0.41674244229751134;-0.4368999934937608;-0.4369000337879856;0.3834225062758828;-0.4019679993065793;1.0868153166408239;0.5555098261812308;0.9999516830451438
18.567384;1.0967906639661549;0.4166665611413001;0.3799329322881837;-0.4444441231994241;-0.4052683813836604;1.000224692419432;10.000448184535514;0.4167422422562786;-0.436899994201435;-0.4369000339358097;0.38342254415008337;-0.40196799933739275;1.0868134920595074;0.5555105753926408;0.9999515587205886
18.577384;1.0967897953700005;0.41666681540955114;0.3799328252767574;-0.44444412341734063;-0.4052683811885451;1.00022528199808;10.00044117390771;0.41674204557653305;-0.43689999492097814;-0.4369000340748338;0.3834225828518502;-0.4019679993695004;1.0868116981025109;0.5555113081447247;0.9999513986899892
18.587384;1.0967889015000172;0.41666708353436066;0.3799327236328699;-0.4444441236574188;-0.40526838100738266;1.0002258318497819;10.000434091162827;0.4167418522269866;-0.43689999565151105;-0.4369000342049822;0.3834226210932944;-0.4019679994039786;1.0868099310779058;0.5555120201298382;0.9999512110850192
18.597384;1.0967879856148333;0.41666736474556765;0.3799326268996417;-0.4444441239202852;-0.4052683808396477;1.0002263433007972;10.000426910412902;0.41674166210320157;-0.4368999963923083;-0.4369000343265565;0.3834226575287089;-0.4019679994423026;1.0868081893771366;0.555512707045402;0.9999510029958153
18.607384;1.096787050391814;0.4166676576543746;0.37993253441681196;-0.4444441242068155;-0.40526838068479004;1.0002268168272654;10.000419600297247;0.4167414752262172;-0.436899997142939;-0.4369000344400998;0.3834226910638106;-0.4019679994860866;1.0868064731607259;0.5555133653406299;0.9999507805308666
18.617384;1.0967860975075;0.4166679602516927;0.3799324456579832;-0.44444412451806176;-0.40526838054194547;1.0002272513613704;10.000412140221535;0.4167412922419774;-0.4368999979031507;-0.4369000345461008;0.38342272087008844;-0.40196799953672063;1.0868047833495604;0.5555139926553901;0.9999505491166388
18.627384;1.0967851278344494;0.41666827013231467;0.3799323602879197;-0.4444441248552267;-0.405268380409833;1.000227643931431;10.000404529151973;0.4167411146965287;-0.4368999986726885;-0.4369000346447744;0.3834227461332105;-0.40196799959530216;1.0868031211829732;0.5555145879221318;0.999950314004158
18.637384;1.0967841421992557;0.41666858463287;0.37993227790234485;-0.444444125219366;-0.40526838028694495;1.0002279894478394;10.000396778336007;0.4167409445149705;-0.43689999945116653;-0.4369000347361611;0.38342276598939257;-0.4019679996628691;1.0868014878057417;0.5555151512250734;0.9999500806207314
18.647384;1.0967831414671751;0.4166689009807742;0.3799321978668534;-0.444444125611156;-0.4052683801719586;1.000228281119924;10.000388902379468;0.4167407832741738;-0.43690000023803915;-0.4369000348203756;0.3834227797738338;-0.4019679997405291;1.086799883374854;0.5555156833955436;0.9999498549753912
18.657384;1.096782126056286;0.4166692166251969;0.37993211947136135;-0.4444441260310205;-0.4052683800641105;1.0002285112795912;10.000380921037499;0.41674063213931956;-0.4369000010326867;-0.43690003489760554;0.38342278713542816;-0.4019679998293055;1.0867983069402591;0.5555161854795291;0.999949643840579
18.667384;1.0967810956618795;0.41666952928132317;0.37993204223762767;-0.4444441264791579;-0.40526837996310455;1.0002286721703786;10.000372864561985;0.41674049238883776;-0.4369000018344027;-0.436900034967962;0.3834227877994873;-0.4019679999299659;1.0867967573504027;0.5555166583862219;0.9999494538238006
18.677384;1.0967800490960946;0.4166698365967029;0.3799319659886538;-0.4444441269554109;-0.40526837986860154;1.0002287566105805;10.000364768571822;0.4167403657784154;-0.4369000026420937;-0.436900035031471;0.3834227814292314;-0.40196800004300076;1.0867952338303097;0.5555171029219572;0.9999492906594186
18.687384;1.0967789844166047;0.4166701359937854;0.3799318906520962;-0.44444412745935247;-0.40526837977985125;1.0002287583850074;10.000356667269635;0.41674025436969125;-0.43690000345405233;-0.436900035088131;0.38342276773882145;-0.4019680001685493;1.0867937356985014;0.5555175200382115;0.999949160013164
18.697384;1.0967778999578914;0.41667042475336574;0.37993181625522976;-0.4444441279904638;-0.40526837969571056;1.0002286720531282;10.000348599667348;0.41674016017160187;-0.43690000426818665;-0.436900035137974;0.38342274659865333;-0.40196800030609103;1.0867922616569672;0.5555179107816413;0.9999490681786819
18.707384;1.0967767956810053;0.4166707001662449;0.3799317431098434;-0.4444441285481352;-0.40526837961491124;1.0002284925905018;10.000340617238079;0.41674008497754533;-0.4369000050823938;-0.4369000351811557;0.38342271818108364;-0.40196800045407444;1.0867908093981755;0.5555182758800349;0.9999490213021484
18.717384;1.0967756733279073;0.41667095968276074;0.37993167161945646;-0.4444441291315469;-0.40526837953642114;1.0002282159601648;10.000332781449984;0.4167400304129116;-0.43690000589471434;-0.4369000352179372;0.3834226830898243;-0.4019680006099171;1.086789376195696;0.5555186155034842;0.9999490241328289
18.727384;1.0967745353183422;0.41667120089806453;0.37993160180041935;-0.4444441297396636;-0.4052683794597102;1.00022783985654;10.000325154993225;0.41673999785581656;-0.43690000670346824;-0.43690003524843335;0.383422642175929;-0.40196800077057016;1.0867879595504868;0.5555189294275212;0.9999490795947181
18.737384;1.0967733837228366;0.4166714214084318;0.37993153323301604;-0.444444130371366;-0.4052683793847588;1.0002273629603344;10.000317788099094;0.41673998796718104;-0.4369000075074353;-0.43690003527231924;0.38342259616704;-0.401968000933209;1.0867865567514505;0.5555192172425311;0.9999491892570859
18.747384;1.0967722200895458;0.4166716187232087;0.3799314653705256;-0.44444413102550906;-0.4052683793117399;1.0002267838511547;10.000310707342548;0.4167400003163934;-0.43690000830577574;-0.4369000352889484;0.38342254548092325;-0.4019680010954464;1.0867851647010023;0.5555194784004103;0.9999493541027111
18.757384;1.0967710462428395;0.4166717902435256;0.3799313977590416;-0.4444441317008554;-0.4052683792406171;1.0002261015030414;10.000303921520205;0.416740033643027;-0.4369000090976567;-0.43690003529777777;0.3834224902366482;-0.40196800125510795;1.0867837807452025;0.5555197122564821;0.9999495753816654
18.767384;1.096769865164847;0.4166719332618592;0.3799313303569406;-0.4444441323960128;-0.4052683791709658;1.000225316520865;10.00029743630324;0.4167400863823467;-0.4369000098818853;-0.4369000352984853;0.3834224302559106;-0.4019680014101648;1.0867824031163498;0.5555199181365634;0.999949855418711
18.777384;1.0967686806302246;0.416672045056223;0.3799312638302376;-0.4444441331093668;-0.40526837910185404;1.0002244314461604;10.000291252111456;0.4167401569248698;-0.43690001065682427;-0.4369000352908684;0.3834223649935813;-0.4019680015589908;1.0867810308436205;0.5555200955349628;0.999950197675562
18.787384;1.0967674963837613;0.41667212319249614;0.37993119935873954;-0.4444441338388921;-0.4052683790318355;1.0002234503308172;10.000285347505104;0.4167402437798605;-0.43690001142061097;-0.4369000352749489;0.3834222934390666;-0.4019680017005321;1.0867796635557605;0.5555202444613231;0.9999506062189423
18.797384;1.0967663162528123;0.4166721658959427;0.3799311382792175;-0.4444441345820201;-0.4052683789593687;1.0002223787414233;10.000279675490672;0.41674034582774455;-0.4369000121714785;-0.4369000352511214;0.3834222140498724;-0.40196800183421677;1.086778300955571;0.5555203653589996;0.9999510855451347
