time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.807384;1.0967651445412214;0.4166721720147346;0.37993108203884846;-0.44444413533577803;-0.405268378883239;1.0002212240672381;10.000274179887443;0.4167404623635791;-0.4369000129079356;-0.4369000352201958;0.3834221249508505;-0.40196800195971755;1.086776942409553;0.5555204586187096;0.9999516407599839
18.817384;1.0967639858858371;0.41667214051981183;0.3799310322911474;-0.44444413609704425;-0.40526837880255084;1.00021999502311;10.000268813389068;0.41674059298009913;-0.436900013628668;-0.43690003518352505;0.3834220244728091;-0.401968002076708;1.0867755871432094;0.5555205244613614;0.9999522775783969
18.827384;1.096762844673753;0.4166720702065649;0.3799309909457873;-0.44444413686271567;-0.4052683787165547;1.0002187004462921;10.00026354385759;0.4167407375342015;-0.43690001433233605;-0.43690003514309983;0.38342191160013445;-0.401968002184838;1.0867742346174813;0.5555205632407957;0.999953001924752
18.837384;1.0967617242069951;0.41667195993064154;0.37993096007546395;-0.44444413762977864;-0.40526837862450504;1.0002173486992172;10.000258354076012;0.4167408959480922;-0.4369000150175686;-0.43690003510131836;0.3834217860623562;-0.401968002283927;1.0867728845764595;0.5555205755202846;0.9999538191108953
18.847384;1.0967606263765763;0.41667180896061606;0.3799309415483967;-0.4444441383953108;-0.4052683785255712;1.0002159481763446;10.00025324294858;0.4167410678682633;-0.4369000156830892;-0.4369000350605893;0.3834216483021791;-0.40196800237405594;1.0867715370064968;0.5555205616569319;0.9999547331579177
18.857384;1.0967595521591817;0.4166716171159371;0.3799309368237075;-0.4444441391564586;-0.4052683784187733;1.0002145079270908;10.000248221417566;0.41674125257106964;-0.43690001632785314;-0.4369000350231153;0.3834214994572083;-0.40196800245528064;1.0867701921420168;0.5555205214622915;0.9999557470458529
18.867384;1.096758501709192;0.41667138477365107;0.3799309471679735;-0.4444441399105314;-0.40526837830279244;1.000213037552075;10.000243299395423;0.41674144906075206;-0.4369000169512326;-0.43690003499092367;0.3834213412111752;-0.40196800252718856;1.0867688504491733;0.5555204542673516;0.9999568631483837
18.877384;1.096757473493015;0.4166711128392737;0.3799309736609035;-0.44444414065510246;-0.40526837817588085;1.0002115465865802;10.00023847455398;0.41674165605906044;-0.4369000175530679;-0.43690003496589175;0.3834211754978717;-0.4019680025888714;1.0867675129299306;0.5555203590949154;0.9999580828585607
18.887384;1.0967564636671754;0.4166708025486924;0.3799310169539437;-0.44444414138797106;-0.40526837803615;1.0002100440827404;10.000233729528183;0.4167418719348986;-0.43690001813349627;-0.4369000349495452;0.3834210042326017;-0.4019680026392348;1.0867661816061418;0.5555202351604388;0.9999594061307812
18.897384;1.096755466884069;0.41667045503809114;0.3799310773416015;-0.4444441421072934;-0.405268377881958;1.0002085387376354;10.00022903759315;0.4167420949011921;-0.4369000186927744;-0.4369000349428336;0.38342082920881637;-0.40196800267703564;1.0867648595001735;0.5555200827448897;0.9999608315812847
18.907384;1.096754477956394;0.4166700711692316;0.3799311550117612;-0.4444441428119181;-0.4052683777121444;1.0002070389855462;10.00022436975824;0.41674232339817646;-0.4369000192311593;-0.43690003494612856;0.3834206522240604;-0.40196800270069205;1.0867635499639041;0.5555199035366504;0.99996235667645
18.917384;1.0967534927156641;0.41666965188914507;0.37993125018655366;-0.4444441435014746;-0.4052683775261407;1.0002055524593063;10.000219695057845;0.4167425561407282;-0.4369000197487733;-0.4369000349593589;0.3834204753295636;-0.4019680027083459;1.0867622560572994;0.5555197000504877;0.9999639774627758
18.927384;1.0967525079946951;0.41666919850680956;0.37993136312987014;-0.444444144176049;-0.4052683773238491;1.000204085209475;10.000214978264625;0.4167427917513935;-0.43690002024549823;-0.43690003498214985;0.38342030090719903;-0.4019680026981154;1.0867609807590144;0.5555194747795661;0.999965688136477
18.937384;1.0967515215247563;0.41666871254527227;0.3799314939485305;-0.4444441448356951;-0.4052683771053;1.0002026417759071;10.000210178580568;0.4167430285198193;-0.43690002072101825;-0.436900035013835;0.383420131439655;-0.4019680026682925;1.0867597277669483;0.5555192296575763;0.9999674811659394
18.947384;1.0967505312400134;0.4166681956149755;0.3799316423232449;-0.4444441454801177;-0.40526837687043793;1.0002012260110333;10.000205249773824;0.41674326453934774;-0.43690002117493437;-0.4369000350534443;0.3834199692444149;-0.4019680026175408;1.086758501830706;0.5555189659186291;0.9999693476259708
18.957384;1.0967495340515625;0.4166676494563508;0.37993180755302625;-0.44444414610869015;-0.4052683766192666;1.0001998412700421;10.000200143026284;0.41674349787344384;-0.43690002160673963;-0.4369000351000228;0.3834198163079895;-0.40196800254500237;1.0867573082036484;0.5555186844392026;0.9999712772859871
18.967384;1.0967485254733278;0.4166670758438123;0.3799319889333664;-0.44444414672074634;-0.4052683763521162;1.0001984902188328;10.00019481088933;0.41674372660349324;-0.4369000220156358;-0.43690003515308184;0.3834196740800416;-0.4019680024501507;1.086756151791981;0.5555183861595345;0.999973258907842
18.977384;1.0967475004899;0.4166664765145467;0.3799321859880906;-0.44444414731582305;-0.40526837606962157;1.0001971753630508;10.000189214344168;0.4167439489981499;-0.43690002240039466;-0.43690003521270926;0.38341954343110063;-0.40196800233262736;1.0867550368080863;0.5555180718743831;0.9999752806759439
18.987384;1.096746454604612;0.4166658533987879;0.3799323983868526;-0.44444414789350783;-0.4052683757724804;1.0001958998632698;10.000183330123907;0.4167441637634908;-0.4369000227594986;-0.4369000352793886;0.38341942487241915;-0.40196800219234835;1.0867539671633328;0.5555177419025061;0.9999773303128952
18.997384;1.096745384056669;0.4166652087220058;0.3799326259050008;-0.4444441484530668;-0.4052683754614494;1.0001946675802362;10.00017714924628;0.4167443701341855;-0.4369000230914598;-0.43690003535375954;0.38341931865715406;-0.4019680020296483;1.0867529471204012;0.5555173962127034;0.9999793955099272
19.007384;1.0967442855423915;0.41666454468227787;0.3799328684336129;-0.44444414899333495;-0.40526837513757996;1.000193482005386;10.000170669495033;0.41674456781200436;-0.43690002339500794;-0.4369000354364227;0.383419224822571;-0.40196800184513926;1.086751981845809;0.5555170343265158;0.9999814653001192
19.017384;1.096743156333801;0.4166638631518202;0.379933125811448;-0.4444441495130618;-0.4052683748023445;1.0001923452103165;10.000163891177436;0.4167447567963135;-0.4369000236691285;-0.43690003552785506;0.38341914363243584;-0.401968001639492;1.0867510770993516;0.5555166548539394;0.9999835313333801
19.027384;1.0967419944430388;0.4166631658101915;0.37993339775679363;-0.4444441500113816;-0.40526837445764236;1.0001912583272823;10.000156819413737;0.41674493723021655;-0.43690002391300775;-0.4369000356283505;0.383419076187442;-0.40196800141343003;1.0867502378409466;0.5555162555675024;0.999985587796238
19.037384;1.0967407981853305;0.4166624544919286;0.3799336840567819;-0.44444415048790953;-0.40526837410577465;1.0001902224353254;10.000149470866592;0.416745109422235;-0.43690002412596585;-0.4369000357379219;0.3834190244852969;-0.4019680011678901;1.0867494675949678;0.5555158341089953;0.9999876303538499
19.047384;1.0967395656833705;0.4166617313114818;0.3799339846133665;-0.4444441509425572;-0.40526837374932073;1.0001892377319035;10.00014187542217;0.4167452738018556;-0.43690002430757563;-0.43690003585633236;0.38341899086364045;-0.4019680009042265;1.0867487692804871;0.5555153883202666;0.999989655157964
19.057384;1.0967382950766058;0.4166609985090938;0.379934299121104;-0.44444415137546467;-0.40526837339093263;1.0001883024330356;10.000134065152194;0.41674543064007324;-0.43690002445796494;-0.43690003598330224;0.3834189774182282;-0.4019680006243385;1.0867481460541393;0.5555149159853089;0.9999916583785871
19.067384;1.0967369851686606;0.4166602582076078;0.37993462663824507;-0.44444415178697183;-0.40526837303318036;1.0001874135413642;10.000126062127128;0.41674557988505917;-0.4369000245781269;-0.43690003611872547;0.38341898579140066;-0.4019680003305748;1.0867476015097102;0.5555144147191478;0.9999936360209184
19.077384;1.0967356356757638;0.41665951223127845;0.37993496548856226;-0.4444441521774624;-0.4052683726785769;1.0001865678529824;10.000117881815955;0.4167457212529099;-0.43690002466995365;-0.4369000362627814;0.3834190173420794;-0.40196800002545463;1.086747139291838;0.5555138821058611;0.9999955840092545
19.087384;1.096734247064685;0.4166587620990634;0.37993531371892547;-0.4444441525473181;-0.4052683723296459;1.0001857614877843;10.00010954711086;0.4167458542763105;-0.43690002473584827;-0.4369000364159359;0.38341907337323383;-0.40196799971144337;1.0867467620937719;0.555513315857651;0.9999974987860458
19.097384;1.0967328207748892;0.4166580092172265;0.3799356697091624;-0.4444441528970895;-0.40526837198872184;1.0001849891917178;10.000101094034987;0.4167459784125982;-0.43690002477820733;-0.4369000365787937;0.38341915497406526;-0.4019679993908642;1.0867464710864727;0.5555127139966043;0.9999993776259221
19.107384;1.0967313596284152;0.41665725517956304;0.37993603226491385;-0.4444441532275303;-0.40526837165771146;1.0001842447026763;10.00009256137043;0.4167460934930133;-0.4369000247991037;-0.43690003675174643;0.38341926263091375;-0.40196799906590275;1.0867462665825882;0.5555120749701384;1.0000012179684443
19.117384;1.0967298671729282;0.41665650205442795;0.3799364002325174;-0.4444441535393417;-0.4052683713382449;1.0001835217991557;10.000083975419317;0.416746200113093;-0.43690002480026163;-0.43690003693465657;0.383419396036049;-0.4019679987386819;1.0867461491039354;0.5555113976925588;1.0000030167130094
19.127384;1.0967283461429915;0.4166557524125971;0.37993677218208943;-0.44444415383294505;-0.40526837103192165;1.0001828150004008;10.00007534413483;0.4167462995459015;-0.4369000247831293;-0.4369000371269143;0.3834195541736471;-0.4019679984111767;1.086746119896326;0.555510681609903;1.000004770325254
19.137384;1.0967267976714252;0.41665500883172474;0.37993714641119464;-0.4444441541084943;-0.4052683707403043;1.0001821193843745;10.00006665842089;0.4167463934653587;-0.43690002474875933;-0.43690003732771016;0.3834197356695413;-0.40196799808495787;1.0867461801620073;0.5555099269372883;1.0000064751651068
19.147384;1.09672522171998;0.4166542732305007;0.3799375211156388;-0.44444415436605655;-0.40526837046494846;1.0001814301181955;10.000057896758676;0.41674648395778985;-0.43690002469765;-0.4369000375360622;0.3834199391874655;-0.4019679977611689;1.0867463298773805;0.555509135011393;1.000008127790563
19.157384;1.0967236180062836;0.41665354666362253;0.3799378943637465;-0.4444441546057553;-0.4052683702076018;1.000180742122038;10.000049038874751;0.41674657388570047;-0.43690002462983635;-0.4369000377505074;0.3834201634931739;-0.4019679974407673;1.0867465682678603;0.5555083083501874;1.00000972549325
19.167384;1.0967219870563885;0.4166528296108858;0.3799382636927685;-0.44444415482768795;-0.40526836997032484;1.0001800495578195;10.000040078780035;0.4167466670942064;-0.4369000245451236;-0.4369000379688762;0.38342040735730326;-0.4019679971247889;1.0867468950812857;0.5555074504384029;1.0000112664740992
19.177384;1.096720330936904;0.4166521224023134;0.37993862570717923;-0.4444441550318908;-0.4052683697554125;1.0001793457070782;10.000031022356824;0.4167467680757614;-0.4369000244432825;-0.43690003818846357;0.3834206697114592;-0.40196799681449785;1.086747311034411;0.555506565506068;1.00001274979144
19.187384;1.0967186529820212;0.41665142537887506;0.37993897634129953;-0.4444441552186568;-0.4052683695651442;1.0001786235466765;10.000021878181682;0.4167468814387671;-0.4369000243241401;-0.4369000384063444;0.3834209497792683;-0.4019679965113051;1.0867478179248815;0.5555056582307414;1.0000141757022838
19.197384;1.0967169567816506;0.4166507386038514;0.3799393117009096;-0.44444415538883275;-0.4052683694015576;1.00017787601272;10.000012652496203;0.4167470115149365;-0.43690002418753143;-0.4369000386194883;0.3834212468287652;-0.4019679962165518;1.086748418369384;0.5555047335953739;1.0000155456277766
19.207384;1.0967152455631826;0.41665006150632633;0.3799396285643876;-0.4444441555438115;-0.4052683692664149;1.000177095881903;10.000003343952251;0.4167471620536451;-0.43690002403326533;-0.4369000388248896;0.3834215599185796;-0.4019679959313414;1.0867491150671087;0.555503796878087;1.0000168611093567
19.217384;1.0967135223075404;0.4166493929103066;0.37993992428249157;-0.4444441556854475;-0.4052683691612944;1.000176275965605;9.999993935973887;0.4167473360801227;-0.4369000238611914;-0.4369000390199504;0.38342188784267534;-0.40196799565650765;1.0867499105252243;0.5555028531904395;1.0000181226809681
19.227384;1.096711789541205;0.4166487315191727;0.37994019666088735;-0.4444441558159137;-0.4052683690877168;1.000175409281333;9.999984391729935;0.4167475360187637;-0.43690002367120134;-0.4369000392027012;0.38342222908933576;-0.401967995392632;1.0867508074892567;0.5555019069239486;1.0000193299812068
19.237384;1.0967100485131256;0.4166480765929227;0.3799404439921841;-0.4444441559373819;-0.4052683690470832;1.0001744888988808;9.999974659214606;0.4167477639089158;-0.43690002346318485;-0.43690003937155464;0.3834225819206926;-0.4019679951400421;1.086751809404777;0.5555009617378882;1.0000204827952963
19.247384;1.0967082987218835;0.4166474282264214;0.3799406651351257;-0.44444415605179133;-0.40526836904034214;1.0001735082449628;9.999964688540103;0.4167480214431589;-0.4369000232370143;-0.43690003952503664;0.383422944594636;-0.4019679948989785;1.0867529201036503;0.5555000206974066;1.0000215814914384
19.257384;1.0967065383227006;0.4166467870663393;0.3799408596404375;-0.4444441561609817;-0.4052683690678304;1.0001724621213839;9.999954447469964;0.41674830988628864;-0.43690002299247904;-0.4369000396619155;0.3834233156102503;-0.40196799466978816;1.0867541426656662;0.5554990861205795;1.0000226267582684
19.267384;1.0967047654302648;0.41664615396823823;0.3799410275644648;-0.44444415626692335;-0.40526836912949504;1.000171347342118;9.999943921717067;0.41674863019201464;-0.4369000227292486;-0.43690003978152236;0.38342369399202186;-0.4019679944528013;1.0867554784294124;0.5554981593987598;1.0000236195588723
19.277384;1.0967029794407652;0.4166455297769928;0.3799411689163251;-0.44444415637157964;-0.4052683692251088;1.0001701622341757;9.99993310505379;0.41674898317913;-0.436900022447002;-0.43690003988382214;0.38342407942405754;-0.401967994248181;1.0867569268261161;0.5554972414420811;1.0000245612919436
19.287384;1.0967011811193723;0.4166449149412296;0.3799412833862082;-0.4444441564764522;-0.40526836935435206;1.0001689055901473;9.999921993300566;0.4167493695243233;-0.4369000221456412;-0.43690003996907706;0.38342447212038555;-0.40196799405600825;1.0867584856684271;0.5554963336831851;1.0000254537270798
19.297384;1.0966993720113754;0.4166443090097419;0.3799413705560624;-0.444444156582275;-0.40526836951703255;1.0001675761865978;9.999910584500878;0.416749789837284;-0.4369000218253941;-0.43690004003738697;0.38342487253698193;-0.40196799387626525;1.08676015141026;0.5554954383954934;1.0000262985067552
19.307384;1.0966975546370656;0.41664371068134726;0.37994143010647025;-0.44444415668913423;-0.4052683697134025;1.0001661730736713;9.999898877865233;0.41675024482809947;-0.43690002148681545;-0.43690004008846334;0.3834252810482154;-0.4019679937085566;1.0867619197323446;0.5554945579775361;1.0000270963248596
19.317384;1.0966957329170897;0.4166431185787427;0.3799414616843448;-0.4444441567968006;-0.4052683699442939;1.0001646957073478;9.999886874356227;0.4167507351897718;-0.4369000211307499;-0.4369000401216864;0.3834256978802184;-0.4019679935519093;1.0867637866059987;0.5554936944194303;1.0000278463534744
19.327384;1.096693911618749;0.41664253187700256;0.37994146454535094;-0.44444415690494166;-0.40526837021090645;1.0001631433334617;9.999874580930213;0.4167512612112783;-0.43690002075817985;-0.43690004013640904;0.38342612316713026;-0.401967993404931;1.0867657486672353;0.5554928495113822;1.0000285462537828
19.337384;1.096692095568905;0.41664195045033675;0.3799414373502982;-0.44444415701325046;-0.40526837051429354;1.0001615143221378;9.99986200799774;0.4167518224621605;-0.4369000203700598;-0.43690004013238226;0.38342655670836756;-0.4019679932661178;1.0867678022378167;0.5554920253633978;1.0000291927095715
19.347384;1.0966902891742005;0.41664137505029153;0.37994137835585806;-0.44444415712154134;-0.40526837085496864;1.0001598063685782;9.999849158941107;0.4167524177275343;-0.4369000199672767;-0.43690004010995265;0.38342699779719536;-0.4019679931340181;1.086769942328841;0.5554912248294713;1.0000297824388678
19.357384;1.0966884959063319;0.41664080733614905;0.3799412858479628;-0.4444441572296911;-0.40526837123292575;1.0001580175014801;9.999836028932238;0.41675304498685567;-0.4369000195506425;-0.43690004006986444;0.38342744556831737;-0.4019679930073096;1.0867721627984606;0.5554904514159356;1.0000303129644261
19.367384;1.0966867181906654;0.4166402492815057;0.3799411584743058;-0.44444415733755205;-0.40526837164779783;1.0001561471622522;9.999822618665522;0.41675370127995176;-0.4369000191208828;-0.43690004001291544;0.3834278994129884;-0.4019679928848564;1.0867744568675253;0.5554897086478009;1.0000307822736088
19.377384;1.0966849574727529;0.4166397023810121;0.3799409953272927;-0.4444441574449589;-0.4052683720989448;1.000154196580862;9.999808941752109;0.4167543827826281;-0.436900018678728;-0.43690003993979826;0.3834283590228548;-0.40196799276575;1.0867768172648697;0.5554889995277118;1.000031188041393
19.387384;1.096683213902731;0.4166391673600623;0.3799407960070198;-0.44444415755169014;-0.40526837258554793;1.0001521683606127;9.999795018795187;0.416755085155454;-0.43690001822512303;-0.43690003985104275;0.3834288242416326;-0.40196799264945793;1.0867792364017743;0.555488326579025;1.0000315274900948
19.397384;1.0966814863122376;0.41663864441146914;0.3799405607671504;-0.4444441576574202;-0.40526837310668995;1.0001500659662554;9.99978087515857;0.41675580372204535;-0.43690001776131354;-0.4369000397467572;0.38342929478516474;-0.40196799253597343;1.0867817064731407;0.5554876922769028;1.0000317976437196
19.407384;1.0966797727582709;0.41663813347277573;0.3799402905196544;-0.4444441577617795;-0.40526837366139074;1.0001478934241042;9.999766541839259;0.41675653343792723;-0.4369000172886816;-0.436900039626382;0.3834297698541282;-0.40196799242567444;1.086784219071015;0.5554870993149121;1.0000319954840566
19.417384;1.0966780708243058;0.41663763434259493;0.3799399867027095;-0.44444415786434704;-0.4052683742486767;1.0001456548428278;9.999752052011287;0.41675726909372013;-0.43690001680864665;-0.43690003948881984;0.3834302480890218;-0.4019679923189692;1.086786764748025;0.5554865507082293;1.000032118329216
19.427384;1.0966763774038024;0.41663714673334257;0.37993965114378714;-0.4444441579644976;-0.4052683748677421;1.000143353941692;9.999737442088644;0.41675800579279837;-0.4369000163227593;-0.4369000393327767;0.38343072804260403;-0.40196799221607965;1.0867893332769991;0.5554860500569675;1.0000321647420256
19.437384;1.0966746886351824;0.4166366704059335;0.37993928591900017;-0.44444415806134907;-0.40526837551815015;1.000140993834268;9.99972275717879;0.41675873920839573;-0.4369000158327769;-0.43690003915712977;0.38343120876401815;-0.4019679921170554;1.0867919143336986;0.5554856014951073;1.0000321355493598
19.447384;1.0966730005287657;0.4166362055705188;0.37993889321932967;-0.44444415815397015;-0.40526837619974654;1.0001385765156336;9.9997080522261;0.4167594653553589;-0.43690001534065825;-0.4369000389613277;0.3834316900806941;-0.40196799202190675;1.0867944976680177;0.5554852090292044;1.0000320341824585
19.457384;1.0966713099973757;0.4166357533086513;0.37993847523297736;-0.4444441582417199;-0.4052683769121606;1.000136102679143;9.999693391645794;0.4167601802081503;-0.4369000148485488;-0.4369000387455868;0.38343217253927675;-0.40196799193078975;1.086797073015245;0.5554848760365302;1.00003186578578
19.467384;1.0966696151888458;0.41663531552513694;0.3799380340566797;-0.4444441583243809;-0.40526837765451373;1.0001335728334664;9.999678848697624;0.4167608796181222;-0.43690001435887826;-0.4369000385106508;0.38343265720215103;-0.40196799184399606;1.0867996304745187;0.555484605277224;1.0000316358163657
19.477384;1.0966679146165483;0.4166348945234919;0.3799375716188757;-0.4444441584018927;-0.4052683784257518;1.0001309885368652;9.999664500230482;0.416761559437822;-0.43690001387442473;-0.4369000382574208;0.3834331453488718;-0.40196799176166226;1.086802160912442;0.5554843989662892;1.0000313493914905
19.487384;1.096666206241418;0.4166344927879075;0.37993708965467454;-0.4444441584740644;-0.40526837922502545;1.0001283525022202;9.999650419847605;0.41676221556047666;-0.4369000133980144;-0.4369000379867984;0.3834336382445036;-0.40196799168357705;1.0868046561155937;0.5554842585847076;1.0000310110619708
19.497384;1.0966644875063674;0.4166341130780164;0.37993658969915217;-0.4444441585406429;-0.405268380051512;1.0001256681820325;9.999636674174045;0.4167628439352009;-0.43690001293200303;-0.4369000376996544;0.3834341372337737;-0.4019679916091816;1.0868071091601774;0.5554841846628574;1.0000306244070858
19.507384;1.0966627557240007;0.416633758355291;0.37993607295269405;-0.44444415860148884;-0.4052683809039222;1.0001229397408782;9.99962332131311;0.4167634406310962;-0.4369000124779383;-0.43690003739688243;0.3834346439094309;-0.401967991537628;1.0868095148488441;0.5554841770839466;1.0000301918164456
19.517384;1.096661008315415;0.4166334314724183;0.37993554024236514;-0.444444158656572;-0.40526838178027363;1.000120172406036;9.999610408509199;0.4167640019311568;-0.43690001203660667;-0.43690003707940606;0.38343515988666427;-0.40196799146797024;1.0868118696555205;0.5554842355393224;1.0000297145885741
19.527384;1.0966592436418887;0.41663313506699;0.379934992400859;-0.4444441587058658;-0.4052683826781333;1.0001173726903283;9.999597968543254;0.4167645244649644;-0.43690001160838643;-0.43690003674794464;0.3834356862351533;-0.4019679913994076;1.0868141713386195;0.5554843593149021;1.0000291934328243
19.537384;1.0966574619762692;0.41663287177991337;0.3799344308745194;-0.4444441587492831;-0.40526838359509076;1.0001145479596616;9.999586017826791;0.41676500549212403;-0.43690001119362926;-0.4369000364027834;0.38343622321592896;-0.40196799133140715;1.0868164186748364;0.5554845468076376;1.0000286289853642
19.547384;1.0966556650695523;0.4166326444692834;0.37993385792396217;-0.4444441587867858;-0.40526838452911035;1.0001117053523045;9.99957455722306;0.4167654433213125;-0.4369000107929059;-0.4369000360438083;0.3834367706487592;-0.4019679912636589;1.0868186111581386;0.555484795394314;1.0000280214957757
19.557384;1.0966538553933514;0.41663245603220855;0.3799332762251095;-0.4444441588186198;-0.4052683854786665;1.000108851154281;9.999563578216407;0.4167658374176731;-0.43690001040716314;-0.43690003567066593;0.38343732830062344;-0.40196799119594495;1.0868207485370132;0.5554851016844822;1.0000273703485512
19.567384;1.0966520367728196;0.4166323087370153;0.379932688567015;-0.4444441588453547;-0.4052683864426681;1.0001059913983503;9.999553073763003;0.41676618808609195;-0.4369000100377771;-0.4369000352828433;0.3834378957671299;-0.40196799112823345;1.0868228301724554;0.5554854622244446;1.0000266743142971
19.577384;1.0966502149024742;0.4166322036467397;0.379932097881643;-0.44444415886770006;-0.4052683874202086;1.000103132744117;9.999543039905138;0.41676649612083333;-0.43690000968632653;-0.4369000348797067;0.38343847214592863;-0.4019679910610217;1.0868248542281718;0.5554858743007367;1.0000259321430618
19.587384;1.0966483962027906;0.41663214072612786;0.37993150716199403;-0.44444415888634237;-0.40526838841047963;1.000100282866159;9.999533466747772;0.41676676256095463;-0.4369000093542002;-0.43690003446063796;0.38343905595087396;-0.4019679909954355;1.086826817559125;0.5554863360879984;1.00002514329811
19.597384;1.0966465861247032;0.41663211912115744;0.379930919377779;-0.444444158901835;-0.405268389413005;1.0000974505016875;9.999524335513785;0.416766988608402;-0.4369000090425304;-0.4369000340251476;0.38343964531855323;-0.40196799093288027;1.0868287166168;0.5554868460531732;1.0000243090614527
19.607384;1.096644787912839;0.41663213715771075;0.3799303376471062;-0.44444415891458783;-0.40526839042774715;1.0000946449080732;9.999515625464689;0.4167671757040023;-0.4369000087524913;-0.4369000335727775;0.38344023834915764;-0.401967990874589;1.0868305483511713;0.5554874024741601;1.0000234337112808
19.617384;1.0966430019822104;0.4166321926152026;0.3799297653807885;-0.44444415892494843;-0.40526839145476545;1.0000918751550667;9.99950732144147;0.41676732538993927;-0.4369000084853835;-0.43690003310298114;0.3834408334382442;-0.40196799082132634;1.0868323108674296;0.5554880037107185;1.0000225247429273
19.627384;1.0966412264755856;0.4166322832395382;0.3799292060267409;-0.4444441589331612;-0.4052683924936581;1.0000891498796622;9.99949941554272;0.41676743891130913;-0.4369000082422841;-0.43690003261516885;0.38344142938392717;-0.4019679907732614;1.086834004448914;0.5554886486946434;1.0000215916657007
19.637384;1.0966394587925863;0.41663240678826324;0.379928662485979;-0.44444415893920136;-0.40526839354322924;1.0000864766221849;9.999491905853155;0.4167675169389577;-0.4369000080238456;-0.4369000321087031;0.3834420252282881;-0.40196799073006456;1.0868356324450692;0.55548933684689;1.0000206445667597
19.647384;1.0966376967566498;0.4166325607503862;0.3799281366228298;-0.4444441589426725;-0.4052683946016241;1.0000838608152187;9.99948479795064;0.41676755953533573;-0.4369000078305634;-0.43690003158284013;0.3834426202001983;-0.40196799069121053;1.086837200647791;0.555490067570202;1.0000196935085204
19.657384;1.096635938809547;0.41663274228017916;0.3799276290708498;-0.44444415894286254;-0.40526839566669465;1.000081305864638;9.999478104404723;0.4167675664135683;-0.43690000766300013;-0.4369000310368324;0.3834432138120041;-0.4019679906563323;1.0868387153234778;0.5554908400818099;1.0000187482889245
19.667384;1.0966341836350182;0.4166329482284379;0.37992713929904776;-0.44444415893887007;-0.40526839673633713;1.0000788141018484;9.999471840571617;0.4167675373491876;-0.4369000075217677;-0.4369000304700409;0.3834438058195623;-0.4019679906253848;1.086840181869891;0.5554916536984396;1.000017818003545
19.677384;1.0966324296727792;0.41663317517104553;0.3799266659655637;-0.4444441589296739;-0.40526839780879503;1.0000763873958118;9.999466024351102;0.416767472373461;-0.4369000074075521;-0.436900029881867;0.38344439611045594;-0.4019679905983492;1.0868416050102658;0.5554925078490993;1.0000169106581123
19.687384;1.09663067467672;0.4166334197886595;0.3799262074431859;-0.4444441589143204;-0.4052683988827542;1.0000740274547264;9.999460676855113;0.4167673718476522;-0.43690000732105905;-0.43690002927161475;0.3834449845534505;-0.40196799057476346;1.0868429895952747;0.5554934017633097;1.0000160329421826
19.697384;1.0966289153632327;0.4166336793912677;0.3799257621797142;-0.4444441588922157;-0.4052683999571475;1.0000717363465583;9.999455822628455;0.41676723655195186;-0.4369000072627349;-0.43690002863850397;0.3834455708521237;-0.4019679905537242;1.0868443411623387;0.555494334676379;1.000015190120251
19.707384;1.0966271476220824;0.4166339519657547;0.37992532878733853;-0.4444441588630818;-0.40526840103097317;1.000069516761767;9.999451498150023;0.4167670676094778;-0.4369000072326142;-0.4369000279818586;0.38344615476118754;-0.401967990534306;1.0868456660136392;0.5554953064479312;1.0000143865145033
19.717384;1.0966253674270927;0.4166342358292275;0.37992490608809176;-0.4444441588266051;-0.4052684021031837;1.000067371415972;9.999447756673645;0.4167668662385246;-0.43690000723060046;-0.43690002730124694;0.38344673635854365;-0.401967990515814;1.0868469709467687;0.5554963177508316;1.000013626318948
19.727384;1.0966235713348267;0.4166345294408786;0.37992449323424277;-0.44444415878229404;-0.40526840317236706;1.0000653024333095;9.999444651354784;0.4167666334658393;-0.43690000725688033;-0.4369000265965695;0.38344731572254837;-0.4019679904977016;1.0868482632634737;0.5554973697544797;1.000012913780816
19.737384;1.0966217563112386;0.4166348315796061;0.3799240898073872;-0.444444158729621;-0.40526840423640587;1.0000633117791355;9.999442212093314;0.4167663700345198;-0.43690000731196427;-0.43690002586818466;0.38344789245412053;-0.4019679904793695;1.0868495507884306;0.55549846360137;1.0000122526797557
19.747384;1.096619920229116;0.4166351414685513;0.37992369573084384;-0.444444158668103;-0.40526840529258773;1.0000614020285092;9.999440444534667;0.4167660765996922;-0.4369000073964583;-0.4369000251168624;0.3834484657277082;-0.4019679904599688;1.0868508409504638;0.5554995999277026;1.0000116454479342
19.757384;1.09661806255635;0.41663545829411863;0.3799233109971892;-0.444444158597157;-0.4052684063380928;1.0000595761287832;9.999439348663508;0.4167657539343116;-0.43690000751096547;-0.43690002434350056;0.3834490345339754;-0.4019679904382848;1.0868521397696265;0.5555007786771132;1.000011092501411
19.767384;1.0966161834602695;0.4166357805130423;0.3799229355591259;-0.44444415851604935;-0.40526840737038816;1.0000578363214503;9.99943893007598;0.41676540307322335;-0.4369000076560587;-0.4369000235487871;0.3834495977131213;-0.4019679904128812;1.0868534518796233;0.5555019993269952;1.0000105926836473
19.777384;1.0966142823846943;0.4166361058269445;0.3799225695151675;-0.4444441584242725;-0.4052684083873227;1.0000561834007216;9.999439195187952;0.41676502555696227;-0.4369000078321927;-0.4369000227330656;0.38345015400939886;-0.40196799038250963;1.08685478094856;0.555503261483738;1.0000101445518996
19.787384;1.0966123584186307;0.41663643167645426;0.37992221327018727;-0.4444441583219854;-0.4052684093871104;1.000054616667473;9.999440142292952;0.4167646235310367;-0.4369000080396222;-0.4369000218966217;0.38345070218752836;-0.4019679903463402;1.0868561296271442;0.555504565396753;1.000009746943484
19.797384;1.096610411862609;0.4166367555996415;0.3799218675888114;-0.4444441582100386;-0.40526841036822536;1.0000531339647196;9.999441758037424;0.4167641995168473;-0.4369000082782403;-0.4369000210401116;0.38345124110466444;-0.4019679903036943;1.0868574993054467;0.5555059119417726;1.000009398773423
19.807384;1.0966084447631452;0.4166370754611714;0.37992153361684056;-0.44444415808977045;-0.4052684113290861;1.0000517317410154;9.999444023016723;0.4167637564296428;-0.43690000854737143;-0.4369000201646462;0.3834517698142131;-0.4019679902537104;1.0868588907548526;0.5555073022190039;1.000009099754172
19.817384;1.0966064603804313;0.41663738956396795;0.3799212127246146;-0.4444441579627715;-0.4052684122678611;1.0000504056322546;9.999446919048983;0.4167632980268168;-0.43690000884574526;-0.43690001927162375;0.3834522874157743;-0.4019679901954153;1.0868603052664014;0.5555087372315524;1.0000088515287449
19.827384;1.096604462958389;0.4166376962353333;0.3799209063143787;-0.44444415783052904;-0.40526841318267653;1.0000491514470196;9.999450426911306;0.4167628288651066;-0.43690000917161326;-0.4369000183626865;0.3834527926113295;-0.40196799012801565;1.0868617448936648;0.555510217733852;1.000008657236456
19.837384;1.0966024577021125;0.41663799322508055;0.37992061593181803;-0.44444415769401385;-0.4052684140718475;1.0000479660803523;9.999454520531723;0.4167623534662986;-0.43690000952288155;-0.4369000174397517;0.3834532836858659;-0.40196799005110984;1.0868632119155128;0.5555117438036794;1.0000085200449653
19.847384;1.0966004503176852;0.4166382776747884;0.37992034344827696;-0.44444415755334904;-0.40526841493384747;1.0000468478629092;9.999459168997662;0.41676187560696315;-0.43690000989728395;-0.43690001650491356;0.383453758846709;-0.4019679899648274;1.086864707987981;0.555513314325637;1.0000084421059503
19.857384;1.096598446580996;0.41663854642501963;0.3799200909497571;-0.44444415740787724;-0.40526841576722783;1.0000457961453408;9.999464342146645;0.4167613983424428;-0.43690001029249137;-0.4369000155602552;0.38345421616717723;-0.4019679898698885;1.0868662334319235;0.5555149271222047;1.0000084241530987
19.867384;1.0965964523207057;0.4166387962115399;0.37991986044075915;-0.44444415725675085;-0.4052684165706374;1.0000448107393887;9.999470012491948;0.41676092440837614;-0.4369000107061059;-0.43690001460773303;0.3834546534553596;-0.40196798976745884;1.086867787625189;0.5555165793201212;1.0000084656451185
19.877384;1.0965944730616628;0.41663902388741253;0.3799196534430571;-0.4444441570994633;-0.4052684173428715;1.0000438917389576;9.999476154378536;0.4167604563045615;-0.4369000111357288;-0.4369000136492412;0.3834550685749706;-0.4019679896589345;1.0868693701145575;0.5555182673225623;1.0000085649649313
19.887384;1.0965925129701344;0.41663922679773224;0.3799194705528853;-0.4444441569359095;-0.40526841808281144;1.0000430393816007;9.999482740692638;0.4167599959346347;-0.4369000115791355;-0.4369000126868064;0.3834554598207165;-0.40196798954586427;1.0868709811820543;0.5555199869085115;1.0000087194061285
19.897384;1.0965905739348112;0.4166394032648013;0.3799193112159661;-0.4444441567661701;-0.40526841878928016;1.0000422537179678;9.999489737702289;0.4167595442625783;-0.4369000120344759;-0.43690001172272563;0.38345582594561106;-0.40196798942990736;1.0868726216696374;0.5555217336402599;1.0000089253106332
19.907384;1.0965886553988569;0.4166395528593998;0.3799191739305899;-0.44444415659022496;-0.4052684194611092;1.0000415340275417;9.999497100391253;0.41675910136866723;-0.43690001250044525;-0.4369000107594122;0.383456165841294;-0.40196798931270605;1.0868742924509804;0.5555235028963232;1.000009178324845
19.917384;1.0965867554216584;0.4166396761161252;0.3799190569279344;-0.4444441564078055;-0.4052684200974551;1.0000408779606689;9.999504771461654;0.4167586669370437;-0.4369000129763009;-0.43690000979894483;0.3834564781475832;-0.4019679891957246;1.086875994298211;0.5555252894914403;1.000009473942474
19.927384;1.0965848729864642;0.4166397741061067;0.3799189589780741;-0.444444156218599;-0.40526842069801705;1.0000402812198812;9.9995126889351;0.4167582407720172;-0.4369000134616833;-0.4369000088427411;0.3834567612186993;-0.4019679890802012;1.086877728442873;0.5555270876703556;1.0000098084986615
19.937384;1.0965830095545457;0.41663984829408623;0.37991887983158473;-0.44444415602255744;-0.4052684212629201;1.0000397385575965;9.999520797699764;0.4167578230323791;-0.43690001395628575;-0.43690000789165956;0.38345701340870936;-0.40196798896730856;1.0868794966152098;0.5555288917932711;1.0000101797608392
19.947384;1.0965811685119116;0.4166399003829576;0.37991882026136586;-0.4444441558199193;-0.40526842179252254;1.0000392454727431;9.999529052689148;0.41675741424558976;-0.4369000144596517;-0.4369000069463256;0.38345723329432624;-0.4019679888582918;1.086881300123954;0.5555306969915595;1.0000105863901687
19.957384;1.096579353997509;0.4166399319878289;0.37991878179374683;-0.4444441556111185;-0.4052684222875357;1.0000387989002604;9.999537413601495;0.416757015022903;-0.43690001497121694;-0.43690000600743345;0.3834574197349713;-0.40196798875433676;1.0868831391623783;0.5555324990624402;1.0000110267678597
19.967384;1.096577570258676;0.41663994445151725;0.3799187660877184;-0.44444415539683546;-0.4052684227490887;1.0000383965613628;9.999545841520538;0.4167566256187115;-0.4369000154901502;-0.43690000507597704;0.3834575718514332;-0.40196798865631744;1.086885012883484;0.555534293946168;1.0000114983782404
19.977384;1.0965758211560404;0.41663993906266705;0.3799187744248242;-0.44444415517801233;-0.4052684231783476;1.000038036600245;9.999554299052006;0.41675624578586606;-0.43690001601509343;-0.436900004153305;0.38345768914621936;-0.4019679885646714;1.0868869198600535;0.5555360775408528;1.0000119982596285
19.987384;1.0965741097160233;0.41663991744810214;0.37991880774551023;-0.4444441549557857;-0.405268423576251;1.0000377177115587;9.999562749821392;0.4167558748916925;-0.4369000165444135;-0.4369000032409384;0.3834577717896732;-0.4019679884793783;1.0868888584539025;0.5555378458323366;1.0000125236345665
19.997384;1.0965724377716206;0.4166398817408271;0.3799188666863475;-0.44444415473148885;-0.40526842394366236;1.0000374388060445;9.999571163202726;0.41675551192923005;-0.43690001707668263;-0.436900002340271;0.3834578205668874;-0.40196798839991726;1.0868908269458983;0.5555395948575866;1.0000130719607718
20.007384;1.0965708058477308;0.41663983455665904;0.3799189512283328;-0.4444441545066482;-0.4052684242813477;1.00003719856575;9.999579523938324;0.41675515544661834;-0.4369000176106817;-0.4369000014524236;0.3834578364970088;-0.40196798832529196;1.086892823554062;0.555541320472493;1.0000136412960956
20.017384;1.0965692137838605;0.41663977875731745;0.37991906042963697;-0.44444415428284206;-0.40526842458956874;1.0000369953036619;9.999587831097376;0.4167548037522554;-0.4369000181450029;-0.43690000057847145;0.38345782072422857;-0.40196798825433994;1.0868948462789851;0.5555430182676017;1.0000142311467743
20.027384;1.0965676618129547;0.41663971699436186;0.3799191925508647;-0.44444415406145915;-0.4052684248678714;1.000036827173638;9.999596086465486;0.41675445523969956;-0.43690001867787426;-0.4368999997197677;0.3834577746354933;-0.40196798818626683;1.08689689281798;0.5555446836062079;1.0000148419524277
20.037384;1.0965661515148275;0.41663965146158155;0.3799193454008962;-0.44444415384357483;-0.40526842511535427;1.00003669280855;9.999604288129076;0.41675410841280425;-0.43690001920729377;-0.43689999887795555;0.3834576997586984;-0.40196798812099477;1.0868989606423294;0.5555463115123707;1.0000154734789937
20.047384;1.09656468639678;0.41663958395528006;0.37991951663085033;-0.44444415363011125;-0.40526842533102836;1.0000365918405014;9.999612431371238;0.41675376197088876;-0.4369000197310557;-0.43689999805480656;0.38345759749794744;-0.4019679880590554;1.0869010468814537;0.5555478967346438;1.0000161245611552
20.057384;1.0965632715026337;0.4166395161814709;0.37991970379922263;-0.4444441534220242;-0.4052684255139339;1.0000365250781298;9.999620509482497;0.4167534153290069;-0.4369000202467719;-0.4368999972521378;0.38345746908021544;-0.40196798800120026;1.0869031483272162;0.5555494343349482;1.0000167939530016
20.067384;1.0965619122638166;0.4166394502478337;0.37991990424870675;-0.4444441532201153;-0.40526842566313714;1.0000364941509634;9.999628513368952;0.4167530690798381;-0.4369000207521038;-0.43689999647171507;0.38345731579398123;-0.40196798794815075;1.0869052616647845;0.5555509203777964;1.000017480577733
20.077384;1.0965606138072563;0.4166393887996398;0.3799201151085089;-0.4444441530245988;-0.4052684257779169;1.000036500179928;9.999636431298255;0.41675272491466825;-0.4369000212448818;-0.4368999957151086;0.38345713919083235;-0.4019679879006721;1.0869073834381904;0.5555523521509567;1.0000181835386757
20.087384;1.0965593810394025;0.4166393347981641;0.3799203337002279;-0.44444415283501193;-0.40526842585813205;1.0000365428131237;9.999644249792546;0.41675238521752805;-0.4369000217230035;-0.43689999498358395;0.3834569409173721;-0.40196798785960813;1.086909510020792;0.5555537278575261;1.0000189023713155
20.097384;1.096558219206273;0.4166392913880102;0.37992055802563046;-0.44444415265067105;-0.40526842590439394;1.0000366207640992;9.999651955208595;0.41675205263922227;-0.4369000221843876;-0.43689999427799336;0.3834567223916469;-0.401967987825644;1.0869116377947226;0.5555550461769299;1.0000196366923717
20.107384;1.0965571344737235;0.41663926163742354;0.37992078692422077;-0.4444441524712003;-0.4052684259178039;1.0000367327581638;9.999659529089184;0.4167517296802907;-0.4369000226270751;-0.4368999935987032;0.3834564847630122;-0.4019679877991935;1.0869137631327441;0.5555563061333759;1.0000203855488916
20.117384;1.0965561334913265;0.41663924811829917;0.3799210200409904;-0.44444415229671325;-0.405268425899533;1.0000368782466977;9.999666936369982;0.4167514184815567;-0.436900023049339;-0.4368999929456981;0.38345622907707766;-0.4019679877805365;1.0869158825134884;0.555557507257709;1.0000211477627685
20.127384;1.0965552220621708;0.4166392527689262;0.3799212574968168;-0.44444415212774513;-0.40526842585070394;1.0000370579795401;9.99967412046869;0.4167511210342495;-0.4369000234496597;-0.43689999231887783;0.3834559564212349;-0.40196798776981585;1.0869179930657153;0.5555586496098186;1.0000219227106577
20.137384;1.0965544043687587;0.4166392770120725;0.3799214990701938;-0.44444415196517323;-0.40526842577260386;1.0000372737763432;9.99968101101882;0.416750839496892;-0.4369000238266691;-0.4368999917183573;0.38345566800596353;-0.40196798776692655;1.0869200929167753;0.5555597337539067;1.0000227105416846
20.147384;1.0965536827236193;0.4166393219281837;0.3799217436808489;-0.4444441518101662;-0.40526842566689586;1.0000375272194533;9.999687535407817;0.4167505761729666;-0.4369000241792679;-0.4368999911445338;0.3834553651021355;-0.40196798777160747;1.0869221814720498;0.5555607610099736;1.000023512542465
20.157384;1.0965530572172166;0.41663938850822546;0.3799219897828448;-0.4444441516641001;-0.4052684255355164;1.000037818535744;9.999693628997436;0.41675033321559635;-0.4369000245068255;-0.4368999905979399;0.3834550490054109;-0.40196798778364107;1.0869242598669773;0.5555617335645362;1.0000243315932547
20.167384;1.0965525258826507;0.4166394777218428;0.37992223601846514;-0.4444441515283022;-0.40526842538023455;1.000038147001282;9.999699239432838;0.41675011238389814;-0.43690002480927936;-0.43689999007917646;0.3834547212089824;-0.40196798780294163;1.0869263306889818;0.5555626541553738;1.0000251715681139
20.177384;1.0965520853648942;0.416639590206779;0.3799224815168077;-0.4444441514037135;-0.4052684252022942;1.0000385121139395;9.999704322927547;0.416749915071489;-0.43690002508708353;-0.4368999895890217;0.3834543834971912;-0.40196798782944176;1.0869283972462074;0.5555635254887507;1.000026035948062
20.187384;1.0965517313968838;0.41663972609167155;0.3799227258428215;-0.4444441512909319;-0.40526842500237975;1.0000389139233103;9.999708841777272;0.4167497426011453;-0.4369000253409995;-0.43689998912835154;0.38345403781449344;-0.40196798786289917;1.086930463478809;0.5555643496388057;1.0000269268603714
20.197384;1.0965514591786751;0.41663988531319535;0.379922968667777;-0.4444441511905548;-0.4052684247806754;1.0000393523963502;9.999712773709492;0.4167495964133707;-0.43690002557184776;-0.4368999886977402;0.38345368619028697;-0.4019679879030092;1.086932534058643;0.5555651278548481;1.0000278452001827
20.207384;1.0965512639062742;0.41664006785159863;0.37992320944534563;-0.44444415110321644;-0.40526842453685313;1.0000398268424484;9.999716126709814;0.41674947804696294;-0.4369000257802904;-0.43689998829726173;0.38345333091258604;-0.40196798794975064;1.0869346140913274;0.5555658607221633;1.0000287914848367
20.217384;1.0965511414789917;0.41664027342109794;0.37992344750307977;-0.4444441510294028;-0.40526842427000703;1.0000403362853694;9.999718936959798;0.4167493892558639;-0.4369000259667144;-0.4368999879267642;0.38345297473882;-0.4019679880034824;1.0869367087176718;0.5555665483440086;1.0000297664818083
20.227384;1.096551089321005;0.4166405012089974;0.37992368243468255;-0.4444441509695549;-0.40526842397869334;1.0000408802393477;9.999721249591284;0.41674933220316995;-0.4369000261313204;-0.4368999875862825;0.3834526206946289;-0.40196798806480144;1.0869388230647483;0.5555671905288894;1.0000307713962067
20.237384;1.0965511065945608;0.41664075020848784;0.3799239142028469;-0.444444150924354;-0.40526842366117793;1.00004145850539;9.999723104705255;0.4167493092541749;-0.4369000262742369;-0.436899987276264;0.3834522714507003;-0.40196798813446016;1.0869409627068856;0.5555677869462124;1.0000318078954806
20.247384;1.0965511930929044;0.41664101968998574;0.3799241427437048;-0.4444441508947176;-0.4052684233156551;1.0000420702692465;9.999724534741183;0.41674932231049133;-0.4369000263956288;-0.43689998699744037;0.38345192876893264;-0.4019679882134197;1.086943133992029;0.5555683373772785;1.0000328778603458
20.257384;1.096551347867236;0.41664130926548576;0.37992436759193077;-0.4444441508815343;-0.4052684229403598;1.0000427136481578;9.999725567982354;0.41674937236695836;-0.4369000264958632;-0.4368999867504638;0.3834515934126581;-0.40196798830295977;1.0869453438468835;0.5555688422177195;1.0000339832471714
20.267384;1.096551568886606;0.4166416186978262;0.37992458795773215;-0.44444415088550965;-0.40526842253376366;1.0000433855646393;9.99972623720727;0.416749459665223;-0.43690002657555466;-0.43689998653571094;0.38345126561252263;-0.401967988404722;1.086947599574625;0.5555693028060719;1.0000351262054732
20.277384;1.0965518528001923;0.4166419478040404;0.37992480300015047;-0.4444441509070715;-0.40526842209470826;1.000044081646261;9.999726588893964;0.4167495840177763;-0.43690002663551925;-0.4368999863533131;0.38345094564626825;-0.40196798852058463;1.0869499087132026;0.555569721291225;1.000036308622775
20.287384;1.0965521943280787;0.41664229644455136;0.3799250118277192;-0.44444415094619555;-0.4052684216222949;1.0000447965077413;9.999726683079023;0.41674974498993356;-0.4369000266766912;-0.4368999862030868;0.38345063375430466;-0.4019679886523615;1.086952278544454;0.5555701002889998;1.0000375313689394
20.297384;1.0965525866672317;0.41664266438905895;0.37992521335340995;-0.4444441510024263;-0.405268421115672;1.00004552427679;9.99972658269083;0.41674994181038566;-0.4369000267000028;-0.4368999860843414;0.3834503295265641;-0.4019679888015632;1.0869547153148975;0.555570442385721;1.00003879438196
20.307384;1.096553022688097;0.4166430510862092;0.37992540651417656;-0.4444441510751287;-0.4052684205739557;1.00004625902586;9.999726345091396;0.4167501731482409;-0.43690002670642336;-0.43689998599584906;0.38345003174588627;-0.4019679889693168;1.0869572237481655;0.5555707496530634;1.0000400970981562
20.317384;1.096553495467795;0.41664345566180805;0.379925590691336;-0.44444415116369956;-0.40526841999641067;1.0000469952877808;9.999726022115851;0.416750437260075;-0.4369000266970091;-0.4368999859360554;0.3834497389806348;-0.4019679891562421;1.0869598072735909;0.5555710235871879;1.0000414381523481
20.327384;1.0965539982394386;0.416643877264682;0.3799257657106577;-0.44444415126763354;-0.40526841938256036;1.0000477285927292;9.999725661113443;0.41675073246982797;-0.43690002667260663;-0.4368999859033296;0.3834494503779836;-0.401967989362425;1.0869624683964887;0.5555712652860016;1.0000428148862046
20.337384;1.096554524377575;0.4166443155018757;0.3799259314095557;-0.4444441513863995;-0.4052684187319903;1.0000484558440415;9.999725301456468;0.416751057589257;-0.4369000266334681;-0.4368999858959762;0.38344916607128654;-0.4019679895876813;1.0869652083264327;0.5555714754466887;1.0000442232435345
20.347384;1.0965550675964366;0.41664477059662675;0.3799260873772663;-0.4444441515192471;-0.40526841804430747;1.0000491750814031;9.999724969662141;0.4167514119292293;-0.4369000265792638;-0.4368999859121001;0.3834488870723286;-0.40196798983183996;1.0869680261256518;0.5555716543488933;1.0000456576320416
20.357384;1.0965556224931758;0.4166452430362136;0.3799262330693571;-0.4444441516651502;-0.4052684173194466;1.000049884169328;9.999724676838254;0.4167517947251614;-0.43690002650941934;-0.4368999859496564;0.38344861496113736;-0.4019679900948705;1.0869709182564506;0.5555718020978627;1.0000471107678086
20.367384;1.0965561850631578;0.4166457331174372;0.3799263678203106;-0.4444441518228475;-0.40526841655783874;1.0000505800431194;9.999724417378241;0.4167522046321598;-0.4369000264233734;-0.4368999860065775;0.3834483516065398;-0.40196799037690056;1.0869738788397594;0.5555719189008387;1.0000485742283598
20.377384;1.0965567526666555;0.4166462410810689;0.37992649087148833;-0.4444441519908412;-0.4052684157602329;1.0000512598084603;9.999724170247543;0.4167526396832498;-0.4369000263207142;-0.4368999860807741;0.38344809888113635;-0.40196799067809125;1.0869769001882472;0.5555720051439025;1.0000500399936976
20.387384;1.09655732383489;0.4166467675668594;0.3799266018570516;-0.44444415216733757;-0.40526841492749344;1.0000519218267792;9.999723906721238;0.41675309725195764;-0.4369000262014329;-0.4368999861701802;0.38344785834926515;-0.4019679909984924;1.0869799729635012;0.5555720613337989;1.0000515018242804
