time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.397384;1.0965578983679438;0.41664731358093887;0.37992670116913135;-0.44444415235029516;-0.4052684140606446;1.0000525656296249;9.999723602040845;0.4167535740918941;-0.4369000260661177;-0.43689998627295523;0.3834476310149771;-0.4019679913380047;1.0869830861756624;0.5555720879101946;1.0000529551596793
20.407384;1.096558476978942;0.416647880122132;0.37992678974958133;-0.4444441525376325;-0.4052684131610512;1.0000531916266127;9.999723241731443;0.4167540667061982;-0.43690002591570926;-0.4368999863877197;0.3834474171033168;-0.40196799169629494;1.0869862278689082;0.5555720851351592;1.0000543958494263
20.417384;1.096559060057643;0.4166484682136884;0.37992686891596594;-0.4444441527273505;-0.4052684122305103;1.0000538007788302;9.999722819024358;0.4167545716909078;-0.4369000257511499;-0.4368999865136718;0.38344721596573317;-0.4019679920727063;1.086989386217397;0.5555720532435489;1.0000558191075095
20.427384;1.0965596466233651;0.41664907917944266;0.37992694056355564;-0.4444441529174982;-0.4052684112713673;1.000054393902915;9.999722329376908;0.4167550858571766;-0.43690002557338875;-0.4368999866503436;0.3834470263700862;-0.4019679924664098;1.0869925499226043;0.5555719925583625;1.0000572197083255
20.437384;1.0965602343958434;0.41664971441541426;0.37992700721621536;-0.4444441531061561;-0.4052684102867516;1.0000549713926083;9.99972176376017;0.41675560629504743;-0.4369000253834501;-0.43689998679703534;0.38344684700117504;-0.40196799287662244;1.0869957080318764;0.5555719034862102;1.0000585926275807
20.447384;1.096560820865958;0.4166503748887711;0.37992707156131167;-0.4444441532914466;-0.4052684092805793;1.0000555338757937;9.999721103330335;0.4167561302918742;-0.4369000251824196;-0.4368999869525415;0.38344667677829236;-0.40196799330269495;1.086998850001522;0.5555717865720824;1.0000599325915438
20.457384;1.0965614042145542;0.41665106110721345;0.37992713600849654;-0.4444441534714975;-0.40526840825715493;1.0000560825739346;9.999720325090545;0.4167566551341372;-0.43690002497154207;-0.4368999871153875;0.38344651504141763;-0.40196799374428105;1.0870019658205508;0.5555716425128763;1.0000612333716379
20.467384;1.0965619832652604;0.4166517734804414;0.3799272027850036;-0.44444415364451106;-0.4052684072208141;1.000056618526789;9.999719415663149;0.4167571781635116;-0.43690002475224143;-0.4368999872841293;0.38344636177198227;-0.40196799420155727;1.0870050459580893;0.5555714720711765;1.0000624882008184
20.477384;1.0965625572667168;0.4166525125676789;0.3799272740660159;-0.4444441538089561;-0.4052684061758575;1.000057141631004;9.999718377765234;0.41675769690518655;-0.43690002452602655;-0.43689998745751474;0.3834462176224187;-0.4019679946751358;1.08700808157921;0.5555712760185358;1.0000636903495976
20.487384;1.0965631257377575;0.4166532788745885;0.379927351654025;-0.4444441539636053;-0.4052684051264096;1.000057650708015;9.99971722312431;0.4167582089013383;-0.4369000242945243;-0.4368999876345916;0.3834460835057175;-0.401967995165658;1.0870110648245492;0.5555710550754263;1.0000648331687008
20.497384;1.09656368800998;0.4166540723714748;0.3799274366359018;-0.4444441541073772;-0.40526840407604026;1.0000581446039987;9.999715960930635;0.4167587115629192;-0.4369000240594447;-0.43689998781468736;0.38344595999346126;-0.4019679956734907;1.0870139885004797;0.5555708098171559;1.000065910147979
20.507384;1.0965642433098954;0.4166548924391512;0.37992752944540203;-0.4444441542392134;-0.4052684030275816;1.0000586229170678;9.999714594248397;0.41675920233377045;-0.43690002382223736;-0.43689998799714824;0.38344584704061907;-0.40196799619873524;1.0870168455675122;0.5555705405691391;1.0000669150835995
20.517384;1.0965647914129777;0.41665573824939006;0.37992763011779385;-0.44444415435813905;-0.4052684019833247;1.0000590858725176;9.999713125234015;0.4167596790237183;-0.4369000235838284;-0.4368999881810328;0.383445744131946;-0.4019679967413487;1.0870196292813217;0.5555702472329732;1.0000678423956777
20.527384;1.0965653324972096;0.4166566087429167;0.3799277383009906;-0.4444441544634453;-0.4052684009452147;1.0000595343022856;9.999711558912411;0.41676014004469625;-0.4369000233448022;-0.43689998836510363;0.3834456504407625;-0.4019679973012322;1.0870223340304697;0.5555699291995192;1.0000686876196885
20.537384;1.0965658663108695;0.4166575021621616;0.3799278529618227;-0.44444415455472724;-0.40526839991489166;1.0000599696277128;9.999709901493059;0.4167605842766563;-0.4369000231057062;-0.43689998854807305;0.38344556481566294;-0.4019679978781767;1.0870249562908214;0.5555695854857419;1.000069447785462
20.547384;1.0965663920459283;0.4166584158706064;0.3799279723793212;-0.4444441546316392;-0.40526839889378163;1.0000603933791838;9.999708158573913;0.4167610107365791;-0.4369000228671472;-0.43689998872885555;0.38344548586155885;-0.40196799847154446;1.0870274947027694;0.5555692149414592;1.0000701214848846
20.557384;1.0965669089350352;0.4166593465911115;0.37992809481464934;-0.4444441546936568;-0.4052683978832229;1.0000608068721641;9.999706337770057;0.41676141853810217;-0.4369000226297678;-0.43689998890687626;0.38344541217241795;-0.401967999079963;1.087029948698833;0.5555688163965901;1.0000707084514613
20.567384;1.09656741657852;0.416660290706713;0.3799282192032413;-0.4444441547400915;-0.40526839688445787;1.0000612114631915;9.999704456519295;0.4167618071512543;-0.43690002239417297;-0.4368999890824017;0.3834453424916766;-0.4019679997013353;1.087032317052424;0.5555683887119504;1.0000712087605492
20.577384;1.0965679145826412;0.4166612444481153;0.3799283451278969;-0.4444441547701247;-0.4052683958984993;1.0000616088774572;9.999702545322995;0.4167621766538515;-0.4369000221608238;-0.4368999892565603;0.38344527569915676;-0.4019680003330859;1.0870345979923532;0.5555679307535564;1.0000716222064827
20.587384;1.0965684018956332;0.41666220414440536;0.3799284722845794;-0.44444415478273147;-0.40526839492595773;1.000062001099138;9.999700640791863;0.41676252780122175;-0.4369000219300541;-0.43689998943094865;0.3834452106171069;-0.40196800097259316;1.0870367902503624;0.5555674413611428;1.0000719481353242
20.597384;1.0965688767499393;0.41666316673147663;0.3799286001171797;-0.4444441547767671;-0.40526839396693004;1.0000623900367092;9.999698783184138;0.4167628619291952;-0.4369000217022254;-0.4368999896070729;0.38344514585961215;-0.40196800161763124;1.0870388935684157;0.5555669192932752;1.000072185507781
20.607384;1.0965693371066814;0.41666413006019254;0.37992872796295946;-0.44444415475121035;-0.40526839302105794;1.0000627774801483;9.99969702119983;0.4167631807783255;-0.43690002147780316;-0.43689998978602057;0.383445080003983;-0.4019680022663481;1.0870409083413017;0.5555663629691042;1.0000723330235093
20.617384;1.0965697804836851;0.41666509262790996;0.3799288556203338;-0.4444441547052994;-0.4052683920878041;1.0000631653259597;9.99969540894559;0.41676348626556303;-0.4369000212572598;-0.43689998996851553;0.3834450120152594;-0.4019680029168149;1.0870428350852315;0.5555657700570629;1.0000723892950278
20.627384;1.0965702034406524;0.41666605322129047;0.3799289837741653;-0.44444415463849823;-0.40526839116692775;1.0000635553735877;9.999693996302229;0.41676378028447464;-0.4369000210409709;-0.43689999015500053;0.38344494161448234;-0.40196800356667295;1.087044674542084;0.5555651374535403;1.0000723532441824
20.637384;1.096570601983573;0.41666701074262363;0.37992911364150317;-0.44444415455036107;-0.4052683902588282;1.0000639484377414;9.999692822966008;0.4167640646428068;-0.43690002082930524;-0.4368999903455227;0.38344486920658266;-0.4019680042130865;1.0870464281026302;0.55556446191198;1.0000722248320628
20.647384;1.0965709727837125;0.4166679639578139;0.37992924636067327;-0.4444441544404903;-0.4052683893642831;1.0000643436067418;9.999691918089528;0.4167643411844123;-0.43690002062285294;-0.4368999905396144;0.3834447955294237;-0.40196800485300666;1.0870480976249854;0.5555637407307052;1.000072005344745
20.657384;1.0965713139283644;0.416668911243918;0.37992938310271046;-0.4444441543086928;-0.405268388483761;1.0000647385251256;9.999691304332831;0.4167646119322698;-0.436900020422492;-0.43689999073631886;0.38344472153421505;-0.4019680054837213;1.0870496847005735;0.5555629717636473;1.0000716967970065
20.667384;1.0965716244174937;0.41666985065578005;0.3799295254154843;-0.44444415415506205;-0.4052683876170474;1.0000651305352972;9.999691001603809;0.41676487898970926;-0.436900020229119;-0.4368999909343731;0.38344464829362307;-0.4019680061032557;1.0870511902603666;0.5555621529384216;1.00007130159806
20.677384;1.0965719029914898;0.41667078023919957;0.3799296750035275;-0.4444441539798313;-0.40526838676350413;1.0000655178707198;9.999691026534522;0.4167651444088629;-0.4369000200432812;-0.43689999113244266;0.38344457677932536;-0.40196800671022453;1.0870526149904256;0.5555612822560011;1.000070822890711
20.687384;1.0965721478085795;0.4166716982131779;0.3799298334552703;-0.4444441537832994;-0.4052683859224957;1.000065900558336;9.999691390467786;0.416765410167432;-0.43690001986514326;-0.4368999913292855;0.3834445079371584;-0.40196800730340027;1.0870539597870579;0.5555603584616013;1.0000702643973374
20.697384;1.0965723570642367;0.4166726030021218;0.37993000235926494;-0.4444441535659278;-0.40526838509349733;1.0000662807822431;9.999692100353926;0.4167656779342368;-0.43690001969483633;-0.43689999152383735;0.3834444429621747;-0.40196800788143067;1.0870552252622399;0.5555593814301206;1.0000696292862141
20.707384;1.0965725289403154;0.4166734932139216;0.37993018347502955;-0.4444441533282834;-0.4052683842760017;1.0000666622572572;9.999693161809674;0.41676594881229556;-0.4369000195328133;-0.43689999171517924;0.3834443833875273;-0.4019680084428195;1.0870564108713243;0.5555583519136762;1.0000689190008587
20.717384;1.0965726608914192;0.4166743674330627;0.37993037875069047;-0.44444415307080565;-0.4052683834694763;1.0000670490947523;9.999694577821163;0.4167662233865619;-0.4369000193799387;-0.43689999190245077;0.38344433109430603;-0.4019680089861355;1.0870575150455202;0.5555572712344627;1.0000681334213282
20.727384;1.096572749781446;0.4166752241291643;0.3799305901417845;-0.44444415279365673;-0.40526838267329973;1.000067445223051;9.999696342480652;0.41676650176960683;-0.43690001923728944;-0.4368999920848954;0.3834442882436055;-0.4019680095102376;1.0870585359710696;0.5555561411068228;1.0000672725045416
20.737384;1.0965727927683224;0.41667606191678863;0.3799308191811182;-0.4444441524967504;-0.40526838188666475;1.0000678542270907;9.999698440964242;0.4167667835121768;-0.43690001910574844;-0.4368999922619775;0.383444257011688;-0.40196801001425553;1.0870594717995021;0.5555549633933404;1.0000663380192267
20.747384;1.0965727878754459;0.4166768798296209;0.37993106657161707;-0.44444415217981637;-0.4052683811087267;1.0000682788276365;9.999700862146259;0.4167670676535782;-0.4369000189856696;-0.4368999924334141;0.38344423945478956;-0.40196801049743003;1.0870603205202953;0.555553739802015;1.0000653343535255
20.757384;1.0965727342063663;0.4166776774633239;0.3799313322075576;-0.4444441518423033;-0.40526838033907064;1.0000687206800696;9.999703610527849;0.41676735292007366;-0.4369000188769432;-0.43689999259906515;0.3834442377398053;-0.4019680109589824;1.0870610802400678;0.5555524717243046;1.0000642682255545
20.767384;1.096572632116322;0.4166784550065818;0.379931615525888;-0.44444415148321653;-0.40526837957817774;1.00006918094845;9.999706704077251;0.41676763788778576;-0.436900018779372;-0.43689999275870095;0.3834442543677306;-0.4019680113980009;1.0870617499932824;0.5555511604228369;1.0000631474497907
20.777384;1.0965724831009438;0.41667921308470607;0.37993191582833535;-0.4444441511011114;-0.40526837882737116;1.0000696604348311;9.999710165894042;0.4167679210936333;-0.4369000186929;-0.4368999929118456;0.3834442919117295;-0.40196801181349584;1.0870623303299904;0.5555498073512404;1.0000619796391046
20.787384;1.0965722889466258;0.4166799524861653;0.37993223246185914;-0.4444441506942699;-0.40526837808816424;1.0000701594116503;9.999714020849957;0.41676820110500257;-0.43690001861748284;-0.43689999305788496;0.3834443524756252;-0.4019680122045806;1.0870628229197725;0.5555484141743612;1.0000607714709102
20.797384;1.096572050749873;0.41668067402494857;0.3799325648839688;-0.4444441502609326;-0.4052683773616429;1.0000706782002535;9.999718296975368;0.41676847652719146;-0.43690001855281696;-0.4368999931962645;0.3834444374016962;-0.4019680125705484;1.0870632296434555;0.5555469825825;1.0000595280851383
20.807384;1.0965717691577863;0.41668137859168786;0.379932912757531;-0.444444149799449;-0.4052683766482228;1.0000712176349722;9.999723028198735;0.41676874609273107;-0.4369000184982002;-0.43689999332651364;0.38344454721073185;-0.40196801291095535;1.0870635517815836;0.5555455143512223;1.0000582529622617
20.817384;1.0965714453766526;0.41668206727330004;0.37993327602096133;-0.44444414930838577;-0.4052683759476156;1.0000717785273312;9.999728257898088;0.41676900895267965;-0.4369000184527309;-0.4368999934481185;0.3834446816071614;-0.4019680132257359;1.0870637897237552;0.5555440116545365;1.0000569491234743
20.827384;1.0965710814483198;0.41668274158623825;0.37993365464057216;-0.44444414878668054;-0.4052683752588809;1.000072360870929;9.999734041804725;0.41676926487599963;-0.43690001841570103;-0.43689999356036885;0.3834448396014849;-0.40196801351525263;1.0870639436655323;0.555542477179937;1.0000556203647208
20.837384;1.0965706800037038;0.41668340357464695;0.37993404834375555;-0.4444441482337401;-0.40526837458057907;1.0000729632635188;9.99974044262103;0.41676951400277257;-0.4369000183866873;-0.4368999936622432;0.3834450196834391;-0.4019680137803521;1.0870640146256167;0.5555409138039957;1.000054271072867
20.847384;1.096570244303648;0.41668405558933014;0.3799344567278983;-0.4444441476494177;-0.4052683739111232;1.0000735823130285;9.999747517658355;0.4167697563679849;-0.4369000183652976;-0.43689999375242816;0.3834452198559376;-0.40196801402235915;1.087064004497837;0.5555393240336036;1.0000529054683218
20.857384;1.0965697783483854;0.4166847002250639;0.3799348793101534;-0.44444414703396595;-0.4052683732491122;1.0000742125771294;9.999755311214273;0.4167699917070381;-0.4369000183509413;-0.4368999938295467;0.3834454375962033;-0.4019680142428329;1.0870639150063282;0.5555377096693709;1.0000515270567876
20.867384;1.0965692866136834;0.4166853405050266;0.3799353153556438;-0.4444441463879759;-0.40526837259336074;1.0000748473879806;9.999763851354697;0.4167702195707885;-0.43690001834273867;-0.4368999938924303;0.3834456701353042;-0.40196801444313585;1.087063746795916;0.5555360719667769;1.0000501382323908
20.877384;1.096568773575472;0.41668597977286675;0.37993576397259404;-0.4444441457122982;-0.40526837194287546;1.000075479679817;9.99977314925813;0.4167704393679042;-0.43690001833959247;-0.43689999394016604;0.38344591506366454;-0.4019680146240745;1.0870634995102235;0.5555344121595004;1.0000487402267253
20.887384;1.0965682436850694;0.4166866213037835;0.3799362243083983;-0.44444414500799306;-0.4052683712969776;1.0000761022495985;9.99978320745313;0.41677065022519083;-0.4369000183404996;-0.43689999397198725;0.3834461707340113;-0.4019680147858067;1.0870631723815711;0.5555327320039285;1.0000473333862359
20.897384;1.0965677016485196;0.41668726813675677;0.37993669533296537;-0.4444441442762965;-0.4052683706552818;1.0000767079135064;9.999794032487358;0.41677085090900856;-0.43690001834484393;-0.4368999939872132;0.3834464362907979;-0.40196801492809536;1.0870627648063533;0.5555310339684392;1.000045917632314
20.907384;1.0965671522781486;0.41668792311827907;0.3799371754495896;-0.44444414351858386;-0.405268370017418;1.0000772902809294;9.999805639809805;0.41677104012777677;-0.4369000183521674;-0.43689999398523366;0.38344671159982496;-0.4019680150507107;1.087062276624307;0.5555293209785548;1.000044493036469
20.917384;1.09656660058949;0.4166885889221867;0.3799376623670866;-0.4444441427363282;-0.40526836938284116;1.000077844859034;9.999818045518303;0.4167712171244993;-0.43690001836154907;-0.4368999939656643;0.383446997015389;-0.40196801515354036;1.0870617078410056;0.5555275958938353;1.0000430600814108
20.927384;1.0965660523354053;0.4166892680384017;0.3799381532161972;-0.4444441419310952;-0.4052683687509048;1.000078369258677;9.999831251564903;0.41677138187397855;-0.4369000183713971;-0.4368999939286304;0.38344729289351986;-0.4019680152363765;1.0870610583230553;0.5555258610538818;1.0000416193839032
20.937384;1.0965655134489363;0.4166899626010535;0.37993864489733103;-0.44444414110456865;-0.4052683681209536;1.0000788622989494;9.999845238945337;0.4167715347270904;-0.4369000183798857;-0.43689999387470957;0.38344759930392047;-0.40196801529868265;1.0870603279846176;0.5555241183445747;1.0000401715295
20.947384;1.0965649885605457;0.4166906741433741;0.37993913459026396;-0.4444441402584459;-0.40526836749231354;1.0000793229744327;9.999859973482812;0.4167716762513734;-0.4369000183854973;-0.4368999938045547;0.3834479160976159;-0.4019680153394826;1.0870595168794477;0.5555223695871715;1.0000387175267433
20.957384;1.096564479986723;0.4166914034732188;0.3799396200352398;-0.44444413939419447;-0.40526836686429457;1.000079749897273;9.99987541314364;0.4167718074477799;-0.436900018387274;-0.4368999937187441;0.38344824284893;-0.40196801535749893;1.0870586247973846;0.5555206167538821;1.0000372592454727
20.967384;1.096563987545451;0.41669215050693065;0.37994009945385265;-0.44444413851288433;-0.4052683662361913;1.000080140896415;9.999891508058067;0.4167719297159876;-0.4369000183846898;-0.43689999361792436;0.3834485785388852;-0.4019680153515412;1.087057651064996;0.5555188622297962;1.00003579916001
20.977384;1.0965635094581416;0.4166929142635103;0.37994057127280334;-0.44444413761525225;-0.4052683656073168;1.000080492508159;9.999908197469956;0.41677204449923094;-0.436900018377336;-0.4368999935028454;0.3834489214625203;-0.40196801532077037;1.0870565948995976;0.5555171093447561;1.0000343400815643
20.987384;1.096563043963146;0.4166936932152377;0.37994103375288696;-0.44444413670207245;-0.40526836497703717;1.000080800075167;9.999925409817626;0.4167721531706758;-0.4369000183647809;-0.436899993374177;0.3834492696471683;-0.40196801526458203;1.087055455682505;0.5555153624486694;1.000032885541131
20.997384;1.0965625902889973;0.4166944854895679;0.37994148481278833;-0.44444413577457575;-0.4052683643446219;1.0000810588177447;9.999943067013302;0.41677225727180284;-0.43690001834657344;-0.43689999323236073;0.38344962150939166;-0.4019680151824602;1.0870542330250161;0.5555136261434175;1.0000314398951873
21.007384;1.0965621485387533;0.41669528887071056;0.37994192228770873;-0.4444441348344492;-0.40526836370921043;1.0000812650908908;9.999961091599413;0.4167723585763057;-0.4369000183221714;-0.4368999930777732;0.383449976336106;-0.40196801507415103;1.0870529273386376;0.5555119047131966;1.0000300075779023
21.017384;1.096561719045335;0.4166961010313929;0.3799423442747253;-0.4444441338834936;-0.40526836307019093;1.000081417113625;9.9999794145151;0.4167724587634046;-0.43690001829089287;-0.43689999291108983;0.38345033438549847;-0.4019680149399075;1.08705154083005;0.5555102023027376;1.0000285923862777
21.027384;1.096561301680439;0.4166969198211954;0.3799427491917162;-0.44444413292339746;-0.4052683624274998;1.0000815153400753;9.999997979341787;0.41677255910129474;-0.4369000182520862;-0.4368999927333738;0.38345069661051984;-0.4019680147804956;1.0870500778706282;0.5555085230994894;1.0000271974866661
21.037384;1.096560895919278;0.4166977432895185;0.37994313582053235;-0.4444441319557567;-0.4052683617813918;1.0000815625411605;10.000016738708359;0.4167726604510276;-0.4369000182054318;-0.436899992545842;0.38345106411477425;-0.4019680145970247;1.0870485442569495;0.5555068711080896;1.0000258259237294
21.047384;1.0965605019057567;0.41669856950705725;0.37994350363892576;-0.4444441309820907;-0.40526836113203524;1.0000815629704136;10.000035647659423;0.4167727636283065;-0.4369000181509812;-0.4368999923496421;0.38345143775126833;-0.4019680143908216;1.0870469457581524;0.5555052499842871;1.000024480760711
21.057384;1.0965601210329112;0.41669939645931825;0.3799438531356414;-0.4444441300037312;-0.405268360479453;1.0000815211157217;10.000054663047251;0.41677286986936396;-0.4369000180888456;-0.43689999214563646;0.38345181822031194;-0.4019680141633971;1.087045286814614;0.5555036633018237;1.000023164593088
21.067384;1.0965597554876032;0.41670022215637875;0.379944185715026;-0.4444441290219306;-0.4052683598236456;1.0000814412206807;10.00007374656761;0.4167729807564773;-0.4369000180190215;-0.43689999193424395;0.383452206253899;-0.4019680139163281;1.0870435703214254;0.5555021147236029;1.0000218793580011
21.077384;1.0965594080490297;0.41670104462696717;0.3799445033680571;-0.4444441280382731;-0.4052683591644389;1.0000813275950091;10.000092862735613;0.41677309750502267;-0.4369000179416017;-0.4368999917154948;0.3834526023463526;-0.40196801365098905;1.0870417984406004;0.5555006077656078;1.0000206266031688
21.087384;1.096559082431422;0.4167018615907655;0.37994480840237177;-0.4444441270547713;-0.40526835850128934;1.0000811852664337;10.000111972134942;0.4167732203612019;-0.43690001785710253;-0.43689999148906355;0.3834530063091132;-0.40196801336832405;1.0870399731757527;0.5554991457444394;1.0000194078066185
21.097384;1.0965587830871877;0.41670267029344193;0.3799451030925593;-0.44444412607345846;-0.4052683578335442;1.0000810201633807;10.000131026227725;0.41677334846355585;-0.4369000177666705;-0.43689999125425;0.38345341727904936;-0.40196801306884805;1.087038096198666;0.5554977318871912;1.0000182247125122
21.107384;1.0965585142449452;0.4167034679416096;0.3799453891827845;-0.44444412509602127;-0.40526835716092857;1.0000808384760793;10.000149964541363;0.41677348006270265;-0.4369000176720699;-0.43689999101013616;0.38345383411924816;-0.40196801275274846;1.0870361690936636;0.5554963690810297;1.0000170794169387
21.117384;1.0965582795223299;0.4167042523187456;0.3799456676400752;-0.444444124123668;-0.40526835648367276;1.0000806461687926;10.000168712058228;0.41677361302070426;-0.43690001757539637;-0.4368999907558581;0.38345425574248543;-0.4019680124198711;1.087034194048384;0.5554950594683705;1.000015974485449
21.127384;1.0965580824743544;0.41670502190147946;0.37994593899595985;-0.44444412315710835;-0.4052683558022332;1.000080448581804;10.000187178360486;0.4167737451567523;-0.4369000174786595;-0.4368999904908647;0.38345468131964605;-0.40196801206974847;1.0870321737020676;0.5554938041785061;1.000014913194911
21.137384;1.0965579266142962;0.4167057755834447;0.3799462039663684;-0.44444412219675933;-0.40526835511708803;1.0000802494015766;10.000205263581009;0.41677387428401574;-0.43690001738349027;-0.43689999021506776;0.3834551103723817;-0.4019680117018541;1.0870301106462301;0.5554926031959535;1.0000138990493803
21.147384;1.0965578145495574;0.4167065125134832;0.37994646374502433;-0.44444412124298965;-0.405268354428892;1.0000800503141463;10.00022287139151;0.4167739984500247;-0.43690001729114003;-0.43689998992883816;0.3834555426141588;-0.40196801131589743;1.0870280073616638;0.5554914554207651;1.0000129347865876
21.157384;1.0965577473338488;0.4167072321056208;0.3799467197280785;-0.4444441202960979;-0.40526835373869585;1.000079852032504;10.000239921860107;0.416774116350282;-0.4369000172026432;-0.4368999896329904;0.3834559777215334;-0.4019680109119269;1.0870258660801853;0.5554903588750891;1.0000120219052377
21.167384;1.0965577244874867;0.4167079341220718;0.3799469729770688;-0.44444411935637984;-0.40526835304784864;1.0000796549423192;10.000256361228343;0.4167742273306952;-0.436900017118757;-0.43689998932880786;0.38345641516978135;-0.4019680104903068;1.0870236889782423;0.5554893110936374;1.000011161011476
21.177384;1.0965577443788979;0.4167086189195443;0.3799472239949444;-0.4444441184243338;-0.40526835235772174;1.0000794591270217;10.000272167425608;0.41677433110545037;-0.436900017039736;-0.4368999890180241;0.3834568539448016;-0.4019680100516519;1.0870214790601493;0.5554883097180513;1.0000103526732567
21.187384;1.096557804708317;0.4167092877658984;0.37994747290662195;-0.4444441175005071;-0.4052683516695704;1.0000792648198962;10.000287344756565;0.4167744276636114;-0.4369000169654442;-0.43689998870270924;0.3834572922172072;-0.4019680095966488;1.0870192404266954;0.5554873528029892;1.0000095979705068
21.197384;1.0965579027286503;0.41670994292453256;0.37994771980395897;-0.44444411658530925;-0.4052683509844395;1.0000790727951647;10.000301908199294;0.4167745171406044;-0.4369000168957393;-0.4368999883850137;0.38345772742820466;-0.4019680091259465;1.087016977653588;0.5554864385486571;1.0000088980847406
21.207384;1.0965580351940203;0.41671058733335653;0.3799479652241587;-0.4444441156792779;-0.4052683503031005;1.0000788842408703;10.0003158699859;0.4167745995235772;-0.43690001683063867;-0.43689998806692765;0.3834581568334349;-0.4019680086403218;1.0870146955788915;0.5554855650512937;1.000008253444882
21.217384;1.0965581989324293;0.4167112239881179;0.37994821038581134;-0.444444114783298;-0.40526834962632646;1.0000787001403846;10.00032923835297;0.41677467472588986;-0.43690001677020907;-0.43689998775019645;0.38345857803860145;-0.40196800814079237;1.0870123996937733;0.5554847304117044;1.0000076636782211
21.227384;1.0965583920383504;0.41671185539857847;0.3799484567910874;-0.4444441138983404;-0.4052683489553611;1.0000785204762774;10.000342022142098;0.41677474284830024;-0.43690001671457945;-0.4368999874362267;0.3834589891293742;-0.4019680076284557;1.087010096227834;0.5554839329028894;1.0000071286054824
21.237384;1.096558614155895;0.41671248337498157;0.3799487056264807;-0.44444411302521697;-0.4052683482919642;1.0000783443785517;10.000354231400413;0.4167748038529817;-0.4369000166642662;-0.43689998712602757;0.38345938850891026;-0.4019680071044993;1.0870077914488323;0.5554831710938147;1.000006648629377
21.247384;1.0965588653671348;0.416713109091117;0.3799489575307445;-0.4444441121649072;-0.4052683476379159;1.000078170984648;10.000365879996966;0.41677485708021567;-0.43690001662035877;-0.43689998682030556;0.38345977491627237;-0.40196800657051523;1.087005490896888;0.5554824438881798;1.0000062235886622
21.257384;1.0965591451188441;0.4167137332869782;0.3799492128401356;-0.4444441113191013;-0.40526834699463066;1.0000779996000324;10.00037699325509;0.41677490135873413;-0.4369000165842703;-0.4368999865195041;0.38346014762452907;-0.4019680060284965;1.087003199514903;0.5554817504994182;1.0000058516316075
21.267384;1.0965594519731763;0.4167143564902414;0.37994947199307366;-0.44444411049021576;-0.4052683463631624;1.0000778292507484;10.000387606879194;0.41677493541048183;-0.4369000165574098;-0.4368999862238966;0.38346050650867947;-0.4019680054804489;1.0870009220416503;0.5554810904688059;1.0000055293282366
21.277384;1.0965597835327086;0.41671497906424954;0.3799497356115348;-0.4444441096809075;-0.40526834574413284;1.0000776585157967;10.000397756076422;0.4167749583326481;-0.4369000165408792;-0.4368999859338789;0.38346085201316027;-0.40196800492828993;1.0869986631649224;0.5554804634871087;1.000005252381868
21.287384;1.0965601366086195;0.4167156010596194;0.37995000431879067;-0.44444410889370284;-0.4052683451375454;1.000077485874653;10.000407470976912;0.41677497013004106;-0.4369000165350409;-0.436899985650074;0.3834611849688213;-0.4019680043739791;1.086996428174449;0.5554798690919351;1.0000050162804792
21.297384;1.0965605080937577;0.41671622231017996;0.3799502786337523;-0.4444441081309187;-0.4052683445428937;1.0000773103422969;10.000416782142027;0.41677497168395206;-0.43690001653932514;-0.4368999853732062;0.38346150623339187;-0.40196800381939085;1.086994223489845;0.5554793068349606;1.0000048170353133
21.307384;1.0965608961428674;0.41671684280587795;0.379950558944356;-0.44444410739458834;-0.4052683439594955;1.0000771318139534;10.000425723789576;0.41677496405133596;-0.4369000165524875;-0.43689998510404915;0.38346181657572465;-0.4019680032661617;1.0869920561725777;0.5554787766569368;1.0000046515705487
21.317384;1.0965613010450355;0.4167174627223593;0.37995084556081765;-0.44444410668621775;-0.40526834338672857;1.0000769507315237;10.000434328284735;0.41677494801155557;-0.43690001657290267;-0.4368999848433387;0.38346211694227633;-0.40196800271579747;1.086989933073981;0.5554782786433603;1.0000045170467586
21.327384;1.0965617251524762;0.41671808222190393;0.3799511388184484;-0.44444410600649065;-0.4052683428241626;1.0000767673650657;10.000442618478486;0.41677492409741773;-0.4369000165987318;-0.4368999845916071;0.38346240869518483;-0.4019680021698298;1.0869878598610272;0.5554778126053703;1.0000044097416825
21.337384;1.0965621717926606;0.41671870152909996;0.3799514390529215;-0.44444410535516177;-0.40526834227163316;1.0000765812086818;10.000450605270293;0.4167748925855449;-0.4369000166281511;-0.43689998434915167;0.38346269361295227;-0.401968001629856;1.0869858402921173;0.5554773783053473;1.0000043242388987
21.347384;1.0965626442686671;0.41671932095916936;0.3799517465617701;-0.4444441047312062;-0.40526834172914344;1.000076390841563;10.000458289390915;0.4167748536686521;-0.43690001665957384;-0.4368999841161987;0.3834629735610241;-0.4019680010974748;1.0869838766432682;0.5554769759017422;1.0000042530977027
21.357384;1.0965631455798164;0.4167199407017704;0.3799520617144648;-0.44444410413313923;-0.4052683411968238;1.0000761941277228;10.000465662823856;0.41677480784213944;-0.4369000166916247;-0.4368999838931092;0.3834632498414041;-0.4019680005741636;1.086981970658049;0.5554766059496947;1.0000041873971024
21.367384;1.0965636781234727;0.41672056083181963;0.3799523851378362;-0.4444441035593987;-0.4052683406751513;1.0000759882933463;10.000472711831055;0.4167747560474134;-0.4369000167228933;-0.4368999836803066;0.38346352282542395;-0.4019680000611613;1.0869801237693455;0.5554762690911612;1.0000041179564159
21.377384;1.0965642433185003;0.4167211814482123;0.3799527178336288;-0.4444441030086316;-0.4052683401650126;1.0000757700310183;10.000479421426395;0.41677469980183746;-0.4369000167518506;-0.43689998347808173;0.38346379222352944;-0.4019679995593832;1.0869783366069103;0.5554759658782548;1.0000040363542124
21.387384;1.0965648419240028;0.4167218023546641;0.3799530609701655;-0.44444410247975286;-0.40526833966755316;1.0000755360419773;10.000485775265116;0.4167746412345057;-0.4369000167771349;-0.43689998328672425;0.38346405759232355;-0.4019679990692704;1.0869766084125614;0.5554756967251128;1.0000039353790708
21.397384;1.0965654746040407;0.4167224224977904;0.37995341549098466;-0.4444441019718355;-0.4052683391841946;1.0000752838804463;10.000491752579821;0.41677458258614053;-0.4369000167978397;-0.4368999831066934;0.3834643187016557;-0.4019679985906831;1.0869749366988715;0.5554754617018702;1.000003808868205
21.407384;1.0965661420116697;0.41672303994065185;0.3799537822196079;-0.44444410148413344;-0.4052683387165708;1.0000750125973628;10.000497325635875;0.4167745256314876;-0.4369000168134595;-0.4368999829384445;0.38346457569928805;-0.4019679981231108;1.0869733176116407;0.5554752602470654;1.0000036508463928
21.417384;1.0965668448158599;0.41672365236025577;0.3799541624117286;-0.44444410101627535;-0.4052683382661206;1.0000747224634823;10.000502458784277;0.41677447153388175;-0.4369000168236615;-0.43689998278213554;0.3834648290381955;-0.4019679976659755;1.086971746803469;0.5554750911960856;1.0000034549187893
21.427384;1.096567584031691;0.4167242573233044;0.37995455790878924;-0.4444441005681308;-0.40526833783379723;1.0000744137685529;10.000507114698864;0.4167744209654007;-0.43690001682815477;-0.43689998263752594;0.38346507910325056;-0.40196799721872223;1.08697022011804;0.5554749531896146;1.000003214932086
21.437384;1.0965683611933383;0.4167248522459262;0.3799549706728504;-0.4444441001392579;-0.40526833742019325;1.0000740858341297;10.00051126592949;0.41677437432456527;-0.4369000168267167;-0.43689998250408574;0.383465325959028;-0.4019679967808319;1.08696873446564;0.5554748449758778;1.0000029259487848
21.447384;1.096569177938894;0.41672543457328953;0.3799554023029048;-0.4444440997286217;-0.4052683370258231;1.0000737367821755;10.000514900814398;0.4167743319056964;-0.4369000168192424;-0.43689998238111455;0.3834655696531016;-0.40196799635185154;1.086967288763548;0.5554747654104246;1.0000025844072937
21.457384;1.0965700354051295;0.41672600224340706;0.37995585402436616;-0.44444409933486306;-0.4052683366513687;1.0000733634718186;10.000518018647577;0.41677429377944386;-0.43690001680566465;-0.4368999822678577;0.38346581062126284;-0.40196799593136207;1.086965883918374;0.5554747134316365;1.000002187884021
21.467384;1.0965709341856156;0.41672655393460684;0.3799563269714455;-0.44444409895665027;-0.4052683362978165;1.0000729615097446;10.000520620279946;0.4167742596257398;-0.43690001678586937;-0.43689998216371256;0.3834660496639738;-0.401967995519001;1.0869645219298354;0.5554746880547623;1.0000017349984716
21.477384;1.0965718748571063;0.41672708865243885;0.37995682234922123;-0.44444409859293854;-0.40526833596635337;1.0000725259813663;10.000522707944238;0.41677422880874837;-0.43690001675977724;-0.4368999820683661;0.38346628757516243;-0.40196799511461034;1.086963204831859;0.5554746883915505;1.0000012253277186
21.487384;1.0965728585458394;0.4167276050651136;0.37995734142645443;-0.44444409824322534;-0.4052683356581289;1.0000720527827243;10.000524293220845;0.41677420045056995;-0.43690001672737006;-0.4368999819816387;0.3834665246855377;-0.4019679947182658;1.0869619338062728;0.5554747138072892;1.0000006593153468
21.497384;1.0965738872415076;0.4167281015051269;0.37995788528552643;-0.4444440979074478;-0.40526833537411805;1.000071539581543;10.000525398125381;0.416774173465076;-0.43690001668857603;-0.43689998190316126;0.3834667605734486;-0.40196799433021096;1.0869607084837045;0.5554747640416192;1.000000038614081
21.507384;1.0965749634685833;0.4167285764424123;0.37995845434802056;-0.44444409758547987;-0.40526833511511756;1.0000709856267458;10.000526050300294;0.41677414662073875;-0.43690001664330014;-0.4368999818323516;0.3834669942201433;-0.4019679939508173;1.086959526852461;0.5554748390886284;0.9999993666307645
21.517384;1.0965760893969827;0.4167290286420104;0.37995904826175364;-0.44444409727691486;-0.4052683348818485;1.0000703906483868;10.000526278955283;0.4167741185425343;-0.43690001659155486;-0.4368999817687195;0.3834672245683722;-0.40196799358039065;1.0869583859570533;0.5554749387391721;0.9999986481925396
21.527384;1.0965772664068507;0.4167294570459364;0.37995966630281913;-0.4444440969812596;-0.4052683346750336;1.0000697540697279;10.000526111004191;0.4167740878299833;-0.4369000165335037;-0.43689998171197625;0.38346745097902735;-0.401967993218968;1.0869572820634945;0.5554750620096092;0.9999978885528027
21.537384;1.0965784951924444;0.416729860578979;0.37996030759262894;-0.44444409669804186;-0.40526833449525695;1.0000690750548344;10.000525574537411;0.41677405318530597;-0.43690001646954313;-0.43689998166183674;0.3834676731177921;-0.4019679928663889;1.0869562097644223;0.5554752071192623;0.9999970932044572
21.547384;1.0965797755448756;0.41673023795128683;0.3799609708989644;-0.44444409642682886;-0.40526833434271853;1.00006835275321;10.000524710853394;0.4167740133348187;-0.4369000164004436;-0.43689998161782556;0.383467890359841;-0.40196799252246096;1.086955161481045;0.5554753720583947;0.9999962683936072
21.557384;1.096581105960531;0.41673058767459203;0.3799616545451025;-0.44444409616729263;-0.4052683342171847;1.0000675862285426;10.00052357762002;0.4167739670856146;-0.4369000163272681;-0.4368999815792308;0.3834681013891744;-0.4019679921869207;1.0869541280843555;0.5554755550042005;0.9999954207068263
21.567384;1.09658248395688;0.4167309083044871;0.3799623566883536;-0.4444440959192214;-0.4052683341181347;1.0000667744941707;10.000522239399679;0.41677391356876786;-0.4369000162510413;-0.4368999815452584;0.3834683043743848;-0.4019679918592833;1.0869530999892854;0.555475754202898;0.9999945556601789
21.577384;1.096583906772163;0.41673119870671055;0.37996307563696546;-0.4444440956825006;-0.40526833404477436;1.0000659170408275;10.000520759559825;0.41677385221278784;-0.4369000161725973;-0.4368999815152337;0.3834684972159425;-0.4019679915388181;1.0869520681730642;0.5554759675737035;0.999993677224513
21.587384;1.0965853712928375;0.41673145802493594;0.3799638098384051;-0.4444440954570968;-0.4052683339959045;1.0000650142834586;10.00051919342242;0.4167737824283136;-0.43690001609268386;-0.4368999814885468;0.3834686775650832;-0.40196799122461374;1.0869510246455905;0.5554761924387364;0.9999927885974724
21.597384;1.0965868736222941;0.41673168533576965;0.3799645577813107;-0.4444440952430373;-0.4052683339699677;1.0000640677148795;10.000517581882876;0.4167737035041984;-0.43690001601196254;-0.4368999814644202;0.3834688430146928;-0.4019679909156623;1.086949962172839;0.5554764257166892;0.9999918924066712
21.607384;1.0965884093451175;0.4167318794723609;0.37996531810924844;-0.4444440950404197;-0.4052683339652752;1.0000630795642311;10.000515952967278;0.41677361487474524;-0.4369000159310778;-0.4368999814418477;0.3834689914765325;-0.40196799061099886;1.0869488741320876;0.5554766644870357;0.999990990472777
21.617384;1.0965899739790355;0.41673203928705765;0.37996608958725686;-0.44444409484942693;-0.4052683339802793;1.0000620517688825;10.000514325921845;0.41677351626332926;-0.4369000158510088;-0.4368999814197721;0.38346912140927375;-0.4019679903098028;1.086947754746401;0.5554769063033248;0.9999900841999717
21.627384;1.096591563052138;0.41673216414924347;0.37996687085696107;-0.4444440946702481;-0.4052683340138767;1.0000609856184002;10.00051271408102;0.41677340758350656;-0.4369000157731817;-0.4368999813972622;0.3834692317379061;-0.40196799001147576;1.086946598910239;0.5554771490000538;0.9999891747983631
21.637384;1.0965931725972107;0.41673225417374443;0.37996766054634656;-0.44444409450292927;-0.40526833406561863;1.0000598821987392;10.000511131601383;0.4167732891469252;-0.4369000156991755;-0.43689998137356345;0.3834693213603909;-0.40196798971580483;1.0869454021859606;0.5554773904065454;0.9999882632290478
21.647384;1.0965947999750063;0.41673230988221016;0.37996845778195476;-0.4444440943473862;-0.40526833413576446;1.0000587420487996;10.000509600559528;0.41677316205568254;-0.4369000156305261;-0.4368999813481458;0.383469388714187;-0.40196798942303535;1.0869441615437068;0.5554776282731777;0.9999873505405901
21.657384;1.0965964439250235;0.4167323317578249;0.3799692624797526;-0.4444440942035297;-0.4052683342251928;1.0000575644587502;10.000508152090248;0.4167730280946869;-0.4369000155687625;-0.4368999813208444;0.3834694321115071;-0.40196798913367693;1.0869428757061732;0.5554778601242507;0.9999864383260395
21.667384;1.0965981041717694;0.4167323202496909;0.3799700750761483;-0.44444409407118657;-0.40526833433514986;1.0000563475759383;10.000506818467372;0.41677288914605776;-0.4369000155154508;-0.43689998129192964;0.3834694505998449;-0.40196798884828844;1.086941544623313;0.5554780829180351;0.9999855291278822
21.677384;1.0965997809909067;0.41673227605214164;0.3799708961337314;-0.4444440939499964;-0.4052683344669769;1.000055088852797;10.000505618863821;0.41677274663417835;-0.4369000154721643;-0.43689998126195306;0.3834694444587173;-0.40196798856747373;1.0869401689594704;0.5554782932925086;0.9999846263095953
21.687384;1.096601474692528;0.4167322001533382;0.37997172627882764;-0.4444440938396767;-0.405268334622015;1.0000537853818727;10.00050455388768;0.41677260142163414;-0.43690001544032014;-0.4368999812314673;0.3834694150627959;-0.40196798829194186;1.0869387499618428;0.5554784887559464;0.9999837333024417
21.697384;1.0966031855445488;0.4167320935986818;0.3799725662391356;-0.4444440937403936;-0.40526833480164304;1.0000524345382573;10.000503613668876;0.41677245401992996;-0.4369000154209799;-0.4368999812008735;0.3834693645891471;-0.40196798802249173;1.0869372895349594;0.5554786686466201;0.999982853482318
21.707384;1.0966049135520222;0.4167319571819836;0.3799734169277946;-0.4444440936527869;-0.40526833500729587;1.000051034795934;10.000502784669031;0.4167723045510782;-0.43690001541482343;-0.4368999811704983;0.3834692957310145;-0.40196798775993364;1.0869357907647375;0.555478833843943;0.999981990765514
21.717384;1.0966066576413596;0.41673179112422604;0.3799742797463375;-0.4444440935778019;-0.4052683352403542;1.0000495860686793;10.000502049073244;0.41677215265781475;-0.43690001542218876;-0.43689998114065404;0.3834692112006839;-0.40196798750499724;1.0869342584374768;0.5554789858027361;0.9999811499408762
21.727384;1.096608415316563;0.4167315950220223;0.3799751565839804;-0.4444440935165875;-0.4052683355018396;1.0000480896306523;10.000501382114518;0.41677199786619046;-0.436900015443098;-0.4368999811115518;0.3834691131934653;-0.40196798725835814;1.086932698459027;0.5554791258224087;0.9999803364962755
21.737384;1.09661018299252;0.416731368355594;0.37997604932550577;-0.44444409347034247;-0.4052683357922123;1.0000465478394578;10.00050075017612;0.41677184002210094;-0.43690001547737867;-0.4368999810831439;0.3834690032302334;-0.401967987020787;1.086931116506554;0.555479254713635;0.9999795561317156
21.747384;1.0966119565207006;0.4167311109938691;0.37997695949041344;-0.444444093440121;-0.40526833611162294;1.0000449634937445;10.000500111707696;0.41677167915950303;-0.43690001552474206;-0.43689998105494443;0.3834688824012599;-0.4019679867931699;1.0869295169303783;0.5554793727202613;0.9999788144843778
21.757384;1.096613731757384;0.41673082294775143;0.37997788828968054;-0.44444409342675045;-0.4052683364603157;1.0000433390680619;10.000499419763514;0.4167715149809758;-0.4369000155848261;-0.436899981026009;0.38346875161726257;-0.4019679865762856;1.0869279023859568;0.5554794796572602;0.9999781170933449
21.767384;1.096615504522358;0.41673050385399785;0.3799788369627445;-0.44444409343091545;-0.4052683368388377;1.000041676671873;10.000498620870953;0.41677134672019067;-0.4369000156574207;-0.4368999809950864;0.38346861164423646;-0.4019679863705375;1.086926274400196;0.5554795751824999;0.9999774691514929
21.777384;1.0966172700373396;0.41673015306081684;0.37997980695525724;-0.4444440934533709;-0.40526833724808287;1.000039978806467;10.000497654470587;0.4167711735484194;-0.4369000157425462;-0.43689998096078675;0.3834684631222902;-0.40196798617581225;1.0869246341132224;0.5554796589632158;0.9999768753661623
21.787384;1.0966190229719155;0.4167297699691659;0.37998079960841086;-0.44444409349500014;-0.4052683376891536;1.0000382487220587;10.000496463175875;0.41677099497871234;-0.43690001584011506;-0.4368999809217802;0.38346830674596993;-0.40196798599154154;1.0869229822083344;0.5554797306627585;0.999976340196941
21.797384;1.0966207577530924;0.4167293540379151;0.37998181591822366;-0.44444409355665465;-0.40526833816313534;1.000036489905132;10.000495007782359;0.4167708108726524;-0.43690001594974304;-0.43689998087702747;0.38346814346823854;-0.4019679858169604;1.0869213186575821;0.5554797899544976;0.9999758677711987
21.807384;1.096622468430979;0.4167289047949969;0.37998285670694026;-0.44444409363913073;-0.405268338670971;1.0000347056184922;10.000493269674635;0.4167706210976104;-0.43690001607095647;-0.43689998082601866;0.38346797445632724;-0.40196798565121894;1.0869196430987034;0.5554798367610658;0.999975460931966
21.817384;1.0966241488447428;0.41672842210428496;0.3799839226467985;-0.444444093743284;-0.4052683392133075;1.0000328990530107;10.000491240294078;0.416770425292419;-0.43690001620325847;-0.43689998076889935;0.38346780070214875;-0.40196798549324253;1.0869179552793107;0.5554798716526049;0.9999751205620734
21.827384;1.0966257931182815;0.41672790628454864;0.37998501402078716;-0.4444440938699592;-0.40526833979022747;1.0000310736035014;10.000488912130113;0.4167702231971657;-0.4369000163459181;-0.43689998070626423;0.383467622637389;-0.40196798534181977;1.0869162552235552;0.5554798958697521;0.9999748463647957
21.837384;1.0966273955849195;0.4167273578377173;0.3799861305872033;-0.44444409401978935;-0.4052683404012024;1.00002923265535;10.00048627330755;0.41677001526663887;-0.43690001649787896;-0.4368999806388149;0.383467440171124;-0.4019679851959781;1.0869145434951726;0.5554799106873187;0.9999746378319658
21.847384;1.0966289500362918;0.4167267771803365;0.3799872715465;-0.4444440941932274;-0.4052683410454641;1.0000273791984615;10.000483303154377;0.4167698027955295;-0.4369000166578524;-0.4368999805672213;0.38346725303880247;-0.40196798505520204;1.0869128216077035;0.5554799168697849;0.9999744941020647
21.857384;1.0966304488468925;0.4167261648819673;0.3799884356834919;-0.44444409439074867;-0.4052683417225075;1.0000255158480849;10.000479976259111;0.41676958737455644;-0.4369000168243867;-0.43689998049211726;0.38346706109519646;-0.40196798491932934;1.086911092382069;0.5554799146754928;0.999974413465115
21.867384;1.0966318828034576;0.41672552194875145;0.37998962171753903;-0.4444440946127609;-0.405268342432354;1.000023645143987;10.000476274624774;0.4167693702772534;-0.4369000169959237;-0.43689998041406514;0.38346686443196354;-0.4019679847882642;1.0869093600428692;0.5554799039232107;0.9999743933038242
21.877384;1.096633242135279;0.4167248494852301;0.3799908283309219;-0.44444409485926323;-0.4052683431753774;1.0000217698896747;10.000472196828468;0.4167691521803272;-0.43690001717085386;-0.4368999803334518;0.3834666633359844;-0.4019679846617665;1.0869076296934277;0.5554798841634374;0.9999744304748298
21.887384;1.0966345178695076;0.41672414832379134;0.3799920538011532;-0.4444440951297787;-0.4052683439518631;1.0000198931217077;10.000467759400085;0.41676893317966884;-0.4369000173475435;-0.43689998025043636;0.3834664580752;-0.4019679845394026;1.086905906020218;0.55547985519779;0.9999745217809443
21.897384;1.096635702062691;0.4167234191740172;0.37999329576633634;-0.4444440954236797;-0.4052683447617485;1.0000180175414495;10.000462993828968;0.4167687132446627;-0.43690001752432106;-0.4368999801651447;0.38346624865857665;-0.4019679844205385;1.0869041921311458;0.5554798175318875;0.9999746643187996
21.907384;1.0966367872075131;0.41672266272858904;0.37999455110572994;-0.44444409574051014;-0.40526834560467423;1.000016145065429;10.000457943365229;0.41676849280138356;-0.43690001769931963;-0.43689998007790415;0.3834660348112969;-0.4019679843044442;1.08690248953716;0.5554797726613652;0.9999748560416857
21.917384;1.0966377663232403;0.4167218794864818;0.3799958157801073;-0.4444440960800713;-0.40526834648;1.000014276685679;10.000452660655084;0.41676827261428945;-0.43690001787044913;-0.43689997998920116;0.38346581622351533;-0.4019679841905332;1.0869007990173978;0.5554797233171659;0.999975096316179
21.927384;1.0966386336691523;0.41672106978384366;0.3799970849353114;-0.4444440964423908;-0.4052683473865911;1.0000124125512606;10.000447204056389;0.4167680532156833;-0.43690001803573136;-0.43689997989956325;0.38346559287891835;-0.40196798407851847;1.0868991217665096;0.5554796733730837;0.9999753858087518
21.937384;1.0966393851033114;0.4167202339994455;0.3799983534999165;-0.44444409682771496;-0.4052683483226896;1.0000105524431881;10.000441632009066;0.41676783463395384;-0.4369000181934992;-0.4368999798096288;0.3834653651837329;-0.401967983968474;1.0868974600969625;0.5554796273069469;0.9999757258166148
21.947384;1.0966400180324503;0.41671937254298136;0.37999961694811046;-0.44444409723642825;-0.40526834928607913;1.0000086961483867;10.00043599997468;0.4167676163620827;-0.43690001834232156;-0.43689997972021943;0.3834651338524657;-0.40196798386094673;1.086895816845117;0.5554795896014144;0.9999761175831867
21.957384;1.096640531238044;0.41671848575656045;0.38000087147869965;-0.44444409766874543;-0.40526835027440933;1.0000068433020968;10.000430360584632;0.4167673975527971;-0.4369000184810669;-0.4368999796322212;0.3834648998460008;-0.40196798375699705;1.0868941938569958;0.5554795645012851;0.999976561803528
21.967384;1.0966409246928006;0.41671757398561593;0.3800021135564113;-0.4444440981244241;-0.40526835128560035;1.0000049933046826;10.000424759340262;0.4167671775177332;-0.43690001860900285;-0.43689997954645027;0.38346466456297335;-0.4019679836580451;1.0868925909526252;0.5554795559023871;0.9999770583759032
21.977384;1.0966411994348855;0.4167166376452158;0.38000333962417604;-0.4444440986028163;-0.4052683523181687;1.0000031457686382;10.000419226033479;0.4167669561360841;-0.436900018725698;-0.43689997946362236;0.3834644299881936;-0.4019679835657422;1.0868910063838144;0.5554795668124878;0.9999776065251199
