time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.987384;1.0966413575375198;0.4167156770818192;0.38000454619810947;-0.4444440991031319;-0.4052683533712882;1.0000013005608428;10.000413772454348;0.41676673390513475;-0.43690001883082663;-0.43689997938418534;0.3834641983432145;-0.40196798348201546;1.0868894383609178;0.5554795987056406;0.9999782051619602
21.997384;1.0966414020868074;0.4167146924894043;0.38000572987482406;-0.4444440996246357;-0.40526835444462944;0.9999994570118906;10.000408398692063;0.4167665117948316;-0.4369000189239806;-0.43689997930801466;0.38346397137090826;-0.40196798340908824;1.086887886139652;0.5554796514838121;0.9999788534525277
22.007384;1.0966413368487196;0.41671368401063974;0.3800068871728531;-0.4444441001665824;-0.40526835553817775;0.9999976137020239;10.000403101747144;0.4167662913105879;-0.4369000190046079;-0.43689997923435137;0.3834637500764249;-0.40196798334934325;1.0868863500688217;0.5554797239598465;0.9999795512732628
22.017384;1.0966411656231214;0.41671265187456974;0.3800080144056414;-0.44444410072802226;-0.40526835665218586;0.9999957693243874;10.000397881577513;0.4167660748569417;-0.4369000190721995;-0.4368999791620144;0.3834635351998036;-0.40196798330515;1.0868848312203616;0.5554798144595101;0.9999802990828478
22.027384;1.096640891838486;0.4167115965976617;0.380009107681842;-0.44444410130788947;-0.40526835778708015;0.9999939235335562;10.000392742084166;0.41676586581766034;-0.4369000191265849;-0.4368999790896232;0.3834633277857055;-0.40196798327884736;1.086883330832845;0.5554799213723896;0.999981097746558
22.037384;1.0966405185830703;0.41671051894341204;0.3800101630999579;-0.4444441019052385;-0.4052683589432297;0.9999920772102886;10.000387686610829;0.4167656680928694;-0.4369000191679623;-0.4368999790158436;0.3834631294004572;-0.40196798327290384;1.0868818495575292;0.5554800436323543;0.9999819483956184
22.047384;1.0966400485103593;0.4167094194789322;0.3800111769287332;-0.4444441025191101;-0.40526836012081596;0.9999902328762877;10.000382712651543;0.4167654856899998;-0.4369000191966131;-0.4368999789396638;0.3834629418197091;-0.40196798328999755;1.0868803871331834;0.5554801811313584;0.9999828516066539
22.057384;1.0966394833240605;0.4167082983907693;0.3800121455978446;-0.4444441031481086;-0.4052683613196464;0.9999883955205823;10.000377814550005;0.4167653225551716;-0.4369000192127707;-0.4368999788604815;0.3834627663992249;-0.4019679833327135;1.0868789425707874;0.5554803347910728;0.999983806396331
22.067384;1.0966388231261093;0.4167071557807077;0.3800130657096045;-0.44444410379023064;-0.40526836253877185;0.9999865723031962;10.000372988852503;0.4167651822701564;-0.4369000192168809;-0.43689997877803166;0.38346260376581315;-0.40196798340301715;1.0868775141031666;0.5554805062632131;0.9999848104159299
22.077384;1.0966380657839456;0.4167059919603761;0.3800139341125335;-0.44444410444311566;-0.40526836377634534;0.9999847708074109;10.000368229533697;0.4167650677920585;-0.436900019209877;-0.4368999786924007;0.3834624539353012;-0.401967983502112;1.0868760991752147;0.5554806975870273;0.9999858612149221
22.087384;1.0966372069020298;0.41670480754571854;0.38001474787491035;-0.4444441051042744;-0.40526836502978913;0.9999829974958466;10.000363519958666;0.41676498146258095;-0.4369000191930347;-0.436899978604035;0.383462316491514;-0.40196798363070885;1.0868746952107078;0.5554809106403692;0.9999869571441804
22.097384;1.0966362412179023;0.4167036034550842;0.3800155041101013;-0.4444441057709748;-0.40526836629593627;0.9999812571264598;10.000358833553626;0.41676492493726963;-0.4369000191674274;-0.4368999785136083;0.3834621906686109;-0.401967983789144;1.0868733004570543;0.5554811463692868;0.9999880976706522
22.107384;1.0966351645597527;0.41670238084880634;0.3800161998298696;-0.4444441064401737;-0.4052683675712082;0.9999795529539688;10.000354140576412;0.4167648989240096;-0.43690001913355064;-0.4368999784219532;0.38346207539535065;-0.4019679839773765;1.0868719142953336;0.5554814044581119;0.999989283633839
22.117384;1.0966339744903384;0.41670114092285704;0.38001683211634174;-0.4444441071088317;-0.4052683688518482;0.9999778872957755;10.00034941325302;0.41676490308231;-0.43690001909158904;-0.4368999783300328;0.38346196940191596;-0.4019679841951351;1.086870537543553;0.5554816836911417;0.9999905169444673
22.127384;1.0966326694115587;0.4166998846738555;0.3800173984808114;-0.44444410777431537;-0.4052683701340035;0.9999762619594591;10.000344627261892;0.41676493616631055;-0.43690001904193143;-0.43689997823872767;0.38346187160643624;-0.40196798444203713;1.0868691723810984;0.5554819825702568;0.9999917994166032
22.137384;1.0966312478160625;0.41669861290450666;0.3800178970490759;-0.44444410843445564;-0.40526837141383865;0.9999746787751957;10.000339761262019;0.4167649962917474;-0.4369000189852502;-0.43689997814858184;0.3834617815981286;-0.4019679847175952;1.086867821275022;0.5554822999271957;0.9999931319945476
22.147384;1.0966297091070951;0.4166973263474645;0.3800183264953376;-0.44444410908736576;-0.40526837268787336;0.9999731400780152;10.000334795604916;0.41676508138050966;-0.43690001892218117;-0.43689997805975095;0.38346169949687026;-0.4019679850211848;1.0868664860631094;0.5554826354385134;0.9999945149973465
22.157384;1.0966280554680796;0.41669602566853436;0.38001868584585524;-0.4444441097313963;-0.40526837395324977;0.9999716481264398;10.000329714266268;0.4167651896336833;-0.4369000188530943;-0.43689997797216484;0.38346162529588446;-0.4019679853520416;1.0868651681462087;0.5554829896726121;0.9999959481815548
22.167384;1.0966262929737174;0.41669471162155425;0.38001897434941784;-0.4444441103651444;-0.40526837520769005;0.999970203898922;10.00032450926138;0.4167653196894737;-0.4369000187781854;-0.4368999778858027;0.3834615586188741;-0.4019679857092759;1.0868638687282035;0.5554833635438021;0.9999974299794547
22.177384;1.09662443085871;0.4166933854420564;0.3800191915696524;-0.4444441109873234;-0.4052683764492536;0.9999688068427192;10.000319179614765;0.4167654704852185;-0.4369000186977502;-0.4368999778009439;0.3834614991242318;-0.4019679860917307;1.0868625884727863;0.5554837575869661;0.9999989568923862
22.187384;1.0966224796091826;0.41669204879700145;0.380019337605806;-0.44444411159662106;-0.40526837767599777;0.9999674556956267;10.00031372796047;0.41676564110051506;-0.4369000186123242;-0.4368999777181478;0.38346144682391015;-0.4019679864977825;1.086861327455814;0.555484171661499;1.0000005241343966
22.197384;1.0966204494555234;0.4166907031239218;0.38001941311742127;-0.4444441121916667;-0.4052683788857056;0.9999661493477847;10.000308160130492;0.4167658306567264;-0.43690001852256866;-0.4368999776378985;0.38346140183628535;-0.40196798692538227;1.0868600854833552;0.5554846053399201;1.0000021271943484
22.207384;1.0966183500465294;0.41668934929626605;0.3800194191512077;-0.44444411277109763;-0.4052683800759519;0.9999648875364765;10.000302484359834;0.41676603817344915;-0.43690001842909765;-0.43689997756025245;0.3834613640268646;-0.4019679873723751;1.0868588622176187;0.5554850584177863;1.000003763036909
22.217384;1.0966161903423797;0.4166879881389932;0.38001935711657564;-0.44444411333364287;-0.40526838124435877;0.999963671217419;10.0002967119474;0.41676626235577124;-0.43690001833249204;-0.4368999774846885;0.38346133300817703;-0.40196798783682636;1.0868576571973705;0.5554855309060714;1.000005430264478
22.227384;1.0966139780008746;0.41668662108501714;0.38001922877153077;-0.44444411387820787;-0.4052683823885632;0.9999625018013383;10.000290859713898;0.41676650148056166;-0.4369000182334318;-0.4368999774100919;0.3834613083203279;-0.4019679883170095;1.086856469692491;0.5554860226826799;1.0000071284479093
22.237384;1.0966117194454161;0.41668525033764153;0.3800190359362475;-0.44444411440389076;-0.40526838350594174;0.9999613800728737;10.000284953184732;0.4167667535287885;-0.43690001813267587;-0.4368999773350135;0.3834612895552149;-0.40196798881117074;1.086855298142964;0.5554865332632738;1.0000088571790289
22.247384;1.0966094208749935;0.4166838787007972;0.3800187803685388;-0.4444441149097738;-0.40526838459367237;0.9999603061001544;10.000279031925212;0.4167670164463458;-0.43690001803100115;-0.43689997725819135;0.3834612765834056;-0.40196798931753175;1.086854139912559;0.555487061678561;1.0000106151511592
22.257384;1.0966070886050172;0.41668250916087957;0.3800184640443337;-0.4444441153947263;-0.40526838564926065;0.9999592794097382;10.000273148918446;0.41676728842456084;-0.4369000179292682;-0.4368999771787821;0.3834612697663618;-0.4019679898345331;1.0868529925412105;0.5554876063112725;1.000012399496679
22.267384;1.0966047284774088;0.4166811443306679;0.38001808929376435;-0.4444441158575346;-0.4052683866709269;0.9999582991137087;10.000267362779804;0.4167675681304619;-0.4369000178284893;-0.43689997709609485;0.3834612697533427;-0.40196799036092823;1.0868518556584992;0.5554881648864408;1.0000142060776844
22.277384;1.0966023454787386;0.41667978633952585;0.38001765872283105;-0.44444411629715924;-0.40526838765758416;0.9999573646894429;10.000261730287775;0.41676785468837546;-0.43690001773000076;-0.4368999770093292;0.3834612771707805;-0.40196799089571866;1.086850731699252;0.5554887348202984;1.0000160305320656
22.287384;1.0965999441047178;0.4166784372248104;0.38001717530592843;-0.4444441167128168;-0.40526838860867;0.9999564765714029;10.000256298024555;0.4167681473830506;-0.43690001763573366;-0.43689997691764376;0.38346129269829954;-0.40196799143814377;1.0868496253301092;0.5554893136322924;1.0000178689025845
22.297384;1.0965975293234587;0.4166770990977541;0.3800166423643085;-0.44444411710388754;-0.4052683895237696;0.9999556355979712;10.00025109831103;0.41676844523875145;-0.43690001754818475;-0.43689997682042314;0.38346131737189904;-0.40196799198766275;1.0868485420703735;0.5554898990423748;1.0000197182408508
22.307384;1.096595107267319;0.41667577382006843;0.38001606324890486;-0.44444411746971885;-0.40526839040211976;0.9999548420027914;10.000246157966323;0.41676874677235887;-0.4369000174700805;-0.43689997671747066;0.38346135281229865;-0.40196799254392024;1.0868474867222175;0.5554904890262049;1.0000215775826258
22.317384;1.0965926846364669;0.4166744625384417;0.38001544128838083;-0.44444411780945076;-0.4052683912425128;0.9999540948395774;10.000241510172032;0.41676905024941724;-0.4369000174040027;-0.436899976608957;0.3834614013069271;-0.4019679931067629;1.0868464629147088;0.5554910820844623;1.0000234475699497
22.327384;1.0965902675104033;0.4166731654499691;0.38001478011943424;-0.4444441181220488;-0.405268392043516;0.9999533922077282;10.000237199071906;0.4167693541436281;-0.4369000173520231;-0.4368999764951875;0.38346146578078516;-0.4019679936762377;1.0868454736881565;0.555491677406193;1.00002532864245
22.337384;1.0965878613875104;0.4166718820966466;0.38001408374842693;-0.44444411840646497;-0.4052683928036401;0.9999527319837622;10.0002332795995;0.4167696573541696;-0.436900017315558;-0.4368999763763772;0.38346154967705526;-0.401967994252531;1.0868445216868767;0.5554922748329959;1.0000272201567952
22.347384;1.0965854724846398;0.41667061192446603;0.38001335617067084;-0.44444411866172334;-0.4052683935215749;0.9999521121086119;10.000229810487992;0.41676995933213;-0.43690001729553846;-0.43689997625258464;0.38346165664473736;-0.40196799483579754;1.0868436086602644;0.5554928748444874;1.0000291207926588
22.357384;1.0965831086535005;0.41666935450805676;0.38001260110781815;-0.44444411888690905;-0.40526839419647476;0.9999515302548362;10.000226840459408;0.41677026017342234;-0.4369000172924943;-0.43689997612373893;0.3834617899667119;-0.40196799542593076;1.0868427352847618;0.5554934785538607;1.0000310286485585
22.367384;1.096580779129313;0.4166681094746868;0.3800118220847457;-0.44444411908109793;-0.40526839482807264;0.9999509838443729;10.000224396308479;0.4167705604891553;-0.4369000173065047;-0.4368999759896381;0.3834619519778525;-0.4019679960224815;1.0868419015518842;0.5554940875261808;1.0000329409089002
22.377384;1.0965784937728509;0.416666876448388;0.3800110225053033;-0.4444441192432518;-0.40526839541665605;0.9999504706239936;10.000222477615953;0.41677086109073685;-0.43690001733735767;-0.436899975849981;0.3834621439127581;-0.40196799662468574;1.0868411066570869;0.5554947031765854;1.000034854113569
22.387384;1.0965762624621167;0.4166656550512696;0.38001020543125036;-0.44444411937219147;-0.4052683959629607;0.999949989055496;10.000221062782549;0.4167711626359409;-0.4369000173847739;-0.43689997570444195;0.3834623662696934;-0.40196799723143783;1.0868403481819644;0.5554953261128058;1.000036764915817
22.397384;1.096574094514531;0.4166644450033069;0.38000937321396444;-0.4444441194666724;-0.4052683964679978;0.999949538264925;10.000220120841913;0.4167714652601324;-0.43690001744838547;-0.43689997555282833;0.383462619339733;-0.40196799784128656;1.0868396216980678;0.5554959563365043;1.0000386705887723
22.407384;1.096571998385219;0.4166632461969857;0.3800085273914527;-0.44444411952545837;-0.4052683969329408;0.9999491176426692;10.000219612318483;0.4167717682297865;-0.4369000175275649;-0.4368999753953357;0.38346290358579765;-0.40196799845253484;1.086838921391044;0.5554965939594712;1.0000405687436822
22.417384;1.0965699817032177;0.4166620584644084;0.3800076688921992;-0.44444411954744123;-0.4052683973591585;0.9999487265142106;10.000219484826669;0.416772069936608;-0.43690001762133296;-0.4368999752325384;0.38346321974819736;-0.4019679990633138;1.0868382413935966;0.5554972393712998;1.0000424561390293
22.427384;1.0965680509597424;0.41666088134978574;0.38000679843918567;-0.4444441195318441;-0.4052683977482656;0.9999483641807557;10.000219680392151;0.4167723684807624;-0.4369000177284779;-0.43689997506501915;0.38346356872762544;-0.40196799967152114;1.0868375769274743;0.5554978930521829;1.0000443278680387
22.437384;1.096566211415463;0.4166597143687601;0.38000591708959514;-0.4444441194783454;-0.40526839810202686;0.9999480302039961;10.000220148619784;0.4167726624024614;-0.43690001784786237;-0.4368999748931704;0.3834639512862697;-0.4019680002747917;1.086836924319651;0.55549855558792;1.0000461778628642
22.447384;1.096564467906821;0.4166585573912865;0.3800050264301524;-0.44444411938695544;-0.4052683984222094;0.9999477247913384;10.000220854185516;0.4167729507447692;-0.43690001797870054;-0.4368999747174058;0.38346436760202807;-0.40196800087076057;1.0868362804127565;0.5554992277320795;1.0000479998564915
22.457384;1.0965628256079138;0.4166574104980852;0.3800041283193786;-0.4444441192577445;-0.40526839871061937;0.9999474485344482;10.000221779825516;0.4167732324494573;-0.4369000181206428;-0.4368999745383806;0.3834648170943849;-0.4019680014574729;1.0868356425208023;0.5554999101684499;1.0000497879415937
22.467384;1.096561289878261;0.416656273427085;0.3800032247807876;-0.444444119090809;-0.4052683989692568;0.999947201723746;10.000222923965019;0.4167735060132488;-0.4369000182737321;-0.4368999743569535;0.38346529871517127;-0.4019680020336341;1.0868350087846503;0.5555006029985877;1.0000515366938363
22.477384;1.0965598654894004;0.4166551452624649;0.38000231804915524;-0.4444441188865309;-0.4052683992002903;0.9999469846241718;10.000224290452588;0.41677376971458996;-0.4369000184384251;-0.4368999741741405;0.38346581127122115;-0.40196800259870175;1.0868343782171597;0.5555013055886868;1.0000532412955412
22.487384;1.0965585562271405;0.4166540246371438;0.3800014103929147;-0.44444411864574107;-0.40526839940580456;0.9999467983207333;10.000225878466566;0.4167740217444866;-0.4369000186157384;-0.4368999739911433;0.3834663535047715;-0.4019680031528911;1.0868337500517915;0.5555020171060988;1.000054897773907
22.497384;1.0965573651090912;0.41665291027715445;0.38000050399967217;-0.44444411836966397;-0.40526839958760813;0.9999466448925455;10.000227680750097;0.41677426002176804;-0.4369000188072675;-0.4368999738091751;0.38346692394288245;-0.40196800369702945;1.086833123095221;0.5555027370038839;1.0000565028789143
22.507384;1.0965562945822531;0.4166518016454631;0.3799996011310278;-0.44444411805984513;-0.40526839974731954;0.9999465269794972;10.000229684789739;0.4167744821341406;-0.4369000190148497;-0.4368999736291872;0.3834675207192785;-0.40196800423222706;1.086832496505686;0.5555034649212605;1.0000580536923878
22.517384;1.096555346558097;0.41665069910777375;0.3799987042419954;-0.44444411771816833;-0.40526839988660257;0.9999464473472959;10.000231867264272;0.41677468549954766;-0.4369000192401362;-0.4368999734518885;0.38346814162392506;-0.40196800475949684;1.0868318712497262;0.5555042004490527;1.0000595474792429
22.527384;1.09655452225454;0.41664960330308265;0.3799978159387176;-0.4444441173468678;-0.40526840000724296;0.999946408706247;10.000234185515332;0.4167748676026248;-0.4369000194843992;-0.43689997327806884;0.38346878422458336;-0.401968005279406;1.086831250414742;0.5555049431573056;1.0000609818162218
22.537384;1.0965538216760955;0.41664851455118224;0.379996938931241;-0.4444441169483551;-0.4052684001109333;0.9999464136527698;10.000236578616583;0.4167750262645763;-0.43690001974851167;-0.4368999731088483;0.38346944600936733;-0.40196800579179376;1.0868306382192883;0.5555056926635454;1.000062355067405
22.547384;1.0965532430406721;0.41664743296304224;0.37999607613985065;-0.4444441165249273;-0.405268400198999;0.9999464643854226;10.000238976327177;0.41677515974021195;-0.43690002003291045;-0.4368999729454647;0.3834701247103408;-0.4019680062957549;1.0868300386078873;0.5555064484793741;1.0000636668541694
22.557384;1.0965527827823256;0.4166463586881935;0.37999523077319614;-0.44444411607855877;-0.40526840027235417;0.9999465621405124;10.000241306051635;0.41677526660868974;-0.4369000203374073;-0.4368999727887865;0.38347081848903175;-0.40196800678988;1.0868294548013213;0.5555072098639454;1.0000649175682728
22.567384;1.0965524363581822;0.41664529177268617;0.3799944061418334;-0.4444441156108355;-0.4052684003316518;0.9999467068887523;10.000243497131304;0.41677534571546787;-0.43690002066102396;-0.4368999726392382;0.38347152575266497;-0.4019680072724932;1.0868288899404543;0.5555079759791265;1.0000661074019248
22.577384;1.096552199338536;0.4166442319172283;0.3799936055442001;-0.4444441151231358;-0.40526840037749806;0.9999468975838782;10.000245481716874;0.41677539622254656;-0.436900021002175;-0.43689997249715645;0.3834722449766778;-0.4019680077418675;1.0868283472163418;0.5555087463392606;1.0000672361411946
22.587384;1.0965520679978236;0.41664317844639015;0.3799928323119047;-0.444444114616901;-0.40526840041057566;0.9999471326606492;10.000247194932374;0.41677541770312915;-0.4369000213590156;-0.4368999723630055;0.38347297477673037;-0.4019680081963904;1.086827829194966;0.5555095213166238;1.0000683035551683
22.597384;1.0965520392167933;0.41664213050819976;0.37999208957971053;-0.4444441140935678;-0.40526840043148993;0.9999474105079715;10.00024858117454;0.41677541025622283;-0.43690002172959136;-0.43689997223740795;0.3834737139556469;-0.401968008634515;1.0868273378318647;0.5555103022391472;1.0000693098445113
22.607384;1.0965521102528761;0.4166410874252898;0.37999137997679655;-0.44444411355433394;-0.4052684004405018;0.9999477296575474;10.000249599555294;0.41677537448181096;-0.4369000221118754;-0.4368999721212207;0.38347446133264557;-0.4019680090547002;1.086826875588233;0.5555110910237835;1.0000702560254233
22.617384;1.0965522786295407;0.41664004886063744;0.3799907056802973;-0.4444441130001291;-0.40526840043741724;0.9999480888070194;10.00025022042929;0.41677531124148526;-0.43690002250391063;-0.43689997201551434;0.38347521572321414;-0.40196800945554556;1.0868264460706574;0.5555118898351336;1.0000711438147787
22.627384;1.0965525418180464;0.41663901466329806;0.37999006866818047;-0.44444411243169984;-0.40526840042156775;0.999948487195785;10.000250420583953;0.416775221531541;-0.4369000229039838;-0.43689997192129176;0.38347597632075026;-0.4019680098359374;1.0868260533164122;0.5555127009070908;1.0000719749740188
22.637384;1.0965528965973954;0.41663798472623753;0.3799894709305145;-0.4444441118497726;-0.4052684003917905;0.9999489250511178;10.000250183082523;0.4167751067770343;-0.4369000233106893;-0.43689997183909923;0.38347674298667406;-0.4019680101951764;1.0868257010126594;0.5555135263259778;1.0000727506990246
22.647384;1.0965533387226523;0.4166369589913276;0.3799889145844286;-0.44444411125524164;-0.40526840034656353;0.9999494032660531;10.000249494825738;0.4167749691844071;-0.4369000237227405;-0.4368999717688645;0.38347751606430286;-0.4019680105331037;1.086825392663809;0.5555143678335982;1.0000734712238142
22.657384;1.096553863527334;0.41663593757579215;0.3799884018147724;-0.44444411064915096;-0.4052684002843983;0.9999499223732619;10.000248339556219;0.416774811543539;-0.4369000241385751;-0.4368999717101787;0.38347829607949996;-0.40196801085000566;1.086825131795882;0.5555152268396091;1.000074135559318
22.667384;1.0965544666780835;0.41663492101556643;0.37998793468881514;-0.44444411003258794;-0.4052684002042241;0.9999504816742121;10.000246697241842;0.4167746366775305;-0.4369000245562479;-0.4368999716627832;0.3834790835734928;-0.40196801114619585;1.0868249215329049;0.5555161047638176;1.000074741775481
22.677384;1.096555143927779;0.4166339104326419;0.3799875150350754;-0.44444410940676626;-0.4052684001054377;0.9999510789111616;10.000244550893065;0.41677444711610473;-0.43690002497374536;-0.4368999716267354;0.3834798788333641;-0.401968011421576;1.0868247643138524;0.5555170035377379;1.00007528790205
22.687384;1.0965558904428987;0.4166329075684737;0.379987144470926;-0.4444441087731752;-0.40526839998782427;0.9999517103489304;10.000241888757857;0.41677424498931637;-0.43690002538921263;-0.4368999716022009;0.3834806817802996;-0.4019680116755569;1.0868246618909336;0.555517925597836;1.0000757724731166
22.697384;1.096556700990292;0.41663191481464745;0.379986824436331;-0.44444410813359314;-0.4052683998515855;0.9999523714843267;10.000238705967824;0.41677403203015073;-0.43690002580084614;-0.43689997158930755;0.3834814923844312;-0.40196801190731035;1.0868246153053307;0.5555188732153516;1.0000761942745262
22.707384;1.096557571053845;0.416630935097404;0.37998655602851944;-0.44444410749007845;-0.4052683996972634;0.9999530582597632;10.000235013506149;0.4167738097827519;-0.43690002620679075;-0.43689997158818084;0.38348231085921947;-0.4019680121161572;1.086824625166945;0.5555198480025145;1.0000765521013522
22.717384;1.096558498372404;0.4166299714107352;0.3799863398465928;-0.4444441068449594;-0.40526839952561544;0.9999537674656954;10.00023084204669;0.4167735798851504;-0.4369000266053212;-0.43689997159901894;0.38348313711316656;-0.4019680123019224;1.0868246917253468;0.5555208509955413;1.000076844770149
22.727384;1.096559484012065;0.41662902642560873;0.3799861761880233;-0.4444441062008012;-0.40526839933768655;0.9999544958673231;10.00022623318853;0.416773344172142;-0.4369000269950161;-0.43689997162213423;0.3834839702958311;-0.40196801246513214;1.0868248143453638;0.555521882995838;1.0000770709855589
22.737384;1.0965605317855633;0.41662810255565136;0.3799860652319413;-0.4444441055604108;-0.4052683991348802;0.9999552394789311;10.000221227841921;0.4167731044601789;-0.43690002737474376;-0.4368999716578579;0.3834848089878161;-0.4019680126070671;1.0868249914553754;0.5555229449342033;1.0000772291836044
22.747384;1.096561646473477;0.41662720198235004;0.3799860070209571;-0.444444104926717;-0.4052683989187281;0.9999559936528938;10.000215860582731;0.4167728621265601;-0.436900027743518;-0.4368999717063399;0.38348565157530606;-0.4019680127295626;1.0868252211164895;0.5555240379168891;1.0000773174001987
22.757384;1.0965628328493089;0.4166263265765182;0.37998600166324337;-0.4444441043025088;-0.405268398690595;0.9999567534766745;10.000210161043592;0.4167726180416532;-0.43690002810015766;-0.43689997176742695;0.3834864965180446;-0.40196801283457395;1.0868255013811117;0.5555251627223594;1.000077333470331
22.767384;1.0965640961143517;0.416625478165857;0.3799860494575045;-0.4444441036902312;-0.40526839845171403;0.9999575144045287;10.000204157325724;0.4167723730510635;-0.4369000284431037;-0.43689997184067836;0.3834873426838741;-0.4019680129238252;1.086825830484006;0.5555263191446085;1.0000772762833097
22.777384;1.0965654422553093;0.41662465867865395;0.37998615071159847;-0.44444410309191784;-0.40526839820328886;0.999958272755757;10.000197874825822;0.4167721282676425;-0.4369000287706028;-0.43689997192545343;0.3834881895916215;-0.40196801299864543;1.0868262069509236;0.5555275057560827;1.0000771473687997
22.787384;1.0965668774209534;0.4166238698604594;0.3799863058204147;-0.44444410250931143;-0.405268397946453;0.999959025545285;10.000191332285556;0.4167718848221781;-0.4369000290807732;-0.4368999720210237;0.3834890372657094;-0.40196801305993785;1.0868266294014577;0.5555287201716753;1.000076951091666
22.797384;1.0965684069304116;0.4166231132128209;0.37998651553573454;-0.44444410194401296;-0.4052683976823565;0.9999597699898372;10.000184541619396;0.41677164365873043;-0.43690002937145034;-0.43689997212667614;0.38348988593441174;-0.4019680131082714;1.0868270963760749;0.5555299594203966;1.0000766931463796
22.807384;1.0965700348335599;0.4166223902409567;0.37998678097504257;-0.44444410139747104;-0.4052683974122693;0.9999605034671052;10.000177509018345;0.41677140561768994;-0.4369000296402532;-0.43689997224179106;0.3834907358167798;-0.4019680131438829;1.0868276064407245;0.5555312201630024;1.0000763788292721
22.817384;1.0965717641462505;0.4166217025293602;0.3799871033919008;-0.44444410087089004;-0.4052683971375003;0.9999612240816448;10.000170237380358;0.41677117141868814;-0.4369000298849528;-0.4368999723658683;0.3834915868934717;-0.40196801316647734;1.0868281578616066;0.5555324988749744;1.000076012175748
22.827384;1.096573596717112;0.4166210516414594;0.3799874837328162;-0.44444410036505866;-0.4052683968592368;0.9999619308096511;10.000162735672825;0.4167709414836269;-0.4369000301037465;-0.43689997249839646;0.38349243878806644;-0.4019680131751635;1.0868287478614034;0.5555337920199567;1.0000755955251883
22.837384;1.0965755324382365;0.41662043901277634;0.37998792201389203;-0.44444409988017186;-0.40526839657833397;0.999962622886072;10.000155027161357;0.4167707159715951;-0.4369000302952344;-0.43689997263877073;0.38349329109662905;-0.40196801316867115;1.086829373142965;0.555535096090134;1.0000751293807857
22.847384;1.0965775692901287;0.4166198657631184;0.37998841692342317;-0.4444440994158474;-0.40526839629521677;0.9999632997236316;10.000147146611182;0.41677049499115076;-0.4369000304583777;-0.4368999727865821;0.38349414386776687;-0.4019680131456219;1.0868300313578798;0.5555364077270454;1.0000746129272915
22.857384;1.0965797047299939;0.41661933250327454;0.37998896597288606;-0.444444098971233;-0.40526839601008957;0.9999639615248007;10.000139129476116;0.4167702786434636;-0.43690003059257754;-0.436899972941856;0.3834949975890331;-0.4019680131046707;1.086830720916674;0.5555377240776178;1.0000740448932495
22.867384;1.096581936761846;0.4166188394628849;0.3799895658890238;-0.44444409854508427;-0.40526839572321655;0.9999646091541373;10.000130998624883;0.41677006700229624;-0.4369000306975695;-0.43689997310487677;0.38349585284509585;-0.40196801304449714;1.0868314392917446;0.5555390430159252;1.0000734244793916
22.877384;1.0965842638459775;0.41661838673921747;0.37999021287116286;-0.4444440981359092;-0.4052683954349849;0.9999652436041785;10.00012275416187;0.41676986007605515;-0.4369000307731207;-0.4368999732759689;0.38349671019072706;-0.40196801296394125;1.0868321821743472;0.5555403630487147;1.0000727521078623
22.887384;1.0965866844318373;0.416617974239176;0.3799909027796301;-0.4444440977420754;-0.4052683951458112;0.9999658664071132;10.00011437245776;0.4167696575741654;-0.4369000308188929;-0.4368999734553654;0.3834975702892518;-0.4019680128623815;1.086832943757765;0.5555416830843651;1.0000720294917331
22.897384;1.0965891965842327;0.41661760165163353;0.3799916312966591;-0.44444409736181484;-0.40526839485599087;0.9999664797359673;10.000105813230531;0.4167694587391754;-0.43690003083449785;-0.43689997364308486;0.38349843413773355;-0.40196801273990795;1.0868337170314968;0.5555430021461468;1.000071258866579
22.907384;1.096591797877007;0.4166172687284449;0.37999239399820045;-0.44444409699346127;-0.4052683945655228;0.9999670851382602;10.000097028254643;0.41676926220401184;-0.43690003081955425;-0.43689997383892687;0.38349930306600327;-0.4019680125971344;1.0868344940172703;0.5555443191700111;1.0000704416782509
22.917384;1.0965944856684544;0.4166169754992946;0.37999318636315493;-0.44444409663590423;-0.40526839427406;0.9999676829147571;10.000087965413773;0.4167690657431196;-0.43690003077360196;-0.43689997404257663;0.3835001782119338;-0.4019680124349802;1.0868352663923806;0.5555456330353075;1.0000695776665138
22.927384;1.09659725752777;0.4166167221552935;0.37999400377250164;-0.4444440962887761;-0.40526839398102343;0.9999682731620297;10.00007856568529;0.4167688664930266;-0.43690003069577227;-0.4368999742537555;0.38350105982339144;-0.4019680122545935;1.0868360263043093;0.5555469429281896;1.0000686652434971
22.937384;1.0966001116959392;0.41661650871230077;0.37999484152157126;-0.44444409595227596;-0.4052683936856897;0.9999688566682898;10.000068761956634;0.41676866150832437;-0.43690003058452964;-0.43689997447240125;0.3835019471965536;-0.4019680120573016;1.0868367666556287;0.5555482489123738;1.000067702802604
22.947384;1.0966030474289192;0.41661633479552174;0.3799956948349386;-0.44444409562687187;-0.4052683933872895;0.9999694342115358;10.000058486714131;0.4167684480235974;-0.43690003043799175;-0.43689997469882463;0.38350283941638424;-0.40196801184436726;1.0868374809496741;0.5555495521370368;1.000066689747582
22.957384;1.096606065011133;0.41661619974042696;0.3799965590850764;-0.4444440953130471;-0.40526839308535795;0.9999700048756811;10.000047680964911;0.4167682236286676;-0.4369000302546395;-0.4368999749336423;0.38350373609855376;-0.40196801161655304;1.0868381636222146;0.5555508544584131;1.0000656263313148
22.967384;1.096609165745531;0.41661610273292177;0.37999743017408105;-0.44444409501113624;-0.4052683927800681;0.9999705655160788;10.000036298524183;0.4167679863882097;-0.43690003003365874;-0.43689997517743967;0.38350463738838325;-0.40196801137391946;1.0868388110229723;0.5555521577535626;1.0000645124286354
22.977384;1.096612351883601;0.4166160427369693;0.37999830449753863;-0.44444409472130425;-0.40526839247208896;0.9999711126065947;10.000024306657101;0.4167677347704892;-0.4369000297746813;-0.4368999754305862;0.3835055433734508;-0.401968011116082;1.0868394224271358;0.5555534632716812;1.000063346287202
22.987384;1.0966156257733934;0.41661601835821216;0.3799991784646067;-0.44444409444370775;-0.40526839216224236;0.9999716443498591;10.00001168147857;0.4167674676448751;-0.4369000294774122;-0.436899975693369;0.38350645365292635;-0.40196801084265066;1.086840000028026;0.5555547713655474;1.000062124283089
22.997384;1.096618988555524;0.41661602787031715;0.3800000482158398;-0.4444440941784988;-0.4052683918514545;0.9999721606838027;9.999998398818843;0.416767184151378;-0.43690002914149156;-0.4368999759661129;0.38350736742484787;-0.4019680105536333;1.086840547450925;0.5555560815879824;1.0000608419596198
23.007384;1.0966224397651938;0.4166160694434737;0.3800009097746522;-0.4444440939254961;-0.4052683915408901;0.9999726624285491;9.999984426554159;0.4167668834471342;-0.43690002876657624;-0.4368999762491582;0.38350828372919243;-0.401968010249613;1.0868410680907303;0.5555573930128094;1.0000594954005806
23.017384;1.0966259779442187;0.41661614133005764;0.3800017593559026;-0.44444409368405297;-0.40526839123193514;0.999973151256554;9.999969725582133;0.4167665648991138;-0.43690002835251984;-0.4368999765426879;0.3835092014485005;-0.4019680099316039;1.0868415645482759;0.5555587046204981;1.0000580819640792
23.027384;1.0966296010160235;0.41661624181893286;0.38000259355195126;-0.44444409345332503;-0.4052683909259421;0.999973629420697;9.999954262787856;0.4167662284366641;-0.43690002789937665;-0.43689997684651277;0.3835101192122953;-0.4019680096008885;1.0868420391272935;0.55556001540491;1.0000566005663856
23.037384;1.09663330612947;0.41661636916190053;0.3800034092319523;-0.4444440932324822;-0.40526839062393905;0.9999740988412217;9.99993802680883;0.4167658743740722;-0.436900027407178;-0.4368999771601634;0.3835110355366484;-0.4019680092589222;1.0868424945675785;0.5555613243688345;1.0000550512622726
23.047384;1.0966370895358717;0.41661652156370776;0.380004203262182;-0.44444409302072463;-0.4052683903266493;0.9999745612831119;9.999921032834013;0.41676550299361653;-0.4369000268758335;-0.4368999774832189;0.3835119490736921;-0.4019680089071565;1.0868429340993753;0.5555626307146646;1.0000534340659517
23.057384;1.0966409466579379;0.4166166970702018;0.3800049724941364;-0.44444409281736746;-0.4052683900348141;0.999975019449542;9.99990331608849;0.4167651145366848;-0.43690002630532365;-0.4368999778155196;0.3835128586119432;-0.4019680085469266;1.0868433611906612;0.5555639337915609;1.0000517483551283
23.067384;1.09664487219297;0.41661689349139003;0.3800057141279463;-0.44444409262207357;-0.4052683897493945;0.999975476985644;9.999884924196403;0.41676470949359873;-0.4369000256960139;-0.4368999781571745;0.3835137628252046;-0.40196800817950595;1.0868437793692;0.5555652325907197;1.0000499930362678
23.077384;1.0966488599956197;0.4166171086008466;0.3800064259530936;-0.4444440924350765;-0.4052683894713893;0.999975937190724;9.999865915210696;0.41676428865870957;-0.4369000250488795;-0.43689997850841733;0.3835146600617294;-0.40196800780619424;1.0868441916455156;0.5555665255184312;1.0000481665024143
23.087384;1.0966529030963912;0.4166173404464676;0.3800071062150203;-0.444444092257224;-0.405268389201499;0.9999764018524901;9.999846358146348;0.4167638527814059;-0.43690002436561626;-0.43689997886937737;0.38351554826742035;-0.40196800742823674;1.0868446004952088;0.5555678108289694;1.000046266747379
23.097384;1.0966569939744413;0.4166175875306834;0.3800077534385179;-0.44444409208981045;-0.4052683889400231;0.9999768711471871;9.999826329404758;0.41676340205028456;-0.43690002364857655;-0.43689997923982865;0.3835164249744266;-0.4019680070465643;1.0868450087359496;0.5555690870432785;1.0000442921592663
23.107384;1.096661124053188;0.41661784882506586;0.3800083663546286;-0.4444440919343629;-0.40526838868704534;0.9999773445892104;9.999805907568625;0.4167629358670298;-0.436900022900365;-0.43689997961911325;0.3835172875051612;-0.40196800666166504;1.0868454194988102;0.5555703530396576;1.0000422418698476
23.117384;1.096665282635183;0.4166181237571943;0.3800089437317466;-0.44444409179253225;-0.40526838844268737;0.9999778223306321;9.999785173508196;0.4167624532181492;-0.43690002212335854;-0.43689998000631414;0.38351813331203666;-0.40196800627369245;1.086845835390206;0.5555716081238058;1.0000401152382121
23.127384;1.0966694571897388;0.41661841224454055;0.38000948413849084;-0.44444409166594884;-0.40526838820729716;0.9999783056748192;9.999764214175581;0.4167619533524004;-0.43690002131953665;-0.43689998040052014;0.3835189599920594;-0.40196800588254233;1.0868462584900147;0.5555728517289632;1.0000379123220928
23.137384;1.0966736351508917;0.4166187145415589;0.3800099858208682;-0.444444091556017;-0.40526838798159215;0.9999787963758392;9.999743124542269;0.41676143619723055;-0.4369000204905915;-0.436899980801203;0.3835197650074338;-0.4019680054878481;1.0868466907821777;0.5555740827527129;1.000035635602499
23.147384;1.0966778055902353;0.41661903096094444;0.3800104466956147;-0.4444440914639596;-0.40526838776678403;0.999979295771121;9.999722004062352;0.416760902399224;-0.4369000196381945;-0.4368999812085494;0.38352054557589166;-0.4019680050890806;1.086847134242066;0.5555752992517978;1.0000332905259477
23.157384;1.0966819602166176;0.4166193618526751;0.38001086459809974;-0.4444440913910348;-0.40526838756456984;0.9999798048042957;9.999700945129927;0.41676035324355903;-0.4369000187642636;-0.4368999816233738;0.38352129879654984;-0.40196800468567356;1.0868475910546256;0.5555764983972604;1.0000308843137784
23.167384;1.0966860934794773;0.416619707784968;0.380011237889204;-0.4444440913386071;-0.4052683873768652;0.9999803244289955;9.999680020246524;0.4167597904187878;-0.43690001787106236;-0.4368999820468015;0.38352202178538397;-0.4019680042770496;1.0868480635474462;0.5555776764637695;1.0000284245298248
23.177384;1.0966902015084834;0.41662006959693354;0.380011565829574;-0.44444409130808205;-0.40526838720543673;0.9999808553183966;9.999659279975791;0.41675921557056517;-0.43690001696118;-0.4368999824800943;0.38352271169127083;-0.40196800386265463;1.0868485533038263;0.555578829013468;1.000025918026057
23.187384;1.0966942811377784;0.41662044832569606;0.3800118484172536;-0.4444440913007483;-0.40526838705169693;0.9999813967132016;9.999638761977538;0.4167586300123142;-0.4369000160374563;-0.43689998292456766;0.3835233655354772;-0.40196800344201794;1.0868490602974559;0.5555799511438612;1.0000233705846848
23.197384;1.0966983297913853;0.41662084531721594;0.38001208617809396;-0.44444409131770996;-0.4052683869167225;0.9999819453343911;9.999618503566307;0.4167580348112459;-0.43690001510280835;-0.43689998338147623;0.3835239800501511;-0.4019680030148122;1.08684958277525;0.5555810376889743;1.000020787316071
23.207384;1.0967023451844655;0.4166212623943267;0.3800122798945741;-0.4444440913601317;-0.4052683868013361;0.9999824957569428;9.999598552450465;0.4167574310727511;-0.4369000141599712;-0.4368999838517584;0.3835245519259236;-0.40196800258100157;1.0868501178462762;0.5555820835656882;1.0000181729702362
23.217384;1.0967063245766782;0.4166217015797458;0.3800124300578201;-0.44444409142939556;-0.40526838670603726;0.9999830419283015;9.999578969286507;0.4167568201103956;-0.436900013211354;-0.4368999843357743;0.38352507842468103;-0.4019680021410064;1.086850662137955;0.5555830842228102;1.0000155321398447
23.227384;1.0967102646223275;0.4166221646287341;0.38001253650563405;-0.4444440915267064;-0.4052683866307846;0.999983578168236;9.999559819612495;0.41675620334543234;-0.4369000122592655;-0.43689998483343356;0.3835255576568566;-0.40196800169582464;1.0868512119420897;0.5555840355635578;1.0000128699207396
23.237384;1.0967141617139484;0.41662265291086553;0.38001259863552744;-0.44444409165258625;-0.405268386574854;0.9999840995649896;9.999541164851713;0.41675558211912755;-0.43690001130633926;-0.4368999853445475;0.3835259881734857;-0.40196800124709753;1.0868517633655381;0.555584933367152;1.0000101919380613
23.247384;1.096718011708519;0.41662316735676475;0.38001261591163055;-0.44444409180686456;-0.40526838653685954;0.9999846021967201;9.999523061230867;0.41675495748861185;-0.43690001035568043;-0.4368999858689944;0.3835263683559737;-0.4019680007968785;1.0868523133905719;0.5555857730886227;1.0000075032640352
23.257384;1.0967218094334912;0.416623708194548;0.38001258813334043;-0.44444409198888774;-0.40526838651482533;0.9999850829597032;9.999505560652201;0.41675433009250407;-0.4369000094105148;-0.43689998640673916;0.38352669625307123;-0.40196800034714963;1.0868528611690054;0.5555865500248368;1.0000048080505664
23.267384;1.0967255490645569;0.41662427480711556;0.3800125153789367;-0.44444409219758924;-0.4052683865063972;0.9999855395817877;9.999488709276239;0.41675370034886616;-0.43690000847360927;-0.4368999869577725;0.38352696994594326;-0.40196799989946197;1.0868534076397602;0.5555872593113476;1.0000021102687089
23.277384;1.0967292249479983;0.41662486600162774;0.380012398058569;-0.4444440924316365;-0.4052683865093701;0.9999859707535377;9.999472549987804;0.41675306873732915;-0.43690000754710495;-0.4368999875218762;0.3835271879340271;-0.4019679994547265;1.0868539536304869;0.5555878960243427;0.9999994140476367
23.287384;1.0967328324328018;0.416625480554306;0.38001223731070133;-0.4444440926896732;-0.4052683865221786;0.9999863752983393;9.999457127959161;0.41675243585470306;-0.4369000066328164;-0.43689998809836345;0.3835273492706754;-0.4019679990132208;1.0868544986463915;0.5555884555659807;0.9999967233268869
23.297384;1.0967363686930596;0.41662611757433554;0.3800120353481758;-0.4444440929703356;-0.40526838654387853;0.9999867511523264;9.999442493659926;0.41675180237411236;-0.4369000057323568;-0.43689998868604474;0.38352745350569833;-0.40196799857495963;1.0868550411469506;0.5555889338185391;0.9999940417056514
23.307384;1.0967398326020812;0.4166267764648173;0.38001179530359497;-0.44444409327206763;-0.4052683865738148;0.9999870953146784;9.999428702822822;0.41675116876443263;-0.43690000484711455;-0.4368999892834166;0.38352750038729405;-0.4019679981399873;1.0868555792095984;0.5555893271229485;0.9999913728583703
23.317384;1.0967432236334202;0.4166274566208061;0.3800115207742127;-0.44444409359315296;-0.4052683866114621;0.9999874041379231;9.999415813242535;0.41675053478001617;-0.4369000039783538;-0.43689998988878104;0.3835274895487787;-0.401967997708333;1.0868561105981331;0.5555896325289321;0.9999887211369707
23.327384;1.0967465410454982;0.4166281571092239;0.3800112156283062;-0.44444409393202094;-0.40526838665658843;0.9999876735711362;9.999403875369502;0.41674989935841655;-0.4369000031271811;-0.43689999050017975;0.38352742050301625;-0.4019679972801057;1.0868566323724813;0.5555898480748268;0.9999860916456595
23.337384;1.0967497837594802;0.41662887667421306;0.380010884157814;-0.4444440942873364;-0.4052683867095234;0.9999878995629065;9.999392917445318;0.41674926099456855;-0.43690000229449266;-0.436899991115511;0.383527292755175;-0.4019679968558133;1.086857140736372;0.5555899728602516;0.999983489453094
23.347384;1.0967529507492022;0.4166296141134774;0.3800105311051227;-0.4444440946577125;-0.40526838677120147;0.9999880786139793;9.999382935578932;0.41674861820108133;-0.4369000014811725;-0.43689999173292304;0.3835271057005224;-0.40196799643646003;1.0868576314725558;0.5555900070520484;0.9999809187922876
23.357384;1.0967560418232525;0.41663036856317676;0.3800101612196134;-0.44444409504147986;-0.40526838684288335;0.9999882086170374;9.999373897459794;0.4167479700260276;-0.43690000068822193;-0.43689999235108484;0.38352685845944257;-0.40196799602333294;1.0868581007726548;0.5555899517959046;0.9999783831172948
23.367384;1.0967590579806243;0.41663113935422086;0.3800097785900956;-0.44444409543680863;-0.4052683869257158;0.9999882894750376;9.999365753286604;0.4167473163978187;-0.43689999991657974;-0.43689999296925514;0.3835265501198096;-0.4019679956177777;1.0868585460625046;0.5555898089642411;0.999975885639213
23.377384;1.0967620004647431;0.41663192566194984;0.38000938633803727;-0.4444440958419832;-0.40526838702033385;0.999988322733509;9.999358444120073;0.41674665799658933;-0.43689999916684275;-0.43689999358739107;0.3835261802004362;-0.4019679952211083;1.086858966286483;0.5555895808651838;0.9999734298813936
23.387384;1.0967648692882113;0.41663272631244375;0.38000898672340533;-0.44444409625553033;-0.40526838712661145;0.9999883106011143;9.999351910694228;0.41674599578064414;-0.4368999984391054;-0.43689999420625547;0.38352574858271327;-0.40196799483454576;1.0868593615324966;0.555589270146191;0.9999710198743555
23.397384;1.0967676630962742;0.4166335399018216;0.3800085812916544;-0.44444409667617857;-0.4052683872435697;0.9999882552736646;9.99934610318305;0.41674533051039886;-0.436899997732892;-0.43689999482722713;0.383525255172731;-0.40196799445920267;1.0868597324889566;0.5555888798146229;0.9999686593476962
23.407384;1.0967703805963498;0.4166343650803421;0.3800081710037846;-0.4444440971027879;-0.4052683873694374;0.9999881590057117;9.999340979677047;0.4167446625555716;-0.4368999970472012;-0.43689999545176406;0.3835247000268278;-0.401967994096089;1.0868600800130703;0.5555884130759008;0.99996635071769
23.417384;1.0967730215235623;0.4166352005797526;0.3800077563347194;-0.4444440975344453;-0.4052683875019336;0.9999880246448615;9.999336495152999;0.41674399201943707;-0.43689999638087734;-0.436899996080865;0.3835240834536342;-0.40196799374596387;1.0868604051071855;0.5555878731741052;0.9999640954681529
23.427384;1.096775586055949;0.416636045058654;0.38000733752202565;-0.44444409797061374;-0.4052683876388409;0.999987856098446;9.999332598446875;0.41674331899757744;-0.4368999957331295;-0.43689999671486685;0.38352340572696425;-0.4019679934092215;1.0868607093195908;0.5555872634311219;0.999961895508708
23.437384;1.0967780739250461;0.4166368972324801;0.3800069149830872;-0.4444440984109948;-0.40526838777859064;0.9999876583312062;9.999329235778559;0.4167426438048819;-0.43689999510358546;-0.43689999735362534;0.3835226671094539;-0.4019679930860293;1.0868609950023422;0.5555865871981024;0.9999597538662708
23.447384;1.0967804842738087;0.416637756214528;0.38000648932684283;-0.44444409885535247;-0.40526838792037195;0.9999874365966371;9.999326348751099;0.4167419671374213;-0.43689999449189465;-0.43689999799687135;0.3835218683343081;-0.4019679927764471;1.0868612653838134;0.5555858477039559;0.9999576742957624
23.457384;1.0967828160302784;0.41663862171359783;0.3800060611186031;-0.44444409930368106;-0.40526838806379156;0.9999871954716785;9.999323875366693;0.4167412899435714;-0.43689999389755396;-0.4368999986443429;0.38352101095936614;-0.4019679924803161;1.0868615244887625;0.5555850480698207;0.9999556604052718
23.467384;1.0967850683261506;0.4166394939125955;0.3800056309794182;-0.4444440997564503;-0.40526838820857847;0.9999869388237349;9.999321761924323;0.41674061286638764;-0.43689999332011736;-0.4368999992955366;0.3835200972809888;-0.40196799219718643;1.0868617768436015;0.5555841913543238;0.9999537145884698
23.477384;1.0967872406333987;0.4166403731414972;0.3800051998230803;-0.4444441002145818;-0.4052683883544784;0.9999866706687166;9.999319970645885;0.4167399356612345;-0.43689999275932095;-0.4368999999495093;0.3835191299087567;-0.40196799192642274;1.0868620272043428;0.555583280579223;0.9999518370152162
23.487384;1.0967893325687643;0.416641259579035;0.3800047687988257;-0.4444441006792582;-0.405268388501259;0.9999863957841839;9.99931847423104;0.41673925699463166;-0.4368999922149598;-0.4369000006050055;0.3835181113010172;-0.4019679916673114;1.0868622799985095;0.5555823190344389;0.9999500256908801
23.497384;1.096791343486106;0.4166421530130509;0.3800043388494355;-0.4444441011517455;-0.4052683886488766;0.9999861193802465;9.99931724912314;0.41673857476094833;-0.43689999168673344;-0.4369000012606224;0.383517043497847;-0.4019679914192206;1.086862538787719;0.5555813106453943;0.999948277913374
23.507384;1.0967932719368236;0.41664305270926627;0.3800039102410585;-0.4444441016332213;-0.4052683887975801;0.9999858462502565;9.999316275691868;0.4167378867400412;-0.4368999911741933;-0.4369000019147784;0.38351592809026197;-0.40196799118177007;1.0868628066778667;0.5555802599528863;0.9999465915048245
23.517384;1.0967951154635265;0.4166439574612795;0.38000348262728545;-0.4444441021246857;-0.4052683889477827;0.999985580468321;9.999315539696996;0.41673719120833347;-0.43689999067679175;-0.436900002565607;0.3835147663300837;-0.40196799095471786;1.0868630867235947;0.5555791717946579;0.9999449645951111
23.527384;1.0967968712758767;0.41664486577606813;0.3800030557350087;-0.4444441026270565;-0.40526838910003254;0.999985325971664;9.999315027366777;0.41673648724423734;-0.4368999901940263;-0.4369000032110362;0.38351355928242026;-0.4019679907377065;1.0868633812335522;0.5555780510742451;0.9999433948872058
23.537384;1.0967985373949731;0.4166457759839141;0.38000262996376727;-0.4444441031412249;-0.4052683892552559;0.9999850870857712;9.99931471573859;0.41673577465336514;-0.43689998972565713;-0.43690000384905114;0.3835123080073013;-0.40196799053021653;1.0868636910223992;0.5555769026210007;0.9999418796097324
23.547384;1.0968001130850822;0.4166466859867131;0.3800022061827832;-0.44444410366785325;-0.40526838941491333;0.9999848681452892;9.999314565944353;0.4167350537890007;-0.4368999892718353;-0.4369000044778844;0.38351101384548275;-0.40196799033167474;1.0868640157484846;0.5555757308118551;0.9999404158418106
23.557384;1.096801598517704;0.41664759292056563;0.3800017851416422;-0.4444441042072057;-0.40526838958065287;0.9999846724664323;9.999314526016844;0.41673432553381345;-0.43689998883292264;-0.4369000050960374;0.383509678643616;-0.40196799014150464;1.0868643551593267;0.5555745391745982;0.9999390005199302
