time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.567384;1.0968029948974956;0.41664849334448006;0.38000136751791863;-0.4444441047593207;-0.40526838975367757;0.9999845013444207;9.999314541749188;0.4167335913036006;-0.43689998840904853;-0.43690000570219123;0.38350830457194207;-0.40196798995919225;1.0868647098641293;0.5555733304436301;0.9999376306699536
23.577384;1.0968043048571723;0.4166493838491164;0.38000095458057725;-0.4444441053241731;-0.4052683899344872;0.9999843535567123;9.99931456620493;0.4167328530704997;-0.4368999879998065;-0.4369000062952232;0.38350689384322556;-0.4019679897845232;1.0868650805418263;0.5555721070513908;0.9999363041185029
23.587384;1.0968055318935557;0.4166502613885577;0.38000054861032806;-0.44444410590153705;-0.40526839012310845;0.9999842256830374;9.999314567988224;0.41673211349423567;-0.43689998760435783;-0.4369000068745391;0.38350544881937626;-0.4019679896177183;1.0868654669685947;0.5555708716648212;0.9999350196250983
23.597384;1.0968066791612254;0.41665112308604124;0.3800001528172942;-0.44444410649087956;-0.4052683903193288;0.9999841132439025;9.999314538961434;0.41673137584840614;-0.4368999872216644;-0.4369000074402668;0.38350397223280924;-0.40196798945914386;1.0868658685455628;0.5555696273669949;0.9999337763010839
23.607384;1.0968077484997147;0.4166519659031661;0.3799997708420824;-0.44444410709142684;-0.4052683905226941;0.9999840120380014;9.999314489513903;0.4167306434835664;-0.43689998685059445;-0.4369000079929106;0.383502467167253;-0.4019679893089213;1.0868662857490874;0.5555683775181405;0.9999325731452465
23.617384;1.0968087401485502;0.4166527866138229;0.37999940592175424;-0.44444410770219966;-0.40526839073245374;0.9999839188967672;9.999314434813163;0.4167299192037111;-0.4368999864900657;-0.43690000853299643;0.38350093697700194;-0.4019679891669798;1.086866720961374;0.555567125618308;0.9999314087766121
23.627384;1.0968096532429168;0.4166535823308506;0.3799990602563552;-0.44444410832197484;-0.4052683909476645;0.9999838319338719;9.999314387514602;0.41672920518092604;-0.436899986139208;-0.43690000906098453;0.3834993853419785;-0.40196798903332165;1.086867177935248;0.5555658753456206;0.9999302813666638
23.637384;1.0968104861034023;0.4166543512810866;0.3799987349250322;-0.44444410894927383;-0.4052683911674751;0.9999837504825291;9.999314354030089;0.4167285032963171;-0.436899985797325;-0.4369000095772874;0.38349781621949525;-0.4019679889079203;1.0868676605454266;0.5555646305703738;0.999929188838129
23.647384;1.0968112359358717;0.41665509298603076;0.3799984302535503;-0.4444441095823595;-0.4052683913913277;0.9999836744987992;9.999314333021044;0.416727815459052;-0.43689998546373165;-0.4369000100825134;0.3834962336107815;-0.40196798879054624;1.086868171616764;0.5555633949712426;0.9999281287580568
23.657384;1.0968118987927424;0.4166558076492061;0.37999814639941903;-0.44444411021918556;-0.40526839161888983;0.9999836037376435;9.999314326488607;0.4167271440429906;-0.4368999851376482;-0.43690001057768124;0.38349464138063694;-0.4019679886810257;1.086868712141054;0.5555621714545271;0.9999270980716264
23.667384;1.096812469959324;0.4166564953813806;0.3799978835579337;-0.4444441108574424;-0.4052683918499074;0.9999835375064805;9.99931435463589;0.41672649222488334;-0.4368999848181931;-0.4369000110639235;0.38349304298521714;-0.4019679885794939;1.0868692812493181;0.5555609620426069;0.9999260936243748
23.677384;1.0968129447330397;0.41665715587418334;0.3799976415423244;-0.4444441114946983;-0.4052683920840593;0.9999834752485466;9.999314456608714;0.4167258636819245;-0.4368999845044744;-0.4369000115418733;0.3834914411048523;-0.401967988486257;1.0868698767396847;0.5555597683927772;0.9999251130551721
23.687384;1.0968133195839795;0.41665778871343007;0.3799974193885011;-0.444444112128421;-0.4052683923208446;0.9999834168988704;9.999314678498463;0.41672526201430193;-0.43689998419579035;-0.4369000120113919;0.3834898377183878;-0.4019679884016254;1.086870495661453;0.5555585924366484;0.9999241552116249
23.697384;1.0968135926022011;0.4166583939238827;0.3799972155402163;-0.444444112756081;-0.40526839255960123;0.999983362303586;9.999315060635437;0.41672469034081816;-0.43689998389193435;-0.43690001247190174;0.3834882346041071;-0.40196798832590924;1.0868711351393507;0.5555574366950806;0.9999232203296013
23.707384;1.096813762539323;0.4166589723493613;0.3799970283367015;-0.44444411337555995;-0.40526839279956284;0.9999833109015848;9.999315632469894;0.4167241510279221;-0.43689998359339977;-0.43690001292287933;0.3834866336380091;-0.40196798825939334;1.086871793625956;0.5555563042900137;0.9999223097527736
23.717384;1.0968138277798312;0.41665952585233107;0.3799968562246942;-0.4444441139853971;-0.40526839303999024;0.9999832626262234;9.99931641326647;0.4167236456376766;-0.43689998330119156;-0.43690001336411505;0.38348503678850987;-0.4019679882023014;1.0868724716383156;0.5555551987659559;0.9999214250176786
23.727384;1.096813786346044;0.4166600571610108;0.37999669759510657;-0.4444441145845684;-0.40526839328044273;0.9999832188305167;9.999317412592967;0.4167231751284524;-0.4368999830163408;-0.4369000137958312;0.3834834461341576;-0.40196798815485085;1.0868731709259718;0.5555541237723283;0.999920567646136
23.737384;1.0968136360787641;0.41666056933155776;0.3799965504340915;-0.4444441151722337;-0.4052683935209923;0.9999831819558413;9.999318633454582;0.416722740154926;-0.4368999827396088;-0.4369000142187382;0.3834818639581554;-0.4019679881173661;1.0868738930002988;0.5555530828554062;0.999919740148051
23.747384;1.096813374731381;0.41666106527475105;0.3799964121210363;-0.4444441157477132;-0.40526839376216767;0.9999831544019903;9.999320082554421;0.4167223411878765;-0.43689998247157724;-0.43690001463391864;0.38348029289537033;-0.4019679880903669;1.0868746391446964;0.5555520794913866;0.9999189467013777
23.757384;1.0968130005418149;0.4166615476534487;0.3799962799162529;-0.44444411631051467;-0.40526839400465503;0.9999831374168129;9.999321780007351;0.41672197845151804;-0.4368999822128734;-0.43690001504255455;0.3834787360924275;-0.4019679880745711;1.086875411994567;0.5555511170568859;0.9999181925080424
23.767384;1.0968125125250012;0.41666201888821586;0.37999615187012176;-0.44444411686027613;-0.4052683942491372;0.9999831307429614;9.999323758831476;0.4167216520035597;-0.43689998196432145;-0.43690001544570956;0.3834771971265327;-0.40196798807080986;1.0868762164450592;0.5555501986594353;0.9999174826377585
23.777384;1.096811909985229;0.41666248087095736;0.37999602714900366;-0.4444441173966514;-0.4052683944964902;0.9999831332692493;9.999326058181504;0.41672136191478093;-0.43689998172688216;-0.4369000158443643;0.38347567957516915;-0.40196798807983736;1.0868770587752847;0.5555493271676867;0.9999168217026091
23.787384;1.0968111920380486;0.4166629345904241;0.379995905687388;-0.44444411791928584;-0.40526839474795684;0.9999831433333247;9.99932871747249;0.4167211084114123;-0.43689998150134285;-0.4369000162396499;0.38347418657238;-0.4019679881021204;1.0868779450932777;0.555548505336502;0.9999162143881282
23.797384;1.09681035753436;0.416663380285289;0.3799957878011592;-0.44444411842790016;-0.4052683950050256;0.9999831582753604;9.999331772357039;0.4167208917963359;-0.4368999812880429;-0.43690001663302297;0.383472720648907;-0.40196798813781404;1.086878880283912;0.5555477356941736;0.9999156653951614
23.807384;1.0968094052186361;0.4166638180288972;0.3799956739664811;-0.44444411892233315;-0.4052683952693181;0.9999831743787433;9.999335252037563;0.41672071203688577;-0.43689998108690337;-0.43690001702621195;0.38347128375136136;-0.4019679881868812;1.086879867906756;0.5555470203945561;0.9999151784746233
23.817384;1.0968083339918204;0.4166642479984436;0.3799955647516016;-0.4444441194025523;-0.40526839554256955;0.9999831873016022;9.9993391774346;0.416720568598647;-0.4368999808976907;-0.43690001742101114;0.3834698773482699;-0.4019679882491448;1.0868809105665727;0.5555463611483611;0.9999147558447273
23.827384;1.096807143012591;0.41666467043746735;0.3799954608474369;-0.44444411986876303;-0.4052683958263738;0.9999831927481762;9.9993435627582;0.41672046083961395;-0.43689998072025;-0.43690001781906185;0.3834685025410712;-0.4019679883242672;1.0868820099462722;0.5555457591472173;0.9999143983542942
23.837384;1.0968058315128415;0.4166650858059293;0.37999536309414556;-0.44444412032158975;-0.40526839612183524;0.9999831867951237;9.999348419066596;0.4167203885361802;-0.43689998055453666;-0.43690001822175584;0.38346715995256503;-0.40196798841175035;1.0868831667846124;0.5555452150993979;0.9999141060734393
23.847384;1.0968043987548592;0.4166654948200414;0.3799952725528268;-0.44444412076210427;-0.40526839642952134;0.9999831653316376;9.999353755331379;0.416720352227679;-0.4368999804005838;-0.4369000186303123;0.3834658496346071;-0.40196798851097343;1.0868843809164015;0.5555447291843274;0.9999138788930806
23.857384;1.096802844365229;0.41666589805212717;0.3799951904055369;-0.44444412119156995;-0.40526839674964676;0.9999831235182522;9.999359580419629;0.41672035328010676;-0.4368999802585206;-0.43690001904587467;0.38346457128584344;-0.40196798862117467;1.0868856510314808;0.5555443010105203;0.999913716347632
23.867384;1.0968011687740211;0.41666629563514745;0.37999511739780023;-0.4444441216111037;-0.40526839708234247;0.9999830559005031;9.999365905589693;0.41672039366488856;-0.43689998012841996;-0.43690001946956786;0.38346332442725395;-0.40196798874140416;1.0868869748635244;0.5555439299616051;0.999913617219773
23.877384;1.0967993737207342;0.41666668751947344;0.3799950532250087;-0.44444412202147915;-0.4052683974279641;0.9999829569703477;9.999372744034288;0.41672047566737863;-0.4368999800099905;-0.43690001990251226;0.3834621086160271;-0.40196798887063023;1.086888349914681;0.5555436154316369;0.9999135797924305
23.887384;1.096797462670154;0.4166670738839109;0.37999499649293034;-0.44444412242307;-0.4052683977872508;0.9999828215853432;9.99938010866538;0.4167206016994665;-0.43689997990247703;-0.43690002034576503;0.38346092398159637;-0.4019679890078399;1.0868897738060401;0.5555433566878712;0.9999136021405783
23.897384;1.096795440623239;0.4166674553239923;0.3799949451621833;-0.44444412281593404;-0.40526839816122184;0.999982644787409;9.999388005304189;0.41672077411309777;-0.4368999798048755;-0.43690002080026263;0.3834597714357539;-0.40196798915196025;1.0868912445087735;0.5555431528831397;0.9999136820061472
23.907384;1.0967933135015995;0.41666783292356624;0.37999489691781757;-0.4444441232000665;-0.40526839855098895;0.9999824215363715;9.999396425704417;0.4167209949327668;-0.4368999797162236;-0.4369000212666988;0.38345865231934034;-0.40196798930198374;1.0868927609348134;0.5555430032216448;0.9999138167384212
23.917384;1.0967910876825955;0.4166682081460722;0.37999484939822264;-0.4444441235756315;-0.40526839895776634;0.9999821467554821;9.999405351590584;0.41672126563973255;-0.4368999796356968;-0.43690002174534853;0.3834575681052644;-0.40196798945738976;1.086894322975265;0.5555429071695684;0.9999140039540082
23.927384;1.0967887694776972;0.4166685825028532;0.37999480055806717;-0.4444441239429543;-0.4052683993829432;0.9999818154760469;9.999414764721136;0.4167215871719327;-0.4368999795625102;-0.4369000222359505;0.3834565202458159;-0.4019679896181511;1.086895930285294;0.5555428647129104;0.9999142423920299
23.937384;1.0967863645656262;0.4166689573191042;0.37999474910707226;-0.4444441243024253;-0.40526839982782087;0.9999814231426422;9.99942465080751;0.41672196013026297;-0.4368999794957771;-0.4369000227376764;0.3834555098650454;-0.4019679897840487;1.0868975808115238;0.555542876257611;0.9999145316392278
23.947384;1.0967838781162853;0.41666933377878707;0.37999469464874563;-0.4444441246545046;-0.40526840029321715;0.9999809662936849;9.999434997879277;0.41672238482972834;-0.43689997943438735;-0.43690002324938026;0.3834545373286271;-0.40196798995404165;1.086899270612005;0.5555429422289554;0.9999148711309546
23.957384;1.0967813153473167;0.41666971300174593;0.37999463732211475;-0.44444412499965774;-0.40526840077935194;0.9999804427812928;9.999445796545414;0.4167228609289233;-0.43689997937704633;-0.4369000237700354;0.38345360207471396;-0.4019679901262997;1.0869009952427797;0.5555430627478642;0.9999152597315564
23.967384;1.0967786818997605;0.41667009585323617;0.3799945774118479;-0.4444441253381806;-0.4052684012859251;0.9999798509325509;9.9994570417883;0.41672338709580314;-0.4368999793224149;-0.4369000242988683;0.38345270288990135;-0.4019679902986689;1.0869027511362728;0.5555432374036323;0.9999156960604438
23.977384;1.0967759840759084;0.4166704826869259;0.379994515397555;-0.44444412567010044;-0.40526840181229123;0.9999791891267545;9.999468729741665;0.41672396128809924;-0.43689997926916646;-0.43690002483509266;0.3834518382717222;-0.4019679904690115;1.0869045354945084;0.5555434652842959;0.9999161791640193
23.987384;1.0967732286525191;0.4166708733922646;0.3799944521014795;-0.4444441259950449;-0.4052684023577685;0.9999784564021208;9.999480851637617;0.4167245812425369;-0.4368999792161158;-0.4369000253776096;0.38345100672286814;-0.4019679906352384;1.0869063451644148;0.5555437452237398;0.9999167087659111
23.997384;1.0967704226015584;0.41667126778639335;0.3799943884300791;-0.44444412631207825;-0.40526840292185;0.9999776526423191;9.999493391846709;0.4167252443709074;-0.4368999791623848;-0.4369000259249869;0.3834502071151174;-0.4019679907953922;1.0869081759293662;0.5555440759831248;0.9999172846483807
24.007384;1.0967675734027946;0.41667166613323453;0.37999432498942864;-0.44444412661985133;-0.4052684035040864;0.9999767780525383;9.999506329838708;0.4167259473767068;-0.43689997910741263;-0.43690002647573256;0.38344943880683136;-0.4019679909478825;1.0869100229057802;0.555544456200075;0.9999179063449586
24.017384;1.096764689282042;0.4166720692573855;0.37999426219984656;-0.4444441269170275;-0.4052684041037944;0.9999758326044748;9.999519647360055;0.4167266863919978;-0.43689997905099776;-0.43690002702865366;0.3834487011555265;-0.4019679910915445;1.0869118812463507;0.5555448839822603;0.9999185740170196
24.027384;1.096761778933998;0.41667247804924695;0.3799942006873424;-0.4444441272026303;-0.4052684047199211;0.999974815840623;9.999533335252895;0.4167274573985523;-0.4368999789934615;-0.43690002758306956;0.3834479928636191;-0.40196799122552823;1.086913746232882;0.5555453566968802;0.9999192893659322
24.037384;1.0967588512407558;0.41667289296122034;0.37999414125275044;-0.44444412747619816;-0.4052684053511286;0.999973727799884;9.999547387979755;0.4167282563299967;-0.4368999789357773;-0.43690002813884227;0.3834473119490733;-0.40196799134923294;1.0869156131146542;0.5555458715086236;0.999920055421434
24.047384;1.0967559154312179;0.4166733139103528;0.37999408444778854;-0.44444412773777436;-0.40526840599592084;0.9999725701771582;9.999561796830703;0.41672907904248085;-0.43689997887954696;-0.43690002869628836;0.38344665641492776;-0.40196799146223966;1.0869174771964654;0.5555464262022961;0.9999208752904518
24.057384;1.0967529815294617;0.4166737405453477;0.3799940302809639;-0.4444441279877105;-0.40526840665273406;0.9999713459717976;9.999576553266712;0.4167299215773989;-0.4368999788267089;-0.43690002925596116;0.38344602489899154;-0.4019679915640888;1.0869193340260812;0.5555470196040448;0.9999217510216202
24.067384;1.0967500600680065;0.4166741726719402;0.3799939782317588;-0.44444412822643214;-0.40526840731997077;0.9999700586980204;9.999591651358447;0.41673078055542484;-0.436899978779077;-0.4369000298183827;0.3834454167799784;-0.4019679916540041;1.0869211795705571;0.5555476513127586;0.9999226836711504
24.077384;1.0967471608676123;0.416674610374653;0.3799939273543736;-0.44444412845443837;-0.4052684079959296;0.9999687123236953;9.999607085468496;0.4167316532207628;-0.4368999787380113;-0.436900030383873;0.383444831968343;-0.401967991730903;1.086923010407754;0.555548321028875;0.9999236736374083
24.087384;1.0967442918907921;0.41667505374647057;0.3799938763909268;-0.4444441286724768;-0.4052684086786535;0.9999673109709653;9.999622852070903;0.41673253705746355;-0.4368999787043742;-0.4369000309524064;0.3834442707266003;-0.4019679917937172;1.086924823658745;0.5555490280971037;0.9999247204048916
24.097384;1.0967414588767015;0.4166755025967005;0.3799938239397649;-0.4444441288815807;-0.40526840936574016;0.9999658584026891;9.999638957502185;0.4167334294685408;-0.4368999786787243;-0.43690003152342516;0.3834437334812543;-0.4019679918416369;1.086926616675638;0.5555497714546903;0.9999258221625834
24.107384;1.0967386659381129;0.4166759563746823;0.3799937685111045;-0.444444129082786;-0.40526841005432923;0.9999643583555442;9.999655423486757;0.4167343279622615;-0.43689997866148855;-0.4369000320958159;0.38344322069391845;-0.4019679918741312;1.0869283868363047;0.5555505498660382;0.9999269749054888
24.117384;1.0967359164839758;0.41667641436465497;0.3799937086361265;-0.44444412927679733;-0.4052684107415101;0.999962815250084;9.999672284894944;0.4167352306316799;-0.4368999786528426;-0.43690003266813915;0.3834427330261507;-0.40196799189094545;1.0869301313918753;0.555551362310142;0.9999281718556997
24.127384;1.0967332134820902;0.4166768759688043;0.37999364331160296;-0.44444412946402073;-0.405268411424807;0.999961234256369;9.99968958178079;0.4167361362336059;-0.4368999786523869;-0.4369000332389293;0.3834422715628687;-0.40196799189212074;1.0869318475043617;0.5555522083601926;0.9999294050397826
24.137384;1.0967305591036982;0.4166773408199747;0.37999357242823634;-0.4444441296447565;-0.40526841210220915;0.9999596211275862;9.999707349176072;0.41673704373318055;-0.4368999786590168;-0.436900033806882;0.38344183771070267;-0.4019679918779872;1.0869335324803278;0.5555530883092532;0.9999306676180431
24.147384;1.0967279547577242;0.4166778087074816;0.3799934968715262;-0.44444412981916914;-0.4052684127718663;0.9999579824389231;9.999725610292758;0.4167379520049927;-0.4368999786712018;-0.43690003437075037;0.3834414329709765;-0.4019679918491407;1.0869351837270385;0.5555540028220999;0.9999319545439491
24.157384;1.0967254018226906;0.41667827951531133;0.37999341822126437;-0.4444441299872252;-0.4052684134318206;0.9999563258371686;9.999744378825298;0.41673885987215126;-0.4368999786873197;-0.4369000349290881;0.3834410588484249;-0.40196799180649045;1.086936798620451;0.5555549524462549;0.9999332616102504
24.167384;1.0967229023024232;0.4166787533288665;0.37999333814923947;-0.4444441301489169;-0.4052684140799446;0.9999546597370802;9.99976366683172;0.4167397660163482;-0.4368999787057389;-0.43690003548034184;0.3834407166941169;-0.4019679917515278;1.086938374590676;0.5555559375583307;0.9999345844069192
24.177384;1.0967204592468436;0.4166792305908456;0.37999325807058915;-0.4444441303046248;-0.4052684147141588;0.9999529926635954;9.999783491221844;0.4167406687818518;-0.4368999787248985;-0.4369000360232313;0.3834404075273687;-0.4019679916865694;1.0869399093758294;0.5555569587636067;0.9999359182310198
24.187384;1.0967180772187088;0.41667971209451815;0.37999317920028325;-0.44444413045521314;-0.40526841533274766;0.9999513331035427;9.999803877503773;0.4167415661304513;-0.43689997874351355;-0.43690003655682347;0.3834401322156025;-0.4019679916146305;1.0869414011147003;0.55555801709569;0.9999372586194708
24.197384;1.0967157623929327;0.4166801989243197;0.37999310270855724;-0.4444441306018409;-0.40526841593450413;0.999949690004127;9.999824860169687;0.41674245568351115;-0.43689997876064063;-0.43690003708029085;0.38343989189307687;-0.4019679915390684;1.086942847692825;0.5555591134736875;0.9999386016449955
24.207384;1.0967135222080182;0.4166806925998677;0.37999302982273075;-0.4444441307456475;-0.40526841651865403;0.9999480731493863;9.999846476689052;0.4167433347949599;-0.43689997877562003;-0.436900037592758;0.38343968819948243;-0.4019679914632278;1.0869442461629306;0.5555602478778735;0.999939943424999
24.217384;1.0967113649835243;0.41668119513344337;0.3799929616358797;-0.4444441308874456;-0.40526841708462247;0.999946493127008;9.999868754068048;0.41674420083105745;-0.4368999787882187;-0.43690003809327593;0.3834395231569829;-0.40196799139011474;1.0869455934739227;0.5555614191093222;0.9999412792191799
24.227384;1.096709299092076;0.4166817088016296;0.37999289877758097;-0.4444441310277713;-0.4052684176318384;0.9999449609008921;9.999891698377077;0.41674505158728953;-0.43689997879886594;-0.43690003858085225;0.38343939870895566;-0.40196799132207306;1.0869468875424697;0.5555626251590213;0.9999426035332143
24.237384;1.0967073315785312;0.4166822360807457;0.37999284146615064;-0.4444441311671636;-0.40526841815985604;0.9999434871708545;9.999915298406949;0.41674588538435225;-0.4368999788085402;-0.43690003905452823;0.3834393162052175;-0.4019679912606076;1.086948127192784;0.5555638634615538;0.9999439113591098
24.247384;1.0967054674716536;0.41668277957886846;0.37999278977534673;-0.4444441313061058;-0.40526841866861973;0.9999420819442962;9.999939534735239;0.4167467009044799;-0.4368999788183794;-0.43690003951337647;0.3834392762188039;-0.4019679912065386;1.0869493114460202;0.5555651308056959;0.9999451987526028
24.257384;1.096703710214488;0.416683341572693;0.3799927436322646;-0.44444413144472755;-0.405268419158449;0.9999407542710517;9.999964381232937;0.41674749711276876;-0.4368999788293295;-0.4369000399564636;0.3834392786305319;-0.4019679911603146;1.086950439059048;0.555566423218713;0.9999464621458974
24.267384;1.0967020623958184;0.41668392364305656;0.37999270254446277;-0.44444413158278195;-0.40526841962977456;0.9999395119904004;9.999989802568376;0.4167482730697729;-0.43689997884182463;-0.4369000403828584;0.38343932254940194;-0.4019679911222575;1.086951508024228;0.5555677357354146;0.9999476975356301
24.277384;1.096700526358769;0.41668452681913964;0.3799926652799252;-0.4444441317198785;-0.4052684200828717;0.9999383616422177;10.000015759451822;0.41674902768830635;-0.43689997885555804;-0.4369000407914801;0.38343940615443456;-0.4019679910927533;1.0869525154732789;0.5555690621615192;0.9999489003150743
24.287384;1.0966991045425465;0.4166851519675477;0.37999262969213754;-0.4444441318556063;-0.4052684205177158;0.9999373085941301;10.000042217323124;0.41674975992127367;-0.4368999788696079;-0.4369000411808232;0.3834395269773514;-0.40196799107229825;1.0869534587252825;0.5555703951890267;0.999950065656844
24.297384;1.0966977992958278;0.41668579997668276;0.379992592912656;-0.44444413198949834;-0.40526842093397997;0.999936357142972;10.000069142668929;0.4167504692283789;-0.4368999788828583;-0.43690004154889867;0.383439682558639;-0.40196799106136033;1.0869543361499643;0.5555717265942316;0.9999511890920934
24.307384;1.0966966122979382;0.41668647158912364;0.37999255191616704;-0.4444441321209336;-0.40526842133097035;0.9999355107823285;10.00009649158917;0.4167511556150599;-0.43689997889419724;-0.43690004189340625;0.3834398709097602;-0.4019679910601972;1.0869551468566927;0.5555730475035121;0.9999522670786452
24.317384;1.0966955443564383;0.416687167085215;0.37999250413076524;-0.4444441322490616;-0.4052684217074368;0.9999347729071448;10.000124207623777;0.41675181916201687;-0.4368999789023254;-0.43690004221198114;0.3834400904935561;-0.40196799106866277;1.0869558899684122;0.5555743491102882;0.999953296940308
24.327384;1.096694595626561;0.4166878861925819;0.3799924476846719;-0.44444413237292496;-0.40526842206164093;0.9999341472465201;10.000152234118671;0.41675245971862773;-0.4368999789056346;-0.43690004250253267;0.3834403398365114;-0.40196799108611475;1.0869565639383587;0.5555756235412042;0.9999542760045891
24.337384;1.0966937654606685;0.4166886283528926;0.3799923811318195;-0.44444413249153525;-0.40526842239173044;0.9999336375475946;10.000180530539263;0.41675307700919745;-0.43689997890241056;-0.4369000427635313;0.3834406170222419;-0.40196799111151255;1.0869571662957285;0.5555768642102893;0.9999552008745475
24.347384;1.0966930522510088;0.41668939289125145;0.3799923031900207;-0.4444441326036579;-0.40526842269601077;0.9999332468413358;10.000209075271565;0.41675367080036135;-0.4368999788912267;-0.43690004299406915;0.3834409194418408;-0.40196799114361714;1.0869576942032064;0.5555780654334921;0.999956067109385
24.357384;1.0966924538120324;0.4166901789196905;0.37999221303656183;-0.44444413270776245;-0.40526842297299837;0.9999329771426734;10.000237853468905;0.4167542410023866;-0.43689997887124865;-0.43690004319385856;0.383441244174671;-0.40196799118131815;1.0869581453248536;0.5555792216417744;0.9999568694479796
24.367384;1.0966919675665932;0.416690985397215;0.3799921107592869;-0.4444441328023002;-0.4052684232213213;0.9999328300164413;10.000266840521336;0.41675478771484076;-0.43689997884208237;-0.4369000433632545;0.3834415886723271;-0.4019679912239486;1.0869585182765773;0.5555803269468381;0.9999576031834281
24.377384;1.0966915903152192;0.4166918113843008;0.3799919974472106;-0.444444132885828;-0.40526842343945724;0.9999328066466621;10.00029599081662;0.41675531109145914;-0.4368999788032696;-0.4369000435030973;0.3834419509518095;-0.40196799127126975;1.0869588125687586;0.5555813755748363;0.9999582657999658
24.387384;1.0966913181853166;0.41669265612784157;0.37999187496307557;-0.4444441329568901;-0.40526842362554827;0.9999329070538759;10.00032524293212;0.41675581116403515;-0.4368999787541428;-0.4369000436143783;0.3834423292475664;-0.40196799132315786;1.08695902835337;0.5555823628175791;0.999958857247005
24.397384;1.0966911465110205;0.4166935189363042;0.37999174546961695;-0.4444441330139415;-0.4052684237776093;0.9999331299429783;10.000354536658747;0.4167562880083229;-0.4368999786943161;-0.43690004369806557;0.38344272164384996;-0.40196799137937206;1.0869591659906788;0.555583285744939;0.999959379384948
24.407384;1.0966910694341083;0.4166943990699519;0.37999161082092864;-0.44444413305534086;-0.4052684238939983;0.9999334730432129;10.000383824177673;0.41675674215040714;-0.4368999786242296;-0.43690004375519326;0.3834431258011887;-0.4019679914396708;1.08695922604781;0.5555841431489181;0.9999598359648441
24.417384;1.0966910799605667;0.416695295798285;0.379991472248551;-0.4444441330793958;-0.40526842397371854;0.9999339332685812;10.000413070050055;0.41675717473533513;-0.43689997854521295;-0.4369000437868881;0.38344353868324677;-0.4019679915040921;1.086959210199027;0.5555849348259749;0.9999602324727352
24.427384;1.0966911706777271;0.4166962085763646;0.379991330494533;-0.44444413308454395;-0.4052684240163857;0.9999345069914838;10.000442246771485;0.4167575873680973;-0.4368999784590136;-0.4369000437942359;0.38344395649797874;-0.40196799157297086;1.0869591218761507;0.5555856609439644;0.9999605748942985
24.437384;1.0966913344904297;0.4166971370334134;0.3799911859340252;-0.4444441330695713;-0.4052684240220237;0.9999351900115753;10.000471332247042;0.41675798180947055;-0.4368999783671595;-0.43690004377824215;0.3834443749366255;-0.40196799164670294;1.086958965985863;0.555586321902635;0.9999608684386176
24.447384;1.0966915648895634;0.41669808071277703;0.3799910385035437;-0.44444413303363367;-0.40526842399099305;0.9999359770960843;10.000500304629723;0.41675835968526337;-0.4368999782707608;-0.43690004373983793;0.38344478944077437;-0.4019679917256297;1.0869587479389882;0.5555869185084584;0.9999611173568513
24.457384;1.096691855977559;0.4166990388249039;0.379990887718774;-0.44444413297615987;-0.40526842392411;0.999936862068049;10.000529132592499;0.4167587224318172;-0.43689997817077403;-0.4369000436797968;0.3834451954027101;-0.40196799181012216;1.0869584722697345;0.5555874522257211;0.9999613253569403
24.467384;1.096692202442986;0.4167000100491803;0.379990732727701;-0.4444441328968904;-0.4052684238226471;0.9999378384407919;10.000557774069728;0.4167590714944507;-0.43689997806812;-0.43690004359871903;0.38344558837255033;-0.4019679919006852;1.0869581417960328;0.5555879251749355;0.9999614961190154
24.477384;1.0966925994704013;0.41670099245412845;0.3799905721463802;-0.44444413279591366;-0.4052684236882086;0.9999388996099898;10.000586183920149;0.4167594083087642;-0.43689997796350133;-0.43690004349710393;0.3834459642348902;-0.40196799199795624;1.0869577579318495;0.5555883397110212;0.9999616337763472
24.487384;1.0966930432494608;0.4167019837580139;0.3799904039346691;-0.4444441326734827;-0.40526842352266634;0.9999400384223937;10.00061431789074;0.41675973392764426;-0.43689997785729573;-0.4369000433753935;0.3834463193427238;-0.40196799210259965;1.0869573212362043;0.5555886980314604;0.9999617429964154
24.497384;1.0966935318490028;0.41670298171012204;0.3799902257308567;-0.444444132529792;-0.40526842332809315;0.9999412468060918;10.000642135489896;0.416760048887652;-0.4368999777495938;-0.4369000432339569;0.38344665060194905;-0.40196799221510465;1.0869568311918172;0.5555890021996821;0.9999618291364814
24.507384;1.0966940652857387;0.4167039840773192;0.3799900353225608;-0.4444441323650333;-0.4052684231066992;0.9999425161201936;10.00066960542247;0.41676035347366164;-0.4368999776403274;-0.43690004307302854;0.38344695542077395;-0.4019679923354735;1.086956285732261;0.555589254237153;0.9999618985073144
24.517384;1.0966946447364687;0.4167049883142676;0.3799898307624364;-0.4444441321797462;-0.40526842286082243;0.9999438379476855;10.00069670162705;0.4167606479076425;-0.43689997752958315;-0.43690004289273576;0.383447231486808;-0.4019679924630095;1.0869556816266206;0.5555894561056305;0.9999619579100798
24.527384;1.0966952714175016;0.41670599157549737;0.3799896103280988;-0.4444441319749387;-0.405268422592924;0.9999452044888217;10.000723388536416;0.41676093227901434;-0.4368999774178899;-0.43690004269327837;0.3834474764966822;-0.40196799259637317;1.0869550157138468;0.5555896099777082;0.999962014136335
24.537384;1.0966959458867032;0.41670699113315623;0.3799893725702448;-0.4444441317516487;-0.40526842230558124;0.9999466089097439;10.000749612631077;0.416761206578966;-0.4368999773061841;-0.43690004247509273;0.3834476881534246;-0.4019679927337918;1.086954285618814;0.5555897186951387;0.9999620742218068
24.547384;1.09669666813446;0.4167079845590335;0.37998911639984156;-0.44444413151059403;-0.4052684220015003;0.9999480460739922;10.000775305541639;0.4167614710366555;-0.43689997719546037;-0.4369000422388604;0.38344786455263197;-0.4019679928733299;1.0869534892147747;0.5555897856213866;0.9999621455824834
24.557384;1.0966974375318461;0.4167089695828995;0.3799888412350786;-0.4444441312523703;-0.4052684216835001;0.9999495124422206;10.000800391364287;0.4167617263015078;-0.4368999770863699;-0.43690004198535937;0.3834480044675132;-0.4019679930130772;1.0869526241656686;0.5555898137528325;0.9999622357519483
24.567384;1.0966982522511424;0.41670994414523077;0.37998854717902164;-0.44444413097761604;-0.4052684213544634;0.9999510046975736;10.000824796197119;0.41676197314499586;-0.43689997697920147;-0.43690004171529045;0.3834481070191452;-0.40196799315112;1.0869516884498998;0.5555898050612657;0.9999623521628872
24.577384;1.0966991087271374;0.41671090668511723;0.37998823494906525;-0.444444130686908;-0.40526842101737987;0.9999525185486406;10.000848458752253;0.4167622118603507;-0.4368999768742923;-0.43690004142919575;0.3834481710946781;-0.40196799328540567;1.0869506811236704;0.5555897606008795;0.9999625016138883
24.587384;1.0967000015328126;0.4167118562113115;0.37998790553923517;-0.44444413038081493;-0.4052684206754089;0.9999540487412525;10.000871338011413;0.4167624417882152;-0.43689997677239917;-0.4369000411274327;0.3834481952665443;-0.4019679934137608;1.0869496027206629;0.5555896809369889;0.9999626896838097
24.597384;1.0967009241524093;0.4167127920228276;0.3799875600087375;-0.44444413005998634;-0.40526842033178617;0.9999555898409445;10.000893410783723;0.41676266151474617;-0.43689997667475683;-0.43690004081019695;0.3834481782075763;-0.4019679935341942;1.086948455468637;0.5555895665273998;0.9999629209729475
24.607384;1.0967018701753508;0.4167137133748753;0.3799871993232529;-0.4444441297249892;-0.40526841998967955;0.9999571367322557;10.000914657898232;0.4167628696545834;-0.4368999765828885;-0.4369000404776047;0.3834481190488174;-0.40196799364508506;1.0869472436095846;0.5555894180705587;0.9999631997382121
24.617384;1.0967028337250153;0.4167146192872573;0.3799868239913667;-0.4444441293761589;-0.4052684196522147;0.9999586847141598;10.000935056219731;0.4167630654327946;-0.4368999764983572;-0.43690004012984823;0.3834480175395261;-0.4019679937449563;1.0869459730136244;0.5555892368177179;0.9999635303169634
24.627384;1.0967038094903105;0.416715508497717;0.3799864338472102;-0.44444412901367364;-0.4052684193225866;0.999960230146167;10.000954589185577;0.4167632486595203;-0.43689997642264927;-0.43690003976740943;0.38344787414742454;-0.40196799383228343;1.0869446495226909;0.555589024376848;0.9999639171924892
24.637384;1.0967047931805836;0.4167163795457539;0.37998602811097015;-0.4444441286376356;-0.4052684190040136;0.9999617716400748;10.000973257050598;0.41676341942531125;-0.436899976357207;-0.4369000393910955;0.38344768997124784;-0.401967993905546;1.0869432772868586;0.5555887820105402;0.9999643642925391
24.647384;1.096705782015082;0.4167172308963121;0.379985605439715;-0.4444441282480193;-0.4052684186996058;0.9999633103028633;10.000991068196718;0.41676357786586565;-0.4368999763035088;-0.43690003900176216;0.3834474664713227;-0.40196799396325306;1.086941858108141;0.5555885103682663;0.9999648740536369
24.657384;1.0967067742171863;0.41671806108392645;0.3799851641739175;-0.44444412784466036;-0.4052684184123438;0.9999648484393375;10.001008026829528;0.4167637240360496;-0.43689997626302607;-0.43690003859989274;0.38344720529079696;-0.40196799400396166;1.086940392220516;0.5555882096160604;0.9999654471141307
24.667384;1.0967077675190562;0.41671886883469117;0.3799847028656034;-0.44444412742732525;-0.40526841814501596;0.9999663884082375;10.00102413247414;0.41676385808156746;-0.4368999762369458;-0.43690003818529943;0.3834469082436533;-0.4019679940263366;1.086938880597145;0.5555878795090969;0.999966082420657
24.677384;1.096708758361493;0.41671965294662555;0.3799842205656543;-0.44444412699575;-0.4052684178999211;0.9999679326249001;10.001039383041455;0.41676398057799763;-0.436899976225911;-0.4369000377572338;0.38344657738276405;-0.40196799402908107;1.0869373269344773;0.5555875198690684;0.999966777434708
24.687384;1.0967097426284511;0.41672041203250787;0.3799837168522091;-0.44444412654968085;-0.4052684176785292;0.9999694831233574;10.001053775612355;0.4167640923987724;-0.43689997623016585;-0.43690003731473626;0.3834462150260795;-0.40196799401084476;1.0869357377169095;0.5555871312843775;0.9999675284857241
24.697384;1.096710716645166;0.4167211445350906;0.3799831918990502;-0.44444412608891487;-0.40526841748147363;0.9999710403608796;10.001067310897469;0.4167641942666709;-0.4368999762499918;-0.4369000368567134;0.38344582366822905;-0.40196799397035615;1.0869341210428023;0.555586715451833;0.9999683311564037
24.707384;1.0967116773907977;0.4167218491740129;0.37998264641917934;-0.4444441256133078;-0.4052684173089247;0.999972603143126;10.001079998704787;0.41676428660847015;-0.436899976285958;-0.43690003638180375;0.38344540587522485;-0.401967993906585;1.086932484926871;0.5555862752581107;0.9999691804669374
24.717384;1.0967126221514656;0.4167225254739377;0.3799820815448456;-0.44444412512283005;-0.4052684171609326;0.999974169869402;10.001091850979659;0.4167643697226709;-0.43689997633885674;-0.43690003588840687;0.38344496429276637;-0.4019679938187236;1.0869308354283425;0.5555858144960986;0.9999700712212362
24.727384;1.0967135478285341;0.4167231737431519;0.37998149879567833;-0.4444441246177427;-0.4052684170374714;0.9999757393404883;10.001102867965294;0.4167644440848428;-0.4368999764095919;-0.4369000353748946;0.38344450172653294;-0.4019679937061096;1.0869291754472141;0.555585337117539;0.9999709988566201
24.737384;1.096714450336085;0.41672379461070685;0.37998089985101735;-0.4444441240988233;-0.40526841693839255;0.9999773101893621;10.001113040729125;0.4167645104833404;-0.4368999764990862;-0.4369000348398062;0.38344402108773273;-0.4019679935682167;1.0869275048300728;0.5555848466656186;0.9999719596762486
24.747384;1.0967153248944626;0.41672438878552936;0.37998028624889;-0.4444441235673154;-0.40526841686347137;0.9999788801213274;10.001122369076377;0.4167645696982182;-0.4368999766080583;-0.4369000342820145;0.38344352519326347;-0.4019679934047294;1.0869258220341094;0.5555843462982496;0.9999729501367396
24.757384;1.0967161670965435;0.41672495696813583;0.37997965939568806;-0.44444412302448755;-0.405268416812482;0.9999804461613827;10.001130869212409;0.41676462210645343;-0.4368999767368956;-0.4369000337009401;0.3834430166122958;-0.4019679932156189;1.0869241262573106;0.5555838389414249;0.9999739669346773
24.767384;1.0967169738033684;0.4167254997765813;0.3799790206455115;-0.444444122471365;-0.40526841678508646;0.9999820053728601;10.001138565932834;0.41676466771924986;-0.43689997688570176;-0.43690003309658865;0.38344249754831516;-0.40196799300121594;1.0869224180637131;0.5555833273125592;0.9999750080496128
24.777384;1.0967177429065837;0.4167260178929474;0.37997837113185484;-0.44444412190896493;-0.4052684167805481;0.9999835556846283;10.001145487388253;0.4167647065114583;-0.43689997705416;-0.43690003246932674;0.38344196987392853;-0.4019679927622803;1.086920698910278;0.5555828140509526;0.9999760731231561
24.787384;1.0967184725830563;0.41672651209079337;0.3799777116448351;-0.44444412133849254;-0.40526841679770476;0.9999850966613671;10.001151666556794;0.41676473864816493;-0.4368999772413502;-0.4369000318197216;0.38344143560949573;-0.40196799249981174;1.0869189709017117;0.5555823020107953;0.9999771629778699
24.797384;1.0967191616798366;0.4167269829899236;0.37997704285239;-0.4444441207612061;-0.40526841683529446;0.9999866294353436;10.001157140547;0.4167647645775842;-0.43689997744592796;-0.43690003114847614;0.3834408974687574;-0.40196799221460405;1.0869172363337132;0.5555817946162517;0.9999782788016989
24.807384;1.0967198102503621;0.4167274309211498;0.3799763655206798;-0.4444441201784285;-0.40526841689212106;0.9999881559771848;10.001161948843544;0.41676478503692904;-0.43689997766655836;-0.4369000304562239;0.38344035869934323;-0.4019679919070693;1.0869154971955608;0.555581296066197;0.9999794207577924
24.817384;1.096720418574739;0.41672785587899513;0.3799756805995762;-0.4444441195919022;-0.4052684169668913;0.99998967857143;10.001166135655868;0.4167648008782706;-0.4368999779021712;-0.43690002974332404;0.3834398222369428;-0.40196799157757473;1.086913755129788;0.5555808111759024;0.9999805867612532
24.827384;1.0967209859529055;0.41672825749280834;0.3799749894651683;-0.44444411900395997;-0.40526841705807615;0.999991199724494;10.001169750176068;0.4167648128514038;-0.4368999781518227;-0.43690002900999025;0.3834392900654213;-0.40196799122689697;1.0869120111873403;0.5555803449378361;0.9999817727983904
24.837384;1.0967215107360635;0.41672863523665926;0.37997429397942906;-0.4444441184171692;-0.40526841716392586;0.9999927220445716;10.001172842053888;0.41676482142415827;-0.436899978414519;-0.43690002825660984;0.38343876336203225;-0.4019679908563279;1.0869102657500564;0.5555799021490236;0.9999829738490682
24.847384;1.0967219909921477;0.4167289887511619;0.379973596056519;-0.44444411783392335;-0.4052684172826544;0.9999942477088748;10.001175462874613;0.4167648265558667;-0.43689997868932046;-0.436900027483829;0.3834382429980454;-0.40196799046737836;1.086908519248524;0.5555794873558341;0.999984184022406
24.857384;1.0967224250512804;0.4167293180255541;0.3799728972036575;-0.444444117256434;-0.4052684174128153;0.9999957780467766;10.001177670188214;0.4167648276693893;-0.43689997897549404;-0.43690002669240857;0.3834377298290348;-0.40196799006150274;1.0869067727468344;0.5555791049022005;0.9999853966290424
24.867384;1.0967228116722527;0.41672962344376124;0.37997219831649875;-0.4444441166868897;-0.40526841755348686;0.9999973137944993;10.001179521547979;0.41676482386506253;-0.43689997927257457;-0.4369000258831611;0.3834372247879308;-0.4019679896401861;1.0869050277446133;0.5555787589394684;0.9999866048226866
24.877384;1.0967231495575902;0.4167299055699426;0.3799714995927435;-0.4444441161273859;-0.405268417704038;0.9999988556803487;10.001181066053455;0.41676481401252163;-0.4368999795804016;-0.4369000250570737;0.3834367288977616;-0.401967989205095;1.0869032857246068;0.5555784534613792;0.999987802619994
24.887384;1.0967234364843366;0.41673016471546676;0.3799708005968585;-0.4444441155796985;-0.4052684178639012;1.0000004050293878;10.001182345034259;0.41676479672867583;-0.43689997989902923;-0.4369000242154135;0.38343624318062614;-0.4019679887579266;1.086901547859814;0.5555781920778652;0.9999889858694948
24.897384;1.096723668709194;0.41673040072915785;0.3799701004441995;-0.44444411504524894;-0.4052684180326567;1.0000019643474745;10.001183398377496;0.41676477040410453;-0.4368999802285241;-0.43690002335967976;0.38343576843184407;-0.4019679883001355;1.0868998148377402;0.5555779775579943;0.9999901517775915
24.907384;1.096723841279777;0.416730613090231;0.3799693979584924;-0.44444411452522165;-0.40526841821011894;1.000003537407085;10.001184269269606;0.416764733294591;-0.43689998056882745;-0.43690002249149756;0.38343530493293815;-0.4019679878327813;1.0868980872119782;0.5555778115101411;0.9999912968630212
24.917384;1.096723949276219;0.41673080102691945;0.3799686919608985;-0.4444441140206562;-0.4052684183962142;1.000005128573005;10.001185001933909;0.41676468371433856;-0.4368999809196774;-0.436900021612575;0.3834348522848108;-0.4019679873565219;1.0868963665088085;0.5555776941732078;0.9999924159955744
24.927384;1.0967239886345586;0.41673096364934853;0.37996798165800677;-0.4444441135325806;-0.4052684185909378;1.000006741741299;10.001185628084489;0.4167646202139583;-0.43689998128053503;-0.43690002072476153;0.38343440943171886;-0.4019679868717908;1.08689465615613;0.5555776244727836;0.9999935035950859
24.937384;1.096723955581849;0.4167311002106475;0.37996726675631887;-0.4444441130620581;-0.40526841879445247;1.0000083794166574;10.001186152401724;0.41676454159473114;-0.43689998165061295;-0.43690001983005816;0.38343397496385506;-0.4019679863790719;1.0868929613729654;0.5555776005210107;0.9999945549185134
24.947384;1.0967238456727997;0.41673121034439015;0.3799665473014708;-0.4444441126100118;-0.40526841900699706;1.0000100424722151;10.00118655342962;0.4167644468196516;-0.4368999820290791;-0.43690001893041785;0.38343354753008113;-0.4019679858790901;1.0868912880444455;0.5555776202073747;0.9999955665815341
24.957384;1.0967236537946785;0.4167312941035523;0.3799658235865821;-0.4444441121770395;-0.4052684192285653;1.000011730745849;10.00118679628913;0.41676433501612575;-0.43689998241528255;-0.436900018027434;0.38343312582285566;-0.40196798537283746;1.0868896412553948;0.5555776814405385;0.9999965369395857
24.967384;1.0967233750840417;0.41673135197380823;0.3799650962401564;-0.4444441117633797;-0.4052684194585662;1.0000134438453632;10.001186843201772;0.4167642056002265;-0.4368999828089197;-0.4369000171221459;0.38343270817971;-0.4019679848615469;1.0868880245748054;0.5555777817771039;0.9999974658782848
24.977384;1.09672300542696;0.4167313849768254;0.37996436620974744;-0.44444411136897394;-0.40526841969565264;1.0000151813843567;10.001186659850216;0.41676405823751334;-0.43689998321024237;-0.43690001621512276;0.38343229236199405;-0.40196798434678493;1.086886440692431;0.5555779179456964;0.9999983537486676
24.987384;1.0967225410003387;0.41673139462475134;0.37996363450964343;-0.4444441109935971;-0.4052684199378596;1.0000169429092822;10.00118622275505;0.4167638925727447;-0.4368999836201008;-0.43690001530670763;0.38343187565859216;-0.40196798383046306;1.0868848924727852;0.5555780861310543;0.9999992006109378
24.997384;1.096721977687738;0.4167313826592133;0.37996290200140664;-0.44444411063705197;-0.40526842018286896;1.0000187281965311;10.00118552499544;0.41676370810624597;-0.43689998403957736;-0.436900014397172;0.38343145514618293;-0.40196798331465555;1.0868833831200426;0.5555782827217404;1.0000000065596422
25.007384;1.0967213110505414;0.41673135082704976;0.3799621693919323;-0.4444441102992942;-0.40526842042805206;1.0000205375546825;10.001184572239314;0.41676350432150655;-0.43689998446957956;-0.436900013486773;0.3834310280251503;-0.4019679828015377;1.08688191576872;0.5555785046488564;1.0000007719049175
25.017384;1.0967205370859667;0.4167313008570134;0.37996143740522986;-0.4444441099803927;-0.40526842067038893;1.0000223715896224;10.001183372712843;0.4167632808284023;-0.43689998491078064;-0.436900012575749;0.3834305918938767;-0.4019679822933033;1.0868804931745568;0.5555787490641492;1.0000014963542732
25.027384;1.0967196531163392;0.41673123464392164;0.37996070696117185;-0.4444441096804858;-0.4052684209066251;1.0000242309354448;10.001181935380144;0.41676303744754867;-0.436899985363654;-0.43690001166441955;0.3834301448657542;-0.40196798179181775;1.0868791171590406;0.5555790128412249;1.0000021786830489
25.037384;1.096718657896255;0.41673115444427566;0.3799599792725233;-0.4444441093998473;-0.40526842113362416;1.0000261164637039;10.001180276387464;0.4167627743014368;-0.4368999858283924;-0.43690001075360907;0.38342968570369657;-0.40196798129840094;1.0868777877053017;0.5555792926566488;1.0000028177535698
25.047384;1.0967175513513543;0.41673106281917194;0.37995925597705277;-0.4444441091388426;-0.4052684213485594;1.000028029694094;10.001178418655142;0.4167624919833432;-0.436899986304951;-0.43690000984490357;0.38342921407787595;-0.4019679808140113;1.08687650283025;0.5555795856532961;1.0000034135345446
25.057384;1.0967163345097315;0.4167309623416878;0.37995853918094213;-0.4444441088976378;-0.40526842154885706;1.0000299728149002;10.001176383514148;0.41676219152986993;-0.43689998679323333;-0.43690000894023545;0.3834287306178507;-0.40196798033955966;1.0868752600993616;0.5555798898907225;1.000003967037131
25.067384;1.0967150094693148;0.4167308552638751;0.3799578312130463;-0.44444410867589873;-0.4052684217321039;1.0000319479722974;10.00117418867058;0.4167618740543312;-0.4368999872932881;-0.43690000804136103;0.3834282364757544;-0.40196797987594135;1.0868740579972593;0.5555802040085128;1.0000044797087415
25.077384;1.0967135790527236;0.4167307434372878;0.3799571343760813;-0.44444410847277455;-0.405268421896007;1.0000339565126601;10.001171852865332;0.4167615407022635;-0.4368999878055016;-0.43690000714978716;0.3834277328664158;-0.401967979423797;1.086872895258773;0.5555805264177508;1.0000049531422197
25.087384;1.0967120459895963;0.4167306285221416;0.3799564509954933;-0.44444410828725844;-0.4052684220384738;1.0000359986451266;10.001169394088448;0.4167611930867845;-0.43689998833063276;-0.4369000062667923;0.3834272210089966;-0.4019679789834707;1.0868717697459684;0.5555808548213709;1.000005389182728
25.097384;1.0967104121421958;0.4167305121474562;0.37995578351219533;-0.44444410811864016;-0.40526842215778797;1.0000380728991727;10.001166821013218;0.4167608334712864;-0.4368999888696551;-0.43690000539335017;0.38342670214352864;-0.40196797855531674;1.086870678597344;0.5555811863165216;1.0000057901449462
25.107384;1.0967086784675677;0.4167303959946662;0.37995513437622436;-0.4444441079666057;-0.40526842225256826;1.000040175606178;10.00116412743169;0.416760464530794;-0.4368999894235029;-0.436900004530353;0.3834261774600773;-0.40196797814006774;1.0868696188629423;0.5555815177453376;1.0000061590149352
25.117384;1.0967068457407347;0.4167302818688469;0.3799545059391757;-0.44444410783094634;-0.40526842232154403;1.000042300965448;10.001161295258445;0.4167600889944106;-0.43689998999282426;-0.4369000036789582;0.38342564810186225;-0.40196797773892745;1.0868685880308475;0.5555818459373447;1.000006499501061
25.127384;1.0967049155812172;0.41673017168792215;0.37995390040397625;-0.4444441077112135;-0.40526842236343064;1.0000444413449703;10.001158303508406;0.41675970933248185;-0.43689999057799117;-0.43690000284046826;0.38342511522268224;-0.40196797735326856;1.0868675847233662;0.5555821677630862;1.0000068157736979
25.137384;1.0967028912445074;0.4167300674139585;0.3799533196764451;-0.4444441076066037;-0.4052684223768025;1.0000465881167226;10.001155133005888;0.41675932772770685;-0.4368999911792439;-0.4369000020160477;0.38342458005268293;-0.40196797698431247;1.0868666090560148;0.5555824803119173;1.0000071121441734
25.147384;1.0967007775374544;0.4167299709762741;0.3799527651385803;-0.4444441075160625;-0.40526842235999433;1.0000487331245829;10.001151768123187;0.416758946380859;-0.4368999917965185;-0.436900001206779;0.3834240439838876;-0.4019679766331483;1.0868656619061334;0.555582781218905;1.000007392865894
