time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.157384;1.0966985798036366;0.41672988443015946;0.379952237528055;-0.4444441074385005;-0.40526842231134913;1.000050869314196;10.001148202742565;0.4167585678372825;-0.4368999924290932;-0.4369000004137302;0.38342350868731845;-0.4019679763008265;1.0868647436474752;0.5555830686994729;1.0000076621338163
25.167384;1.096696302979582;0.41672981015798716;0.3799517369993192;-0.4444441073730399;-0.4052684222296736;1.000052990173719;10.001144440230627;0.41675819493480815;-0.4368999930755041;-0.4368999996377836;0.3834229762054299;-0.40196797598818806;1.086863853679941;0.555583341356361;1.0000079241864783
25.177384;1.0966939516610408;0.416729750570014;0.37995126322580386;-0.44444410731910916;-0.4052684221144441;1.0000550891131776;10.001140485135997;0.41675783036474484;-0.4368999937337455;-0.43689999887955466;0.38342244901696354;-0.4019679756956408;1.0868629909101133;0.5555835980594311;1.0000081827221041
25.187384;1.0966915310462753;0.41672970774785806;0.379950815566968;-0.4444441072763683;-0.4052684219657096;1.0000571590159013;10.00113634257889;0.4167574765172273;-0.43689999440161753;-0.4368999981395546;0.3834219300609321;-0.4019679754231534;1.0868621542623556;0.5555838378608562;1.0000084399090112
25.197384;1.0966890477932674;0.4167296835722524;0.37995039335152064;-0.44444410724460287;-0.40526842178396794;1.0000591919686026;10.001132022807226;0.41675713579932455;-0.43689999507708377;-0.4368999974183447;0.3834214224935418;-0.4019679751703893;1.0868613428822205;0.5555840600127548;1.000008696410141
25.207384;1.0966865104668333;0.41672967976753905;0.3799499959821671;-0.4444441072235878;-0.40526842157005416;1.0000611793496894;10.00112753599952;0.4167568106557075;-0.4368999957583511;-0.4368999967165437;0.38342092922377896;-0.4019679749369441;1.0868605562084468;0.5555842639677191;1.0000089524252493
25.217384;1.0966839297996893;0.4167296975819677;0.37994962275288174;-0.44444410721297123;-0.4052684213249513;1.0000631119101078;10.001122882922848;0.41675650325850466;-0.436899996443678;-0.43689999603480767;0.38342045248169854;-0.40196797472258583;1.0868597937499411;0.55558444904272;1.000009208581653
25.227384;1.0966813180106754;0.4167297377165323;0.37994927270818957;-0.444444107212333;-0.4052684210496114;1.0000649801150099;10.001118053429535;0.416756215407454;-0.43689999713125766;-0.43689999537382485;0.3834199935927848;-0.4019679745272931;1.086859054570256;0.5555846141335323;1.0000094661581473
25.237384;1.0966786871497913;0.4167298005859795;0.37994894461505;-0.44444410722141514;-0.40526842074490854;1.0000667751929055;10.001113031695354;0.4167559484480893;-0.43689999781925376;-0.4368999947342608;0.3834195532824082;-0.4019679743511381;1.0868583373216274;0.5555847580772498;1.0000097267500045
25.247384;1.096676047806498;0.41672988643566317;0.3799486368410148;-0.4444441072402678;-0.40526842041179356;1.000068490215065;10.001107797666938;0.41675570316413263;-0.4368999985057768;-0.43689999411660224;0.38341913239039155;-0.40196797419402885;1.0868576410732393;0.5555848801978687;1.0000099918531173
25.257384;1.0966734087524126;0.4167299952820667;0.3799483473042832;-0.4444441072691226;-0.4052684200516216;1.0000701206922247;10.0011023203893;0.41675548008837915;-0.4368999991888208;-0.4368999935209847;0.3834187323461535;-0.4019679740554078;1.086856965478685;0.5555849802051085;1.0000102628603027
25.267384;1.0966707776242572;0.41673012689679373;0.3799480737119569;-0.4444441073081839;-0.40526841966630756;1.0000716646805352;10.001096558029824;0.41675528015312746;-0.43689999986627315;-0.4368999929472211;0.38341835506700417;-0.4019679739342327;1.0868563097184902;0.5555850576978391;1.0000105410116849
25.277384;1.0966681621785817;0.416730280866712;0.3799478139722323;-0.44444410735752976;-0.40526841925805973;1.0000731224809545;10.001090466812373;0.41675510512856695;-0.4369000005359155;-0.4368999923951054;0.3834180024121338;-0.401967973829197;1.0868556718751008;0.5555851119154998;1.00001082736964
25.287384;1.0966655708892181;0.416730456660495;0.37994756672525065;-0.44444410741710827;-0.405268418829068;1.0000744963615535;10.001084004869876;0.4167549575409414;-0.43690000119549655;-0.43689999186481404;0.38341767553941103;-0.4019679737388735;1.0868550496351164;0.5555851416241259;1.0000111235632654
25.297384;1.0966630125670216;0.41673065375411367;0.3799473317668808;-0.4444441074868467;-0.4052684183814583;1.0000757900760442;10.001077135625447;0.41675484020671194;-0.43690000184297983;-0.43689999135710866;0.3834173745299441;-0.40196797366163745;1.0868544410446301;0.5555851450711766;1.0000114324772569
25.307384;1.0966604956817894;0.4167308719213694;0.3799471099434589;-0.4444441075667504;-0.40526841791722285;1.000077007531204;10.001069834552974;0.4167547557571794;-0.4369000024767099;-0.43689999087311326;0.3834170984949503;-0.401967973595477;1.086853844180826;0.5555851204049397;1.0000117579365957
25.317384;1.0966580281364384;0.41673111143638375;0.3799469028084142;-0.44444410765683673;-0.40526841743800285;1.0000781513219246;10.001062091068663;0.4167547063686501;-0.43690000309534704;-0.43689999041379274;0.38341684585281766;-0.40196797353799474;1.086853256399223;0.5555850662574521;1.0000121037535243
25.327384;1.096655617456887;0.4167313727725766;0.3799467124546785;-0.4444441077570685;-0.40526841694500987;1.0000792225520678;10.00105390292704;0.416754693652304;-0.4369000036977774;-0.43689998997963764;0.3834166143497791;-0.40196797348661645;1.086852674005361;0.5555849818536723;1.000012472740064
25.337384;1.0966532707542456;0.41673165611486307;0.37994654122507415;-0.4444441078674606;-0.40526841643920214;1.0000802219112337;10.001045264265157;0.4167547186441863;-0.4369000042831306;-0.4368999895707662;0.38341640111381947;-0.40196797343862684;1.0868520921319644;0.5555848668528897;1.000012866343168
25.347384;1.096650994354058;0.4167319614149592;0.379946391397408;-0.44444410798824247;-0.40526841592154417;1.0000811505752827;10.001036155752695;0.4167547818029145;-0.4369000048507454;-0.4368999891870574;0.38341620313664915;-0.40196797339103935;1.0868515050907288;0.5555847212553464;1.000013285098287
25.357384;1.0966487936317155;0.41673228883372665;0.3799462651718535;-0.44444410811976653;-0.40526841539321323;1.0000820100383316;10.001026546534042;0.41675488296633423;-0.4369000054000005;-0.43689998882817305;0.38341601798581937;-0.4019679733406724;1.0868509074593256;0.5555845453030608;1.0000137292044071
25.367384;1.0966466733794924;0.4167326390389207;0.37994616451910707;-0.4444441082620945;-0.4052684148556906;1.0000828014800187;10.00101640213069;0.4167550213670364;-0.43690000593016;-0.43689998849368905;0.3834158441800186;-0.4019679732843982;1.086850294798675;0.5555843393656005;1.0000141984803326
25.377384;1.0966446379937789;0.4167330132791872;0.3799460907009561;-0.4444441084147175;-0.40526841431066596;1.0000835253812344;10.00100568976063;0.41675519576374953;-0.43690000644029725;-0.4368999881832587;0.3834156809230758;-0.40196797321941385;1.0868496635624425;0.5555841039119358;1.0000146919065336
25.387384;1.0966426910285254;0.4167334131841932;0.3799460440052428;-0.4444441085767717;-0.40526841375991024;1.0000841814294856;10.000994381488734;0.4167554047116085;-0.43690000692931963;-0.4368999878966604;0.38341552769195153;-0.40196797314358584;1.086849010907207;0.5555838396832817;1.0000152078070614
25.397384;1.0966408349980918;0.41673384044465306;0.3799460240018341;-0.44444410874754026;-0.405268413205403;1.0000847691119155;10.000982454959905;0.41675564686698807;-0.4369000073961449;-0.4368999876337265;0.3834153843385461;-0.40196797305559107;1.0868483344285018;0.5555835478343265;1.0000157446983313
25.407384;1.0966390719149703;0.41673429663848577;0.37994602995913446;-0.4444441089268319;-0.40526841264956137;1.000085288638912;10.00096989204239;0.4167559210685084;-0.43690000783987;-0.4368999873942376;0.38341525151472944;-0.40196797295468367;1.0868476318082656;0.5555832297495505;1.0000163014964576
25.417384;1.0966374038215179;0.41673478315679924;0.37994606087941396;-0.44444410911506466;-0.40526841209507364;1.000085740641354;10.000956678518037;0.41675622617995284;-0.4369000082597645;-0.436899987177938;0.38341513067789434;-0.4019679728405051;1.0868469009057273;0.555582886703846;1.0000168766216246
25.427384;1.0966358326816605;0.41673530115252594;0.3799461153123932;-0.44444410931313405;-0.4052684115443871;1.0000861250405233;10.000942804125811;0.4167565609250695;-0.4369000086551876;-0.4368999869845279;0.3834150235635521;-0.4019679727130687;1.086846139825017;0.5555825193998601;1.0000174669203263
25.437384;1.0966343600782156;0.41673585144121034;0.3799461915208267;-0.44444410952213664;-0.4052684109995211;1.0000864409282009;10.000928261286967;0.41675692382569013;-0.4369000090255212;-0.4368999868134835;0.38341493174570607;-0.4019679725727037;1.086845346185083;0.5555821274403172;1.0000180673437067
25.447384;1.0966329870758231;0.41673643437209307;0.37994628783207074;-0.444444109743023;-0.4052684104623247;1.0000866872582437;10.000913043643413;0.41675731312907965;-0.4369000093700764;-0.43689998666399016;0.38341485653032;-0.40196797242014803;1.0868445164305913;0.5555817093087756;1.0000186717449944
25.457384;1.0966317138090933;0.4167370497286241;0.37994640283028813;-0.44444410997640893;-0.40526840993456975;1.0000868632143525;10.000897144456411;0.41675772657196897;-0.43690000968803266;-0.4368999865350416;0.3834147988537354;-0.401967972256844;1.0868436460637307;0.5555812629719931;1.0000192744064866
25.467384;1.0966305390550786;0.4167376965216263;0.3799465355537912;-0.444444110222644;-0.4052684094177727;1.0000869682213251;10.000880554323476;0.41675816111403463;-0.4369000099784675;-0.4368999864254779;0.3834147592209646;-0.4019679720849916;1.0868427303278818;0.5555807864055292;1.000019870969011
25.477384;1.0966294601812214;0.41673837285189147;0.37994668541874066;-0.4444441104819508;-0.40526840891314136;1.0000870018211758;10.00086325972853;0.4167586130706215;-0.43690001024044095;-0.4368999863340057;0.38341473807683;-0.4019679719072616;1.0868417652090683;0.5555802779305382;1.0000204582493868
25.487384;1.0966284730744131;0.41673907615313927;0.3799468516601001;-0.4444441107545264;-0.4052684084215336;1.0000869634277687;10.000845245501528;0.4167590786926763;-0.4369000104731524;-0.436899986259242;0.3834147363571933;-0.4019679717264511;1.0868407487945455;0.5555797367580078;1.0000210340859614
25.497384;1.0966275722544454;0.4167398035132697;0.3799470329407903;-0.4444441110406275;-0.40526840794318525;1.0000868518134252;10.000826502231144;0.4167595546638579;-0.4369000106760096;-0.4368999861996476;0.3834147555692211;-0.4019679715451948;1.0868396818793657;0.555579163184389;1.0000215975245967
25.507384;1.0966267517992068;0.4167405517477213;0.3799472274431977;-0.4444441113406358;-0.4052684074775941;1.0000866644536104;10.000807032661664;0.4167600383139085;-0.4369000108484174;-0.43689998615336495;0.38341479743122264;-0.4019679713657083;1.0868385668903324;0.5555785579968929;1.0000221486156553
25.517384;1.0966260067195073;0.416741317423087;0.37994743326061203;-0.4444441116550937;-0.40526840702388633;1.0000863976332188;10.000786849103282;0.41676052763600224;-0.4369000109896121;-0.43689998611816766;0.3834148635801977;-0.40196797118971134;1.086837405878143;0.5555779220598582;1.0000226879373946
25.527384;1.0966253332200362;0.41674209711757;0.3799476488629558;-0.44444411198454303;-0.40526840658126834;1.0000860477072668;10.000765961828815;0.4167610208338897;-0.43690001109886256;-0.4368999860916641;0.38341495549320354;-0.40196797101878773;1.0868361996040343;0.5555772566330746;1.0000232162915281
25.537384;1.0966247274347791;0.4167428878035601;0.3799478730808059;-0.4444441123291733;-0.40526840614917026;1.0000856126028683;10.000744369942684;0.41676151559120833;-0.43690001117571237;-0.4368999860716533;0.38341507440177885;-0.40196797085484;1.086834948639495;0.5555765635052372;1.000023734564397
25.547384;1.0966241846796687;0.41674368689685837;0.3799481044002414;-0.44444411268871625;-0.40526840572735673;1.0000850924498548;10.000722065286986;0.4167620088645117;-0.43690001121993716;-0.43689998605629177;0.38341522118459004;-0.4019679707000354;1.0868336547617163;0.5555758445979688;1.0000242438024742
25.557384;1.0966237003256243;0.416744491920745;0.379948340251893;-0.44444411306270964;-0.405268405316176;1.0000844890235807;10.000699044031757;0.41676249727215525;-0.4369000112314376;-0.43689998604390784;0.38341539632054594;-0.4019679705564215;1.08683232130729;0.5555751017816527;1.0000247456503235
25.567384;1.0966232706566088;0.4167453002261693;0.37994857700845697;-0.44444411345075774;-0.40526840491647476;1.0000838042525502;10.000675314204326;0.4167629775925477;-0.4369000112103128;-0.4368999860328525;0.3834155998073668;-0.4019679704257609;1.086830953308284;0.5555743370150432;1.0000252422457132
25.577384;1.096622892305481;0.4167461089963127;0.37994881072170134;-0.44444411385269966;-0.405268404529033;1.0000830389310504;10.000650897074996;0.4167634470873759;-0.4369000111570051;-0.4368999860215086;0.3834158312453375;-0.4019679703097185;1.0868295575533604;0.5555735523117138;1.0000257351759283
25.587384;1.096622561511939;0.4167469154161433;0.37994903799575064;-0.44444411426870084;-0.4052684041541798;1.0000821932641555;10.000625828713503;0.41676390350058296;-0.4369000110723348;-0.43689998600814317;0.3834160902795226;-0.40196797021001884;1.0868281420601476;0.5555727494209847;1.0000262253717949
25.597384;1.0966222746260632;0.4167477169063021;0.37994925635162746;-0.4444441146990489;-0.40526840379199064;1.0000812685830958;10.000600161091045;0.416764344996523;-0.4369000109573622;-0.4368999859907783;0.38341637698198994;-0.4019679701282717;1.0868267155707247;0.5555719295932273;1.0000267142986563
25.607384;1.0966220283840544;0.4167485112926342;0.37994946408373215;-0.4444441151438188;-0.4052684034425873;1.0000802681776448;10.000573957158089;0.41676477027808834;-0.43690001081311025;-0.43689998596726165;0.38341669182622634;-0.4019679700657788;1.0868252872338846;0.5555710937008228;1.0000272049531815
25.617384;1.096621818605687;0.4167492967467105;0.3799496599535089;-0.4444441156027788;-0.4052684031060217;1.0000791971796599;10.000547286927473;0.41676517862089224;-0.4369000106404095;-0.4368999859353489;0.38341703540466787;-0.40196797002354284;1.0868238660192362;0.5555702425915245;1.0000277022260926
25.627384;1.0966216394829107;0.4167500717118227;0.37994984292089;-0.4444441160754913;-0.40526840278196075;1.0000780620165228;10.000520229053004;0.41676556975362994;-0.4369000104401468;-0.4368999858928556;0.3834174081940759;-0.40196797000237783;1.0868224602229195;0.5555693775147343;1.0000282120340727
25.637384;1.0966214851237408;0.41675083493708204;0.37995001208270257;-0.44444411656145216;-0.40526840246972645;1.00007686913869;10.000492870559075;0.41676594355822955;-0.4369000102136378;-0.4368999858378886;0.38341781059662305;-0.401967970003127;1.0868210772236118;0.5555685002809584;1.0000287396154086
25.647384;1.0966213508178932;0.4167515852994604;0.3799501668570261;-0.44444411706024173;-0.40526840216863513;1.0000756240155226;10.000465306591478;0.4167662996530313;-0.43690000996264433;-0.43689998576898464;0.38341824302143945;-0.40196797002680346;1.0868197232774917;0.5555676130561411;1.0000292892203262
25.657384;1.096621232045207;0.4167523214948439;0.37995030719715756;-0.44444411757162344;-0.40526840187805413;1.0000743315361442;10.00043764060324;0.4167666373502118;-0.4369000096891522;-0.4368999856851872;0.38341870559508545;-0.40196797007442314;1.086818403788513;0.5555667183479959;1.0000298655850093
25.667384;1.0966211231714809;0.4167530418954667;0.37995043362706993;-0.44444411809550355;-0.405268401597187;1.0000729966649273;10.00040997731031;0.4167669559386027;-0.4369000093952646;-0.43689998558608456;0.3834191978034675;-0.4019679701467168;1.0868171237950643;0.5555658192073385;1.0000304749207314
25.677384;1.0966210176367652;0.4167537444097216;0.3799505472143377;-0.4444441186317025;-0.40526840132509284;1.0000716243486483;10.000382414534863;0.4167672549544222;-0.43690000908317345;-0.4368999854716806;0.38341971851880113;-0.4019679702440647;1.0868158880000764;0.5555649190095343;1.000031123997871
25.687384;1.0966209091046841;0.4167544264282184;0.3799506496740167;-0.44444411917960097;-0.4052684010607859;1.0000702193177131;10.000355046352249;0.41676753436650626;-0.4369000087551472;-0.4368999853421417;0.38342026621344466;-0.40196797036669174;1.0868147009547897;0.555564020739911;1.0000318187887582
25.697384;1.0966207921405318;0.4167550852302109;0.37995074344687113;-0.4444441197379307;-0.40526840080310034;1.0000687857973736;10.000327974832349;0.41676779444371886;-0.4369000084136996;-0.4368999851977113;0.38342083921250486;-0.40196797051484795;1.0868135676221466;0.5555631264239914;1.000032564384793
25.707384;1.096620661975661;0.4167557185929116;0.379950831531932;-0.4444441203049307;-0.4052684005507596;1.0000673266334066;10.000301311839912;0.4167680355230121;-0.43690000806187984;-0.43689998503886834;0.38342143597782596;-0.40196797068877194;1.086812493309872;0.5555622372100469;1.0000333656717535
25.717384;1.096620514610557;0.4167563251000518;0.37995091711983503;-0.44444412087873253;-0.405268400302872;1.000065842822733;10.000275163694328;0.41676825812562296;-0.4369000077032667;-0.43689998486641596;0.3834220550704237;-0.4019679708884822;1.086811482705425;0.5555613539003342;1.0000342272721903
25.727384;1.096620347245536;0.4167569041455201;0.3799510032592297;-0.4444441214577309;-0.4052684000592954;1.000064334692375;10.000249618679904;0.41676846324249767;-0.43690000734152845;-0.4368999846813071;0.3834226947019422;-0.40196797111362814;1.0868105393456873;0.555560477318636;1.0000351525934597
25.737384;1.096620157893162;0.4167574557401042;0.3799510927438648;-0.4444441220408287;-0.4052683998205008;1.000062803637912;10.000224750543959;0.4167686525856366;-0.4369000069800431;-0.436899984484496;0.3834233522992138;-0.40196797136356033;1.086809666304903;0.5555596081288585;1.000036143222451
25.747384;1.0966199448870027;0.41675798005518744;0.379951188077128;-0.4444441226274466;-0.40526839958717764;1.0000612524352694;10.000200625844565;0.4167688286930167;-0.43690000662191925;-0.43689998427704674;0.3834240244526783;-0.4019679716374672;1.0868088669396043;0.5555587463687031;1.0000371992033918
25.757384;1.0966197071693193;0.41675847700251417;0.3799512912331934;-0.4444441232172534;-0.4052683993599902;1.0000596844453988;10.000177304425755;0.416768994604308;-0.43690000627011716;-0.4368999840602211;0.38342470730056444;-0.40196797193437545;1.0868081446743103;0.5555578913367647;1.0000383196809781
25.767384;1.0966194446243571;0.4167589462795039;0.37995140334195027;-0.44444412380980075;-0.4052683991395289;1.0000581032029974;10.000154835336975;0.4167691532319865;-0.436900005927288;-0.4368999838353338;0.3834253970817287;-0.4019679722530662;1.0868075020468926;0.5555570418852569;1.0000395035276983
25.777384;1.0966191576956135;0.4167593876276306;0.3799515247612446;-0.44444412440434716;-0.4052683989263069;1.000056512137676;10.000133255362071;0.4167693069818026;-0.4369000055955049;-0.43689998360359183;0.3834260903579238;-0.4019679725920618;1.0868069397397924;0.5555561966142625;1.0000407498531954
25.787384;1.0966188469159506;0.4167598008694273;0.3799516556328276;-0.4444441249999692;-0.40526839872083154;1.000054913796344;10.000112596518948;0.41676945782189523;-0.4369000052763633;-0.43689998336601;0.38342678375506667;-0.40196797294967057;1.0868064563598379;0.5555553537918773;1.000042058042552
25.797384;1.096618513204316;0.4167601858313214;0.37995179642307136;-0.44444412559571267;-0.4052683985237006;1.0000533095971198;10.000092896345466;0.41676960742881947;-0.4369000049713591;-0.4368999831233604;0.38342747378414854;-0.4019679733240251;1.0868060493455127;0.5555545112877102;1.0000434270489207
25.807384;1.0966181585052668;0.4167605424699147;0.3799519479191785;-0.4444441261906132;-0.4052683983356514;1.000051700579913;10.000074195948603;0.4167697571480062;-0.43690000468198786;-0.43689998287633997;0.3834281571357768;-0.40196797371323445;1.086805716429503;0.5555536668862459;1.0000448546657157
25.817384;1.0966177860508768;0.416760871248781;0.3799521107569709;-0.4444441267837147;-0.40526839815766647;1.000050088129389;10.000056527006786;0.41676990785757867;-0.4369000044094467;-0.4368999826258758;0.38342883118730264;-0.40196797411569063;1.0868054563844267;0.5555528188016572;1.0000463374614998
25.827384;1.0966174003501827;0.41676117332698254;0.3799522851378872;-0.44444412737411876;-0.40526839799102793;1.000048474314743;10.000039905304998;0.41677005997963873;-0.43690000415441405;-0.43689998237328037;0.3834294943108903;-0.4019679745302268;1.086805268610245;0.5555519658615738;1.0000478709098313
25.837384;1.0966170072564008;0.4167614501981629;0.3799524710720085;-0.4444441279610567;-0.40526839783708696;1.0000468617435148;10.000024336000104;0.4167702139542722;-0.4369000039172013;-0.4368999821202582;0.38343014571873224;-0.40196797495587816;1.0868051522867757;0.5555511073426782;1.0000494497609507
25.847384;1.096616614045181;0.41676170319320693;0.37995266874263406;-0.444444128544028;-0.4052683976969974;1.000045252649953;10.000009818076833;0.41677037086689;-0.436900003697904;-0.4368999818687325;0.3834307849765406;-0.4019679753915247;1.0868051058851147;0.5555502428064754;1.000051069090794
25.857384;1.0966162293415878;0.41676193324912086;0.3799528786171771;-0.44444412912281733;-0.4052683975717629;1.000043648456925;9.999996344020612;0.41677053247879303;-0.43690000349629476;-0.436899981620446;0.38343141161252653;-0.40196797583585425;1.0868051271711034;0.5555493721362961;1.0000527246781672
25.867384;1.096615862666269;0.41676214079470214;0.37995310141092636;-0.4444441296972369;-0.4052683974624367;1.0000420507330217;9.999983901208635;0.41677070073666056;-0.4369000033118281;-0.43689998137662406;0.38343202500257195;-0.4019679762875559;1.0868052132317265;0.555548495624245;1.000054411819553
25.877384;1.096615523249519;0.4167623257571377;0.3799533380601386;-0.4444441302668662;-0.40526839737016873;1.0000404619655239;9.999972473544842;0.4167708774685019;-0.43690000314391303;-0.4368999811379696;0.3834326244347982;-0.40196797674543194;1.0868053599703118;0.5555476137582457;1.0000561244102464
25.887384;1.0966152182638484;0.416762487823433;0.37995358956278547;-0.4444441308310409;-0.4052683972960247;1.000038885115473;9.999962039418985;0.41677106456418744;-0.4369000029920462;-0.43689998090493265;0.3834332091977894;-0.4019679772083093;1.0868055616498313;0.5555467267638249;1.000057855598925
25.897384;1.0966149516047;0.41676262669872904;0.3799538567158285;-0.44444413138893146;-0.40526839724073926;1.0000373229532953;9.999952567468974;0.4167712643058919;-0.4369000028556431;-0.4368999806780076;0.38343377868796225;-0.4019679776748723;1.0868058117955066;0.5555458345418282;1.000059598828464
25.907384;1.096614724496058;0.41676274217939757;0.37995414014825607;-0.444444131939556;-0.4052683972046733;1.0000357778507787;9.999944016474286;0.41677147934031683;-0.4369000027338654;-0.43689998045782036;0.3834343326619977;-0.40196797814377316;1.086806104483616;0.5555449372608244;1.0000613479872322
25.917384;1.0966145371837597;0.41676283421406307;0.37995444059418704;-0.44444413248177833;-0.40526839718800894;1.000034252039719;9.999936344031854;0.41677171218824827;-0.4369000026257045;-0.43689998024505106;0.38343487135469;-0.401967978614024;1.0868064339762509;0.555544036027283;1.0000630969307598
25.927384;1.096614389725;0.4167629028579887;0.37995475903723885;-0.4444441330142958;-0.4052683971910416;1.0000327482233247;9.999929513219827;0.4167719647766554;-0.436900002530273;-0.4368999800404837;0.3834353952385825;-0.40196797908517623;1.0868067935765302;0.5555431331953697;1.0000648391853366
25.937384;1.09661428174662;0.41676294801293884;0.3799550967666314;-0.44444413353564133;-0.405268397214354;1.0000312698510023;9.999923487747342;0.41677223845364414;-0.43690000244703575;-0.43689997984510853;0.38343590470414596;-0.4019679795570216;1.0868071756105497;0.5555422321143684;1.0000665682816616
25.947384;1.096614212685054;0.4167629693437723;0.3799554552791022;-0.44444413404434246;-0.405268397258606;1.0000298206139255;9.999918226336835;0.4167725341648523;-0.43690000237582866;-0.43689997966002125;0.38343639970363297;-0.4019679800291522;1.0868075723162636;0.5555413361611871;1.0000682786928299
25.957384;1.0966141829215355;0.4167629665772176;0.3799558358724162;-0.44444413453916287;-0.40526839732406605;1.0000284037113318;9.999913684605952;0.4167728523363784;-0.4369000023167456;-0.4368999794862948;0.3834368793708042;-0.40196798050082877;1.086807976857187;0.5555404478292788;1.0000699664697088
25.967384;1.0966141944244308;0.41676293980250484;0.37995623926019106;-0.4444441350190954;-0.40526839741028237;1.0000270213713522;9.999909815630774;0.4167731926844881;-0.4369000022700318;-0.43689997932502833;0.3834373419717141;-0.40196798097117264;1.0868083839830098;0.5555395687280924;1.000071628985222
25.977384;1.096614250282726;0.4167628894470195;0.3799566654158582;-0.4444441354830729;-0.4052683975161124;1.000025674724978;9.999906565643789;0.4167735543010428;-0.4369000022360211;-0.43689997917744205;0.38343778523885047;-0.40196798143937323;1.0868087897572987;0.5555386999675527;1.0000732648859978
25.987384;1.0966143541500886;0.41676281596711356;0.37995711350589706;-0.4444441359297018;-0.4052683976400542;1.000024364490031;9.999903874830029;0.41677393600742857;-0.43690000221505054;-0.4368999790448046;0.38343820679357926;-0.40196798190475996;1.0868091908703819;0.5555378422412224;1.000074874407617
25.997384;1.0966145099797344;0.4167627194615269;0.37995758200941776;-0.4444441363572162;-0.40526839778050877;1.000023092036657;9.999901682049671;0.41677433665321106;-0.4369000022074027;-0.43689997892815763;0.38343860457203655;-0.40196798236687953;1.0868095842024397;0.5555369957071443;1.0000764589319684
26.007384;1.0966147216157616;0.41676259955524536;0.37995806910878477;-0.44444413676360667;-0.4052683979358138;1.0000218591725138;9.999899925028062;0.4167747552702171;-0.4369000022134031;-0.43689997882807347;0.38343897727265697;-0.40196798282559054;1.0868099664233903;0.5555361599904428;1.0000780203210975
26.017384;1.096614992264095;0.4167624556384373;0.37995857306078046;-0.4444441371467619;-0.40526839810437487;1.0000206668397977;9.999898540864258;0.41677519136813457;-0.43690000223353215;-0.43689997874468994;0.38343932459853314;-0.40196798328101246;1.0868103339964097;0.5555353345144675;1.0000795604552686
26.027384;1.0966153242598171;0.41676228710835456;0.37995909230496644;-0.44444413750457445;-0.40526839828492817;1.0000195144202348;9.999897468871412;0.41677564506083137;-0.4369000022683229;-0.43689997867790215;0.38343964701470024;-0.40196798373342185;1.086810683656912;0.5555345190249836;1.0000810804648852
26.037384;1.0966157195107706;0.4167620935423139;0.3799596253327489;-0.44444413783516257;-0.4052683984764461;1.000018399682299;9.999896650004562;0.4167761166567788;-0.43690000231814047;-0.436899978627464;0.38343994524715824;-0.401967984183232;1.0868110124307762;0.5555337140428517;1.0000825805759277
26.047384;1.0966161802064112;0.41676187493417816;0.3799601704649859;-0.4444441381372774;-0.40526839867766284;1.0000173187143744;9.999896025487866;0.41677660627444035;-0.4369000023830733;-0.4368999785930332;0.38344022012634393;-0.4019679846309678;1.0868113175058371;0.5555329209521499;1.0000840613858888
26.057384;1.0966167088071723;0.41676163180691467;0.3799607257074838;-0.4444441384105403;-0.4052683988868625;1.0000162660293972;9.999895537533549;0.4167771138467287;-0.4369000024629814;-0.4368999785742255;0.38344047277646914;-0.4019679850772116;1.0868115969025567;0.5555321415062661;1.0000855251860696
26.067384;1.0966173075347296;0.4167613652420708;0.37996128864259043;-0.4444441386552375;-0.40526839910216605;1.0000152349031532;9.999895130095373;0.4167776392151093;-0.43690000255770306;-0.4368999785705565;0.3834407047768007;-0.40196798552264223;1.086811850294049;0.5555313769136255;1.0000869758831177
26.077384;1.0966179781504066;0.4167610771413979;0.37996185628706663;-0.44444413887206363;-0.4052683993218701;1.0000142177049849;9.999894751983694;0.4167781822278262;-0.43690000266730816;-0.43689997858128526;0.38344091821481974;-0.4019679859681641;1.0868120790571314;0.5555306270697001;1.0000884182745036
26.087384;1.0966187219164376;0.4167607703441391;0.37996242514158246;-0.44444413906204494;-0.40526839954443605;1.0000132064022746;9.999894363768467;0.4167787427155678;-0.4369000027921712;-0.4368999786054681;0.383441115406782;-0.40196798641485365;1.0868122858905775;0.5555298906961694;1.000089857657685
26.097384;1.0966195395572271;0.41676044813987134;0.37996299147783763;-0.44444413922639725;-0.405268399768209;1.0000121933893458;9.999893944380878;0.41677932005727525;-0.4369000029328412;-0.4368999786423051;0.3834412983052661;-0.40196798686372637;1.0868124743958532;0.5555291662108548;1.0000912992948119
26.107384;1.0966204309212182;0.4167601137558535;0.3799635515481195;-0.4444441393664045;-0.40526839999128833;1.0000111723300729;9.999893493662874;0.416779912882047;-0.43690000308980903;-0.4368999786913393;0.38344146828709047;-0.4019679873156953;1.0868126483320917;0.5555284521165975;1.0000927475259478
26.117384;1.0966213941407774;0.41675977024161487;0.37996410159621397;-0.4444441394835113;-0.40526840021184635;1.0000101387534668;9.999893026806026;0.41678051941383276;-0.4369000032633279;-0.43689997875216474;0.38344162644059543;-0.40196798777156323;1.0868128108171962;0.5555277465829538;1.0000942051818826
26.127384;1.096622425240455;0.4167594203355703;0.3799646378408046;-0.4444441395794072;-0.40526840042861173;1.000009090259454;9.999892560619573;0.4167811377950936;-0.43690000345340024;-0.436899978823974;0.38344177362251625;-0.4019679882317838;1.0868129647224447;0.5555270470143685;1.0000956735029147
26.137384;1.0966235188829385;0.4167590663384123;0.3799651565494581;-0.4444441396558676;-0.40526840064088443;1.0000080265018192;9.99989210355168;0.4167817660883357;-0.4369000036597618;-0.43689997890550497;0.38344191013251944;-0.4019679886964112;1.0868131143538502;0.5555263500756291;1.000097152163203
26.147384;1.0966246694343658;0.41675871030607825;0.3799656541918135;-0.44444413971435326;-0.4052684008480275;1.0000069490581815;9.999891658283977;0.4167824023159182;-0.4369000038817354;-0.43689997899540517;0.3834420355726687;-0.4019679891654253;1.0868132664068235;0.5555256521456726;1.0000986395836104
26.157384;1.0966258715237553;0.41675835415588436;0.37996612767307153;-0.4444441397557422;-0.40526840104902717;1.0000058608758313;9.999891229399037;0.41678304431829205;-0.4369000041181765;-0.4368999790925706;0.3834421490506888;-0.4019679896390733;1.0868134292462845;0.5555249499472048;1.0001001338636704
26.167384;1.0966271201138738;0.41675799937590896;0.3799665745624915;-0.44444413978059183;-0.4052684012424653;1.0000047656653386;9.999890827073981;0.4167836893391575;-0.4369000043677206;-0.43689997919613366;0.3834422494072074;-0.40196799011793455;1.086813611871917;0.5555242409645297;1.000101633614684
26.177384;1.0966284105258948;0.41675764692227363;0.3799669931448545;-0.4444441397895382;-0.40526840142682474;1.0000036677785358;9.999890467446404;0.41678433384309943;-0.4369000046290098;-0.43689997930521507;0.38344233540928574;-0.40196799060260385;1.0868138229712725;0.5555235235067062;1.0001031379438938
26.187384;1.0966297391065576;0.41675729764459074;0.3799673822537127;-0.44444413978338737;-0.40526840160081784;1.000002572208823;9.999890174053949;0.4167849735983445;-0.4369000049005516;-0.43689997941878933;0.383442406014831;-0.4019679910932556;1.0868140695645694;0.5555227964034127;1.000104645939907
26.197384;1.0966311041090475;0.41675695261687823;0.37996774105171804;-0.4444441397630642;-0.40526840176348206;1.00000148456586;9.999889980899738;0.4167856037408917;-0.43690000518050864;-0.43689997953574194;0.3834424603531482;-0.4019679915893988;1.086814356321619;0.5555220585104652;1.0001061565771237
26.207384;1.0966325053160648;0.4167566129192705;0.3799680690363623;-0.4444441397294759;-0.40526840191420777;1.0000004112688143;9.999889934595712;0.4167862191340157;-0.4369000054666298;-0.4368999796549926;0.3834424972207942;-0.40196799208979767;1.0868146861169827;0.5555213084768096;1.0001076687592563
26.217384;1.0966339423727027;0.4167562793271149;0.37996836622432717;-0.44444413968339747;-0.405268402052717;0.9999993593286635;9.99989009336023;0.4167868151237711;-0.4369000057562642;-0.43689997977557304;0.3834425148428871;-0.401967992592718;1.0868150607143532;0.5555205448496556;1.0001091805473834
26.227384;1.0966354132026503;0.4167559523824889;0.37996863322062185;-0.4444441396255992;-0.40526840217866716;0.999998335479126;9.999890522298807;0.4167873878583852;-0.4369000060465273;-0.43689997989663615;0.3834425114029754;-0.4019679930965817;1.0868154812636537;0.5555197662881035;1.0001106886054405
26.237384;1.0966369134752625;0.4167556325171411;0.37996887111156313;-0.44444413955698403;-0.40526840229116035;0.9999973458007452;9.999891288497569;0.41678793392737973;-0.436900006334508;-0.4368999800174769;0.3834424856595341;-0.40196799360047886;1.086815948655039;0.5555189716690789;1.0001121886638886
26.247384;1.096638437135509;0.41675531986203024;0.37996908125241596;-0.44444413947864614;-0.4052684023886705;0.9999963958015459;9.999892458431177;0.416788450177849;-0.43690000661751727;-0.4368999801375004;0.3834424368785255;-0.40196799410412226;1.0868164635784148;0.5555181599790477;1.000113675652782
26.257384;1.096639977577119;0.41675501407923105;0.37996926524565355;-0.4444441393920991;-0.4052684024692793;0.9999954901415069;9.999894096738169;0.4167889339364631;-0.43690000689341424;-0.4368999802561136;0.38344236420487127;-0.4019679946074707;1.0868170270262265;0.5555173302832573;1.000115143569132
26.267384;1.0966415288546634;0.41675471443155804;0.37996942528740807;-0.44444413929941146;-0.40526840253100255;0.9999946324045116;9.99989626550977;0.41678938311994196;-0.436900007160616;-0.4368999803728167;0.38344226629873035;-0.40196799511039893;1.08681764110521;0.5555164820051075;1.0001165862163728
26.277384;1.0966430861108705;0.416754419911567;0.37996956429057005;-0.44444413920291664;-0.4052684025720718;0.9999938250175954;9.9998990233658;0.4167897960457371;-0.43690000741784984;-0.4368999804874611;0.38344214167121576;-0.40196799561265406;1.0868183087315908;0.5555156152455286;1.000117998126507
26.287384;1.0966446453058516;0.41675412936997525;0.37996968553330246;-0.4444441391047705;-0.4052684025910633;0.9999930690260369;9.99990242592256;0.41679017108496474;-0.4369000076641389;-0.4368999806001245;0.3834419891554576;-0.40196799611401685;1.0868190322285787;0.5555147307775565;1.0001193747369312
26.297384;1.096646203132162;0.4167538415221118;0.3799697923926466;-0.4444441390067303;-0.40526840258686647;0.9999923639207688;9.999906527512053;0.4167905066222398;-0.43690000789884637;-0.43689998071060915;0.38344180798992583;-0.4019679966143553;1.0868198119841137;0.5555138296847721;1.0001207121887499
26.307384;1.096647757028686;0.4167535548392662;0.3799698881441717;-0.44444413891019685;-0.40526840255846935;0.999991707447794;9.99991138016445;0.41679080142143554;-0.43690000812143304;-0.43689998081835063;0.3834415976625335;-0.40196799711354464;1.0868206458028489;0.555512912858339;1.0001220071200674
26.317384;1.0966493047110468;0.4167532676600686;0.3799699756871338;-0.4444441388163053;-0.405268402504737;0.9999910954486922;9.999917028664482;0.41679105467183913;-0.43690000833112;-0.4368999809229569;0.38344135767137466;-0.4019679976114686;1.0868215292723966;0.5555119805377969;1.0001232561021078
26.327384;1.0966508436411457;0.4167529785161962;0.3799700576176042;-0.44444413872589866;-0.4052684024244056;0.9999905224228729;9.999923505075678;0.4167912656857477;-0.43690000852671473;-0.4368999810246456;0.38344108730127674;-0.4019679981081273;1.0868224567810019;0.5555110321220262;1.000124454912894
26.337384;1.0966523712030396;0.4167526862530858;0.3799701365395295;-0.4444441386395165;-0.40526840231617745;0.9999899829504504;9.999930826795381;0.41679143406464797;-0.43690000870668744;-0.43689998112419304;0.3834407857334895;-0.4019679986037039;1.0868234224375066;0.5555100664229823;1.0001255986729758
26.347384;1.096653885619276;0.4167523898346885;0.3799702151945964;-0.4444441385574487;-0.40526840217877214;0.9999894729227174;9.999938996459088;0.41679156022280045;-0.43690000886944275;-0.43689998122263857;0.3834404524228167;-0.4019679990985425;1.086824420563898;0.5555090821373149;1.0001266827075401
26.357384;1.0966553867011566;0.41675208816002185;0.379970296449606;-0.4444441384796799;-0.40526840201102476;0.9999889898413202;9.999948000721137;0.41679164552728454;-0.4369000090135551;-0.43689998132094204;0.38344008725417555;-0.40196799959320034;1.0868254456256052;0.5555080783573273;1.000127702835626
26.367384;1.0966568751331103;0.4167517801763789;0.379970383305523;-0.4444441384058616;-0.4052684018120566;0.9999885327741252;9.999957813095486;0.4167916920781345;-0.43690000913788013;-0.4368999814198428;0.38343969042621573;-0.4019680000885467;1.0868264921056927;0.555507055181899;1.0001286549221984
26.377384;1.0966583505778815;0.41675146518302186;0.37997047878920315;-0.444444138335601;-0.4052684015813638;0.9999881024986487;9.999968404632327;0.4167917023330646;-0.4369000092415761;-0.4368999815200214;0.3834392624488423;-0.40196800058563037;1.0868275549380557;0.5555060142214978;1.0001295346773145
26.387384;1.0966598105396157;0.4167511430112738;0.379970585566812;-0.4444441382689335;-0.4052684013188139;0.9999877015191191;9.999979751585668;0.4167916786331505;-0.436900009324006;-0.4368999816223143;0.38343880442138323;-0.40196800108530145;1.0868286298112204;0.5555049587687833;1.0001303379595718
26.397384;1.0966612507676687;0.4167508140165291;0.37997070567056396;-0.44444413820653017;-0.40526840102472855;0.999987333787952;9.999991829513922;0.4167916229947548;-0.4369000093846495;-0.43689998172788486;0.3834383183477912;-0.4019680015878859;1.0868297124975426;0.5555038935763459;1.000131061227678
26.407384;1.096662666225294;0.4167504790131403;0.37997084058088304;-0.4444441381494635;-0.40526840069999504;0.9999870042517862;10.00000460461285;0.41679153717098777;-0.4369000094231184;-0.43689998183825945;0.3834378072917802;-0.4019680020931799;1.0868307977509235;0.5555028242159444;1.0001317022017016
26.417384;1.0966640517263526;0.4167501391172053;0.3799709914207008;-0.44444413809888966;-0.40526840034608097;0.99998671819628;10.00001803605189;0.41679142270553643;-0.4369000094391165;-0.43689998195510565;0.3834372752373804;-0.40196800260061494;1.0868318786844007;0.5555017562552373;1.0001322603522385
26.427384;1.096665401968201;0.4167497954459513;0.37997115918554963;-0.44444413805595656;-0.4052683999650973;0.9999864805571417;10.000032081874247;0.41679128102512325;-0.4369000094323619;-0.4368999820799928;0.3834367263092242;-0.4019680031094066;1.0868329469334836;0.555500694610149;1.0001327364556096
26.437384;1.096666711243516;0.4167494488615907;0.37997134479403905;-0.44444413802180177;-0.40526839955986155;0.9999862955836052;10.000046698202755;0.4167911135574654;-0.4369000094026698;-0.43689998221426535;0.3834361637647128;-0.401968003618793;1.0868339936385616;0.5554996432761169;1.0001331316167725
26.447384;1.0966679736166896;0.41674909983288183;0.3799715487644814;-0.4444441379974459;-0.4052683991337485;0.9999861670387219;10.000061834930307;0.41679092177603866;-0.43690000935009277;-0.4368999823588908;0.38343558964552293;-0.40196800412826983;1.086835010999412;0.5554986055442013;1.000133446899385
26.457384;1.09666918347562;0.41674874825934227;0.37997177093765167;-0.44444413798367;-0.4052683986903665;0.9999860986360495;10.000077432663433;0.4167907071854794;-0.43690000927488737;-0.43689998251438844;0.3834350049454108;-0.40196800463771687;1.0868359935221008;0.555497584349161;1.0001336837842567
26.467384;1.0966703356723924;0.41674839328527524;0.379972010612808;-0.44444413798096016;-0.40526839823320004;0.9999860941832263;10.000093424160646;0.41679047124639035;-0.4369000091774197;-0.4368999826809663;0.38343441002490053;-0.4019680051474312;1.0868369378713847;0.5554965821225619;1.0001338444400427
26.477384;1.0966714252910421;0.41674803339026817;0.37997226690174857;-0.4444441379893961;-0.4052683977654252;0.9999861574011513;10.00010974130951;0.4167902152150501;-0.43690000905826154;-0.436899982858729;0.38343380527230125;-0.4019680056580206;1.0868378415949511;0.5554956004819055;1.0001339314327353
26.487384;1.0966724474947351;0.41674766679513686;0.3799725389812584;-0.4444441380086041;-0.4052683972899771;0.9999862917288557;10.000126322166272;0.4167899400401915;-0.43690000891834635;-0.4368999830478174;0.38343319144222815;-0.4019680061702362;1.0868387020990795;0.5554946404635754;1.0001339479644684
26.497384;1.0966733978086092;0.41674729176896336;0.37997282615646866;-0.44444413803796073;-0.4052683968096886;0.9999865003044398;10.00014311187985;0.4167896465993276;-0.4369000087588733;-0.4368999832484861;0.38343256944843795;-0.40196800668487687;1.0868395163253646;0.5554937028602425;1.000133898543645
26.507384;1.0966742727004273;0.4167469067506981;0.3799731277672496;-0.4444441380768562;-0.4052683963273701;0.9999867862658569;10.000160056194698;0.4167893361318305;-0.43690000858101213;-0.436899983461076;0.38343194002243347;-0.40196800720275716;1.0868402810051023;0.5554927880865391;1.0001337887564277
26.517384;1.0966750698986951;0.416746510534824;0.3799734430617733;-0.4444441381248529;-0.4052683958457905;0.9999871532460989;10.000177094379653;0.41678901053086276;-0.4369000083857204;-0.43689998368589095;0.383431303527717;-0.4019680077245058;1.0868409932613468;0.5554918960452473;1.0001336243968475
26.527384;1.096675788602004;0.41674610237044113;0.37997377127079;-0.44444413818169726;-0.4052683953676682;0.99998760537571;10.000194158112071;0.416788672502592;-0.4369000081738907;-0.43689998392319584;0.38343066004970094;-0.40196800825025225;1.086841650611619;0.5554910264683179;1.0001334107367255
26.537384;1.096676429745625;0.4167456817602934;0.37997411182473584;-0.4444441382471595;-0.40526839489578775;0.999988146445662;10.000211175519166;0.4167883254598408;-0.43690000794669515;-0.43689998417324577;0.3834300096236362;-0.4019680087796689;1.086842250492978;0.5554901795078591;1.0001331523014085
26.547384;1.096676995862305;0.41674524815915776;0.37997446444153155;-0.4444441383208671;-0.4052683944329293;0.9999887790096602;10.000228079914775;0.4167879730772656;-0.4369000077057209;-0.4368999844360847;0.38342935240292775;-0.4019680093121379;1.08684279044381;0.5554893559010965;1.0001328535644671
26.557384;1.0966774904131174;0.4167448009730985;0.3799748290165585;-0.44444413840227864;-0.405268393981471;0.9999895042162763;10.000244816752678;0.4167876188178169;-0.43690000745282304;-0.4368999847113463;0.3834286888072069;-0.40196800984663145;1.0868432688984284;0.5554885562221996;1.0001325194540371
26.567384;1.0966779169682799;0.41674433985204523;0.3799752054004561;-0.4444441384906503;-0.4052683935432032;0.9999903222512593;10.000261339443249;0.41678726563107726;-0.43690000719002714;-0.4368999849982664;0.3834280195674057;-0.4019680103817296;1.086843686119354;0.5554877800697303;1.000132154653537
26.577384;1.0966782790023037;0.416743864769067;0.3799755931444087;-0.4444441385849267;-0.40526839311953794;0.9999912326738172;10.000277599792742;0.4167869159160171;-0.4369000069194504;-0.43689998529579815;0.3834273454918984;-0.4019680109159557;1.0868440445776706;0.5554870262535586;1.0001317629957376
26.587384;1.0966785804780017;0.41674337580506177;0.3799759913015993;-0.44444413868375016;-0.4052683927116449;0.9999922342427471;10.000293543196491;0.41678657166340627;-0.43690000664293116;-0.436899985602802;0.3834266671321735;-0.4019680114481194;1.0868443479469674;0.5554862933858956;1.000131347615283
26.597384;1.0966788260470741;0.4167428730545355;0.37997639852037873;-0.444444138785628;-0.40526839232045625;0.9999933247061183;10.000309110026707;0.41678623457441116;-0.43690000636160464;-0.4368999859181811;0.383425984714345;-0.40196801197767534;1.0868445994508982;0.5554855799772801;1.0001309109357568
26.607384;1.0966790205481107;0.41674235665502535;0.3799768135034018;-0.4444441388890793;-0.40526839194685277;0.9999945008846646;10.000324238666058;0.41678590617316746;-0.4369000060759153;-0.4368999862408238;0.3834252983437116;-0.40196801250497666;1.0868448008695124;0.5554848843777684;1.0001304546080914
26.617384;1.096679168639306;0.41674182674296745;0.37997723545944007;-0.44444413899262714;-0.4052683915918063;0.9999957584320838;10.000338863037056;0.416785587886999;-0.43690000578595795;-0.4368999865694858;0.38342460810896667;-0.4019680130311829;1.0868449523951385;0.5554842050748421;1.0001299797034244
26.627384;1.0966792746687346;0.4167412834775439;0.3799776641424263;-0.44444413909478836;-0.4052683912562164;0.9999970909973064;10.000352909033337;0.41678528097743683;-0.43690000549161334;-0.43689998690279114;0.3834239139744618;-0.40196801355800565;1.0868450532338452;0.5554835411150575;1.0001294865713577
26.637384;1.0966793430605053;0.41674072714373156;0.37997809956652895;-0.444444139194191;-0.4052683909408115;0.9999984899289044;10.000366297112071;0.4167849864346531;-0.43690000519235467;-0.4368999872394049;0.38342321582363104;-0.4019680140874383;1.0868451023626367;0.5554828924024715;1.0001289747638649
26.647384;1.0966793794875502;0.4167401580915031;0.37997854186658897;-0.4444441392896012;-0.40526839064629144;0.9999999453987191;10.000378942662048;0.41678470496271114;-0.4369000048871822;-0.43689998757819887;0.38342251373811403;-0.40196801462144655;1.086845098448248;0.5554822597916562;1.0001284438678735
26.657384;1.0966793915320139;0.4167395763723305;0.3799789913203289;-0.4444441393797551;-0.4052683903733274;1.0000014479756736;10.000390754680591;0.4167844370045061;-0.4369000045749777;-0.4368999879182697;0.3834218080684124;-0.40196801516171865;1.0868450396108906;0.555481644701056;1.0001278947227024
26.667384;1.0966793877929593;0.4167389813115073;0.3799794481240742;-0.4444441394632538;-0.40526839012235455;1.0000029893200788;10.000401639174436;0.41678418288138463;-0.43690000425490305;-0.43689998825890025;0.3834210990475251;-0.40196801570952234;1.0868449238085243;0.555481048378305;1.0001273299636555
26.677384;1.0966793763188398;0.41673837158388105;0.37997991216833865;-0.44444413953875034;-0.40526838989354336;1.0000045620504006;10.000411497627208;0.4167839430866468;-0.4369000039264034;-0.4368999885994701;0.38342038629072356;-0.40196801626572737;1.0868447489856214;0.5554804715014539;1.0001267536286194
26.687384;1.0966793636743857;0.4167377456932686;0.37998038327914;-0.44444413960516577;-0.40526838968699913;1.0000061598392374;10.000420225073608;0.416783718361163;-0.4369000035890148;-0.4368999889394282;0.3834196687489903;-0.40196801683108924;1.0868445129423645;0.5554799142778912;1.000126170355758
26.697384;1.0966793550128133;0.41673710222604904;0.3799808614057759;-0.4444441396616487;-0.4052683895027883;1.0000077783563823;10.000427722595274;0.4167835092769379;-0.4369000032423788;-0.43689998927847695;0.3834189451492767;-0.4019680174065168;1.0868442138155108;0.5554793766123867;1.0001255844745147
26.707384;1.096679354616625;0.4167364400253995;0.3799813462677694;-0.4444441397076723;-0.40526838934069676;1.000009415879531;10.000433912618703;0.41678331573855726;-0.4369000028864528;-0.4368999896166379;0.383418214442037;-0.4019680179929869;1.0868438512744836;0.5554788584476026;1.000124999092889
26.717384;1.0966793662333643;0.4167357584924053;0.37998183699859533;-0.44444413974339364;-0.40526838920011243;1.0000110721435576;10.000438739127373;0.4167831369562969;-0.4369000025215565;-0.4368999899539592;0.3834174759231011;-0.4019680185912223;1.0868434276871488;0.5554783604443945;1.0001244156781632
26.727384;1.0966793931588814;0.4167350575678005;0.37998233224904604;-0.44444413976962494;-0.40526838908023977;1.0000127468406605;10.00044215810046;0.416782971811671;-0.4369000021480658;-0.43689999029025683;0.3834167288768362;-0.4019680192013591;1.0868429484334148;0.5554778843711791;1.0001238340902225
26.737384;1.0966794380824363;0.4167343374562309;0.3799828305658703;-0.4444441397872444;-0.4052683889803292;1.0000144400203783;10.000444135446235;0.41678281920900845;-0.43690000176611776;-0.436899990625265;0.3834159720556369;-0.40196801982280617;1.086842421189395;0.5554774326997826;1.000123252852547
