time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.747384;1.0966795025024667;0.4167335985344506;0.3799833306679697;-0.4444441397967085;-0.4052683888995808;1.0000161534026997;10.000444654465683;0.41678267826190124;-0.43690000137560125;-0.43689999095901383;0.38341520381178307;-0.4019680204544781;1.0868418546422522;0.555477007652755;1.000122670039224
26.757384;1.0966795862876988;0.41673284133736305;0.379983831352396;-0.4444441397980498;-0.4052683888368636;1.000017890135979;10.000443715646723;0.41678254838041406;-0.43690000097639153;-0.4368999912920618;0.38341442292361133;-0.4019680210951573;1.086841257531652;0.5554766103780606;1.0001220846428074
26.767384;1.0966796881617373;0.4167320663859566;0.37998433113673363;-0.44444413979109587;-0.4052683887905564;1.0000196533803436;10.00044132396147;0.416782429278828;-0.43690000056879047;-0.43689999162544385;0.3834136291400078;-0.40196802174351737;1.0868406384741052;0.5554762410065445;1.0001214974937858
26.777384;1.0966798067068244;0.41673127387636855;0.3799848280204859;-0.4444441397756337;-0.40526838875864735;1.0000214458973682;10.000437480522308;0.41678232079149585;-0.4369000001536996;-0.4368999919603527;0.3834128229499259;-0.40196802239801543;1.0868400061232097;0.5554758993045222;1.000120911167487
26.787384;1.0966799412122454;0.41673046352220666;0.379985319557971;-0.4444441397513858;-0.4052683887389499;1.0000232708632089;10.000432186098479;0.41678222261039616;-0.4368999997322319;-0.4368999922977847;0.3834120051814216;-0.4019680230571641;1.086839369008393;0.5554755847870785;1.000120329468939
26.797384;1.0966800924553313;0.4167296348721617;0.37998580323360653;-0.44444413971798186;-0.40526838872916143;1.0000251323543659;10.000425450402487;0.41678213421960464;-0.4368999993054125;-0.43689999263850243;0.3834111770593169;-0.4019680237198468;1.0868387346420518;0.5554752964619301;1.0001197572452407
26.807384;1.0966802630337693;0.41672878778292954;0.37998627696409276;-0.444444139675236;-0.40526838872685367;1.000027034511184;10.000417299991343;0.4167820549411898;-0.43689999887432157;-0.43689999298319476;0.3834103404881696;-0.40196802438507323;1.0868381083924705;0.5554750331597951;1.0001192004064556
26.817384;1.0966804565114465;0.41672792239002604;0.3799867393211471;-0.4444441396233795;-0.40526838872949433;1.0000289801846194;10.000407775386726;0.41678198392520244;-0.4368999984402076;-0.4368999933324975;0.3834094980972627;-0.40196802505146784;1.0868374933019394;0.5554747941555843;1.0001186654987044
26.827384;1.096680676163927;0.41672703861963467;0.3799871893616886;-0.44444413956295303;-0.4052683887344165;1.000030970558358;10.000396921928528;0.41678192005664055;-0.43689999800434326;-0.4368999936870191;0.38340865313536265;-0.40196802571707724;1.086836891121666;0.5554745792933264;1.000118158592377
26.837384;1.0966809243297588;0.4167261359198408;0.3799876263657358;-0.4444441394946374;-0.40526838873887905;1.0000330056502698;10.00038478875981;0.4167818617357132;-0.4368999975679369;-0.4368999940475235;0.38340780923470563;-0.40196802637945667;1.0868363034902662;0.5554743887168457;1.0001176842857387
26.847384;1.0966812016755743;0.416725213531696;0.37998804965593824;-0.4444441394191645;-0.40526838874014115;1.0000350846242747;10.00037143317892;0.4167818067289686;-0.4368999971322861;-0.43689999441494687;0.3834069699444772;-0.4019680270358142;1.0868357323031508;0.5554742224953065;1.0001172454225424
26.857384;1.0966815064263946;0.4167242709651235;0.3799884584625469;-0.4444441393372878;-0.40526838873531085;1.000037205747089;10.000356920094825;0.4167817523884928;-0.4368999966989715;-0.43689999479012825;0.3834061384965359;-0.40196802768325346;1.0868351796214852;0.5554740800112001;1.0001168432052374
26.867384;1.096681834717635;0.4167233082819934;0.3799888518395173;-0.4444441392497119;-0.40526838872134335;1.00003936647367;10.000341315905837;0.41678169606492416;-0.4368999962697901;-0.43689999517360745;0.3834053180048845;-0.4019680283190285;1.0868346479800404;0.55547395941656;1.0001164773286508
26.877384;1.0966821816131425;0.41672232618441446;0.37998922873748164;-0.4444441391569838;-0.40526838869552334;1.0000415637185205;10.000324684248863;0.4167816353069133;-0.43689999584637756;-0.43689999556568565;0.383404511549138;-0.4019680289407126;1.086834140881638;0.5554738577541196;1.0001161461189303
26.887384;1.0966825419542046;0.41672132607405327;0.3799895882419525;-0.4444441390595094;-0.40526838865584475;1.000043793938756;10.00030708925897;0.4167815678778647;-0.4368999954299122;-0.43689999596656415;0.38340372186661253;-0.4019680295464139;1.0868336622364094;0.5554737717495735;1.0001158469781013
26.897384;1.0966829108371872;0.4167203099688368;0.3799899296910887;-0.44444413895757245;-0.4052683886007832;1.00004605314326;10.000288603872825;0.41678149189059394;-0.4368999950211711;-0.436899996376402;0.38340295106188893;-0.4019680301349746;1.0868332149054096;0.5554736987233664;1.0001155771027714
26.907384;1.0966832833527016;0.41671928013254933;0.3799902524788672;-0.4444441388512318;-0.40526838852889613;1.000048337241206;10.000269318219209;0.41678140602514135;-0.4368999946207009;-0.436899996795282;0.38340220068174674;-0.40196803070590603;1.0868328002392276;0.555473636985323;1.0001153337999673
26.917384;1.0966836542220744;0.4167182385766074;0.37999055578514124;-0.4444441387403688;-0.40526838843872776;1.0000506422715145;10.000249341156861;0.4167813095893227;-0.4368999942288618;-0.4368999972230487;0.3834014719127116;-0.401968031259156;1.0868324189609218;0.5554735857006314;1.0001151140533726
26.927384;1.0966840184410365;0.4167171866406803;0.37999083843183107;-0.44444413862507487;-0.405268388328928;1.0000529639322886;10.000228789226405;0.4167812024697123;-0.43689999384572625;-0.43689999765912063;0.38340076561751457;-0.4019680317949966;1.086832072153064;0.5554735446536311;1.0001149141084733
26.937384;1.0966843723471602;0.4167161249094432;0.37999109890089294;-0.44444413850607783;-0.40526838819837;1.0000552970277117;10.000207772157868;0.41678108515155315;-0.43689999347105796;-0.4368999981024245;0.38340008237688783;-0.4019680323140231;1.0868317618899948;0.5554735139974852;1.000114729489918
26.947384;1.096684713780475;0.41671505351954946;0.3799913354918059;-0.44444413838476265;-0.4052683880461909;1.0000576357281858;10.000186391380876;0.41678095877498494;-0.4368999931045198;-0.436899998551351;0.3833994226121671;-0.4019680328171284;1.0868314914713137;0.5554734939542251;1.0001145546094703
26.957384;1.0966850415186224;0.41671397243535974;0.3799915463025487;-0.4444441382627229;-0.4052683878717772;1.0000599744513834;10.000164745481303;0.41678082501684316;-0.4368999927459149;-0.4368999990038136;0.38339878655915155;-0.40196803330531944;1.086831265155386;0.555473484654361;1.0001143820122718
26.967384;1.0966853550904867;0.4167128816198989;0.37999172912445794;-0.44444413814123385;-0.4052683876747729;1.0000623084604743;10.000142927577054;0.4167806856571077;-0.4368999923953246;-0.43689999945768;0.38339817422808775;-0.4019680337793497;1.0868310873403144;0.5554734861182404;1.0001142023160745
26.977384;1.0966856548972541;0.41671178139591136;0.37999188186726857;-0.4444441380211017;-0.40526838745508986;1.0000646337485957;10.000121020537183;0.41678054208413895;-0.4368999920530511;-0.4368999999112544;0.3833975857038129;-0.40196803423952;1.086830961509993;0.5554734981516803;1.0001140048477282
26.987384;1.096685941869308;0.4167106727637108;0.3799920031503603;-0.44444413790296156;-0.40526838721287034;1.0000669465915875;10.000099095470755;0.4167803951426312;-0.43689999171936844;-0.4369000003631927;0.3833970214196551;-0.4019680346857608;1.0868308900532238;0.5554735203449754;1.0001137781689309
26.997384;1.096686217134608;0.4167095572358303;0.37999209227741604;-0.4444441377876542;-0.4052683869485319;1.0000692436128025;10.000077212650018;0.41678024534304603;-0.4368999913944108;-0.43690000081208263;0.3833964818602019;-0.4019680351176013;1.0868308745386688;0.5554735524096297;1.000113510363191
27.007384;1.0966864824952465;0.4167084363914705;0.3799921490471187;-0.44444413767625274;-0.4052683866628575;1.0000715222177414;10.000055430326796;0.41678009312206316;-0.4368999910782613;-0.4369000012564612;0.38339596722711966;-0.4019680355339908;1.086830914912713;0.5554735944668738;1.00011318936749
27.017384;1.096686741132185;0.41670731169440145;0.37999217392433904;-0.4444441375697357;-0.4052683863569482;1.0000737800815074;10.000033817016256;0.4167799390138419;-0.436899990770922;-0.43690000169515836;0.38339547774581273;-0.40196803593330105;1.086831008751946;0.5554736470568616;1.000112803146873
27.027384;1.096686997537719;0.4167061846592547;0.37999216817217135;-0.4444441374688339;-0.4052683860321371;1.0000760137954754;10.000012453351236;0.41677978384075204;-0.43689999047203604;-0.4369000021272741;0.3833950140536551;-0.40196803631357;1.0868311521151126;0.5554737112012335;1.0001123399741252
27.037384;1.0966872566430883;0.4167050571016754;0.37999213358116174;-0.4444441373742085;-0.40526838568991785;1.0000782180174757;9.999991420038533;0.41677962871610824;-0.436899990180584;-0.4369000025518436;0.38339457697894375;-0.40196803667286213;1.0868313406939802;0.5554737885598832;1.0001117893416855
27.047384;1.0966875230334678;0.41670393126547345;0.3799920718930498;-0.4444441372864604;-0.40526838533181925;1.0000803855813432;9.999970786248797;0.41677947474185834;-0.43689998989496515;-0.4369000029677098;0.3833941671570212;-0.4019680370095583;1.0868315697773616;0.5554738813671453;1.0001111425025728
27.057384;1.0966878011192733;0.416702809730673;0.3799919843326922;-0.44444413720607184;-0.40526838495935796;1.0000825083705347;9.999950611161509;0.41677932292543574;-0.43689998961352017;-0.4369000033737398;0.38339378508457744;-0.40196803732241243;1.0868318336903802;0.5554739921357432;1.000110391551593
27.067384;1.0966880959977174;0.4167016951329115;0.37999187160383635;-0.44444413713366737;-0.40526838457410225;1.0000845784260384;9.999930950945853;0.41677917443068047;-0.43689998933491486;-0.43690000376898525;0.3833934313050953;-0.40196803761048727;1.0868321260725469;0.5554741233911732;1.0001095282577006
27.077384;1.096688413788374;0.4167005898058426;0.3799917342134698;-0.44444413707010566;-0.4052683841776631;1.0000865887297297;9.999911860614365;0.4167790306644437;-0.43689998905808003;-0.4369000041524028;0.38339310635763935;-0.4019680378731017;1.0868324408721277;0.5554742775269174;1.0001085441041184
27.087384;1.0966887611376925;0.41669949566174935;0.3799915727164259;-0.4444441370161384;-0.40526838377159513;1.0000885335984702;9.999893391080597;0.41677889306543164;-0.4368999887821361;-0.43690000452259353;0.38339281082997817;-0.40196803810980253;1.0868327727363394;0.5554744566208571;1.0001074308657847
27.097384;1.0966891447671925;0.4166984146091387;0.3799913876323528;-0.44444413697214247;-0.40526838335733745;1.0000904086643998;9.999875585604846;0.4167787627499109;-0.43689998850641215;-0.4369000048780945;0.38339254570273856;-0.40196803832041855;1.0868331164995224;0.5554746622725882;1.000106180869501
27.107384;1.0966895709870554;0.416697349063625;0.37999117919940884;-0.444444136938107;-0.4052683829362318;1.0000922107817543;9.999858479134113;0.41677864018520794;-0.43689998823029086;-0.4369000052177626;0.38339231257905637;-0.40196803850512847;1.086833467045681;0.5554748955829164;1.0001047873964262
27.117384;1.0966900447150862;0.41669630194670054;0.37999094731223015;-0.44444413691377654;-0.4052683825096198;1.0000939382324163;9.999842102315517;0.4167785251789329;-0.4368999879530442;-0.4369000055407782;0.38339211347759683;-0.40196803866442105;1.08683382031796;0.5554751570823977;1.0001032453240553
27.127384;1.0966905690730047;0.4166952762857002;0.37999069162764487;-0.4444441368989379;-0.40526838207891536;1.0000955906715343;9.999826488607791;0.41677841719174646;-0.43689998767386284;-0.436900005846473;0.3833919503583456;-0.40196803879898607;1.0868341743247292;0.5554754466914937;1.0001015511161784
27.137384;1.0966911460405535;0.4166942747888748;0.3799904116991963;-0.44444413689368334;-0.4052683816455172;1.000097168412667;9.999811678629758;0.4167783156886003;-0.4368999873919143;-0.4369000061342513;0.383391824921611;-0.40196803890961025;1.0868345290980372;0.5554757640351912;1.000099702077815
27.147384;1.0966917770372882;0.41669329973679414;0.3799901073009969;-0.4444441368984437;-0.4052683812107245;1.0000986715726405;9.999797718563217;0.41677822044993745;-0.4368999871062722;-0.4369000064036299;0.38339173875785165;-0.4019680389971768;1.0868348863274115;0.5554761089302052;1.000097696114665
27.157384;1.0966924630459745;0.41669235326569376;0.37998977891677255;-0.4444441369137822;-0.40526838077574284;1.0001000999367018;9.99978465500198;0.4167781317238884;-0.4368999868157998;-0.4369000066542415;0.3833916933196974;-0.40196803906269646;1.0868352491597688;0.5554764815928306;1.0000955326097631
27.167384;1.0966932045922424;0.4166914375715968;0.37998942796980195;-0.44444413694011237;-0.4052683803415812;1.0001014535360728;9.999772528215534;0.4167780500068931;-0.43689998651921813;-0.4369000068857378;0.38339168969031723;-0.4019680391072083;1.0868356215931094;0.5554768826861316;1.0000932131792826
27.177384;1.0966940015612543;0.4166905546105088;0.37998905658901627;-0.4444441369775146;-0.40526837990894465;1.000102732879972;9.999761365493548;0.41677797563890057;-0.4368999862153912;-0.4369000070977673;0.3833917285111795;-0.40196803913181944;1.0868360078570223;0.5554773136280113;1.0000907410185091
27.187384;1.096694852866459;0.4166897055810827;0.37998866704238754;-0.444444137025748;-0.40526837947836736;1.0001039384155002;9.999751181463242;0.4167779085223646;-0.4368999859035671;-0.4369000072901062;0.3833918100914117;-0.40196803913802276;1.08683641265718;0.5554777767885456;1.0000881197173086
27.197384;1.0966957560201807;0.4166888907678586;0.3799882610246735;-0.4444441370843902;-0.40526837905042296;1.0001050697621017;9.999741986070383;0.4167778480290483;-0.4368999855833671;-0.43690000746274454;0.383391934464861;-0.4019680391277985;1.0868368415901146;0.5554782749542004;1.0000853528206097
27.207384;1.0966967067687554;0.4166881097660529;0.3799878392770968;-0.4444441371529544;-0.4052683786257066;1.0001061257186703;9.99973378509905;0.41677779306054474;-0.43689998525461127;-0.4369000076157678;0.3833921011333971;-0.40196803910321915;1.0868373008457264;0.5554788104776384;1.0000824437908558
27.217384;1.096697699262654;0.4166873618652513;0.3799874019059304;-0.44444413723089915;-0.4052683782046338;1.0001071053734474;9.9997265708468;0.4167777422092083;-0.43689998491719756;-0.4369000077492607;0.3833923088196905;-0.4019680390659105;1.0868377965980092;0.5554793849111398;1.0000793960930539
27.227384;1.0966987267474928;0.4166866464797721;0.37998694891466994;-0.4444441373174631;-0.40526837778745056;1.0001080088405974;9.999720318709896;0.41677769389359576;-0.4368999845710777;-0.43690000786344657;0.3833925558494473;-0.4019680390168749;1.086838334717197;0.5554799990654097;1.0000762137872767
27.237384;1.0966997820005506;0.4166859633799534;0.37998648033599536;-0.44444413741149;-0.4052683773745508;1.000108836610049;9.999714992394042;0.41677764641166803;-0.43689998421613174;-0.43690000795875505;0.38339284077715696;-0.40196803895683486;1.0868389208058056;0.555480652997363;1.000072902495382
27.247384;1.09670085747292;0.41668531268422954;0.3799859961216905;-0.4444441375115555;-0.4052683769666525;1.000109588397851;9.999710551007427;0.41677759800804237;-0.43689998385194084;-0.4369000080355425;0.38339316251092465;-0.4019680388866738;1.0868395600488623;0.5554813459832528;1.0000694700166195
27.257384;1.0967019459704554;0.4166846947688909;0.3799854961839304;-0.44444413761622636;-0.4052683765646303;1.0001102626020246;9.999706952611593;0.41677754693840274;-0.4368999834778471;-0.4369000080938802;0.3833935201041029;-0.4019680388075136;1.0868402568894258;0.5554820767834021;1.0000659259760447
27.267384;1.0967030415562062;0.4166841101318734;0.37998498052006696;-0.4444441377240878;-0.40526837616934586;1.0001108569056119;9.999704150020362;0.41677749162488087;-0.43689998309336725;-0.43690000813381286;0.3833939126981288;-0.4019680387204908;1.086841014717354;0.5554828440157813;1.0000622811031479
27.277384;1.0967041396213162;0.41668355926034467;0.37998444923056107;-0.4444441378335453;-0.4052683757816505;1.0001113693768788;9.999702088864623;0.4167774310311228;-0.4368999826984272;-0.4369000081556725;0.38339433967072356;-0.4019680386264779;1.0868418351891234;0.5554836462470366;1.0000585472716206
27.287384;1.0967052364323928;0.4166830424151256;0.379983902466865;-0.44444413794266924;-0.40526837540242805;1.0001117987933619;9.999700716403662;0.41677736478051175;-0.43689998229318705;-0.436900008160155;0.38339480066964376;-0.4019680385259375;1.0868427177953968;0.555484481915904;1.0000547377252205
27.297384;1.0967063289580836;0.4166825594022092;0.3799833403092179;-0.44444413804940086;-0.40526837503259866;1.0001121446013976;9.999699987215124;0.4167772926698146;-0.4368999818777822;-0.43690000814850966;0.3833952954257899;-0.4019680384190269;1.0868436607763625;0.5554853495932033;1.0000508665382217
27.307384;1.0967074145398663;0.41668210984099413;0.3799827625702101;-0.4444441381520328;-0.40526837467307164;1.0001124074833072;9.99969985806121;0.4167772141058112;-0.4368999814521538;-0.43690000812267565;0.3833958237516436;-0.4019680383057929;1.0868446627015027;0.5554862484874665;1.0000469482749552
27.317384;1.0967084901447024;0.4166816937482325;0.37998216879793834;-0.4444441382494543;-0.40526837432473983;1.0001125899448107;9.999700283897068;0.41677712803361816;-0.4368999810160009;-0.436900008084917;0.38339638563517753;-0.40196803818636334;1.0868457232201796;0.5554871785262835;1.000042998441748
27.327384;1.0967095523250865;0.4166813115144498;0.37998155862919064;-0.44444413834107116;-0.405268373988494;1.0001126959578581;9.999701219786479;0.41677703333701127;-0.4368999805688987;-0.43690000803734824;0.3833969809244802;-0.4019680380611042;1.0868468427839655;0.5554881398024497;1.0000390334615996
27.337384;1.096710597955334;0.41668096317008835;0.3799809321564876;-0.444444138426727;-0.4052683736650933;1.0001127298603334;9.999702623936825;0.4167769292772612;-0.436899980110386;-0.436900007981816;0.3833976089971085;-0.40196803793042557;1.0868480226224786;0.5554891317834908;1.0000350695294908
27.347384;1.096711624271224;0.416680647724043;0.37998029009138456;-0.44444413850663655;-0.40526837335500193;1.0001126956820612;9.999704460031408;0.416776815475473;-0.43689997963995153;-0.4369000079198802;0.3833982689049764;-0.40196803779432705;1.0868492657631328;0.5554901529060411;1.0000311210932278
27.357384;1.0967126283123008;0.4166803630083853;0.3799796337910796;-0.4444441385811238;-0.4052683730583691;1.0001125971737672;9.999706695489296;0.4167766914794311;-0.43689997915711354;-0.4369000078527148;0.38339895959766873;-0.40196803765222777;1.0868505774087884;0.5554912008356174;1.0000271999750026
27.367384;1.09671360719129;0.41668010583232734;0.3799789650741345;-0.4444441386503019;-0.40526837277505956;1.0001124377677926;9.999709294124838;0.41677655648576334;-0.43689997866155394;-0.4369000077811755;0.38339967993495816;-0.4019680375030533;1.0868519632677018;0.5554922729206719;1.0000233158942422
27.377384;1.0967145591850296;0.41667987229876974;0.3799782859810565;-0.44444413871404764;-0.40526837250473924;1.0001122203748478;9.999712209949502;0.41677640948179556;-0.4368999781531781;-0.4369000077060807;0.3834004285869001;-0.4019680373452678;1.086853428150991;0.5554933664993799;1.000019477749894
27.387384;1.0967154844675346;0.41667965827200854;0.37997759871201736;-0.4444441387722335;-0.40526837224718;1.0001119469364432;9.999715386329912;0.41677624954568143;-0.4368999776321309;-0.43690000762836373;0.3834012038048584;-0.40196803717693064;1.0868549769146827;0.555494479097223;1.0000156940833702
27.397384;1.0967163847992847;0.41667945979185234;0.3799769054741343;-0.444444138824969;-0.4052683720026782;1.0001116174784075;9.999718757124556;0.41677607595148375;-0.4368999770988856;-0.4369000075489162;0.38340200316537687;-0.40196803699584677;1.0868566157055302;0.5554956082633598;1.0000119725518575
27.407384;1.0967172625193016;0.41667927332302557;0.3799762082009936;-0.44444413887280615;-0.4052683717722573;1.0001112295573602;9.99972224647284;0.4167758879590081;-0.4368999765543982;-0.43690000746839286;0.3834028235437699;-0.40196803679975834;1.0868583511976602;0.5554967511741367;1.0000083194414318
27.417384;1.0967181200508396;0.41667909584802154;0.3799755085632948;-0.44444413891680046;-0.4052683715574931;1.0001107787529016;9.99972576724183;0.4167756845616913;-0.4368999760001062;-0.4369000073872017;0.38340366141812515;-0.4019680365865636;1.0868601888177096;0.555497904483305;1.0000047396015401
27.427384;1.0967189603581806;0.41667892461081124;0.3799748082302499;-0.44444413895823276;-0.4052683713600235;1.0001102594181746;9.999729220138372;0.41677546441945484;-0.4368999754377224;-0.43690000730560674;0.3834045131897826;-0.4019680363544102;1.086862131926391;0.5554990646294384;1.000001236371421
27.437384;1.0967197869768008;0.4166787566843008;0.3799741088272414;-0.44444413899816965;-0.4052683711810183;1.0001096652786676;9.999732493930402;0.4167752258621227;-0.4368999748689345;-0.4369000072238328;0.3834053752343223;-0.40196803610161447;1.0868641816610316;0.5555002287611776;0.9999978112885408
27.447384;1.0967206030311873;0.41667858894138465;0.37997341153421815;-0.4444441390373357;-0.4052683710209731;1.0001089902153832;9.999735468832574;0.4167749669473399;-0.4368999742950553;-0.4369000071421637;0.3834062441246137;-0.4019680358265465;1.0868663364754048;0.5555013954073853;0.999994464021842
27.457384;1.0967214105455663;0.41667841833054653;0.3799727169290814;-0.44444413907644204;-0.40526837087972395;1.0001082290295593;9.999738027143163;0.41677468548480234;-0.43689997371685957;-0.4369000070610182;0.3834071171358111;-0.4019680355274892;1.0868685922960242;0.5555025639116767;0.9999911926657233
27.467384;1.0967222105236045;0.4166782420533027;0.3799720251119913;-0.44444413911661523;-0.4052683707565328;1.0001073778964944;9.999740067275875;0.4167743790102193;-0.4368999731349015;-0.43690000698099307;0.38340799248941726;-0.40196803520247293;1.0868709438247501;0.5555037336867433;0.9999879941033587
27.477384;1.0967230029049415;0.41667805765938065;0.37997133567003066;-0.4444441391593433;-0.4052683706504933;1.000106434350948;9.999741512216717;0.416774045105252;-0.4368999725500603;-0.4369000069029188;0.38340886937146434;-0.4019680348491686;1.086873385512712;0.5555049043233348;0.9999848647960567
27.487384;1.0967237861967754;0.4166778631343831;0.37997064771975597;-0.4444441392058448;-0.4052683705609495;1.0001053967954343;9.999742307885837;0.4167736818620429;-0.4368999719637204;-0.4369000068278147;0.38340974775478365;-0.4019680344649374;1.086875911619011;0.5555060760343374;0.9999818018944957
27.497384;1.0967245580006135;0.4166776570630907;0.37996996027603913;-0.4444441392566102;-0.4052683704873937;1.0001042643008415;9.999742414649893;0.4167732879511788;-0.4368999713775981;-0.4369000067566482;0.3834106278081736;-0.401968034047219;1.0868785162003756;0.5555072497887192;0.9999788035407167
27.507384;1.0967253166063626;0.41667743872567986;0.37996927248023704;-0.44444413931150845;-0.40526837042925207;1.0001030367807668;9.999741799177121;0.416772862455951;-0.4368999707936665;-0.4369000066900902;0.3834115093130541;-0.4019680335940961;1.0868811928542885;0.5555084270781087;0.9999758682463445
27.517384;1.096726061529805;0.41667720792834545;0.3799685834845296;-0.44444413937011346;-0.4052683703859551;1.000101714826665;9.99974043021155;0.4167724047838352;-0.43689997021412713;-0.43690000662833367;0.3834123915037645;-0.40196803310439966;1.0868839340545982;0.5555096097581423;0.9999729942732413
27.527384;1.0967267923714514;0.4166769648937823;0.3799678924112777;-0.44444413943208805;-0.40526837035692187;1.000100299312488;9.999738276436725;0.4167719147746786;-0.43689996964120376;-0.43690000657092565;0.3834132731478027;-0.40196803257731845;1.0868867310107508;0.555510800068618;0.9999701792716007
27.537384;1.096727507916407;0.4166767104086684;0.37996719866454476;-0.44444413949738903;-0.4052683703413622;1.000098790965738;9.999735304960094;0.4167713929384883;-0.4368999690769275;-0.4369000065167572;0.38341415263782785;-0.4019680320122645;1.0868895741826254;0.5555120003889366;0.9999674198821855
27.547384;1.0967282066249286;0.4166764458600337;0.37996650235899415;-0.444444139566041;-0.40526837033826296;1.0000971906661775;9.999731483779609;0.416770840608122;-0.43689996852305174;-0.43690000646433286;0.383415028164572;-0.40196803140912096;1.0868924539348022;0.5555132127225779;0.9999647117812374
27.557384;1.0967288879698258;0.4166761729301605;0.3799658043963601;-0.44444413963801427;-0.40526837034660484;1.0000955009834818;9.999726784751731;0.4167702599335535;-0.4368999679810515;-0.43690000641221216;0.3834158979524167;-0.4019680307682814;1.0868953610895298;0.555514438477843;0.999962050774988
27.567384;1.0967295532381243;0.4166758931755208;0.3799651060866414;-0.4444441397135023;-0.40526837036563085;1.0000937267464054;9.999721179817291;0.41676965361413476;-0.4368999674522273;-0.4369000063592072;0.38341676030809013;-0.4019680300903863;1.0868982870804582;0.5555156788189874;0.9999594340938573
27.577384;1.096730204777535;0.4166756077587391;0.3799644086663197;-0.44444413979305797;-0.4052683703950728;1.0000918735355435;9.99971463520968;0.416769024455901;-0.4368999669379278;-0.4369000063042145;0.38341761345837155;-0.40196802937617737;1.0869012237598714;0.5555169349505741;0.9999568607997897
27.587384;1.0967308447033057;0.4166753173640224;0.3799637130967543;-0.4444441398774632;-0.4052683704351311;1.0000899464957471;9.999707110031999;0.41676837515362714;-0.4368999664398168;-0.43690000624616465;0.3834184553716492;-0.40196802862667186;1.086904163423643;0.5555182079565393;0.999954331602816
27.597384;1.0967314749789276;0.4166750223216078;0.37996302030456974;-0.4444441399676125;-0.40526837048617004;1.0000879507736322;9.999698558054593;0.4167677083697644;-0.43689996595991576;-0.43690000618411695;0.38341928380243123;-0.4019680278434672;1.0869070995145775;0.5555194988213912;0.9999518487616699
27.607384;1.0967320984177364;0.4166747229348559;0.3799623315236743;-0.4444441400643089;-0.40526837054855086;1.000085892383589;9.999688926466654;0.4167670267514307;-0.43689996550033083;-0.43690000611713725;0.3834200965304722;-0.4019680270288095;1.0869100275724708;0.5555208086203667;0.9999494157595876
27.617384;1.0967327189274065;0.41667441972833147;0.37996164816787426;-0.4444441401678928;-0.4052683706227311;1.0000837785660213;9.999678152999497;0.41676633271749153;-0.4368999650630198;-0.43690000604410173;0.3834208913426931;-0.40196802618535066;1.0869129451179527;0.5555221381534822;0.9999470362001992
27.627384;1.0967333412658666;0.4166741134556442;0.3799609712370733;-0.4444441402779534;-0.405268370709213;1.0000816177076357;9.999666171331903;0.4167656283571176;-0.4368999646497214;-0.43690000596374395;0.3834216658063124;-0.4019680253159679;1.086915850385636;0.5555234873654219;0.9999447126021942
27.637384;1.0967339708400912;0.4166738050637935;0.3799603008953689;-0.4444441403933318;-0.40526837080833106;1.0000794187979534;9.999652917885951;0.4167649156738862;-0.4368999642618473;-0.4369000058750362;0.38342241736099103;-0.4019680244237382;1.0869187414176125;0.5555248554729462;0.9999424462962724
27.647384;1.0967346130528919;0.41667349572514417;0.37995963676089745;-0.44444414051238507;-0.40526837092020396;1.0000771904155688;9.999638330847016;0.41676419693593464;-0.43689996390039093;-0.4369000057775164;0.3834231437233758;-0.4019680235117531;1.0869216160144541;0.5555262415697587;0.9999402384745629
27.657384;1.0967352728413926;0.4166731866389683;0.37995897867433814;-0.44444414063323756;-0.4052683710447437;1.0000749401933866;9.99962234952878;0.4167634747772736;-0.4368999635660541;-0.4369000056710716;0.3834238431943217;-0.4019680225828728;1.0869244716917539;0.5555276448769366;0.999938091107052
27.667384;1.0967359549653624;0.4166728785634991;0.3799583272637109;-0.4444441407537979;-0.4052683711816421;1.0000726753168634;9.999604916349453;0.41676275188332906;-0.4368999632595465;-0.4369000055555189;0.38342451465402816;-0.40196802163974193;1.0869273053217336;0.5555290645529657;0.9999360068047551
27.677384;1.0967366637405263;0.41667257162709226;0.3799576840724207;-0.444444140871802;-0.4052683713305185;1.000070402932182;9.999585977555913;0.41676203060595396;-0.4368999629817464;-0.43690000543043395;0.3834251574061979;-0.4019680206848881;1.0869301130856597;0.5555304993978877;0.9999339886271316
27.687384;1.096737401758588;0.4166722654028353;0.3799570514561321;-0.444444140985144;-0.4052683714910977;1.000068129462715;9.999565485058671;0.4167613129597625;-0.43689996273355075;-0.43690000529507617;0.38342577107842857;-0.40196801972056895;1.0869328911157425;0.5555319476303237;0.9999320404779468
27.697384;1.0967381692852214;0.41667195878505003;0.3799564323374792;-0.4444441410921877;-0.4052683716631521;1.0000658596092729;9.999543402092371;0.4167606008146973;-0.43689996251566066;-0.4369000051484238;0.38342635558421784;-0.40196801874850135;1.086935636304165;0.5555334067091319;0.9999301667293625
27.707384;1.096738965356248;0.4166716499471772;0.3799558299523389;-0.44444414119182307;-0.4052683718462904;1.0000635966154678;9.999519710582547;0.41675989586119244;-0.4368999623286014;-0.43690000498942116;0.3834269110751854;-0.4019680177697953;1.0869383465134854;0.5555348733097177;0.9999283709942093
27.717384;1.0967397888475066;0.41667133682356905;0.3799552478353059;-0.4444441412834051;-0.40526837203984617;1.000061343531804;9.999494412990165;0.4167591994363025;-0.4368999621728631;-0.4369000048172869;0.3834274376678076;-0.4019680167851393;1.0869410203328205;0.5555363437547621;0.9999266556936803
27.727384;1.0967406382291898;0.41667101773221266;0.379954689758064;-0.4444441413665418;-0.4052683722429666;1.0000591036737259;9.99946752737212;0.41675851253783963;-0.43689996204890746;-0.43690000463173523;0.3834279351027597;-0.4019680157951204;1.0869436570162245;0.5555378146354364;0.9999250225567613
27.737384;1.0967415114163752;0.416670691478516;0.37995415929502474;-0.44444414144069744;-0.40526837245488195;1.0000568802908614;9.999439080210577;0.41675783594844745;-0.4368999619570509;-0.43690000443299887;0.3834284028485643;-0.40196801480055205;1.0869462561946759;0.5555392830975391;0.9999234731373849
27.747384;1.096742406290176;0.4166703571275762;0.37995365946629645;-0.4444441415049933;-0.4052683726751312;1.000054676508954;9.999409100150412;0.4167571702382071;-0.4368999618972912;-0.43690000422171227;0.38342884032585695;-0.4019680138026032;1.0869488172114325;0.5555407467763899;0.9999220090577138
27.757384;1.0967433212727853;0.41667001412935895;0.37995319282377454;-0.4444441415585782;-0.4052683729033636;1.0000524951792182;9.999377620693389;0.4167565157463786;-0.43689996186923896;-0.43690000399871803;0.3834292466788074;-0.4019680128026571;1.086951339023653;0.555542203610733;0.999920631738802
27.767384;1.096744255755921;0.41666966266812855;0.37995276178654036;-0.4444441416012362;-0.4052683731389893;1.0000503382564412;9.999344689265667;0.4167558727474591;-0.43689996187234204;-0.43690000376478094;0.38342962048329804;-0.40196801180215025;1.0869538203137137;0.5555436517159892;0.9999193416198374
27.777384;1.0967452098516453;0.4166693036552118;0.37995236885565264;-0.444444141633564;-0.4052683733811959;1.0000482064512688;9.999310364553718;0.41675524168872935;-0.4368999619061524;-0.43690000352044134;0.38342995996838664;-0.4019680108025381;1.086956258742156;0.5555450895366538;0.9999181376739561
27.787384;1.0967461838795485;0.4166689384658601;0.3799520163896711;-0.44444414165666946;-0.40526837362902185;1.000046099519975;9.999274704906295;0.41675462328690416;-0.4368999619703925;-0.43690000326610223;0.3834302635727564;-0.4019680098052406;1.0869586502763782;0.5555465161844424;0.999917017541683
27.797384;1.0967471783254512;0.41666856877248704;0.37995170613147444;-0.44444414167171914;-0.40526837388130316;1.0000440167272873;9.999237767685957;0.4167540185683298;-0.436899962064948;-0.4369000030021548;0.3834305303677967;-0.40196800881152334;1.0869609897154837;0.5555479313314674;0.9999159776269231
27.807384;1.0967481936788965;0.4166681964487907;0.37995143893742567;-0.444444141679467;-0.4052683741368316;1.000041957417534;9.999199618734059;0.4167534290208638;-0.4368999621897652;-0.43690000272907586;0.38343076018272804;-0.40196800782252096;1.0869632715653093;0.5555493344743214;0.9999150131168191
27.817384;1.0967492302374517;0.41666782335939095;0.37995121478907473;-0.4444441416800563;-0.405268374394586;1.0000399216619125;9.999160335953555;0.41675285672013984;-0.43689996234461814;-0.43690000244749255;0.3834309533166991;-0.4019680068395154;1.0869654904783044;0.5555507242946882;0.9999141184921282
27.827384;1.0967502883502975;0.41666745094305174;0.37995103289300597;-0.4444441416733174;-0.40526837465373855;1.0000379104801453;9.999120001673157;0.41675230403790303;-0.436899962529056;-0.43690000215829083;0.38343111003570146;-0.4019680058641743;1.086967641297376;0.5555520988416199;0.9999132878514332
27.837384;1.0967513679875494;0.4166670800182515;0.3799508917874882;-0.444444141659121;-0.405268374913604;1.0000359257987905;9.999078695033557;0.4167517729545666;-0.43689996274261217;-0.43690000186280903;0.38343123056598327;-0.40196800489849177;1.0869697189333782;0.5555534562208829;0.999912514348158
27.847384;1.0967524673247075;0.41666671117400533;0.37995078947693006;-0.4444441416374872;-0.40526837517376774;1.0000339704475134;9.999036494384582;0.41675126475060564;-0.43689996298485884;-0.43690000156290515;0.3834313155745904;-0.4019680039444771;1.086971718540454;0.5555547947614994;0.9999117900563037
27.857384;1.0967535821793604;0.4166663450532669;0.37995072349416026;-0.44444414160865536;-0.4052683754342229;1.0000320477605247;9.998993481952054;0.41675078056357856;-0.43689996325518704;-0.4369000012607333;0.38343136635303404;-0.401968003003728;1.0869736358111484;0.5555561126263966;0.9999111068623324
27.867384;1.0967547068764187;0.41666598216992995;0.3799506909957966;-0.4444441415730918;-0.405268375695208;1.000030160726226;9.998949743448879;0.41675032204391904;-0.4368999635527947;-0.436900000958295;0.3834313845961419;-0.4019680020771962;1.0869754670322247;0.5555574077398212;0.999910457319912
27.877384;1.0967558351059112;0.41666562290690784;0.37995068901959067;-0.4444441415313632;-0.40526837595693554;1.0000283115987176;9.998905369574286;0.416749891170367;-0.4368999638770069;-0.43690000065712375;0.38343137217378215;-0.40196800116539183;1.0869772093954702;0.5555586784195891;0.9999098350277097
27.887384;1.0967569601413272;0.4166652676752192;0.37995071462845875;-0.4444441414840499;-0.40526837621960515;1.0000265027847777;9.998860459718975;0.41674948964360714;-0.43689996422741656;-0.4369000003583434;0.38343133090184167;-0.40196800026873647;1.0869788617736478;0.5555599243396092;0.9999092343611496
27.897384;1.0967580750254262;0.4166649167521052;0.37995076484142454;-0.4444441414316992;-0.4052683764835846;1.000024738020726;9.99881511934383;0.4167491187140793;-0.4368999646036889;-0.43690000006283347;0.383431262385847;-0.4019679993876623;1.086980424879982;0.5555611468240336;0.9999086498138101
27.907384;1.096759172815597;0.4166645699374293;0.3799508366210289;-0.44444414137460975;-0.40526837674946414;1.000023022127688;9.998769452156628;0.4167487792992482;-0.4368999650054205;-0.43689999977138727;0.38343116809497935;-0.4019679985225145;1.0869819002024523;0.5555623480959501;0.999908075635403
27.917384;1.0967602464500945;0.416664226373468;0.3799509271401926;-0.44444414131250676;-0.4052683770179988;1.0000213600471592;9.998723551608327;0.41674847201792536;-0.43689996543226683;-0.4368999994850209;0.3834310494877151;-0.4019679976735243;1.0869832889431201;0.5555635304331267;0.9999075059452733
27.927384;1.0967612886668174;0.4166638847442205;0.3799510342143064;-0.4444441412444488;-0.40526837728997844;1.0000197568733027;9.998677494916716;0.41674819719004985;-0.4368999658841539;-0.43689999920518985;0.3834309081025549;-0.40196799684085577;1.0869845918998073;0.5555646959455917;0.9999069353530149
27.937384;1.0967622923593032;0.41666354362674995;0.3799511565245828;-0.44444414116916203;-0.40526837756607287;1.000018218028423;9.99863134385329;0.4167479548947259;-0.4368999663612389;-0.43689999893360293;0.38343074547222256;-0.40196799602464894;1.086985809855585;0.5555658465867926;0.9999063597789888
27.947384;1.0967632508070015;0.41666320152682473;0.37995129347519274;-0.44444414108567176;-0.4052683778467717;1.0000167481671614;9.99858514680538;0.41674774511406587;-0.43689996686365473;-0.4368999986718776;0.3834305628079703;-0.40196799522513665;1.0869869437986626;0.5555669837225203;0.9999057767099969
27.957384;1.0967641578542464;0.4166628568826491;0.3799514448169783;-0.44444414099372487;-0.4052683781323178;1.0000153504080935;9.998538937343408;0.416747567854469;-0.43689996739134046;-0.43689999842142374;0.3834303609074802;-0.40196799444269693;1.0869879945755905;0.5555681075100926;0.9999051844634336
27.967384;1.0967650084312364;0.41666250839758634;0.3799516104325574;-0.44444414089358736;-0.40526837842261526;1.0000140274245293;9.99849273739274;0.416747423215754;-0.43689996794388336;-0.4368999981835514;0.3834301404370321;-0.40196799367776204;1.0869889623240347;0.5555692170037471;0.9999045813988918
27.977384;1.096765798520761;0.4166621551054462;0.37995179046039834;-0.44444414078562455;-0.4052683787173104;1.0000127824969671;9.998446562669972;0.4167473114107827;-0.4368999685202806;-0.43689999795956497;0.38342990224661416;-0.4019679929308926;1.0869898463030139;0.5555703109384365;0.9999039661311021
27.987384;1.0967665242471023;0.4166617959668954;0.3799519852746222;-0.4444441406702914;-0.4052683790159595;1.0000116193694186;9.998400418592851;0.41674723265581737;-0.4368999691188649;-0.43689999775079064;0.3834296475428518;-0.4019679922029939;1.0869906451395739;0.5555713881477959;0.9999033376910084
27.997384;1.096767181370972;0.41666142988030136;0.37995219524849466;-0.44444414054842984;-0.4052683793180435;1.0000105423074874;9.99835429308622;0.4167471870466813;-0.4368999697374668;-0.4368999975585808;0.3834293779858347;-0.40196799149531964;1.086991357202908;0.5555724473056745;0.9999026947345211
28.007384;1.0967677652468242;0.41666105626287603;0.37995242063667295;-0.4444441404213734;-0.4052683796228278;1.0000095560505642;9.99830815951651;0.41674717447171106;-0.43689997037357403;-0.4368999973842169;0.3834290957995402;-0.401967990809227;1.0869919808809168;0.5555734869005241;0.9999020349359737
28.017384;1.096768270480073;0.4166606753620081;0.37995266137558686;-0.44444414029067064;-0.40526837992932085;1.0000086646411983;9.998261988599804;0.41674719465437854;-0.4368999710242722;-0.4368999972288718;0.3834288037756075;-0.4019679901459599;1.0869925150088648;0.5555745055886583;0.9999013552023266
28.027384;1.0967686907427698;0.41666028796986804;0.3799529167746967;-0.4444441401576262;-0.4052683802364894;1.000007870314528;9.998215755949078;0.4167472475676935;-0.43689997168618533;-0.43689999709381505;0.3834285049358539;-0.40196798950664586;1.0869929594936145;0.5555755020935289;0.9999006521089308
28.037384;1.0967690190211823;0.41665989495110006;0.3799531854162255;-0.444444140022988;-0.40526838054347375;1.0000071732055922;9.998169436890558;0.4167473338289436;-0.43689997235581485;-0.43689999698054033;0.3834282021194783;-0.40196798889232105;1.0869933152288012;0.5555764748252019;0.9998999221234864
28.047384;1.0967692480744229;0.41665949710489186;0.37995346524198775;-0.44444413988703263;-0.40526838084962546;1.000006571480313;9.99812300192806;0.41674745443777805;-0.43689997303003486;-0.4368999968906024;0.38342789795481436;-0.40196798830382763;1.0869935831809465;0.5555774218345794;0.9998991615614167
28.057384;1.0967693710929656;0.4166590953810002;0.3799537537200543;-0.4444441397499171;-0.4052683811545726;1.000006062162389;9.998076424522047;0.416747610148437;-0.43689997370636063;-0.4368999968254834;0.3834275949855036;-0.4019679877418349;1.086993763644118;0.5555783410263031;0.9998983666126726
28.067384;1.0967693824662228;0.41665869096886;0.37995404812351274;-0.4444441396118844;-0.405268381458343;1.0000056425632682;9.998029690014842;0.416747801263605;-0.4368999743831054;-0.4368999967867294;0.38342729553579746;-0.40196798720699584;1.0869938560014314;0.5555792303150863;0.9998975338432136
28.077384;1.096769278432069;0.4166582849741723;0.37995434588280425;-0.44444413947322525;-0.4052683817613692;1.0000053109532248;9.99798280034172;0.4167480277540205;-0.4368999750592747;-0.43689999677608116;0.38342700144244923;-0.4019679866998353;1.08699385878826;0.5555800873953548;0.9998966607401938
28.087384;1.096769057037845;0.41665787800617965;0.3799546448264592;-0.4444441393341647;-0.40526838206427834;1.0000050658504498;9.997935777063557;0.4167482889861435;-0.4368999757340887;-0.4368999967952615;0.38342671392312444;-0.40196798622052604;1.0869937699338779;0.5555809093501256;0.999895745607693
28.097384;1.0967687175513452;0.41665747016539273;0.37995494320251755;-0.44444413919485565;-0.40526838236758184;1.000004905426105;9.99788865290387;0.4167485833501128;-0.43689997640672107;-0.4368999968456014;0.3834264335947705;-0.40196798576895926;1.0869935869993388;0.5555816927569864;0.999894787143028
28.107384;1.0967682603596125;0.41665706132853153;0.37995523959649613;-0.4444441390555662;-0.40526838267157966;1.0000048277687827;9.997841454403325;0.41674890860262676;-0.4368999770763236;-0.43689999692792647;0.3834261605854675;-0.40196798534484895;1.0869933074219666;0.5555824341663022;0.9998937842425736
28.117384;1.0967676869225553;0.4166566515062555;0.3799555328531973;-0.4444441389168338;-0.40526838297652346;1.0000048308117777;9.997794194243546;0.416749262707363;-0.43689997774177414;-0.4368999970427492;0.38342589473140143;-0.4019679849475786;1.0869929287287845;0.5555831303965411;0.9998927358872894
28.127384;1.0967669986777058;0.4166562412614014;0.379955822138722;-0.4444441387793514;-0.40526838328281983;1.0000049118409124;9.99774687388495;0.4167496444334257;-0.43689997840145645;-0.43689999719042966;0.38342563570220495;-0.40196798457603167;1.086992448607808;0.555583778433332;0.9998916411680012
28.137384;1.096766195812671;0.4166558318382743;0.3799561071675737;-0.44444413864373106;-0.40526838359122996;1.0000050674352732;9.997699486323144;0.4167500532911923;-0.43689997905366895;-0.4368999973712062;0.38342538295258854;-0.4019679842287143;1.0869918648675005;0.5555843749870032;0.9998904996817759
28.147384;1.0967652774543089;0.4166554248024765;0.37995638829871453;-0.44444413851041814;-0.4052683839029773;1.000005293790317;9.997652019904706;0.41675048887013644;-0.43689997969712613;-0.43689999758527176;0.383425135771253;-0.4019679839040902;1.0869911754375179;0.5555849162189412;0.9998893117076117
28.157384;1.0967642426740465;0.4166550215528503;0.3799566664121219;-0.44444413837967833;-0.4052683842195459;1.000005586834668;9.997604465811685;0.41675095029945747;-0.4368999803308841;-0.4368999978327868;0.38342489347518866;-0.4019679836008358;1.0869903788938016;0.5555853981418333;0.9998880776790283
28.167384;1.0967630905171397;0.41665462308141016;0.3799569428141894;-0.44444413825142043;-0.4052683845423051;1.0000059419146567;9.997556824527473;0.41675143639450946;-0.43689998095397137;-0.4368999981137419;0.38342465550511945;-0.40196798331792916;1.086989474988985;0.5555858173761873;0.9998867976440065
28.177384;1.0967618192221942;0.4166542300169065;0.3799572192093273;-0.44444413812507066;-0.4052683848723173;1.0000063537132884;9.997509107313777;0.416751946007386;-0.43689998156519616;-0.43689999842783456;0.38342442153796125;-0.40196798305459674;1.0869884642317411;0.5555861716327162;0.9998854713507689
28.187384;1.0967604260170905;0.41665384269881045;0.37995749748087415;-0.44444413799981575;-0.4052683852103595;1.0000068169328526;9.99746133328633;0.4167524779795016;-0.43689998216317677;-0.4368999987744255;0.38342419163306685;-0.4019679828102054;1.0869873473855847;0.5555864597704793;0.9998840988737515
28.197384;1.096758907662593;0.41665346116230434;0.3799577794055565;-0.4444441378750083;-0.40526838555708;1.000007327424989;9.997413525264436;0.4167530309632261;-0.4368999827463524;-0.4368999991526364;0.3834239661607127;-0.4019679825841907;1.0869861255478461;0.5555866815081554;0.9998826813875149
28.207384;1.096757261514001;0.41665308524257444;0.3799580667402979;-0.4444441377503915;-0.40526838591321485;1.0000078831246069;9.997365709139578;0.41675360360027836;-0.4368999833128306;-0.4368999995614977;0.38342374564021964;-0.4019679823759266;1.0869848000685451;0.5555868367461508;0.9998812214460667
28.217384;1.0967554866332678;0.4166527148230509;0.3799583613373841;-0.4444441376260429;-0.4052683862796414;1.000008484145761;9.997317919216817;0.4167541948551196;-0.43689998386027806;-0.4368999999999442;0.38342353072052054;-0.401967982184619;1.0869833725051519;0.5555869248271796;0.999879722582506
28.227384;1.0967535839882447;0.4166523500646917;0.3799586647774955;-0.4444441375021661;-0.4052683866572001;1.0000091319559241;9.99727020520852;0.4167548038403503;-0.43689998438610506;-0.4369000004668012;0.3834233222592945;-0.4019679820093657;1.086981845204435;0.5555869445131705;0.9998781886916596
28.237384;1.096751555609492;0.4166519916801012;0.3799589781011713;-0.4444441373790185;-0.40526838704639256;1.0000098282158056;9.99722262878306;0.41675542916846076;-0.43689998488791204;-0.4369000009608631;0.38342312139807655;-0.40196798184917654;1.086980221501455;0.5555868946938248;0.999876623640536
28.247384;1.0967494033038054;0.41665164112024156;0.3799593021365354;-0.4444441372570083;-0.405268387447107;1.0000105739996734;9.997175244885925;0.41675606867592113;-0.4368999853638928;-0.4369000014809127;0.383422929553813;-0.4019679817029769;1.0869785047315006;0.5555867748032539;0.9998750314102011
28.257384;1.0967471277878287;0.41665130041783305;0.3799596378337638;-0.4444441371366512;-0.4052683878586075;1.0000113696884074;9.997128087065677;0.4167567198742062;-0.43689998581281797;-0.4369000020256095;0.38342274838045926;-0.40196798156984365;1.086976697583421;0.5555865844426825;0.9998734164720274
28.267384;1.0967447287844367;0.4166509718843559;0.37995998610201337;-0.44444413701840957;-0.40526838827980755;1.000012215416454;9.997081172608706;0.4167573804932864;-0.43689998623358156;-0.43690000259331;0.3834225797391402;-0.4019679814491555;1.086974802888853;0.5555863228266132;0.9998717832919103
28.277384;1.0967422056834626;0.4166506578876764;0.3799603474477373;-0.4444441369028007;-0.40526838870958376;1.0000131120261486;9.99703451216061;0.4167580484971539;-0.43689998662478846;-0.43690000318206046;0.38342242555247713;-0.4019679813402886;1.0869728243466616;0.5555859886537861;0.9998701348567808
28.287384;1.0967395585016195;0.4166503608112642;0.37996072184318397;-0.4444441367907097;-0.40526838914693214;1.00001406183944;9.996988111136432;0.4167587218300257;-0.4368999869847225;-0.4369000037899162;0.38342228763044517;-0.40196798124223426;1.0869707662543404;0.5555855803496158;0.9998684719797795
28.297384;1.0967367887509223;0.4166500831140479;0.3799611088456548;-0.4444441366835215;-0.4052683895909179;1.0000150679048536;9.99694197325126;0.41675939840812887;-0.4368999873115739;-0.43690000441535715;0.38342216761381986;-0.4019679811536154;1.0869686332243453;0.5555850962180818;0.999866794182175
28.307384;1.0967338996120959;0.4166498271736748;0.3799615077625146;-0.4444441365829863;-0.40526839004054305;1.0000161323961416;9.996896107275992;0.4167600762873454;-0.43689998760380794;-0.43690000505758164;0.38342206689421077;-0.4019679810729287;1.0869664303304487;0.5555845343757146;0.999865100457281
28.317384;1.0967308957667752;0.4166495951495461;0.37996191791480705;-0.4444441364910302;-0.4052683904946843;1.0000172563353105;9.996850528037626;0.41676075378570404;-0.43689998786050355;-0.4369000057165782;0.38342198633538677;-0.4019679809985898;1.0869641633214655;0.5555838929845244;0.9998633890099219
28.327384;1.0967277826693596;0.41664938916782396;0.37996233907353294;-0.4444441364097659;-0.40526839095209555;1.0000184403196346;9.99680525487361;0.41676142964872237;-0.43689998808131963;-0.4369000063929608;0.3834219260028418;-0.4019679809287869;1.0869618386289537;0.5555831707525944;0.99986165772188
