time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.337384;1.0967245650960158;0.4166492113259366;0.3799627716855417;-0.4444441363415306;-0.4052683914116021;1.0000196846649252;9.996760310168805;0.416762103056628;-0.43689998826611354;-0.43690000708776705;0.3834218852019011;-0.4019679808614315;1.0869594629946704;0.555582367104432;0.9998599057506923
28.347384;1.096721246858875;0.416649063339712;0.3799632167243738;-0.4444441362885749;-0.405268391872531;1.0000209893426433;9.996715713585292;0.4167627732888992;-0.4368999884145544;-0.4369000078022758;0.38342186263115796;-0.4019679807942623;1.0869570430040076;0.5555814818839133;0.9998581339962878
28.357384;1.0967178320829225;0.4166489464652321;0.37996367544665527;-0.44444413625272183;-0.4052683923347192;1.0000223543406737;9.996671473442241;0.41676343956112943;-0.4368999885259481;-0.43690000853781447;0.3834218565955995;-0.4019679807249527;1.086954584835909;0.5555805147052731;0.9998563441437411
28.367384;1.0967143259820915;0.4166488618350169;0.37996414912670096;-0.4444441362355632;-0.405268392797874;1.0000237799292868;9.996627580164962;0.41676410107934964;-0.4368999885993241;-0.4369000092956737;0.3834218655555788;-0.4019679806511675;1.0869520937619206;0.5555794644086677;0.9998545380849915
28.377384;1.0967107347804765;0.41664881072811855;0.3799646387445464;-0.4444441362389414;-0.4052683932613088;1.0000252663856866;9.99658400370878;0.41676475694806076;-0.4368999886335717;-0.43690001007703844;0.3834218887506378;-0.4019679805706659;1.0869495735516181;0.5555783292318748;0.9998527180280655
28.387384;1.096707065537791;0.41664879446232694;0.379965144660977;-0.4444441362650821;-0.40526839372439466;1.000026813387254;9.996540696076647;0.41676540624681085;-0.4368999886275074;-0.4369000108827543;0.3834219262994119;-0.4019679804814359;1.0869470267001426;0.5555771075458634;0.9998508865560047
28.397384;1.096703325323971;0.4166488139126382;0.3799656662620032;-0.44444413631634305;-0.4052683941869147;1.0000284198002507;9.996497598425723;0.4167660481781359;-0.4368999885800507;-0.43690001171308285;0.3834219786964734;-0.4019679803816317;1.0869444549530927;0.5555757984998402;0.9998490463120003
28.407384;1.0966995197566716;0.4166488691482654;0.3799662017203896;-0.4444441363949538;-0.40526839464914205;1.0000300840852097;9.99645464890763;0.4167666818277186;-0.436899988490373;-0.4369000125676725;0.38342204628377236;-0.40196798026938163;1.0869418593763336;0.5555744021925272;0.9998471995663111
28.417384;1.0966956524331637;0.4166489595883611;0.37996674821036225;-0.44444413650290493;-0.4052683951118534;1.0000318047811962;9.996411788043002;0.4167673060467231;-0.43689998835780236;-0.43690001344566043;0.38342212908939977;-0.40196798014287866;1.0869392402545557;0.5555729195153012;0.9998453485517018
28.427384;1.0966917258740958;0.41664908429055325;0.3799673025573134;-0.44444413664194854;-0.4052683955760902;1.0000335807962764;9.996368957313187;0.4167679197775855;-0.43689998818174797;-0.4369000143458003;0.38342222693428846;-0.4019679800007095;1.0869365970267917;0.5555713519668221;0.9998434965955953
28.437384;1.0966877428556325;0.41664924195710523;0.3799678618253667;-0.4444441368136193;-0.4052683960428114;1.0000354112699195;9.996326086785638;0.4167685221556769;-0.4368999879617519;-0.4369000152665803;0.38342233988352087;-0.40196797984194876;1.0869339287407225;0.555569701380956;0.9998416486048868
28.447384;1.0966837070684294;0.41664943074565625;0.3799684237494419;-0.4444441370191676;-0.4052683965127974;1.0000372947120226;9.996283081772448;0.41676911230861546;-0.43689998769741284;-0.43690001620630653;0.3834224688471102;-0.4019679796659512;1.0869312348193985;0.555567969549676;0.9998398102706387
28.457384;1.0966796225912205;0.4166496482477558;0.3799689871199535;-0.44444413725953097;-0.40526839698673595;1.0000392281599466;9.996239825253845;0.4167696894594997;-0.4368999873882913;-0.43690001716322263;0.3834226156544935;-0.4019679794721084;1.0869285151359707;0.5555661580117329;0.9998379870785764
28.467384;1.0966754923659834;0.4166498918072669;0.3799695516041701;-0.44444413753550044;-0.40526839746523885;1.000041207603871;9.996196190319653;0.4167702533411419;-0.4368999870340053;-0.43690001813565826;0.3834227826105634;-0.4019679792597158;1.0869257699698036;0.5555642682366416;0.9998361841259727
28.477384;1.0966713172708842;0.4166501586671998;0.3799701170197482;-0.44444413784792247;-0.40526839794872144;1.000043229102042;9.996152043775984;0.4167708045383846;-0.4368999866342606;-0.4369000191222726;0.3834229720559897;-0.40196797902794634;1.0869230004669934;0.5555623021845902;0.9998344061688651
28.487384;1.096667096818618;0.41665044570315135;0.37997068293878894;-0.4444441381977938;-0.40526839843730683;1.0000452889118647;9.996107244297256;0.41677134443288993;-0.4368999861887529;-0.43690002012237134;0.3834231862134232;-0.40196797877579604;1.0869202086604577;0.5555602626891043;0.999832657338728
28.497384;1.0966628304506592;0.4166507494965381;0.3799712487630134;-0.44444413858626314;-0.40526839893088634;1.0000473830208478;9.996061646751722;0.41677187470319077;-0.4368999856972319;-0.43690002113587373;0.3834234272671655;-0.4019679785021114;1.0869173968631674;0.5555581532626049;0.9998309411660994
28.507384;1.0966585181637194;0.41665106702400284;0.379971813916386;-0.4444441390146433;-0.4052683994292531;1.0000495075096614;9.996015104474672;0.41677239689838;-0.4368999851596084;-0.4369000221629568;0.38342369728362496;-0.40196797820586533;1.0869145671608882;0.5555559778095946;0.9998292608448672
28.517384;1.09665416026197;0.41665139613375307;0.37997237807740125;-0.4444441394845128;-0.4052683999321151;1.0000516595734996;9.99596746533737;0.41677291232123725;-0.43689998457584567;-0.4369000232039398;0.383423997947776;-0.4019679778863407;1.0869117210754211;0.5555537404855295;0.999827619361829
28.527384;1.0966497567869509;0.41665173530946803;0.3799729411029642;-0.4444441399976968;-0.4052684004389737;1.0000538379045294;9.995918571900356;0.41677342186943744;-0.4368999839457829;-0.43690002425936103;0.3834243304116743;-0.40196797754308455;1.086908859453115;0.5555514453965104;0.9998260195894437
28.537384;1.0966453074968672;0.4166520832082869;0.3799735025796761;-0.44444414055603304;-0.40526840094913297;1.0000560421090292;9.99586826480855;0.41677392596229046;-0.4368999832690579;-0.43690002532977623;0.3834246951729673;-0.4019679771759773;1.0869059827027543;0.5555490964128114;0.9998244639590717
28.547384;1.0966408127929401;0.41665243853125145;0.3799740617514629;-0.44444414116121966;-0.4052684014618909;1.0000582725376908;9.995816386100381;0.41677442493392364;-0.43689998254509665;-0.43690002641542947;0.38342509207416425;-0.40196797678536367;1.0869030910721578;0.5555466972910457;0.9998229538687311
28.557384;1.0966362744222293;0.4166528001788116;0.37997461799891225;-0.444444141814821;-0.40526840197665154;1.0000605310016695;9.995762784629724;0.4167749195084242;-0.43689998177322964;-0.4369000275162529;0.3834255207001136;-0.4019679763718746;1.0869001848830808;0.5555442516013267;0.9998214897527574
28.567384;1.0966316946218908;0.41665316732381025;0.3799751710107955;-0.4444441425181954;-0.405268402492958;1.0000628210207663;9.995707320066801;0.41677541088643333;-0.43689998095298505;-0.43690002863207816;0.38342598083555496;-0.40196797593606315;1.0868972645892212;0.5555417622307927;0.9998200720285754
28.577384;1.0966270746019997;0.4166535393389734;0.3799757203084785;-0.44444414327244447;-0.40526840301060907;1.0000651470757844;9.995649864778382;0.4167759005522972;-0.4368999800842923;-0.4369000297627065;0.38342647255750306;-0.4019679754783114;1.0868943306293626;0.5555392308329781;0.9998187019432577
28.587384;1.0966224137153953;0.41665391582442485;0.3799762647984768;-0.4444441440785877;-0.40526840352972077;1.0000675137371828;9.995590302319421;0.4167763899999442;-0.4368999791672906;-0.4369000309078656;0.38342699613352194;-0.4019679749990243;1.0868913835744456;0.5555366579490675;0.9998173813181459
28.597384;1.0966177091828373;0.4166542966913077;0.37997680291964847;-0.44444414493774187;-0.40526840405053416;1.0000699256818413;9.99552851827525;0.4167768805391424;-0.4368999782019121;-0.4369000320672813;0.38342755192266614;-0.4019679744987381;1.0868884242877348;0.5555340437825612;0.9998161114979444
28.607384;1.0966129562051907;0.4166546821321885;0.3799773332075394;-0.444444145851163;-0.40526840457312185;1.0000723884855913;9.995464390984308;0.4167773730933318;-0.4368999771877425;-0.43690003324091775;0.38342814023906385;-0.4019679739779988;1.086885453440391;0.5555313885481638;0.9998148924346413
28.617384;1.0966081489726478;0.4166550725521643;0.37997785478240825;-0.4444441468202785;-0.405268405097311;1.0000749092142633;9.995397792811278;0.416777867852745;-0.43689997612428205;-0.4369000344291447;0.3834287612561628;-0.4019679734372074;1.086882470768679;0.5555286921944801;0.9998137225203163
28.627384;1.0966032818825275;0.4166554685345283;0.3799783676426445;-0.44444414784662994;-0.4052684056227465;1.0000774965080668;9.995328598539983;0.4167783641829699;-0.436899975011161;-0.43690003563261415;0.3834294150093562;-0.4019679728765829;1.0868794750449198;0.5555259541672968;0.9998125990635058
28.637384;1.0965983489800835;0.4166558709204648;0.37997887290381294;-0.4444441489316207;-0.40526840614879756;1.0000801599742868;9.995256687667956;0.41677886097605144;-0.43689997384796597;-0.43690003685199624;0.38343010145416234;-0.40196797229617953;1.0868764650465956;0.5555231734309063;0.99981151858303
28.647384;1.0965933423032757;0.41665628105505814;0.37997937277988586;-0.44444415007629223;-0.4052684066745042;1.0000829090037056;9.995181938241323;0.4167793571170997;-0.4368999726339548;-0.4369000380878202;0.38343082058454014;-0.4019679716958992;1.0868734403818685;0.5555203487596896;0.9998104768983593
28.657384;1.096588251732836;0.41665670082467005;0.37997987006004696;-0.4444441512814576;-0.40526840719891455;1.000085751999361;9.99510422565512;0.41677985188267075;-0.43689997136816766;-0.4369000393404036;0.38343157236902176;-0.40196797107544824;1.08687040104924;0.5555174792112253;0.9998094696138579
28.667384;1.096583066012793;0.4166571321297058;0.379980367462675;-0.4444441525481186;-0.40526840772160333;1.000088696293615;9.995023430923235;0.4167803450502034;-0.43689997004985937;-0.43690004060981597;0.3834323563105535;-0.40196797043423765;1.0868673467336256;0.5555145643307414;0.999808492361612
28.677384;1.0965777733005422;0.41665757623488414;0.3799808673375502;-0.44444415387774183;-0.40526840824289717;1.0000917486242589;9.994939446444478;0.4167808367005747;-0.4368999686787034;-0.4369000418960621;0.3834331711981486;-0.40196796977144844;1.0868642770228287;0.5555116037507718;0.9998075401934275
28.687384;1.0965723615507628;0.4166580334802997;0.37998137165363927;-0.4444441552722448;-0.4052684087637482;1.0000949161737511;9.99485217563255;0.4167813271402455;-0.4368999672546541;-0.43690004319947634;0.38343401550610484;-0.4019679690862824;1.0868611915045354;0.5555085968764072;0.9998066070509055
28.697384;1.0965668191522153;0.41665850340306015;0.3799818821473774;-0.4444441567338207;-0.4052684092855989;1.0000982072453588;9.994761533363121;0.4167818168519453;-0.43689996577776297;-0.436900044520893;0.38343488798449143;-0.40196796837805887;1.086858089423399;0.5555055431674101;0.9998056860718777
28.707384;1.0965611351119655;0.41665898532230655;0.3799824005349739;-0.4444441582646744;-0.40526840981028767;1.0001016311460391;9.994667444094395;0.41678230625392104;-0.4368999642480418;-0.436900045861285;0.38343578806786266;-0.4019679676461206;1.0868549698264642;0.5555024419621893;0.9998047704790749
28.717384;1.0965552987613376;0.4166594789745124;0.37998292849383525;-0.44444415986683905;-0.4052684103398809;1.0001051982537175;9.994569833893246;0.41678279575068344;-0.43689996266535147;-0.4369000472212977;0.3834367160995768;-0.4019679668899095;1.0868518315628062;0.5554992915560865;0.9998038546592105
28.727384;1.0965492998796829;0.4166599846717671;0.37998346727243354;-0.44444416154222144;-0.40526841087658344;1.0001089203225508;9.994468623944828;0.4167832861279335;-0.4368999610293275;-0.4369000486013732;0.38343767323819106;-0.4019679661091713;1.0868486729108215;0.5554960889392048;0.9998029348451328
28.737384;1.0965431290146073;0.4166605030875909;0.37998401733323667;-0.44444416329277775;-0.40526841142264697;1.0001128102581789;9.99436372924024;0.4167837787191852;-0.43689995933940245;-0.4369000500022963;0.3834386611055133;-0.40196796530382756;1.0868454919216592;0.5554928306221374;0.9998020089486761
28.747384;1.096536776916196;0.41666103494275575;0.3799845786007203;-0.4444441651206103;-0.40526841198009783;1.0001168815187371;9.994255059060094;0.41678427538847584;-0.43689995759491995;-0.4369000514254376;0.3834396814608199;-0.4019679644735887;1.0868422872126111;0.5554895133172493;0.9998010760357211
28.757384;1.0965302335936746;0.41666158078103693;0.3799851510508558;-0.4444441670278354;-0.40526841255064305;1.0001211473259293;9.994142516119691;0.41678477853424617;-0.43689995579511226;-0.43690005287254174;0.38344073601882983;-0.4019679636179136;1.0868390577895368;0.5554861337092446;0.9998001362424881
28.767384;1.096523487976736;0.41666214094495724;0.3799857348800572;-0.4444441690164116;-0.4052684131359589;1.0001256197342019;9.994025991076878;0.41678529093263084;-0.4368999539389633;-0.4369000543453822;0.38344182646722813;-0.40196796273645713;1.0868358015156316;0.5554826878725754;0.9997991909541447
28.777384;1.0965165280258358;0.41666271573656866;0.379986330258806;-0.44444417108817597;-0.405268413737946;1.0001303092975982;9.993905355336445;0.41678581557260863;-0.43689995202520326;-0.43690005584553815;0.3834429547663698;-0.40196796182945316;1.0868325138150527;0.5554791709777994;0.9997982421289534
28.787384;1.0965093412062055;0.4166633056395256;0.37998693723058563;-0.4444441732448733;-0.40526841435875577;1.0001352254505151;9.993780458986851;0.4167863556100641;-0.43689995005236576;-0.43690005737438226;0.3834441234730355;-0.4019679608976558;1.086829188374668;0.555475577540803;0.9997972909234035
28.797384;1.0965019147863801;0.4166639114076125;0.379987555912649;-0.4444441754880929;-0.4052684150006536;1.000140376850366;9.993651131496513;0.416786914274074;-0.43689994801880244;-0.4369000589331719;0.38344533570071493;-0.4019679599420973;1.0868258189432685;0.5554719019298262;0.9997963371169407
28.807384;1.0964942355653702;0.41666453398863246;0.3799881866682975;-0.44444417781928613;-0.40526841566577065;1.000145771811424;9.99351718257941;0.4167874948466224;-0.4368999459227679;-0.4369000605230568;0.3834465947935342;-0.40196795896384974;1.0868224000892408;0.5554681383584877;0.9997953791301861
28.817384;1.0964862899952417;0.4166651744776135;0.37998883011649237;-0.4444441802397454;-0.4052684163560406;1.0001514191170613;9.993378407113028;0.4167881007493971;-0.43689994376254704;-0.4369000621450497;0.38344790393210043;-0.40196795796375084;1.0868189267213064;0.5554642806223058;0.999794413868088
28.827384;1.0964780647065813;0.4166658341716892;0.37998948720949655;-0.4444441827505082;-0.40526841707334393;1.0001573284550447;9.993234593279595;0.4167887355303495;-0.43689994153654216;-0.43690006380010266;0.3834492658528528;-0.4019679569423073;1.0868153935595548;0.5554603224568069;0.9997934370332889
28.837384;1.0964695463360694;0.41666651460314613;0.3799901593390374;-0.44444418535235797;-0.40526841781949435;1.0001635100678512;9.993085527480966;0.41678940275343973;-0.43689993924337417;-0.43690006548924987;0.38345068290413625;-0.4019679558998262;1.0868117951357876;0.555456258207833;0.9997924436977067
28.847384;1.0964607209660933;0.41666721745329965;0.3799908482349486;-0.4444441880459222;-0.4052684185961041;1.0001699742159285;9.99293099306036;0.41679010589989784;-0.43689993688185275;-0.4369000672137678;0.38345215727552956;-0.4019679548363891;1.0868081258705258;0.5554520832086033;0.9997914284978587
28.857384;1.0964515744712755;0.41666794431149484;0.37999155582487976;-0.4444441908317948;-0.40526841940454394;1.0001767310015937;9.992770768658747;0.4167908484635094;-0.43689993445069203;-0.43690006897519146;0.383453691092249;-0.4019679537516554;1.086804380093548;0.5554477940638166;0.9997903861204593
28.867384;1.096442093818321;0.416668696546877;0.37999228430799614;-0.4444441937106455;-0.4052684202459308;1.0001837902769561;9.992604631869744;0.41679163419599924;-0.43689993194825044;-0.43690007077501447;0.38345528645155175;-0.4019679526449379;1.086800552323972;0.5554433888042667;0.9997893120142973
28.877384;1.0964322682431369;0.4166694754692584;0.37999303632158465;-0.4444441966832348;-0.40526842112114275;1.000191161284791;9.99243236539975;0.41679246693209054;-0.4368999293724988;-0.4369000726143888;0.3834569456514573;-0.40196795151555487;1.0867966373634281;0.5554388663238718;0.9997882022771827
28.887384;1.0964220895607335;0.41667028248126187;0.37999381499145013;-0.44444419975027855;-0.4052684220309303;1.000198852613658;9.992253761489971;0.4167933500118325;-0.43689992672114986;-0.4369000744941121;0.38345867153987623;-0.4019679503631234;1.0867926301012543;0.5554342252306436;0.9997870532468118
28.897384;1.096411551435059;0.41667111909621823;0.37999462378952786;-0.4444442029122701;-0.4052684229759493;1.0002068723231694;9.992068621562973;0.41679428617504105;-0.43689992399187116;-0.43690007641468387;0.3834604676024643;-0.4019679491877447;1.0867885257008463;0.5554294630397629;0.9997858620344082
28.907384;1.0964006482828788;0.41667198685558954;0.3799954662478995;-0.44444420616943014;-0.4052684239565757;1.0002152273653493;9.991876749442996;0.4167952780329096;-0.4368999211824841;-0.4369000783763705;0.38346233762681947;-0.40196794799005214;1.086784320035579;0.5554245760565507;0.9997846271808152
28.917384;1.0963893748831655;0.4166728872820098;0.37999634568153273;-0.44444420952192054;-0.4052684249728931;1.0002239232457397;9.99167794454457;0.41679632832687424;-0.436899918291018;-0.4369000803793868;0.38346428501159485;-0.40196794677102726;1.0867800096774418;0.5554195595792123;0.9997833481325692
28.927384;1.0963777266774022;0.41667382214236404;0.37999726509396436;-0.4444442129703464;-0.40526842602508373;1.0002329644896069;9.991472001233781;0.41679743973073763;-0.43689991531558703;-0.43690008242400385;0.3834663120763595;-0.40196794553176357;1.0867755913722643;0.5554144081283997;0.9997820243227563
28.937384;1.0963656997718632;0.41667479368789323;0.3799982273827108;-0.4444442165161183;-0.40526842711357475;1.0002423547108568;9.991258709858231;0.41679861457496137;-0.436899912254334;-0.43690008451057094;0.3834684200407844;-0.40196794427339066;1.08677106191472;0.555409115605455;0.9997806550642995
28.947384;1.0963532902313795;0.41667580443119806;0.37999923573755096;-0.4444442201612931;-0.40526842823875;1.0002520965821577;9.991037855886704;0.41679985480110954;-0.4368999091055997;-0.4369000866396707;0.3834706095746881;-0.40196794299712696;1.086766418942561;0.5554036755955404;0.9997792399096886
28.957384;1.0963404934651173;0.41667685679136535;0.380000293881754;-0.4444442239082732;-0.40526842940083874;1.0002621925195982;9.990809219814347;0.4168011622355991;-0.43689990586804717;-0.4369000888122678;0.38347288100475735;-0.4019679417042779;1.086761661407564;0.5553980818426831;0.9997777787230768
28.967384;1.0963273040078454;0.4166779529105792;0.380001405926575;-0.44444422775976394;-0.40526843060003387;1.0002726452811574;9.990572576178007;0.41680253893375285;-0.43689990254058475;-0.4369000910296782;0.38347523407191675;-0.40196794039605416;1.0867567888071903;0.5553923281954276;0.9997762717851794
28.977384;1.096313715348224;0.41667909453692065;0.380002576059437;-0.4444442317187656;-0.40526843183650213;1.0002834580390663;9.990327690204204;0.41680398729567286;-0.4368998991221977;-0.43690009329351304;0.383477668062254;-0.40196793907340644;1.0867517999970464;0.5553864080546084;0.9997747202704859
28.987384;1.0962997202467648;0.4166802830104906;0.3800038084297393;-0.4444442357883545;-0.4052684331103365;1.000294634353574;9.990074318649231;0.4168055100711444;-0.43689989561172315;-0.43690009560559384;0.3834801823240737;-0.40196793773707573;1.0867466924711617;0.5553803142408945;0.9997731263436664
28.997384;1.096285311579627;0.41668151934593173;0.3800051072222184;-0.4444442399713733;-0.40526843442156213;1.0003061782561737;9.989812215053838;0.41680711034729817;-0.43689989200777524;-0.4369000979677654;0.38348277633730377;-0.4019679363876232;1.086741462374006;0.5553740391563806;0.9997714925905249
29.007384;1.0962704832807884;0.4166828041525166;0.3800064766010027;-0.4444442442702128;-0.40526843577011623;1.0003180945277974;9.98954112919545;0.4168087913664924;-0.4368998883089917;-0.43690010038187765;0.3834854493573609;-0.40196793502527284;1.0867361052510967;0.5553675747076711;0.9997698213830192
29.017384;1.096255231294149;0.41668413734627074;0.3800079204001392;-0.44444424868674126;-0.40526843715585437;1.000330389148849;9.989260801583237;0.41681055632075364;-0.43689988451419143;-0.43690010284991876;0.38348820025934865;-0.401967933649812;1.086730617174714;0.5553609122653909;0.9997681142817808
29.027384;1.0962395540833645;0.4166855180191615;0.38000944177212903;-0.4444442532223709;-0.40526843857874006;1.0003430695523055;9.988970966774161;0.41681240822863685;-0.4368998806221268;-0.43690010537390295;0.38349102758419124;-0.40196793226067085;1.0867249954691405;0.5553540428212208;0.9997663715400725
29.037384;1.0962234521623908;0.4166869446888067;0.38001104304877437;-0.4444442578782519;-0.40526844003897794;1.0003561438382387;9.988671364652912;0.416814349659642;-0.43689987663123153;-0.4369001079556451;0.3834939296237984;-0.40196793085708626;1.0867192386491005;0.5553469571266538;0.9997645918864166
29.047384;1.0962069266245038;0.4166884154526185;0.38001272594067576;-0.4444442626556535;-0.405268441536861;1.0003696189418343;9.988361741683256;0.4168163825370282;-0.4368998725396695;-0.43690011059670064;0.38349690462085617;-0.4019679294382671;1.086713346081643;0.5553396457625502;0.9997627721695276
29.057384;1.096189977482854;0.41668992775470043;0.3800144918843351;-0.44444426755644945;-0.40526844307277776;1.00038349975714;9.988041838979305;0.4168185083726908;-0.4368998683454888;-0.4369001132984373;0.3834999509360066;-0.4019679280034568;1.0867073177557003;0.5553320993643549;0.9997609069770219
29.067384;1.096172602929244;0.4166914784619372;0.38001634226516706;-0.44444427258330765;-0.4052684446475273;1.0003977900971668;9.987711382223774;0.4168207285615471;-0.43689986404669917;-0.4369001160621762;0.3835030670221542;-0.4019679265519478;1.086701154101025;0.5553243090004236;0.999758989371467
29.077384;1.0961548000038666;0.4166930644658256;0.3800182785310563;-0.4444442777394081;-0.4052684462624171;1.0004124936508687;9.987370081797073;0.4168230444828422;-0.43689985964116657;-0.43690011888923985;0.3835062513800508;-0.40196792508318313;1.0866948560425747;0.5553162661887708;0.9997570128875216
29.087384;1.096136566026715;0.4166946829593346;0.380020302210193;-0.4444442830280133;-0.40526844791915456;1.0004276140644184;9.987017640636425;0.41682545775576535;-0.4368998551264247;-0.4369001217809438;0.3835095025432482;-0.4019679235968185;1.0866884251934503;0.5553079624788968;0.9997549728186562
29.097384;1.0961178991701608;0.4166963312282534;0.38002241480767657;-0.4444442884522943;-0.4052684496198899;1.0004431550072244;9.986653762680442;0.4168279704844538;-0.43689985049969404;-0.436900124738814;0.38351281902912987;-0.401967922092718;1.0866818637682245;0.5552993892209558;0.9997528655559914
29.107384;1.0960987977512935;0.4166980066151984;0.3800246177188646;-0.4444442940155005;-0.40526845136726514;1.0004591205052205;9.986278156228316;0.416830584965208;-0.43689984575806573;-0.4369001277648692;0.38351619944334114;-0.4019679205710955;1.0866751742353495;0.5552905378133008;0.9997506877961617
29.117384;1.0960792595962434;0.4166997066640347;0.3800269123786365;-0.4444442997211575;-0.4052684531642964;1.0004755151618525;9.985890533267693;0.4168333033411443;-0.4368998408985915;-0.4369001308615716;0.38351964268466615;-0.40196791903264084;1.086668358996032;0.5552814000930583;0.9997484371086017
29.127384;1.0960592823442237;0.4167014292723844;0.38002930039699656;-0.444444305572993;-0.40526845501420317;1.000492343945442;9.985490604863884;0.41683612772716444;-0.43689983591820947;-0.43690013403152445;0.3835231480339287;-0.4019679174784186;1.086661420552795;0.5552719685803793;0.9997461125240313
29.137384;1.0960388639161622;0.41670317313349675;0.3800317832962792;-0.4444443115748441;-0.4052684569202677;1.0005096116442873;9.985078074530804;0.41683906018999256;-0.4368998308137807;-0.4369001372772637;0.3835267152157052;-0.40196791590973213;1.086654361882227;0.5552622365096392;0.9997437140310087
29.147384;1.0960180018805117;0.416704938182343;0.3800343623660915;-0.4444443177308917;-0.405268458885753;1.0005273225647184;9.984652638689289;0.4168421024453653;-0.4368998255824936;-0.43690014060128474;0.38353034440625694;-0.40196791432798484;1.0866471858784839;0.5552521976025601;0.9997412416112547
29.157384;1.0959966921020856;0.41670672541445813;0.38003703889608004;-0.4444443240459353;-0.4052684609138067;1.0005454808010008;9.984213994537741;0.4168452560196132;-0.43689982022218454;-0.43690014400619437;0.38353403605234776;-0.40196791273437826;1.0866398943192277;0.5552418458942291;0.9997386944158877
29.167384;1.0959749281675724;0.4167085361876234;0.3800398141029097;-0.4444443305253337;-0.4052684630073333;1.0005640907792992;9.983761845436803;0.4168485227674761;-0.43689981473103195;-0.4369001474947349;0.3835377908947708;-0.4019679111295608;1.0866324878941598;0.5552311757548309;0.9997360703355052
29.177384;1.095952701632847;0.4167103715989447;0.3800426887996313;-0.4444443371748323;-0.4052684651691192;1.000583157977595;9.983295900622258;0.41685190489795537;-0.43689980910694376;-0.4369001510696062;0.3835416104948924;-0.40196790951346;1.0866249671588544;0.5552201816706157;0.9997333660788602
29.187384;1.095930002277701;0.4167122324191391;0.3800456635084984;-0.4444443440004996;-0.40526846740223527;1.000602689887177;9.982815873109715;0.4168554045273403;-0.43689980334722545;-0.4369001547333422;0.38354549755346884;-0.401967907885329;1.0866173329729822;0.5552088578590153;0.9997305775080549
29.197384;1.0959068184128955;0.4167141194965095;0.3800487387926023;-0.4444443510085803;-0.40526846971028374;1.0006226961365516;9.98232147719022;0.4168590234397691;-0.4368997974485674;-0.43690015848844194;0.38354945543697294;-0.40196790624391504;1.086609585683442;0.5551971980791575;0.9997277004344755
29.207384;1.0958831373475166;0.4167160339468011;0.38005191523040294;-0.44444435820517486;-0.4052684720973226;1.000643186966918;9.981812423662262;0.41686276318266824;-0.4368997914070902;-0.43690016233759793;0.3835534875235394;-0.4019679045876966;1.0866017239160877;0.5551851956386302;0.9997247317697064
29.217384;1.0958589457109595;0.41671797692246404;0.3800551933185271;-0.4444443655960934;-0.4052684745676448;1.000664171673012;9.98128841376949;0.41686662520324025;-0.43689978521835826;-0.43690016628375045;0.3835575972367308;-0.4019679029150176;1.0865937443859204;0.5551728435959317;0.999721669718326
29.227384;1.095834229683472;0.4167199495074609;0.38005857359728906;-0.4444443731871723;-0.4052684771254373;1.0006856587149893;9.980749135182045;0.4168706108797136;-0.43689977887750503;-0.4369001703301186;0.38356178878333264;-0.40196790122402226;1.0865856428211222;0.5551601348659658;0.9997185129126187
29.237384;1.0958089752225242;0.41672195281771546;0.3800620566106368;-0.4444443809846097;-0.40526847977442226;1.0007076568059383;9.980194262310954;0.4168747215134887;-0.43689977237958516;-0.436900174480404;0.38356606784639485;-0.401967899512606;1.0865774152097043;0.555147062206284;0.9997152597838002
29.247384;1.0957831683713186;0.416723987884309;0.3800656425401183;-0.4444443889947589;-0.40526848251784403;1.000730175579751;9.979623464196074;0.4168789582881109;-0.4368997657198742;-0.4369001787388664;0.38357044159347636;-0.4019678977784285;1.0865690587858572;0.5551336186477581;0.9997119082666858
29.257384;1.0957567957581549;0.4167260554364222;0.38006933101332896;-0.4444443972237975;-0.40526848535876653;1.0007532257569283;9.979036412986295;0.4168833221825425;-0.436899758893845;-0.4369001831101191;0.3835749181252229;-0.4019678960188774;1.086560572419484;0.555119798147203;0.999708455642155
29.267384;1.095729844633688;0.41672815591844464;0.3800731213640985;-0.4444444056778255;-0.4052684883003259;1.0007768195268765;9.978432780546338;0.4168878139396802;-0.4368997518969883;-0.43690018759900173;0.3835795058589723;-0.40196789423101403;1.0865519564892776;0.5551055955824227;0.9997048992605837
29.277384;1.0957023021941439;0.4167302896629687;0.3800770129117257;-0.44444441436293064;-0.40526849134590825;1.0008009709930992;9.977812229631953;0.4168924339228945;-0.43689974472462645;-0.43690019221067783;0.3835842130127414;-0.4019678924114772;1.0865432121430494;0.5550910059116521;0.9997012376173248
29.287384;1.0956741551964693;0.41673245709105805;0.3800810049165344;-0.4444444232848838;-0.40526849449924507;1.0008256957455068;9.977174410006134;0.4168971818914597;-0.43689973737172827;-0.43690019695062077;0.3835890471646448;-0.4019678905564614;1.0865343404216756;0.5550760233091075;0.9996974701839881
29.297384;1.0956453900724679;0.41673465901260687;0.3800850963899056;-0.4444444324489837;-0.40526849776427476;1.0008510095512428;9.976518957306414;0.4169020570876892;-0.4368997298327216;-0.4369002018243899;0.3835940150408852;-0.4019678886619171;1.086525342540181;0.5550606411368588;0.9996935961866972
29.307384;1.0956159926982947;0.4167368967511507;0.3800892860952991;-0.4444444418602983;-0.4052685011449026;1.0008769272514886;9.975845493291846;0.4169070585455769;-0.4368997221014387;-0.43690020683747327;0.3835991228546023;-0.4019678867238018;1.0865162205677064;0.5550448526327121;0.999689613435469
29.317384;1.0955859482612824;0.41673917161441704;0.3800935727797207;-0.4444444515239743;-0.40526850464485503;1.000903462739196;9.975153625548675;0.41691218539498837;-0.43689971417145496;-0.43690021199523826;0.3836043771325055;-0.4019678847383131;1.0865069772276927;0.5550286513917154;0.9996855174915417
29.327384;1.0955552419334762;0.41674148426915364;0.38009795537774227;-0.4444444614454102;-0.40526850826762845;1.000930629665971;9.974442942623279;0.41691743708624524;-0.4368997060365411;-0.4369002173029672;0.38360978525896655;-0.4019678827021359;1.0864976157651665;0.5550120310628943;0.9996813015690067
29.337384;1.0955238591310645;0.4167438348460238;0.38010243318795783;-0.4444444716304002;-0.40526851201651437;1.0009584418451893;9.973713013497095;0.4169228134029455;-0.43689969769065484;-0.43690022276604096;0.38361535525891427;-0.40196788061247696;1.0864881401522135;0.5549949848096206;0.9996769576518502
29.347384;1.0954917846245331;0.4167462234273279;0.3801070060298912;-0.44444448208527826;-0.40526851589470597;1.0009869131344182;9.972963398464668;0.41692831439899986;-0.4368996891275595;-0.4369002283901001;0.383621095222468;-0.4019678784667568;1.0864785543838518;0.5549775052494046;0.999672478096782
29.357384;1.0954590018763217;0.4167486503527565;0.3801116741416192;-0.4444444928168597;-0.4052685199055271;1.001016057585168;9.972193657051488;0.41693394033722536;-0.43689968034066556;-0.43690023418093676;0.3836270128873504;-0.4019678762623681;1.0864688609993125;0.5549595844806252;0.9996678562197621
29.367384;1.095425493284868;0.4167511163290533;0.3801164379119134;-0.44444450383224765;-0.4052685240526642;1.0010458898716255;9.971403347154945;0.4169396916211719;-0.43689967132323704;-0.43690024014418033;0.3836331155577775;-0.40196787399687206;1.0864590604709305;0.5549412138437092;0.9996630858713025
29.377384;1.0953912406071364;0.41675362241645025;0.380121297755972;-0.4444445151386675;-0.405268528340177;1.0010764249111126;9.970592026281825;0.41694556891761214;-0.43689966206858705;-0.43690024628507174;0.38363941030648435;-0.40196787166824965;1.0864491519273127;0.5549223839896966;0.9996581613842971
29.387384;1.0953562252087305;0.41675616981190117;0.38012625413387396;-0.4444445267431231;-0.40526853277237845;1.001107677281012;9.969759250569664;0.41695157331746074;-0.4368996525702006;-0.43690025260846915;0.38364590431978973;-0.401967869274713;1.0864391340460775;0.5549030851540215;0.9996530777135427
29.397384;1.095320427848296;0.41675875937501544;0.38013130755475116;-0.44444453865203576;-0.40526853735382423;1.0011396616445154;9.96890456589947;0.41695770624658324;-0.4368996428218376;-0.4369002591189177;0.38365260527328865;-0.401967866814333;1.0864290054607686;0.5548833070252681;0.999647829777598
29.407384;1.095283827931144;0.41676139127255135;0.38013645856589695;-0.4444445508713147;-0.40526854208940766;1.001172393032677;9.968027505800961;0.4169639693845887;-0.43689963281742006;-0.4369002658206294;0.38365952148200755;-0.4019678642849564;1.0864187650306698;0.5548630384518983;0.9996424116560371
29.417384;1.0952464034152805;0.41676406515428116;0.38014170772473266;-0.4444445634066622;-0.4052685469843958;1.0012058863209239;9.967127601065012;0.4169703648357789;-0.4368996225508005;-0.43690027271749354;0.38366666160522417;-0.4019678616842944;1.0864084120751156;0.5548422673757302;0.9996368163918862
29.427384;1.09520813186039;0.4167667805882604;0.380147055454646;-0.444444576263778;-0.4052685520443213;1.0012401559040502;9.966204388300916;0.4169768951635871;-0.43689961201570937;-0.436900279813183;0.38367403415682144;-0.4019678590098946;1.086397946068395;0.5548209809895865;0.9996310361259384
29.437384;1.0951689910446984;0.4167695372303264;0.38015250193751277;-0.44444458944847365;-0.4052685572747746;1.00127521575092;9.965257414284919;0.41698356305994855;-0.43689960120586313;-0.4369002871112677;0.38368164719506104;-0.4019678562591028;1.086387365980959;0.5547991660503178;0.9996250623993699
29.447384;1.0951289580369798;0.416772334614673;0.38015804734788206;-0.44444460296659827;-0.40526856268121575;1.0013110799016756;9.964286237981183;0.41699037110151244;-0.4368995901149936;-0.4369002946152462;0.3836895083389604;-0.4019678534292491;1.0863766699198927;0.5547768093389763;0.9996188867102288
29.457384;1.0950880081713215;0.41677517192079905;0.38016369217751733;-0.44444461682377845;-0.40526856826895713;1.001347763382547;9.963290428381798;0.41699732193090416;-0.43689957873676055;-0.43690030232838445;0.3836976250532494;-0.4019678505180322;1.0863658548736865;0.5547538981371298;0.999612501144673
29.467384;1.0950461155290885;0.41677804811116714;0.38016943705802336;-0.4444446310253482;-0.4052685740432667;1.001385282471388;9.962269563128405;0.4170044185439441;-0.43689956706480343;-0.436900310253555;0.3837060049363779;-0.40196784752380316;1.086354916933786;0.554730420485576;0.9996058984343451
29.477384;1.0950032538546632;0.4167809622926654;0.38017528222817193;-0.4444446455766378;-0.4052685800093622;1.0014236541408672;9.961223234636686;0.417011664162562;-0.43689955509284706;-0.4369003183933357;0.383714655872655;-0.4019678444455517;1.086343852572501;0.5547063652183506;0.9995990710961262
29.487384;1.0949593967634188;0.41678391384278185;0.3801812273776931;-0.44444466048328024;-0.4052685861723148;1.0014628954877085;9.96015105688208;0.4170190618276837;-0.43689954281446214;-0.43690032675009244;0.38372358598453893;-0.4019678412826152;1.0863326595406246;0.5546817217921098;0.9995920105527291
29.497384;1.0949145182875413;0.41678690226589743;0.3801872719697124;-0.44444467575115193;-0.40526859253702513;1.0015030231253232;9.959052663117143;0.4170266142764705;-0.43689953022264333;-0.4369003353257449;0.38373280333565674;-0.40196783803429775;1.0863213364189612;0.5546564800156955;0.9995847074756796
29.507384;1.0948685940550642;0.41678992716711544;0.3801934153517341;-0.44444469138605935;-0.4052685991083;1.0015440522629573;9.95792770002283;0.41703432420086395;-0.43689951730977145;-0.4369003441215083;0.3837423157094285;-0.4019678346996368;1.0863098819388337;0.5546306299639703;0.9995771530234259
29.517384;1.094821601742771;0.4167929883983927;0.3801996564287657;-0.44444470739353337;-0.40526860589108;1.0015859956558908;9.956775823955082;0.4170421945931932;-0.43689950406806627;-0.4369003531380896;0.38375213072338443;-0.4019678312772847;1.08629829441024;0.554604161991077;0.9995693392085454
29.527384;1.0947735206191223;0.41679608600621243;0.3802059935123315;-0.44444472377881955;-0.4052686128905919;1.0016288627492704;9.955596699698802;0.4170502288428499;-0.43689949049004234;-0.43690036237616225;0.38376225614908893;-0.401967827765473;1.0862865712256606;0.5545770666226744;0.9995612583550485
29.537384;1.094724331151335;0.4167992199450438;0.38021242459192367;-0.44444474054698363;-0.4052686201120526;1.0016726598026815;9.954390003237869;0.41705843039281315;-0.4368994765686229;-0.4369003718364883;0.3837727001901629;-0.40196782416216426;1.0862747096579983;0.5545493345491801;0.9995529033013754
29.547384;1.094674014588438;0.41680238984101703;0.3802189475957632;-0.44444475770298714;-0.40526862756032644;1.0017173914266089;9.953155423393202;0.41706680229531556;-0.4368994622970332;-0.4369003815197126;0.38378347157580245;-0.4019678204652535;1.0862627085155439;0.5545209568911389;0.9995442675339379
29.557384;1.0946225521804578;0.41680559485013385;0.38022556027425997;-0.4444447752516185;-0.4052686352400644;1.001763062024126;9.951892661551696;0.41707534717596767;-0.4368994476685867;-0.43690039142627807;0.383794579511814;-0.4019678166727253;1.0862505681636447;0.5544919253967048;0.9995353439681773
29.567384;1.0945699249386058;0.4168088336412727;0.3802322599266966;-0.44444479319742436;-0.4052686431559627;1.0018096756934742;9.950601431066648;0.4170840674772613;-0.43689943267656145;-0.436900401556405;0.3838060333101699;-0.4019678127828092;1.086238289140658;0.5544622322728731;0.9995261241733695
29.577384;1.0945161145259497;0.4168121046164026;0.38023904341004894;-0.44444481154473076;-0.4052686513127806;1.0018572352515651;9.949281451942765;0.4170929655000579;-0.43689941731443044;-0.4369004119099313;0.383817841673066;-0.4019678087940189;1.0862258719696125;0.554431869833873;0.9995165990409431
29.587384;1.0944611042467904;0.4168154060948507;0.38024590710169426;-0.4444448302976044;-0.40526865971530224;1.0019057415996484;9.947932443615157;0.4171020430877798;-0.43689940157611484;-0.4369004224860599;0.38383001235810643;-0.40196780470514526;1.0862133179787061;0.5544008302593008;0.9995067597402851
29.597384;1.0944048792018009;0.41681873622543075;0.3802528464627538;-0.44444484945975204;-0.4052686683682605;1.0019551938741382;9.94655412144016;0.41711130121894974;-0.4368993854558036;-0.4369004332831625;0.3838425525800741;-0.4019678005153598;1.0862006291110762;0.554369105600727;0.9994965983616197
29.607384;1.0943474260291095;0.41682209294776756;0.380259855810519;-0.4444448690345675;-0.4052686772762003;1.0020055895292914;9.945146200733346;0.4171207399760594;-0.4368993689476497;-0.4369004442988228;0.38385546963087636;-0.40196779622423084;1.086187807172266;0.5543366879647373;0.9994861081219202
29.617384;1.0942887327973985;0.41682547417488713;0.3802669286080233;-0.44444488902544577;-0.405268686443546;1.0020569234219496;9.943708410511501;0.41713035897468304;-0.4368993520457642;-0.43690045553007717;0.38386877132948466;-0.4019677918314645;1.0861748542069372;0.5543035696199441;0.9994752834705438
29.627384;1.0942287889257936;0.4168288778988899;0.38027405780551954;-0.4444449094361487;-0.40526869587491154;1.0021091868545506;9.942240510533486;0.417140157666392;-0.43689933474431536;-0.43690046697363744;0.3838824661410559;-0.4019677873366311;1.0861617737590186;0.5542697428868831;0.9994641201824745
29.637384;1.0941675851384953;0.41683230205952204;0.3802812360053323;-0.4444449302708514;-0.40526870557521455;1.002162367789798;9.940742303754366;0.41715013506218224;-0.4368993170374784;-0.4369004786259853;0.3838965629293932;-0.401967782739295;1.086148571587519;0.5542351998733995;0.9994526145725525
29.647384;1.094105113951307;0.41683574424060016;0.3802884553740619;-0.44444495153392033;-0.40526871554931976;1.0022164515093086;9.939213640436314;0.41716028925882076;-0.43689929891934914;-0.43690049048331586;0.38391107079187414;-0.4019677780393789;1.0861352558191208;0.5541999324277089;0.9994407625643569
29.657384;1.0940413704224785;0.4168392012832816;0.3802957072326129;-0.44444497322963766;-0.4052687258016614;1.002271420841576;9.937654412527058;0.417170617397454;-0.4368992803840711;-0.4369005025414716;0.38392599926876053;-0.4019677732372406;1.0861218373375927;0.5541639325030435;0.9994285602250698
29.667384;1.093976352254106;0.41684266896962463;0.3803029817229893;-0.4444449953619275;-0.4052687363362553;1.0023272565197503;9.936064545382864;0.41718111598413904;-0.4368992614261208;-0.43690051479595093;0.38394135849424943;-0.4019677683335238;1.0861083296820786;0.5541271925488324;0.9994160047040108
29.677384;1.0939100589939637;0.41684614190070224;0.3803102679609425;-0.4444450179343673;-0.40526874715692635;1.0023839375941732;9.934443996917539;0.4171917809069959;-0.4368992420402953;-0.43690052724193257;0.3839571590185604;-0.4019677633291119;1.0860947479833922;0.5540897057612665;0.9994030938413828
29.687384;1.0938424908860938;0.41684961359642525;0.3803175545297174;-0.44444504095059856;-0.4052687582674917;1.0024414412364049;9.932792762838325;0.41720260705004664;-0.43689922222146493;-0.43690053987435423;0.38397341159599246;-0.4019677582251357;1.0860811083546342;0.5540514663034823;0.9993898252901413
29.697384;1.0937736485289404;0.41685307678789263;0.38032482988613353;-0.4444450644146456;-0.40526876967174824;1.0024997421652309;9.93111088208758;0.41721358826210436;-0.43689920196477466;-0.4369005526879848;0.38399012699270724;-0.4019677530229378;1.086067428115346;0.5540124694061513;0.9993761963480859
29.707384;1.0937035336245942;0.4168565237774411;0.3803320823686505;-0.4444450883307593;-0.40526878137339606;1.002558811835604;9.929398441851236;0.41722471784872756;-0.43689918126615634;-0.43690056567737373;0.38400731564960594;-0.4019677477240637;1.0860537259754368;0.5539727113634169;0.9993622036833185
29.717384;1.0936321495607904;0.4168599466557825;0.38033929986806;-0.444445112703031;-0.4052687933760998;1.0026186178626846;9.92765558309063;0.41723598885382357;-0.4368991601223987;-0.43690057883673084;0.3840249874811567;-0.40196774233025023;1.0860400222375883;0.5539321896378561;0.9993478425826616
29.727384;1.093559501344012;0.4168633373519171;0.3803464694970174;-0.44444513753512066;-0.4052688056834296;1.00267912428584;9.925882505637281;0.41724739404143474;-0.43689913853080287;-0.4369005921597428;0.38404315219600976;-0.4019677368432797;1.0860263389276625;0.5538909031335669;0.9993331069771131
29.737384;1.0934855957502694;0.41686668767400953;0.38035357742277115;-0.44444516283014146;-0.40526881829860184;1.002740291465539;9.92407946926201;0.41725892601580383;-0.4368991164889477;-0.4369006056393956;0.3840618196541411;-0.401967731264789;1.086012699521246;0.5538488524924368;0.9993179901733302
29.747384;1.093410442269917;0.41686998925846086;0.38036060854615716;-0.44444518859068627;-0.40526883122440616;1.0028020748810573;9.922246789803108;0.41727057743686957;-0.43689909399474636;-0.4369006192680761;0.38408099953091596;-0.40196772559632915;1.0859991287614226;0.5538060402283109;0.9993024851801037
29.757384;1.093334054548043;0.416873233274976;0.38036754591188515;-0.444445214818887;-0.4052688444634034;1.0028644242665004;9.920384838400283;0.4172823412842293;-0.4368990710466016;-0.43690063303781546;0.3841007008633899;-0.4019677198396117;1.0859856530012673;0.5537624706332035;0.9992865850992386
29.767384;1.093256451305346;0.41687641017960647;0.3803743706127098;-0.44444524151628445;-0.40526885801809487;1.0029272835791694;9.918494051829448;0.41729421103036274;-0.43689904764353377;-0.43690064694018754;0.3841209322873103;-0.4019677139965582;1.085972300723244;0.5537181497000996;0.9992702839777221
29.777384;1.0931776558957713;0.4168795098796747;0.3803810625333283;-0.4444452686835296;-0.4052688718908269;1.0029905911440211;9.916574948751324;0.41730618033111244;-0.4368990237853614;-0.4369006609659241;0.3841417025834461;-0.40196770806912474;1.0859591024737307;0.5536730851663683;0.999253576817464
29.787384;1.0930976951608187;0.41688252211433446;0.3803876010156394;-0.4444452963200847;-0.40526888608364375;1.003054279777106;9.914628141259048;0.41731824243671056;-0.4368989994728716;-0.43690067510462266;0.38416302091524585;-0.40196770205917387;1.085946090628618;0.5536272862944317;0.9992364582418644
29.797384;1.0930165992245522;0.41688543665416533;0.3803939647414107;-0.44444532442403606;-0.40526890059837223;1.0031182768083096;9.912654338198948;0.4173303897275575;-0.4368989747077806;-0.43690068934465615;0.3841848965846818;-0.4019676959685304;1.0859332998167157;0.5535807634923279;0.9992189212805318
29.807384;1.0929344025132879;0.41688824316265904;0.38040013114615556;-0.44444535299215004;-0.4052689154365944;1.0031825036989717;9.910654344916914;0.41734261333073197;-0.436898949492509;-0.4369007036733069;0.3842073386137532;-0.4019676897991687;1.0859207672011002;0.5535335285612817;0.9992009575820631
29.817384;1.092851144533571;0.4168909307352331;0.3804060759595843;-0.4444453820200291;-0.40526893059930985;1.003246874799485;9.90862906496575;0.4173549029044651;-0.43689892383004925;-0.43690071807701175;0.3842303558015162;-0.4019676835533466;1.085908532010774;0.5534855955158038;0.9991825586322438
29.827384;1.0927668696940247;0.41689348728793785;0.3804117731582117;-0.4444454115020056;-0.40526894608682135;1.0033112963022184;9.906579502081733;0.4173672467416345;-0.43689889772418244;-0.43690073254142275;0.3842539572098483;-0.4019676772335233;1.0858966352079884;0.5534369809420826;0.9991637165045755
29.837384;1.092681627140953;0.41689589908279784;0.38041719504466714;-0.44444544143085046;-0.4052689618991138;1.0033756663380593;9.90450676508549;0.41737963199089956;-0.4368988711798969;-0.43690074705117554;0.38427815234774937;-0.4019676708422818;1.0858851200977266;0.5533877037499386;0.9991444236939214
29.847384;1.0925954713564254;0.41689815069055236;0.38042231203354104;-0.4444454717976646;-0.40526897803629824;1.0034398746875945;9.90241208403518;0.4173920447992766;-0.4368988442035709;-0.4369007615895912;0.3843029510211774;-0.4019676643825936;1.0858740332352401;0.5533377852721661;0.9991246727180253
29.857384;1.0925084629184296;0.41690022542691857;0.38042709238194294;-0.44444550259199184;-0.40526899449877013;1.0035038020458866;9.900296830740679;0.41740447013686766;-0.4368988168028622;-0.4369007761385203;0.38432836326079095;-0.4019676578581206;1.0858634243437684;0.553287249851017;0.9991044559298604
29.867384;1.092420668771512;0.416902105899877;0.38043150217861277;-0.44444553380197865;-0.40526901128715054;1.0035673202372568;9.898162529919755;0.41741689131133464;-0.43689878898659856;-0.43690079067820997;0.38435439917057657;-0.4019676512731908;1.0858533455891952;0.5532361251709964;0.9990837654439446
29.877384;1.0923321622294824;0.4169037741010365;0.38043550525066905;-0.44444556541438085;-0.4052690284020474;1.0036302924703846;9.896010860703582;0.41742928985908145;-0.4368987607647971;-0.43690080518720037;0.384381068611042;-0.40196764463273327;1.085843851883981;0.5531844423640153;0.9990625927638783
29.887384;1.0922430228582902;0.4169052108747905;0.38043906273700656;-0.44444559741431705;-0.4052690458437034;1.003692572714472;9.893843654283728;0.4174416460327999;-0.43689873214870056;-0.43690081964247673;0.384408381024959;-0.40196763794241397;1.0858350025257613;0.5531322362348446;0.9990409285906315
29.897384;1.0921533362980795;0.41690639532683116;0.38044213270207167;-0.44444562978502816;-0.40526906361177484;1.0037540049365428;9.891662892368693;0.41745393924187096;-0.4368987031507386;-0.4369008340196785;0.3844363452562191;-0.40196763120881196;1.085826862630433;0.5530795452879592;0.9990187634084811
29.907384;1.092063194575891;0.416907304586958;0.38044467019022754;-0.4444456625077747;-0.4052690817052872;1.0038144225572705;9.889470714104277;0.41746614803140947;-0.4368986737844813;-0.4369008482930713;0.3844649691123562;-0.401967624439387;1.0858195032735682;0.553026411597664;0.9989960879889217
29.917384;1.091972697103735;0.4169079138666853;0.38044662742320784;-0.4444456955616486;-0.4052691001225752;1.003873648124489;9.887269434812897;0.4174782497849;-0.4368986440646639;-0.4369008624355301;0.3844942591785181;-0.4019676176422328;1.085813001102264;0.5529728810665911;0.9989728936115788
