time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.927384;1.0918819518110872;0.41690819664526146;0.38044795367105577;-0.4444457289233432;-0.40526911886110123;1.00393149341358;9.885061568101426;0.4174902204761879;-0.4368986140073711;-0.4369008764185795;0.3845242211930391;-0.40196761082591537;1.0858074384195262;0.5529190039607824;0.99894917243506
29.937384;1.0917910758721907;0.416908124746442;0.3804485950649994;-0.44444576256701784;-0.40526913791729907;1.003987759368306;9.882849842194322;0.41750203449064427;-0.43689858363034767;-0.4369008902120857;0.3845548603998736;-0.40196760399953196;1.0858029029689218;0.5528648351606861;0.9989249173361398
29.947384;1.0917001956837158;0.4169076683521878;0.38044849467053116;-0.44444579646418825;-0.405269157286559;1.0040422353009344;9.880637207700875;0.4175136644801163;-0.43689855295318825;-0.43690090378379415;0.3845861817133958;-0.4019675971729198;1.0857994864836946;0.552810434048078;0.9989001214290585
29.957384;1.0916094460632644;0.4169067960961856;0.3804475925564933;-0.4444458305836755;-0.4052691769631554;1.0040946978243397;9.878426837411533;0.41752508132179805;-0.43689852199752377;-0.43690091709931106;0.3846181901432218;-0.4019675903569521;1.085797283226585;0.5527558645628973;0.9988747787010419
29.967384;1.0915189694148644;0.4169054750759636;0.38044582568045526;-0.44444586489162163;-0.4052691969400452;1.0041449096144435;9.876222126648024;0.41753625403409306;-0.43689849078741716;-0.43690093012245634;0.3846508911575281;-0.40196758356375767;1.0857963904353154;0.5527011957564147;0.9988488856311446
29.977384;1.091428915910287;0.41690367078706053;0.38044312776379846;-0.4444458993514012;-0.4052692172087454;1.0041926182868257;9.87402670298992;0.4175471495588422;-0.43689845934957183;-0.4369009428154116;0.384684290471398;-0.4019675768067886;1.0857969103651375;0.5526465024670174;0.9988224420344248
29.987384;1.0913394448521834;0.4169013470396852;0.3804394292865938;-0.44444593392348064;-0.40526923775931817;1.004237556421148;9.871844442825786;0.4175577326820955;-0.43689842771313575;-0.43690095513851945;0.3847183936826167;-0.40196757010073036;1.0857989516014412;0.5525918658171268;0.9987954503643556
29.997384;1.0912507262066886;0.41689846583436424;0.3804346573804691;-0.4444459685653966;-0.405269258580298;1.00427944185309;9.86967949089175;0.41756796622241327;-0.4368983959095152;-0.4369009670499271;0.3847532061501598;-0.4019675634612696;1.0858026292171978;0.5525373736355395;0.998767914465127
29.999994;1.091162941611311;0.41689498737640907;0.38042873528315807;-0.44444600323166666;-0.40526927965864384;1.0043179767241917;9.867536283440295;0.4175778110198123;-0.436898363972439;-0.4369009785050626;0.384788732843015;-0.4019675569050491;1.0858080652024489;0.5524831208381608;0.9987398386808548
29.999994;0.9911837542647738;0.38072487023112433;0.38221442682739837;-0.40227992676232965;-0.40358102731876383;1.0043528456885318;9.865419573520228;0.41758722555712596;-0.43689833193813354;-0.4369009894561254;0.3848249779165938;-0.4019675504499705;0.9859693888625553;0.5524292095521008;0.9987112274221509
29.999995;0.9910984337807216;0.38072007148439435;0.38220595574498467;-0.40227996132705923;-0.40358104886753765;1.0043837137222575;9.8633344543197;0.4175961657798856;-0.4368982998455847;-0.4369009998518796;0.384861944277032;-0.4019675441155105;0.9859787368867886;0.5523757487206381;0.9986820853008246
29.999996;0.9910146722777559;0.38071454671265575;0.38219607678231776;-0.4022799957583727;-0.4035810706273848;1.0044102242698494;9.861286380783728;0.4176045850576224;-0.4368982677370222;-0.4369010096375943;0.3848996335484488;-0.4019675379228679;0.9859902538937853;0.5523228536906041;0.9986524177515965
29.999998;0.9909327096298015;0.38070719731945324;0.3821836394296077;-0.4022811900559129;-0.4035822563959715;1.0044319986619656;9.859281194213002;0.4176124337021412;-0.4368982356583637;-0.43690101875491916;0.3849380463416515;-0.4019675318949684;0.9860030928473145;0.5522706466764813;0.9986222315586344
30.000002;0.9908527882574427;0.38070013261168495;0.38217070690339144;-0.4022823302566725;-0.40358338832322194;1.0044486492756943;9.857325182538975;0.4176196481949888;-0.43689820365834514;-0.43690102714663387;0.3849771812435718;-0.40196752605638275;0.9860193962299576;0.5522192574710197;0.9985915300292978
30.00001;0.9907750991176828;0.38068998504652135;0.38215382923692287;-0.40228357784152796;-0.40358462844762116;1.0044598329772434;9.85542498030377;0.4176261196809353;-0.43689817178697754;-0.43690103477112324;0.38501702334361954;-0.40196752042986755;0.9860382416304976;0.552168820246605;0.9985602985849342
30.000026;0.9906996824731006;0.38067746536498004;0.38213362091513936;-0.40228634679742986;-0.4035874150584601;1.0044653176068294;9.853586889916166;0.41763167492800857;-0.4368981401035858;-0.43690104161154825;0.3850585169601952;-0.40196651503046227;0.9860596245935037;0.5521194246481366;0.9985284889792234
30.000058;0.99062566127501;0.3806609124889825;0.3821085849620785;-0.4022907060043627;-0.40359218238545125;1.0044649699319332;9.851816055386584;0.4176361176686416;-0.4368981087030762;-0.4369010476605391;0.3850995428357311;-0.40196550987451535;0.9860825425363358;0.5520705150197182;0.9984959928284639
30.000122;0.9905539442612781;0.3806372515713522;0.38207511074155703;-0.4022982697013318;-0.40360020464717516;1.0044586557692792;9.850116512120904;0.41763930402371824;-0.4368980777346289;-0.43690105288894765;0.38514291909826304;-0.4019585049975885;0.9861080393392243;0.5520199228647854;0.9984626084131941
30.00025;0.9904857815694929;0.38060721008297976;0.38203337650417135;-0.4022987803026245;-0.40360074732523954;1.004446154030669;9.848491995126857;0.41764118509411796;-0.43689804737748883;-0.43690105722098027;0.38519342130130785;-0.4019335004433524;0.9861370807090719;0.551962537604952;0.9984280866266686
30.000378;0.9904224577747831;0.3805817142404128;0.3819939694431002;-0.40228327139279035;-0.4035844105970556;1.0044271611768165;9.846946494218704;0.4176418041284364;-0.43689801780205256;-0.4369010605305717;0.3852488044231345;-0.4018904962411117;0.986170423118031;0.5518971050539595;0.9983922482490327
30.000506;0.990364417677289;0.3805633377076619;0.3819595724371673;-0.4022523798024788;-0.4035518138949315;1.0044013692981528;9.845484009198193;0.4176412788271856;-0.4368979891724607;-0.43690106266025375;0.38530880914148213;-0.4018324924195506;0.9862086693294946;0.5518259264156168;0.9983550137871549
30.000634;0.9903120612193379;0.38054971747828614;0.3819279761777404;-0.40220510664101317;-0.4035019555466209;1.0043685042867818;9.844107900392105;0.4176397965622909;-0.4368979616744479;-0.4369010634488921;0.38537415742999287;-0.401757489032443;0.986250423002606;0.551748369179326;0.9983163317224513
30.000762;0.9902656252183899;0.3805416151786732;0.38190012694867426;-0.40214397153366194;-0.40343738362751846;1.004328276362134;9.842820591567135;0.41763761409360445;-0.4368979355111756;-0.4369010627566591;0.38544255463387433;-0.4016684861633703;0.9862953655199883;0.5516652803871046;0.9982760859858997
30.00089;0.9902252809624369;0.3805383395582364;0.38187545257589456;-0.4020675596753456;-0.40335665988877506;1.0042803560513844;9.841623623366837;0.4176350139290491;-0.43689791086832974;-0.4369010604716414;0.3855157050319569;-0.4015634839270268;0.9863442480665275;0.5515765583266515;0.9982340086413543
30.000965;0.990184922165949;0.3805312953159629;0.3818477700365627;-0.40201647980335287;-0.40330298788999547;1.0042244099086874;9.840517437296382;0.4176322264270169;-0.43689788788681944;-0.43690105648537014;0.38557532588868243;-0.4014954824722231;0.986389853976738;0.5515080065050886;0.9981897128163467
30.000965;0.9901425087071136;0.38051275843500326;0.3818101340470024;-0.40201540321009654;-0.40330190532082777;1.0041601305545844;9.839500826717297;0.41762939758217876;-0.4368978666478282;-0.43690105066919516;0.38561014033500485;-0.4014954819735425;0.9864279365711682;0.5514743518878779;0.9981428600919555
30.000966;0.9901328290977355;0.3805042630498551;0.38177073494060504;-0.40178625126206213;-0.4030603252146739;1.0040872455236605;9.83857095837421;0.41762662189080924;-0.4368978471741458;-0.4369010428823716;0.385642881313614;-0.40125248261548335;0.98650117002922;0.5512666068985922;0.9980932661715165
30.000967;0.9901277876769946;0.3804971136303075;0.38173139862908906;-0.4015585581493388;-0.40281981989086596;1.004005484976899;9.837724457510639;0.4176239809383646;-0.4368978294638075;-0.43690103299014077;0.38567331926349707;-0.4010104845789888;0.9865741380013825;0.5510612373204619;0.9980408954026772
30.000969;0.9901539577708584;0.38050087470555466;0.3816912843712816;-0.40110040750735826;-0.40233690693164154;1.00391452175215;9.836958609878488;0.417621554440559;-0.4368978135296223;-0.43690102087721866;0.3857022573111956;-0.40052548803137417;0.9866813278048843;0.5506827139250091;0.9979858461952305
30.000973;0.9902418648301409;0.3805265537389678;0.3816494802159572;-0.40018739432382;-0.4013741256599741;1.0038139635569796;9.836271724345758;0.4176194302655447;-0.4368977994154353;-0.4369010064669081;0.3857285107588988;-0.39955749311134586;0.9868561304735692;0.5499574760189105;0.9979283423315066
30.000981;0.9904467522744376;0.3805985193536376;0.3816090203919793;-0.3983656165764426;-0.39945431789413294;1.0037034098411612;9.835662782498765;0.4176177239078365;-0.43689778719579797;-0.4369009897331304;0.3857539244500525;-0.3976274999058598;0.9871688707995854;0.5485431781002532;0.9978687027934516
30.000997;0.9908828739073434;0.38076000024604806;0.3815693218234224;-0.3947393166725206;-0.39563543723815914;1.0035825170197583;9.835131094451924;0.4176165695086999;-0.436897776956072;-0.43690097069980377;0.38577837615006977;-0.3937885084446718;0.9877538635093474;0.5457657504021602;0.9978072968346494
30.001029;0.9917711429987763;0.38109839697894576;0.3815333829491114;-0.3875598097099683;-0.38808530896443194;1.0034510652372213;9.834676175166024;0.41761608847011694;-0.4368977687588229;-0.43690094944203006;0.38580474302011547;-0.38620051873538763;0.9888764598476171;0.5403396861451547;0.9977445472170781
30.001063;0.9927196875843638;0.38146313977144025;0.3815002381347123;-0.37989127926946575;-0.3800373281021778;1.0033090159535896;9.834297428687382;0.4176163810694332;-0.43689776262983454;-0.43690092607274184;0.3858298961207189;-0.3781115308059783;0.9900670583257691;0.5346166597534897;0.9976810209192584
30.001063;0.992699635764121;0.38144776979203215;0.3814563025553724;-0.3798913036388092;-0.380037355765808;1.0031564858498387;9.833993777882513;0.41761753438756943;-0.4368977585769362;-0.4369009007150323;0.3858397289986689;-0.3781115447042222;0.99008607966636;0.5345944632883202;0.9976174601089423
30.001063;0.9926803783489339;0.38143291138397767;0.381412398143622;-0.3798913274654547;-0.3800373828067227;1.0029936614073458;9.833763491978905;0.4176196277231999;-0.43689775662559677;-0.43690087350071205;0.3858461832222572;-0.3781115604563559;0.9900998974054229;0.5345725718705185;0.9975546423334007
30.001063;0.9926615454034806;0.3814184140056229;0.38136873393168375;-0.37989135083357833;-0.38003740914317813;1.0028207849817672;9.833604137087674;0.41762274111851666;-0.43689775683960136;-0.4369008445834776;0.38584925108121565;-0.3781115780322237;0.990107795952128;0.5345508224241927;0.9974932469652242
30.001063;0.9926427183687798;0.3814041572841444;0.3813254955818948;-0.37989137383195387;-0.38003743471815954;1.0026382239753215;9.833512864842273;0.4176269604827093;-0.43689775930961144;-0.436900814127811;0.38584895594083995;-0.37811159734203553;0.9901090463912114;0.5345290892552547;0.9974338560426627
30.001063;0.9926233888243584;0.3813900814519286;0.3812828231706519;-0.3798913965283938;-0.38003745950516604;1.0024465151183128;9.83348676376097;0.41763236872182485;-0.43689776412840053;-0.43690078229924895;0.38584534569704915;-0.3781116182553807;0.9901030251309647;0.5345072963390852;0.9973769872640929
30.001064;0.9926308552094396;0.38138665771173197;0.3812406459595273;-0.37967305081994546;-0.3798084412385177;1.0022463431053767;9.83352298164841;0.41763903301807354;-0.4368977713736196;-0.43690074928433853;0.3858385049369407;-0.377880640628532;0.9901222846027322;0.5343232649185778;0.9973231229951394
30.001065;0.9926367843254316;0.3813849643640994;0.38120071176269904;-0.37945316592620043;-0.37957787720729036;1.0020385007931887;9.833619312994353;0.41764699635164704;-0.4368977811110968;-0.43690071530902463;0.3858295516321033;-0.3776496643257762;0.9901345798501372;0.5341398211506223;0.9972727498027827
30.001067;0.9926686748838165;0.3813934004219184;0.38116080170812755;-0.37901455176842286;-0.37911794222642853;1.0018238503504426;9.833774932940594;0.41765627317920595;-0.43689779342055096;-0.43690068062962933;0.38581662192771965;-0.37718768923158996;0.9901708655250213;0.5337934721575252;0.9972263273093805
30.001071;0.9927531009769646;0.3814244597815037;0.38112310976715175;-0.3781392789547456;-0.37820057728373785;1.0016032628136795;9.833990207405023;0.4176668720324563;-0.43689780840304665;-0.4369006455003958;0.38580286564483446;-0.37626471524915117;0.9902662729818519;0.5331255388226274;0.997184228588284
30.001079;0.9929445842250434;0.3814997515026539;0.38108822023840633;-0.37639103553955344;-0.37636913356094265;1.00137754795407;9.834265992594078;0.4176788233702323;-0.43689782613746814;-0.4369006101268015;0.38578644963422765;-0.37442474227807426;0.9904870610021159;0.5318172428025375;0.9971467678263249
30.001095;0.9933524098058093;0.38166189556373803;0.38105685134287987;-0.3729151322567492;-0.37272960993155085;1.0011474047591244;9.834603452278904;0.4176921385178743;-0.43689784663601894;-0.43690057462830534;0.3857715597998536;-0.370765770188115;0.9909625548347173;0.5292491566614876;0.997114208177476
30.001127;0.9941845504500963;0.3819956155666433;0.3810342352090011;-0.3660325805562129;-0.36553368051728335;1.000913430047583;9.83500464858626;0.4177067314067228;-0.43689786984996265;-0.43690053903357035;0.3857594010170937;-0.3635337988149459;0.9919460959428598;0.5242336217194262;0.9970866790685922
30.001159;0.9950013476445928;0.38232703842009613;0.38101431884394826;-0.3592441193441153;-0.35844835016863597;1.00067617546397;9.835472864804204;0.4177224140231714;-0.4368978956923512;-0.4369005033100431;0.38574619339023747;-0.35641282798578433;0.9929079846436528;0.5193465484612567;0.9970641458565512
30.001161;0.99499540687368;0.3823318154015046;0.3809810887552326;-0.3589528346589362;-0.35814489358394247;1.0004361148360936;9.836011628705556;0.41773896831284574;-0.4368979240388062;-0.43690046739968125;0.38571915490635583;-0.35610685754988647;0.9928794405752474;0.5191149149901757;0.9970464736906234
30.001161;0.9949501578293843;0.38232280714011246;0.38094844845444636;-0.3589528512515771;-0.35814490888445927;1.0001935582054875;9.836623291026822;0.4177562050563687;-0.4368979547180499;-0.4369004312292216;0.38569046075093033;-0.35610688739182383;0.9928005855828911;0.5190915320513354;0.9970334985284383
30.001162;0.9949284347248993;0.38232535255933403;0.3809179713219053;-0.3587425496496533;-0.35792546442394696;0.9999487472298807;9.837308422666096;0.4177739777350877;-0.43689798750999564;-0.4369003947218558;0.3856612023194894;-0.3558869174376483;0.9927474247102198;0.5189194119426055;0.9970250555397531
30.001163;0.9949023254232175;0.3823267533481745;0.38088785944629105;-0.3585319128142866;-0.3577060532998865;0.9997020274364026;9.83806569664746;0.41779217772727223;-0.4368980221542389;-0.436900357834279;0.3856293923622712;-0.35566594765762066;0.9926878842773995;0.5187462525244756;0.9970209575282515
30.001165;0.9948996995055658;0.3823405978896659;0.3808611901457859;-0.35811085742879173;-0.35726712852044434;0.9994538434155381;9.838891640845366;0.4178107235446748;-0.4368980583726629;-0.43690032057481715;0.38559701280640324;-0.35522597805887796;0.9926528771914879;0.5184255374934807;0.9970209424320384
30.001169;0.9949463683488755;0.3823751136720495;0.3808363546953506;-0.3572712356605426;-0.35639191987286206;0.9992046831046106;9.839780757198417;0.4178295596138493;-0.4368980959084512;-0.43690028297584016;0.38556304625591914;-0.35434600867091487;0.9926753228738512;0.5178070050727461;0.99702465056697
30.001177;0.9950951087151163;0.3824524104568809;0.38081527056228165;-0.35559587369747964;-0.3546459295715504;0.9989551095707989;9.84072625073907;0.4178486724225233;-0.436898134563803;-0.4369002450593303;0.38552946413129957;-0.35259103952903603;0.9928171455545965;0.5165990477637695;0.9970317038506384
30.001193;0.9954475107647237;0.38261380930603966;0.38080042808762665;-0.352262281540561;-0.3511746189484259;0.9987057308904911;9.841720870236752;0.4178680963528711;-0.4368981742108865;-0.43690020683136405;0.38549721565949147;-0.3491020706658641;0.9932032603231354;0.5142289459574977;0.9970418296754553
30.001225;0.9962048006791421;0.38294103518027167;0.38079673685993026;-0.34566278574274933;-0.34431151690897627;0.9984570882937803;9.842757593841805;0.41788788799041166;-0.43689821477263663;-0.43690016829468514;0.38546925518057307;-0.3422041021206552;0.9940736096431994;0.5096020505776273;0.997054900762292
30.001289;0.9975951540950133;0.3835326509105573;0.38081571130788844;-0.33395857199226603;-0.33216857099177954;0.9982096086604323;9.843830156167419;0.4179080859017925;-0.4368982561931306;-0.43690012946450324;0.3854525702898824;-0.3300001339543338;0.9957032490317321;0.5015623897687584;0.9970709076601254
30.001417;0.9975157746799029;0.38356292199555225;0.3808348621247721;-0.33397478964725047;-0.3321852942352116;0.9979635980265438;9.844933620071844;0.41792869228402524;-0.43689829842383815;-0.4369000903773109;0.38546317482853126;-0.330000166248327;0.9955633458173299;0.501587583692724;0.9970899249266184
30.001673;0.9974311181168914;0.3836517251972628;0.3809148333918926;-0.3340059102603852;-0.3322173743252603;0.997719188635262;9.846065063070336;0.4179496749631764;-0.4368983414306393;-0.4369000510763641;0.3855420929578331;-0.33000019908935724;0.9954151187527249;0.5016675327740167;0.9971120798145758
30.001854;0.9973447778349507;0.3837224065960073;0.3809781271951225;-0.33402735222616564;-0.3322392147959212;0.9974762944384029;9.84722347184172;0.41797096251689375;-0.4368983851954484;-0.43690001159005376;0.3855923518443538;-0.3300002325537913;0.9952618344094634;0.5017287277949795;0.9971375464329643
30.001854;0.9972566364202805;0.38371397460857365;0.38096417661368925;-0.3340273528534734;-0.3322392105798231;0.9972346708532412;9.848408474820559;0.4179924427761233;-0.4368984296931559;-0.436899971933123;0.38554397412505237;-0.33000026669393845;0.9951058347840642;0.5017180609329511;0.9971665350746172
30.001855;0.9971653835964316;0.3837050375300977;0.3809516993192932;-0.3340284682892314;-0.33224031510527563;0.9969940187884447;9.849619326653768;0.4180139622043389;-0.4368984748691334;-0.43689993212648975;0.38549398602707863;-0.33000030153479076;0.994944537377198;0.501709090886823;0.9971992428823132
30.001856;0.997071334802137;0.3836954724880064;0.38094048673933245;-0.3340284669751141;-0.3322403088596244;0.996753974008035;9.850855018668826;0.41803530896327123;-0.43689852065824764;-0.4368998922127766;0.38544346009508224;-0.33000033709707305;0.9947784092745184;0.5017026494255978;0.997235795487316
30.001858;0.9969747771799384;0.38368638051305554;0.38093155629847164;-0.3340284113412277;-0.3322402487069258;0.9965140268164211;9.85211502268533;0.41805620819252237;-0.4368985670253008;-0.43689985226184375;0.38539155738922176;-0.33000037343008537;0.9946079127629708;0.501698134962;0.9972762146143999
30.001862;0.9968759227645937;0.38367806915543534;0.38092511267700546;-0.33402905150936485;-0.3322408650670095;0.9962735161494154;9.853399899168533;0.41807634459940396;-0.43689861397376456;-0.4368998123705365;0.38533951007381395;-0.3300004106058661;0.9944334406942211;0.5016964819266326;0.9973204715761622
30.00187;0.9967746598697582;0.38366859144437176;0.38091914547275996;-0.3340300565392075;-0.33224186047747084;0.9960316638390184;9.854711275809265;0.4180953845946251;-0.43689866152936724;-0.43689977264467617;0.3852885610003566;-0.3300004486710761;0.9942553072009517;0.5016985877331125;0.997368587658301
30.001886;0.9966699042716987;0.38366274025641994;0.38091862358853185;-0.3340312469432663;-0.33224335492846085;0.9957876395117252;9.856051645486033;0.4181129756533303;-0.43689870972761774;-0.4368997331706296;0.3852419261669614;-0.33000048761199335;0.9940737953834003;0.5017068415380282;0.9974206411525323
30.001918;0.9965633499304627;0.3836631982682623;0.3809252863813371;-0.33403581344983097;-0.3322478777158598;0.995540720817702;9.857424370127386;0.4181287424532666;-0.4368987586033734;-0.4368996940130529;0.38520278956902726;-0.330000527355957;0.9938891899374243;0.5017236248062245;0.9974766808796367
30.001982;0.9964529019670529;0.3836770733829475;0.38094664043854864;-0.3340427536786474;-0.3322550445528176;0.9952904685395123;9.858833323062427;0.4181423273484419;-0.43689880818099436;-0.43689965523719615;0.38518131509293835;-0.33000056778750514;0.9937007685009704;0.5017565832888289;0.9975366402151401
30.00211;0.9963383371323472;0.3837215332256386;0.38099941584489294;-0.3340568445779193;-0.33226960680671536;0.9950367644344077;9.860282104808935;0.418153460146249;-0.4368988584660899;-0.436899616925384;0.3851966590315978;-0.3300006087778965;0.9935087915870915;0.501820105975046;0.9976003226641346
30.002238;0.996220272725307;0.3837689211814259;0.3810554296669014;-0.33407188936819987;-0.33228511809415995;0.9947797164210381;9.861773641083339;0.4181619802590013;-0.43689890943964144;-0.43689957918544653;0.38521595370730016;-0.3300006502207256;0.9933145178577869;0.5018890721488666;0.9976674509493146
30.002366;0.9960995200623242;0.3838189307892538;0.3811137205727774;-0.3340856942023155;-0.33229905021784656;0.9945196017344724;9.863310220238638;0.41816779886536354;-0.43689896106853243;-0.4368995421520655;0.38523729971105697;-0.33000069202960447;0.993118247929413;0.5019618413032662;0.9977377024541736
30.002494;0.9959738399000253;0.3838729375879022;0.38117628891256544;-0.3341000491862349;-0.33231385968666843;0.9942568652329895;9.864893325684228;0.4181708608076535;-0.43689901332404524;-0.4368995059650916;0.3852628221817659;-0.3300007340958089;0.9929213671610906;0.502039793569109;0.9978107654151077
30.002622;0.9958441523117915;0.38393052763999636;0.3812422226404124;-0.33411276025425063;-0.3323270181186668;0.9939920315649485;9.866523337857897;0.4181711301994418;-0.4368990661736365;-0.4368994707426266;0.38529173593907995;-0.33000077626192903;0.9927223386168493;0.5021220141873295;0.99788643339151
30.00275;0.995711340215943;0.3839908516024019;0.3813101827641475;-0.33412682865250826;-0.3323411962910564;0.9937255925228247;9.868199342285017;0.41816857401541685;-0.4368991195434581;-0.43689943658485086;0.3853243397533801;-0.330000818331706;0.9925236597778351;0.5022083203291557;0.9979646357591736
30.002878;0.9955733426063461;0.38405443496228786;0.38138130633134687;-0.334140384524871;-0.3323551946112689;0.9934579765201499;9.869919031417778;0.4181631362602314;-0.43689917328651445;-0.4368994035968441;0.38536096552667487;-0.3300008600925377;0.9923238316135489;0.5022985111331221;0.9980454028924715
30.003134;0.9954305905786087;0.3842088469529901;0.3815424098191595;-0.33416552186632675;-0.33238086824446084;0.9931895435331721;9.871678908725524;0.41815472764287737;-0.43689922719177116;-0.43689937189877476;0.38549894377551963;-0.3300009013447301;0.9921243722802194;0.5024660086306202;0.9981288180528628
30.00339;0.9952834717374573;0.38437424443981405;0.3817138859911685;-0.3341898037530199;-0.3324056746329826;0.992920581768384;9.873474727872805;0.41814324473126613;-0.4368992810340751;-0.43689934160626964;0.3856475822445309;-0.3300009419251582;0.9919248312264727;0.5026415457631424;0.9982149624108323
30.003646;0.995132802982625;0.38455107294013646;0.38189587370389527;-0.3342135795258525;-0.3324296308232306;0.9926513102428804;9.875302031306987;0.4181286089770076;-0.4368993346160258;-0.4368993127906094;0.38580913220036517;-0.3300009816949449;0.9917277284722903;0.5028264178282654;0.9983038880922138
30.003902;0.9949764358646119;0.38474012222747656;0.3820899931251422;-0.3342357267173017;-0.33245226487020774;0.9923818991420627;9.877156742125381;0.4181107915822562;-0.4368993877702021;-0.4368992854575836;0.3859817509578293;-0.33000102051105284;0.9915324984690046;0.5030189070366472;0.9983956412255247
30.004158;0.9948151472071696;0.3849389419644122;0.382293517675733;-0.3342585510985352;-0.3324755716717698;0.9921125332721664;9.879035511618211;0.4180897959295381;-0.43689944034493844;-0.4368992595519066;0.3861654938691347;-0.3300010582295534;0.9913395615186492;0.5032188672199815;0.9984902912407366
30.00467;0.9946482672924272;0.3853761134448641;0.3827340885496356;-0.33429964927967243;-0.33251726991121316;0.9918434515646365;9.880935539088648;0.41806563581871986;-0.4368994921865407;-0.4368992349605776;0.38660433984379244;-0.3300010947317205;0.9911484592536282;0.5036116722970236;0.9985879305520261
30.004921;0.994478381938516;0.3855983937111926;0.38295997068188364;-0.3343192394265789;-0.332536963949534;0.9915749356894237;9.882854128858954;0.4180383462711081;-0.4368995431100325;-0.43689921151759953;0.38681020898013335;-0.3300011299327886;0.9909628930992171;0.5038263801863123;0.9986886828555045
30.004921;0.9943045508927643;0.38558830794456744;0.3829543062872882;-0.33431922795325625;-0.332536944526728;0.9913072981408682;9.88478859731249;0.4180080089282271;-0.43689959288065205;-0.4368991890287547;0.3867709586677886;-0.33000116376800276;0.9907826373461027;0.5038536560819906;0.9987927343213222
30.004922;0.9941265797350408;0.38557995761854996;0.38295028081534055;-0.3343191628416385;-0.33253687098762985;0.9910408748811257;9.886736125152181;0.41797478192936105;-0.43689964122722796;-0.4368991672989357;0.3867343725942749;-0.3300011961776099;0.9906074864153893;0.5038819222963178;0.9989002952049133
30.004923;0.9939450463803403;0.3855720835117241;0.38294673225237;-0.3343190978875449;-0.3325367968122564;0.9907760445166569;9.888693080442629;0.41793891968510805;-0.43689968787782935;-0.4368991461338411;0.3866991633524164;-0.33000122710196406;0.9904383516260111;0.5039101835610067;0.9990114788638835
30.004925;0.9937605553736701;0.38556458390432286;0.3829436713808324;-0.3343201489553504;-0.33253783191694963;0.9905132814392438;9.89065472481521;0.4179007547496999;-0.43689973260192916;-0.43689912533681835;0.386666020434817;-0.33000125648942025;0.9902763656922903;0.5039389228875792;0.9991262577458174
30.004929;0.9935737652427875;0.385559409367299;0.38294319977504;-0.33431997718254286;-0.3325376499094851;0.9902531679421103;9.892615713234731;0.41786064224419234;-0.4368997752370155;-0.4368991047309032;0.38663567060396425;-0.3300012843103174;0.9901228018767649;0.5039686554661417;0.9992445688634249
30.004937;0.99338553039327;0.3855590423679106;0.3829479798083745;-0.33432033900463776;-0.3325379819601041;0.9899963570706892;9.894570760375561;0.4178188970072137;-0.43689981569706254;-0.4368990841870848;0.38660989472767276;-0.330001310550152;0.989978875925793;0.5040007265329864;0.9993664606101871
30.004953;0.9931968209438655;0.385565538847777;0.3829602961298339;-0.3343222428706466;-0.3325398310976352;0.9897435398314394;9.896515304323401;0.41777578115359515;-0.43689985397149056;-0.43689906363290526;0.386592510500117;-0.3300013351778369;0.9898456056626955;0.5040380697458962;0.9994921691541521
30.004985;0.9930086893963525;0.3855867805502907;0.38298823553239103;-0.33432382921908305;-0.332541331671035;0.9894953900791847;9.898445734833023;0.41773155496196573;-0.4368998900991161;-0.4368990430443531;0.38659134743188933;-0.33000135812392545;0.989723749005672;0.5040867043982822;0.9996220644295535
30.005049;0.9928210474065291;0.38563620846770075;0.38304580243992714;-0.3343293134608745;-0.33254699099500595;0.9892524857373581;9.90035838125186;0.41768651031007037;-0.4368999241426979;-0.43689902243146467;0.3866222465788879;-0.33000137929168893;0.9896128121328056;0.5041587592848783;0.9997564748776069
30.005177;0.9926356976163233;0.3857468042607945;0.38316555659072404;-0.3343383000837906;-0.3325560214736798;0.9890152786186294;9.902248493152383;0.41764095474139973;-0.43689995619869104;-0.4368990018224984;0.38671709820535916;-0.330001398585347;0.9895151255271851;0.5042785601221873;0.9998955040059839
30.005433;0.9924523019760784;0.38597585814168706;0.38340484729756885;-0.33435749479995885;-0.3325753117952941;0.9887841235908102;9.904111084953241;0.41759520151297597;-0.4368999863991142;-0.4368989812490737;0.3869398766328761;-0.3300014159177878;0.9894289289967864;0.5044948320381774;1.0000389782583388
30.005945;0.992270630387826;0.3864481869029058;0.3838880107234498;-0.33439457478826806;-0.33261260501428086;0.9885593387011045;9.905942574246192;0.41754957317465663;-0.4369000148865283;-0.436898960741687;0.38741863731025417;-0.33000143118256536;0.9893534766330833;0.5049051338266498;1.0001865582083904
30.006969;0.9920901004319693;0.3874082201898388;0.3848584551927394;-0.3344647044313374;-0.3326831808537424;0.9883412565507289;9.90774110954116;0.4175043941198555;-0.43690004180046965;-0.4368989403386303;0.3884094802869051;-0.33000144422914174;0.9892911483876666;0.5057049052744855;1.0003378919536874
30.007891;0.9919124659736085;0.38827352489024025;0.3857362083759299;-0.33452329426570504;-0.33274211839134116;0.9881302110712565;9.909505840070633;0.41745999232514885;-0.43690006727469594;-0.4368989200882436;0.3892985098016864;-0.3300014548729923;0.9892424549216218;0.5064269114251378;1.0004926727251096
30.008812;0.9917383213396831;0.38914137030478363;0.38661778841342975;-0.3345785550166409;-0.33279740895592297;0.9879264913878184;9.911236760582621;0.41741671396761415;-0.43690009143373354;-0.43689890004066734;0.39018780553127347;-0.3300014629196958;0.9892089437064233;0.5071488465264049;1.0006505890326005
30.009734;0.9915667908013894;0.3900117290610954;0.38750351373126457;-0.33462976271620076;-0.3328486468435485;0.9877303414250951;9.912935095203284;0.4173749150598329;-0.4369001144045115;-0.43689888024969853;0.39107640198298527;-0.3300014681973669;0.9891901235452618;0.5078699980925366;1.000811271226755
30.010656;0.9913989263827889;0.3908846134648227;0.38839306883733593;-0.3346787540987954;-0.3328973443383625;0.987541984239326;9.914602802736352;0.4173349375266145;-0.43690013632770086;-0.4368988607858064;0.39196627893300107;-0.3300014705949032;0.9891874242223567;0.5085919079679865;1.0009742917870295
30.011577;0.9912339275235503;0.39175878841966816;0.38928568401337493;-0.33472485760392634;-0.33294314801084246;0.9873616026674039;9.91624143487068;0.41729708960867284;-0.43690015733677917;-0.4368988417513085;0.3928553588864226;-0.3300014700701842;0.9892001478103764;0.5093129991620687;1.0011391672163537
30.01342;0.9910719399260403;0.39353112307370075;0.3910735666720739;-0.33480987690125263;-0.33302763877318725;0.9871893154823447;9.91785186690403;0.41726161743521856;-0.4369001775344887;-0.4368988232846769;0.3946675225223585;-0.3300014666299617;0.9892294556382473;0.5107418811807799;1.001305369890567
30.015264;0.9909150843897907;0.3953121983834937;0.39287133374297456;-0.3348858874112419;-0.3331024587943363;0.9870252113428479;9.91943509600283;0.41722867561837695;-0.4369001970094971;-0.4368988055447245;0.39647865666111126;-0.33000146031346583;0.9892754142937769;0.5121718518944179;1.0014723733097208
30.017107;0.9907611710895871;0.397097277973063;0.3946752264657797;-0.3349553251344739;-0.333170725376895;0.9868693902883309;9.920992851876221;0.4171983116690855;-0.43690021586685324;-0.43689878869507204;0.3982896926312621;-0.3300014511894934;0.9893380265133843;0.5136036190564712;1.001639662441982
30.01895;0.9906109625635402;0.39888562845804965;0.3964842419459497;-0.33501971023804455;-0.3332336199941618;0.9867219777238279;9.922527105232573;0.41717048233071724;-0.43690023423444635;-0.4368987729059421;0.40010059426345035;-0.33000143936720466;0.9894172066760151;0.5150371399019826;1.00180671898696
30.020793;0.9904641602457063;0.40067907422802285;0.3983002144623878;-0.3350793356040768;-0.3332914012675002;0.9865831547480562;9.924038840538836;0.4171451167616549;-0.43690025225517076;-0.43689875836229614;0.4019113263058961;-0.3300014250055153;0.9895117084942932;0.5164724116857823;1.0019730521665204
30.022631;0.9903180681647199;0.40246899986155943;0.40011543992293097;-0.3351338542222923;-0.3333444361154485;0.9864531777229956;9.925527152831815;0.4171221818958911;-0.43690027007939375;-0.4368987452525108;0.40371684110638734;-0.3300014082932989;0.9896220621057105;0.5179056066873826;1.0021382522896578
30.022631;0.9901695464626161;0.4024398937576618;0.4001250657148745;-0.33513387437744785;-0.33334442484481414;0.9863323019022191;9.926989326013544;0.4171017175096886;-0.43690028784974655;-0.43689873373660526;0.40368409305848457;-0.33000138941034424;0.9897425831817719;0.5179157441353092;1.0023020084982857
30.022632;0.9900213958060659;0.40241047145538156;0.400136592609633;-0.3351338393984444;-0.3333443601729346;0.9862206813235281;9.928421615904405;0.41708384329755716;-0.43690030568302923;-0.43689872393458384;0.40365207674302706;-0.33000136851490475;0.9898764570902352;0.5179260496647758;1.0024640627927923
30.022632;0.9898728854941286;0.4023786638367261;0.4001477259365732;-0.33513386094845227;-0.33334435357582415;0.9861183647905784;9.92982012921901;0.417068722629051;-0.43690032366686404;-0.4368987159533905;0.4036198463636417;-0.3300013457695792;0.9900228832479515;0.5179358991704905;1.0026241469364403
30.022632;0.9897233511829808;0.4023457966091926;0.4001594765402995;-0.33513388290494034;-0.33334434963277904;0.9860253147877728;9.931181248355818;0.4170565339857081;-0.43690034186437726;-0.43689870991542884;0.4035864981497713;-0.33000132136359883;0.9901811883482053;0.5179446762912533;1.0027819846890138
30.022633;0.9895722777367605;0.40231323113782486;0.40017286714772426;-0.3351338491461377;-0.33334429291991596;0.9859414008362206;9.932501293001375;0.4170475062189915;-0.43690036031220303;-0.43689870595953706;0.4035541498118297;-0.33000129549536106;0.9903507984743446;0.5179540508703389;1.0029373201862586
30.022634;0.9894192393188918;0.4022801620774153;0.4001867377831304;-0.3351338154008374;-0.33334423924589923;0.9858664725458866;9.933776019009894;0.4170419531393512;-0.43690037901371825;-0.4368987042310183;0.40352192616269394;-0.33000126833219734;0.990531096691224;0.5179633080401826;1.0030899105339757
30.022636;0.9892638036732261;0.4022469598606538;0.4002010777017996;-0.3351337814617946;-0.3333441887228382;0.9858004800665336;9.935000977381037;0.4170402576300133;-0.4369003979330805;-0.4368987048737209;0.403490954450719;-0.3300012399871344;0.990721292787178;0.5179732511105049;1.0032395273733594
30.02264;0.9891056010291303;0.40221773761991003;0.40021963015041023;-0.33513431082909745;-0.3333446854875865;0.9857434730378052;9.936172892787502;0.4170428309236211;-0.4369004169914821;-0.43689870801733915;0.4034623626443865;-0.3300012105231496;0.9909204087435387;0.5179846970953086;1.003385986601395
30.022648;0.988944298122422;0.40219237709308364;0.40024208575272296;-0.3351346717866348;-0.33334501850547765;0.9856955166911059;9.937290978895552;0.4170500581933428;-0.43690043607175494;-0.4368987137588186;0.40343826269779737;-0.3300011799779783;0.9911273867118657;0.5179992441284308;1.0035291754024507
30.022664;0.9887798669374404;0.40217448477079787;0.4002719134494698;-0.3351346963749924;-0.3333450208165621;0.9856566750357949;9.938356905382609;0.4170622433704145;-0.43690045503078256;-0.43689872214593606;0.40342274847870896;-0.3300011483998015;0.9913412430157832;0.5180199927302129;1.0036690320579917
30.022696;0.9886126780394422;0.4021745021355117;0.40031934391143215;-0.3351361313601509;-0.3333463800797349;0.9856270213017524;9.939373491895811;0.41707958479746504;-0.4369004737098801;-0.43689873317485545;0.403422906378498;-0.33000111586966535;0.9915611594133834;0.5180522973747346;1.003805429071361
30.02276;0.9884431068633679;0.4022072595902174;0.40039901974342035;-0.33513824895599326;-0.33334837233747067;0.985606597413662;9.940343340195238;0.41710218515586794;-0.4369004919567186;-0.4368987468007103;0.4034567995904691;-0.330001082499789;0.991786474579138;0.5181100085708151;1.003938062952168
30.022888;0.9882718872371761;0.4023040901445483;0.40054187142952485;-0.335142133769427;-0.33335199326932313;0.9855953577009867;9.941268292057757;0.4171300696026968;-0.4369005096581153;-0.4368987629474879;0.4035544484717557;-0.3300010484256618;0.9920176178802256;0.5182163149588028;1.0040665052967481
30.023144;0.988098855060149;0.40252393560136485;0.40080664850945324;-0.3351493426666983;-0.3333590392901821;0.9855931380984593;9.942149845609446;0.4171631943758616;-0.43690052674045066;-0.436898781511858;0.4037748375316039;-0.3300010138033554;0.9922520072726085;0.518416953941867;1.0041903278725304
30.023656;0.9879254279568295;0.40298252441726834;0.40130794135380954;-0.3351642077735189;-0.333373569416726;0.9855996524460998;9.942990084030951;0.4172014379462593;-0.43690054314493415;-0.4368988023642415;0.4042349311306317;-0.33000097880480805;0.9924909727846624;0.5188027449825539;1.0043091663867532
30.02468;0.9877524516558632;0.4038763783496531;0.4022409308833593;-0.33519626663596963;-0.33340503301630403;0.9856145082638942;9.943792622193143;0.4172445826312856;-0.43690055883228085;-0.43689882535211083;0.40513768948155754;-0.33000094361892934;0.992733778920216;0.5195315290907591;1.0044227540828992
30.025704;0.9875808571998781;0.404712722421486;0.4031151805069087;-0.33522743279895456;-0.33343539401494976;0.9856372166568942;9.944562922086678;0.41729232324319826;-0.4369005738110617;-0.43689885031008774;0.40598009385085426;-0.3300009084677118;0.992977692217544;0.5202135122045307;1.0045309428896734
30.026728;0.9874094598299924;0.405493382599766;0.4039331160840008;-0.33526026806745424;-0.33346786350569374;0.9856671737872826;9.945307099592483;0.41734430776957593;-0.4369005881472171;-0.4368988770658627;0.4067671487474518;-0.33000087360386193;0.9932220219830146;0.5208524705821966;1.0046336947662275
30.027752;0.9872400477568023;0.40622220968149364;0.4046979924224031;-0.3352938718376636;-0.33350121494022233;0.9857036476072323;9.946030206482128;0.4174001670365735;-0.4369006019493822;-0.4368989054274292;0.40749983507397913;-0.3300008392778264;0.993467163427731;0.521449105977757;1.0047310432297583
30.028776;0.9870734400115506;0.40690227298533915;0.40541262045157905;-0.33532626567246737;-0.33353344726107614;0.9857458022282573;9.946735823708195;0.41745950086466277;-0.43690061535447544;-0.43689893516979833;0.40818205427509746;-0.33000080571967055;0.9937126493596439;0.5220065179014911;1.0048230322398968
30.030824;0.9869097464730149;0.4081346502106827;0.40667482815207373;-0.3353903894662419;-0.3335974883415345;0.9857927382702212;9.947426737358244;0.4175218320816541;-0.43690062852047096;-0.4368989660526741;0.4094326132467761;-0.33000077314744003;0.9939561430365694;0.5230070485661138;1.0049097207484294
30.032872;0.9867501192918896;0.40919892798927565;0.40776753967103874;-0.33545324951888256;-0.33366029152524634;0.9858435361517659;9.948105944974731;0.41758659427375655;-0.4369006416044637;-0.4368989978592664;0.4105112530789006;-0.33000074177435124;0.9941993681020295;0.5238749974359754;1.0049912724740433
30.036968;0.9865918195053778;0.410917526098673;0.4095098675639306;-0.33556897819172;-0.33377671100111433;0.9858972921965439;9.94877764988826;0.41765318518981254;-0.4369006547312242;-0.4368990304159561;0.4122766888088828;-0.33000071181550633;0.9944380306042621;0.5252812124830999;1.0050679902082464
30.040655;0.9864367348817717;0.41206185417397045;0.410679045552796;-0.3356613595635147;-0.33387037514110973;0.9859531068653355;9.949447559052329;0.4177210234036761;-0.4369006679892538;-0.4368990635861868;0.4134526504788607;-0.3300006834945242;0.9946757651644147;0.5262297527443486;1.0051402343704718
30.044341;0.9862866941573473;0.4129162764608928;0.4115573192902395;-0.3357395845665938;-0.3339498722346275;0.9860100675151726;9.950122185272903;0.41778956165857084;-0.4369006814558578;-0.4368990972680258;0.41432792353899867;-0.3300006570308075;0.9949121239018763;0.5269455837786454;1.0052083050597953
30.048028;0.9861423102729969;0.41355107224963256;0.4122146362328878;-0.3358057425007364;-0.33401712977654285;0.9860673007544206;9.950807506863592;0.4178582751331946;-0.4369006952144518;-0.43689913140276976;0.41497034882393385;-0.3300006326243899;0.995146603786539;0.5274816391648056;1.0052723498941196
30.051714;0.9860039231095911;0.4140200039637421;0.4127047210401694;-0.33586010414170214;-0.3340723501653226;0.9861240182095832;9.95150807811151;0.41792665084024394;-0.4369007093487343;-0.43689916597344863;0.4154357914671373;-0.33000061046236595;0.9953797034085443;0.5278816827486936;1.0053323017083136
30.0554;0.9858700850278508;0.4143675591113834;0.4130728436141451;-0.3359033531491954;-0.3341167410341083;0.9861794927909242;9.952227196649023;0.41799419316158215;-0.4369007239205216;-0.4368992009899487;0.4157681585967981;-0.3300005907190726;0.9956099907920007;0.5281801732233996;1.005387858127543
30.059087;0.9857430262060556;0.41462496166538115;0.4133495734705059;-0.33593873810485436;-0.33415285304015785;0.986233034697395;9.952967177756593;0.4180604430125139;-0.43690073894705433;-0.4368992364768737;0.4160024570007261;-0.3300005735295352;0.9958391073267054;0.5284045225881318;1.0054385363198888
30.062773;0.9856212466893045;0.41481877420860214;0.4135623367771358;-0.33596560559252137;-0.3341806144688976;0.9862839932690746;9.953729594656592;0.41812498730421077;-0.4369007544118658;-0.43689927246615207;0.41616278902877896;-0.33000055897627767;0.9960646879987236;0.5285734727599027;1.0054837792037494
30.070146;0.985504693307501;0.41506616620271286;0.4138279920756559;-0.3360039294284768;-0.33422000231654214;0.9863318044276209;9.954516082910713;0.4181874496351121;-0.43690077029466695;-0.4368993089825136;0.41638429020332285;-0.33000054711483867;0.9962843174546457;0.528792837467922;1.0055230089389273
30.077519;0.9853966856785046;0.41520595683285944;0.41398501388841463;-0.33602670969130743;-0.3342431404117819;0.9863761128374721;9.955328686571912;0.41824748340653345;-0.4369007865683761;-0.436899346027948;0.4164820849344768;-0.33000053798689255;0.996502572554693;0.5289174029929095;1.0055556335476044
30.084892;0.9852946343923114;0.41528675621772604;0.41408289563176404;-0.33603998056065293;-0.3342569582858043;0.9864168316277102;9.956168892755082;0.4183047752057999;-0.4369008031771515;-0.43689938358369085;0.4165122583686163;-0.3300005315957095;0.9967160252364399;0.5289910422398993;1.0055811241416115
30.092264;0.9851999050753513;0.4153372722313793;0.41414966669821385;-0.33604670754095306;-0.3342640049572141;0.986454045286328;9.957036807497502;0.4183590510286988;-0.436900820031994;-0.4368994216170998;0.41650582957367377;-0.33000052789120204;0.9969251735960898;0.5290380111084894;1.005599091039104
30.099637;0.9851127424221876;0.41537645849512905;0.41420411171998334;-0.33604924120660873;-0.3342665668865414;0.9864879288877723;9.957932091364697;0.418410101900788;-0.4369008370162616;-0.43689946008081876;0.4164817476113347;-0.33000052677643166;0.9971294437323552;0.5290731314966516;1.005609237649645
30.10701;0.9850321400809788;0.4154098507020119;0.41425217423768296;-0.33605100383090275;-0.3342683628776181;0.9865187560560339;9.95885562571134;0.41845781838375856;-0.43690085398817136;-0.4368994989279569;0.4164499276138059;-0.33000052812130165;0.997327267777352;0.5291041773331318;1.0056112775409902
30.11701;0.9849578138629261;0.4154397267237804;0.4142962815948386;-0.3360515004904664;-0.33426893469739927;0.9865468497644969;9.959809681274315;0.41850217814612284;-0.43690087078732953;-0.4368995381407233;0.41641330875386456;-0.3300005317898407;0.9975171138121214;0.5291334795545863;1.0056048984818238
30.12701;0.9848897506316697;0.41546912998192653;0.41433957640034674;-0.3360516569403575;-0.33426915152338654;0.9865725155624337;9.960796711416547;0.418543193259803;-0.43690088725211185;-0.43689957772812926;0.41637287627056674;-0.33000053765459497;0.9977004894643664;0.5291618637989292;1.0055897344544378
30.13701;0.9848277164245728;0.41549695834889183;0.4143811896777464;-0.336052266595665;-0.3342698367446924;0.986596083958749;9.961818578268046;0.41858088700695245;-0.43690090323825514;-0.4368996176851219;0.41633161892550924;-0.33000054558789765;0.997875994960316;0.5291917653755884;1.0055653396405515
30.14701;0.9847716366699748;0.4155246047110166;0.41442262244422395;-0.3360513628805679;-0.3342689998314672;0.9866179676666316;9.962876799663933;0.4186152980690675;-0.4369009186267401;-0.4368996579624796;0.41628846449865115;-0.33000055547715246;0.9980433887763749;0.5292224885596667;1.0055312020681009
30.15701;0.9847211931111749;0.4155511458960835;0.4144631060919282;-0.33605197029684986;-0.3342696835069226;0.9866386160044743;9.963973236781522;0.4186464490864394;-0.4369009333220685;-0.4368996984821893;0.41624426219104455;-0.3300005672606874;0.9982025728330448;0.5292548976296029;1.005486784644089
30.16701;0.9846763295538583;0.4155758070397214;0.4145018587380088;-0.3360511220018011;-0.3342689023253479;0.986658427894988;9.965110248434016;0.41867430297523867;-0.4369009472473959;-0.43689973916770586;0.41619781056614;-0.33000058092932727;0.9983534686584761;0.5292882433241889;1.0054315867922101
30.17701;0.9846368751877931;0.41560003346622426;0.4145403427540572;-0.3360517271750786;-0.33426958436062215;0.9866777624701804;9.966289745531494;0.4186987763726737;-0.43690096033764664;-0.43689977995388096;0.4161518758880414;-0.3300005964908731;0.9984959027146278;0.5293248302434356;1.0053652182386101
30.18701;0.9846029299076572;0.41562314379915954;0.4145778040570023;-0.3360508189418958;-0.3342687441849892;0.9866970419022226;9.96751194505811;0.41871978863513276;-0.43690097252584326;-0.43689982079463835;0.4161032179171089;-0.33000061394217245;0.9986296330156876;0.5293621913502364;1.0052874311356235
30.19701;0.9845744129754167;0.4156455175488917;0.4146146079981507;-0.3360513640896644;-0.3342693671852413;0.9867167886437502;9.968774723859118;0.4187372846602236;-0.43690098372829383;-0.43689986166635014;0.41605364779869247;-0.33000063327191526;0.9987544526672424;0.5294017966657368;1.0051980977956536
30.20701;0.984551432248552;0.4156665403389442;0.4146500252276342;-0.3360503957913271;-0.33426846797545096;0.9867375730719351;9.970074006552938;0.4187512193354082;-0.4369009938386591;-0.4368999025425504;0.41600305500138207;-0.3300006544717596;0.9988701964501046;0.5294435856933555;1.0050971767269585
30.21701;0.9845338613570922;0.4156867007140216;0.41468450752777225;-0.3360508808473916;-0.33426903195958285;0.9867599877989757;9.971405264908661;0.4187615394715168;-0.43690100273061905;-0.43689994337097543;0.41595038489747166;-0.33000067752567175;0.9989766385407859;0.5294867167443761;1.0049846797838666
30.22701;0.9845217850042843;0.4157055446216671;0.41471748837656214;-0.33605096799661605;-0.33426918343751555;0.9867846534378927;9.97276465374597;0.418768198774459;-0.43690101027455885;-0.4368999840712461;0.415896633175944;-0.3300007023885043;0.9990734326273708;0.5295318896628115;1.0048606512132547
30.23701;0.984515146286962;0.4157238550018558;0.41474968992155997;-0.33605099628008167;-0.3342692768886765;0.9868121876610082;9.974148695309406;0.4187711817773209;-0.43690101636489803;-0.43690002452697924;0.41584186696003705;-0.33000072897855603;0.9991601692679801;0.5295789882972678;1.0047252170736118
30.24701;0.9845139342409671;0.4157416012622367;0.4147810107488418;-0.3360498501535661;-0.3342682027765972;0.9868431494224047;9.97555383890222;0.4187704982719118;-0.4369010209291152;-0.43690006458778646;0.4157852438271243;-0.33000075717724514;0.9992364633784021;0.5296271092522535;1.0045786457491483
30.25701;0.9845181087418972;0.4157578250832822;0.4148104457635659;-0.33604981834105024;-0.33426823776803904;0.9868780232382939;9.976976671498374;0.41876617712401804;-0.4369010239124292;-0.43690010410620067;0.41572803206379616;-0.3300007868371856;0.9993019830996475;0.5296769463218398;1.004421296273845
30.26701;0.9845275559088433;0.415773719719444;0.41483913639352626;-0.33605084323666745;-0.33426932459333153;0.9869172569900022;9.978413692304933;0.4187582860640564;-0.4369010252700339;-0.43690014297365726;0.41567058275710367;-0.33000081779928886;0.999356452420431;0.5297284301826685;1.004253554022245
