time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.27701;0.9845420436973085;0.4157881592315374;0.4148659419250102;-0.33605075140345014;-0.3342693013127964;0.9869613042974159;9.979860237141718;0.4187469436950099;-0.43690102497176153;-0.43690018112083867;0.4156132275256118;-0.33000084989060674;0.9993996666549787;0.5297814951452007;1.004075888117138
30.28701;0.9845612494399786;0.41580240257861045;0.41489214896472837;-0.33605060078997445;-0.3342692202219754;0.9870106565046396;9.981309730556093;0.41873231383651377;-0.4369010229921763;-0.4369002185051727;0.4155552298038106;-0.3300008829188866;0.9994314947424926;0.5298352810610999;1.0038889319622306
30.292185;0.9845849120902538;0.4158146137896984;0.4149159766670823;-0.3360501099900352;-0.33426878424279544;0.9870658537254212;9.982754178090879;0.418714605016789;-0.43690101929129554;-0.4369002551110672;0.41549584886555824;-0.33000091668933335;0.9994518560526935;0.529888908577646;1.0036934399817663
30.292185;0.9846126579824966;0.41582409859299574;0.4149368523261055;-0.3360500723607888;-0.33426881685663096;0.9871274320479235;9.984185104106304;0.41869406836123435;-0.4369010138245179;-0.43690029095501515;0.41543539659072065;-0.3300009510115184;0.9994606924583462;0.5299422938566105;1.003490162008911
30.292186;0.9846442440020902;0.4158323613464074;0.4149563323601412;-0.3360500336644531;-0.334268849085647;0.9871958537880801;9.985594049698049;0.41867097553369603;-0.4369010065896948;-0.4369003260840567;0.4153752138570817;-0.33000098570123304;0.9994579755779995;0.5299962008141623;1.0032798078092837
30.292187;0.9846793491402485;0.415839489077096;0.4149745438087185;-0.33604999400721597;-0.3342688809578091;0.9872714976154497;9.98697292496672;0.4186456008514616;-0.4369009976581255;-0.436900360572923;0.41531561034158515;-0.3300010206084711;0.9994437590140297;0.5300506574410154;1.0030631118830968
30.292189;0.9847177079977475;0.4158456402686004;0.4149915810641969;-0.33604995354119344;-0.3342689124496946;0.9873546916428766;9.988314256520113;0.4186182366956313;-0.43690098715876513;-0.43690039452561336;0.4152568197127773;-0.33000105563197224;0.9994182268141119;0.5301056655532849;1.0028408404813898
30.292193;0.9847591145402715;0.4158510250228708;0.4150074959220153;-0.33604991243443794;-0.3342689434940191;0.9874457466604839;9.989611023747619;0.41858920903668356;-0.4369009752570964;-0.4369004280670708;0.4151989797865408;-0.3300010906939775;0.9993816956054321;0.5301611665804022;1.0026137183073398
30.292201;0.9848033044579476;0.4158558610104344;0.4150223201989736;-0.3360498708391356;-0.33426897399658473;0.9875449404264098;9.990856514982596;0.4185588714604106;-0.43690096214301233;-0.43690046132526533;0.41514213533221134;-0.33000112572482654;0.9993345502299927;0.5302170483566175;1.00238240103443
30.292217;0.9848498836162082;0.41586035554527834;0.41503608927441404;-0.33604982889648327;-0.33426900385867037;0.9876524494155892;9.992044422723001;0.4185275982361023;-0.43690094800510854;-0.4369004944265628;0.4150862613048144;-0.3300011606725347;0.999277134831405;0.5302731297031208;1.0021475454161897
30.292249;0.9848984132832366;0.41586471142972464;0.415048875683074;-0.3360497867579609;-0.33426903299206495;0.9877683222310262;9.993168462016042;0.41849576645294684;-0.436900933007798;-0.43690052750625596;0.4150312745783747;-0.3300011954918918;0.9992096529621679;0.5303291547935941;1.001909868344621
30.292313;0.9849485304356984;0.41586911503787405;0.41506082346147116;-0.33604974458755216;-0.33426906131417417;0.987892536704279;9.994221592666305;0.41846371282239375;-0.43690091728572045;-0.4369005607211106;0.4149770259966302;-0.3300012301204728;0.9991321148066707;0.5303848304423907;1.0016700964999845
30.292441;0.984999960880589;0.4158737261515178;0.4150721360679274;-0.33604970254348115;-0.3342690887341814;0.98802508435392;9.995196285466166;0.41843169154287474;-0.4369009009458672;-0.4369005942491888;0.4149233171299719;-0.33000126447986455;0.9990443581961889;0.5304398829617833;1.0014288771244286
30.292697;0.9850524701156856;0.41587869846425507;0.4150830354441277;-0.3360496607501763;-0.3342691151505343;0.988165994684094;9.996086238509317;0.4183998854674989;-0.43690088408382044;-0.43690062826460574;0.4148699296212193;-0.3300012984891838;0.9989461065177053;0.5304940954251399;1.0011867531268381
30.293209;0.9851058978459527;0.4158841964045953;0.415093737585133;-0.3360496192859598;-0.3342691404677853;0.9883152467359433;9.996887926748078;0.41836848708466184;-0.4369008668009977;-0.43690066290182683;0.4148166276348658;-0.3300013320828415;0.9988370546419181;0.5305472974909284;1.0009441973100939
30.294233;0.9851602478942529;0.41589037859345673;0.4151044398294708;-0.3360495782016822;-0.33426916461923956;0.9884726662817573;9.997600646883734;0.418337772067548;-0.436900849189869;-0.43690069823858013;0.41476317226956516;-0.33000136522708373;0.9987170275938891;0.5305993720050558;1.0007016730916913
30.296281;0.9852156849574942;0.4158973744407064;0.4151153085070854;-0.3360495375495043;-0.3342691875629801;0.9886379264621469;9.99822553436696;0.418308082693124;-0.4369008313156644;-0.43690073429949894;0.4147103639915403;-0.33000139790352545;0.9985861120464571;0.5306510869127515;1.0004596872933345
30.300377;0.9852724821423962;0.4159063973123403;0.4151275665473086;-0.33604943976968465;-0.33426915193191414;0.9888105921549517;9.998764501786923;0.41827974856362754;-0.4369008132325246;-0.4369007710719786;0.41465706345073783;-0.330001430071537;0.9984446432970876;0.5307017145490643;1.0002187746120206
30.308569;0.985330995940595;0.4159175115116555;0.4151412429837909;-0.33604928493411634;-0.3342690576723435;0.9889901217606737;9.99921967437946;0.41825302458544483;-0.436900794991499;-0.43690080853454427;0.41460417710417974;-0.3300014616579943;0.9982930964095128;0.5307520585801667;0.9999794493687723
30.316761;0.9853916263818497;0.4159307879497778;0.4151563328082427;-0.3360501886627624;-0.3342700143932556;0.9891758905064465;9.999593725866955;0.4182280855449673;-0.4369007766194584;-0.43690084667630513;0.41455163536269307;-0.3300014925771924;0.9981319870657798;0.5308020212669077;0.9997421753639791
30.324953;0.9854548219011611;0.4159441942680613;0.41517071064643907;-0.3360496385255005;-0.33426950577626197;0.9893673071694971;9.999890360005077;0.4182050696402255;-0.4369007581125074;-0.43690088548755723;0.4144983813042504;-0.33000152273746847;0.99796182562711;0.5308506095194929;0.9995073063055065
30.333145;0.9855208386357042;0.41595812025158246;0.41518473747081686;-0.3360494858967204;-0.3342694076693835;0.9895639321531045;10.00011375526127;0.4181841277081787;-0.43690073944472124;-0.43690092493950444;0.41444336371086216;-0.3300015520248809;0.9977831019126683;0.5308967839292406;0.9992750321409491
30.343145;0.985590032181669;0.41597400853833244;0.4151997862460798;-0.3360503921121812;-0.3342703607727466;0.9897654973507695;10.000267755865545;0.41816543664858474;-0.43690072056617;-0.43690096497375497;0.4143885331993327;-0.33000158029901316;0.9975962791064069;0.5309418683949292;0.999045426863625
30.353145;0.9856626942536217;0.41598977210577504;0.4152137554443838;-0.33604984470441;-0.3342698488400498;0.9899718564750828;10.000356294135088;0.4181491791738452;-0.43690070140463033;-0.4369010055077465;0.41433284783784907;-0.33000160740923407;0.9974017891728557;0.5309848514906116;0.9988185642329334
30.363145;0.9857388550413938;0.4160068815380433;0.41522817464597983;-0.3360496373370264;-0.33426969040655097;0.9901829124919405;10.000384540180079;0.41813551406162597;-0.4369006818895399;-0.4369010464464498;0.4142762756893294;-0.33000163321209147;0.9972000195377967;0.5310255559490534;0.9985945917264887
30.373145;0.9858185457603117;0.41602334484782755;0.4152410979222641;-0.3360494885467567;-0.33426958844242816;0.9903985390640961;10.00035900304937;0.41812455512990393;-0.4369006619747262;-0.4369010876751111;0.4142187829994316;-0.330001657591629;0.9969912937218053;0.5310639064287863;0.998373729431689
30.383145;0.9859016541886667;0.4160405915897666;0.41525401853208027;-0.3360500595219034;-0.33427018358215427;0.9906185008379798;10.000286215788071;0.41811637043632977;-0.43690064162992587;-0.4369011290456644;0.41415932040466175;-0.3300016804808655;0.9967758978933801;0.5310991418078246;0.998156240726422
30.393145;0.9859878439476939;0.4160577536659049;0.4152662051196761;-0.33604991255143174;-0.3342700801374824;0.9908424529333905;10.000171827676239;0.418110993402041;-0.4369006208256299;-0.43690117039261855;0.4140988378972376;-0.3300017018590812;0.9965541732349454;0.5311321257585214;0.997942396419456
30.403145;0.9860769600070838;0.41607415976155937;0.415277001696479;-0.3360498241485503;-0.33427003342464884;0.9910701018572973;10.000021104598702;0.4181084253527843;-0.4369005995402491;-0.4369012115628568;0.41403731906432917;-0.33000172172669406;0.9963265861665976;0.5311629579295176;0.9977324244813308
30.413145;0.9861688713765844;0.4160921429079132;0.41528868103583744;-0.3360496790907922;-0.33426992889978724;0.9913013405321125;9.999839474073397;0.4181086295223724;-0.43690057776707103;-0.4369012524244372;0.4139747867156096;-0.3300017400806983;0.9960937149575619;0.5311917383629768;0.9975264663368321
30.423145;0.9862634831834833;0.41610962623694264;0.4152990693582574;-0.33604959264273865;-0.33426988130554286;0.9915361451694508;9.999632559178332;0.41811152544518887;-0.4369005555148632;-0.43690129286037466;0.4139102893336088;-0.33000175690369293;0.9958561782564124;0.5312177823280784;0.9973245843988818
30.433145;0.9863606033823469;0.41612684466080563;0.4153082861412045;-0.3360506803226335;-0.33427100037431323;0.991774371963589;9.99940642827742;0.41811698953214926;-0.43690053282080926;-0.4369013327740007;0.4138439056973135;-0.3300017721755554;0.9956146053185193;0.5312412015210293;0.9971268177480649
30.443145;0.9864598714851741;0.4161464468091798;0.4153188643366921;-0.33605019903043726;-0.3342705405696086;0.9920157271662654;9.999167420311307;0.4181248710098709;-0.4369005097664319;-0.43690137210430624;0.4137777648782672;-0.33000178589041884;0.9953697156192852;0.5312636927458254;0.9969331980644522
30.453145;0.9865606068320426;0.41616568811431;0.41532810103212325;-0.33605017289941147;-0.334270549821733;0.9922599237958679;9.998921012345457;0.4181350078455871;-0.43690048647851937;-0.43690141082038736;0.4137100610576706;-0.3300017980568702;0.995122373965903;0.531283842103547;0.9967437102431274
30.463145;0.9866623199888318;0.41618497074909344;0.4153364664527846;-0.33605020513427775;-0.3342706165321794;0.9925067739244684;9.998671141628613;0.4181472194457676;-0.4369004631070647;-0.43690144889356003;0.41364204061974724;-0.3300018086957499;0.9948735144792467;0.5313026324287538;0.9965582809197979
30.473145;0.9867645575998605;0.4162061184387926;0.4153459958109888;-0.3360505770766232;-0.3342710379398859;0.9927561364239949;9.99842072998684;0.4181612968311363;-0.43690043978930887;-0.4369014862728841;0.41357296185060166;-0.3300018178435147;0.9946240539799731;0.5313194838818601;0.9963767823316664
30.483145;0.9868670445276022;0.4162286271461844;0.4153564002296363;-0.3360505528942356;-0.33427104796809204;0.9930078628493952;9.99817224255944;0.41817701714768624;-0.43690041662827356;-0.4369015228695046;0.41350508076449405;-0.33000182554364343;0.9943748839654306;0.5313361117040027;0.9961990151580062
30.493145;0.986969253904832;0.4162508787415984;0.41536633981176446;-0.33604947137403324;-0.3342700061131083;0.9932617921043558;9.997927495992002;0.41819417187292013;-0.4369003936907095;-0.4369015585675678;0.4134366865895542;-0.33000183182653514;0.994126900739302;0.5313510033891831;0.9960247090237583
30.503145;0.9870706918868799;0.4162740516691571;0.41537717678622466;-0.33604950603728706;-0.3342700743442939;0.9935178099868166;9.997687301914846;0.41821260614300326;-0.4369003710049706;-0.43690159326755357;0.41336911685392397;-0.330001836702372;0.9938810469625908;0.5313649322265934;0.9958535353204289
30.513145;0.9871710174685606;0.41629807549190423;0.41538895295461303;-0.33604954140881776;-0.33427014307562386;0.9937759164351903;9.997451552322627;0.41823226280099124;-0.4369003485587361;-0.4369016269058977;0.41330272967394005;-0.33000184017967316;0.9936383630605177;0.5313778533127723;0.9956851202671348
30.523145;0.9872701321766882;0.4163229490597236;0.4154017390649052;-0.3360495775290063;-0.3342702123953788;0.9940361505694405;9.997219460100446;0.41825318222146557;-0.4369003263024098;-0.436901659429203;0.4132379007661617;-0.3300018422915167;0.9934000082249241;0.5313897210037395;0.9955190916220494
30.533145;0.9873681264716324;0.41634864025784046;0.41541559222941354;-0.3360496144009849;-0.33427028243320905;0.9942984796982309;9.996989792288685;0.4182754569510453;-0.43690030416539144;-0.4369016907655231;0.4131740434125863;-0.3300018431013197;0.9931671707997316;0.5313997240910531;0.9953551357698819
30.543145;0.9874651267183777;0.4163750641677308;0.41543056152685076;-0.33604965200603065;-0.33427035333835997;0.9945628431409729;9.996761380895661;0.41829919338796095;-0.4369002820933978;-0.43690172081622564;0.41311358114322677;-0.330001842676305;0.9929409001116362;0.5314094169187098;0.9951930288809123
30.553145;0.9875612042719963;0.4164021075136166;0.4154467010631212;-0.33604969031746285;-0.334270425259267;0.9948292250949964;9.99653304795096;0.4183244799327796;-0.4369002600813941;-0.436901749465334;0.4130558739845549;-0.3300018410507891;0.9927220212103661;0.5314180006467323;0.9950326295647096
30.563145;0.9876563534906555;0.4164293384513439;0.4154637517810177;-0.336050126009244;-0.3342709100624079;0.9950975902906121;9.996302424658289;0.4183513610590809;-0.4369002381748192;-0.4369017765899671;0.41300118477645714;-0.33000183822004076;0.9925111866311496;0.5314254855248094;0.9948738365830638
30.573145;0.9877507156675388;0.4164574722032066;0.41548245778077586;-0.33605016569668517;-0.33427098434745234;0.9953677495904093;9.996065702926;0.41837984687274266;-0.4369002164529067;-0.4369018020552035;0.4129497290035025;-0.33000183416788237;0.9923089768397814;0.5314319249658073;0.9947166173045708
30.575516;0.9878442414343962;0.4164873455807233;0.4155036392593752;-0.33605014844049885;-0.33427100259062675;0.9956392991234574;9.995819338717926;0.41840992730425197;-0.4369001950236383;-0.43690182570862296;0.4129027323766235;-0.3300018288973591;0.9921159678513217;0.531438175714646;0.9945610853002009
30.575516;0.9879369339586679;0.4165179709845535;0.4155261448587056;-0.33605013186144705;-0.3342710221681842;0.9959116651010721;9.995561639329622;0.41844155851385334;-0.43690017402134357;-0.4369018473963316;0.41285941697123946;-0.33000182244935766;0.9919327390871422;0.5314434994440281;0.9944074453581723
30.575517;0.988028909573047;0.4165495157840048;0.41554983880772106;-0.33605011597245704;-0.33427104314192674;0.996184174078044;9.99529304621583;0.4184746565126066;-0.4369001535794411;-0.4369018669804242;0.4128199463343127;-0.33000181490264996;0.9917598190937871;0.531447881974541;0.9942559055488535
30.575518;0.9881204531209686;0.41658215021434497;0.4155745176746665;-0.33605010081011993;-0.3342710655769064;0.9964561356929332;9.995015814343631;0.4185091217420433;-0.4369001338092103;-0.43690188433174987;0.41278438840436027;-0.33000180634667947;0.9915975967459383;0.5314512431241323;0.994106726505711
30.57552;0.9882119448963591;0.4166159961137014;0.4155999504870841;-0.3360500864211078;-0.33427108954964035;0.9967269573413553;9.994733354965364;0.4185448806926165;-0.4369001148136917;-0.4369018993249144;0.4127527086643387;-0.33000179685457764;0.9914462857200296;0.5314534789437085;0.9939602705701168
30.575524;0.9883037374657567;0.41665111517576897;0.41562592392484105;-0.3360500728608216;-0.33427111516613495;0.9969962421937653;9.994449263810761;0.41858191620239593;-0.43690009669427315;-0.43690191185877764;0.4127247912542963;-0.3300017864918941;0.9913059785118705;0.5314545008254754;0.9938169750457996
30.575532;0.9883960879216738;0.4166875509138544;0.41565227597076754;-0.33605006019958716;-0.33427114255216417;0.9972638227205541;9.99416631222382;0.4186202669054663;-0.4369000795303584;-0.43690192187243765;0.41270046643051955;-0.33000177533825814;0.9911767021841057;0.531454218178417;0.9936773273915486
30.575548;0.9884891785315356;0.4167253850095956;0.41567888764499245;-0.3360500485168858;-0.3342711718136666;0.9975296804382062;9.993885902044836;0.4186600104682705;-0.4369000633730201;-0.4369019293460983;0.412679531008762;-0.3300017634870378;0.9910584089767499;0.5314525104346042;0.9935418356620841
30.57558;0.9885831689629787;0.41676475812505;0.4157056341732253;-0.3360500378887337;-0.33427120300873325;0.9977938207528002;9.993608606073368;0.41870122835233714;-0.4369000482680573;-0.43690193430718977;0.4126617808623114;-0.33000175102816287;0.9909509457492087;0.5314492276970552;0.9934110281097503
30.575644;0.9886782145298739;0.4168058335914145;0.4157323497512434;-0.3360500283895172;-0.33427123615430687;0.9980562490408271;9.993335204434983;0.41874393790498604;-0.4369000342706032;-0.43690193684025125;0.41264703040788875;-0.3300017380346857;0.9908540758086484;0.5314441993447367;0.9932854881040448
30.575772;0.9887744876717064;0.4168487352696266;0.4157588434212094;-0.3360500201111418;-0.3342712712516723;0.9983170010979421;9.993067356484794;0.4187880442866966;-0.4369000214261857;-0.43690193709344016;0.41263509075794746;-0.3300017245641265;0.9907675392742268;0.5314372522253918;0.9931658394132398
30.576028;0.9888722194314313;0.41689351638068955;0.415784936288639;-0.3360500131689621;-0.33427130830155505;0.9985761321816398;9.992808202359566;0.41883336883524047;-0.43690000974519816;-0.4369019352735819;0.41262575866035944;-0.3300017106727896;0.9906910801390908;0.531428235548652;0.9930527045262602
30.57654;0.9889716710920212;0.41694018139265665;0.41581047657086256;-0.33605000767171017;-0.3342713472917433;0.9988336830327785;9.992562528674428;0.41887970629136595;-0.4368999991977978;-0.4369019316177355;0.4126188406488239;-0.3300016964285755;0.9906244269156468;0.5314170307851783;0.992946679039836
30.577564;0.9890730569023565;0.41698872923166946;0.4158353347938116;-0.3360500036931215;-0.33427138817134805;0.9990896285003443;9.992335993788272;0.418926843234138;-0.43689998972156135;-0.4369019263584805;0.4126141699384288;-0.33000168190710194;0.9905672658333132;0.5314035561884171;0.992848314820314
30.579612;0.9891765019837093;0.41703912185076386;0.4158593542576474;-0.336048885734876;-0.33427032121526346;0.9993438086632757;9.992134165559893;0.4189745588239716;-0.43689998123389134;-0.43690191971034986;0.412611605186799;-0.3300016671727314;0.9905192419182771;0.5313877658503693;0.9927581043167601
30.583708;0.9892820201682339;0.41709151978066134;0.415882606544462;-0.3360488849348926;-0.3342703655710915;0.9995959053183353;9.991961782067866;0.41902263137034157;-0.436899973645665;-0.43690191187582583;0.41261002152702525;-0.3300016522531734;0.9904799860154354;0.5313688253323748;0.9926764406820007
30.5919;0.9893895473211516;0.4171448175004303;0.4159039480820609;-0.33604894343602365;-0.33427046879869754;0.9998455375231026;9.991822340756;0.41907082595506717;-0.43689996686267807;-0.43690190305412996;0.4126112923864769;-0.3300016371304721;0.990449123839311;0.5313481836752065;0.9926035807687618
30.6019;0.989499062602679;0.4172013145359169;0.41592566325298197;-0.33604894603946317;-0.3342705160919201;1.0000924070882218;9.99171816088709;0.419118879210514;-0.43689996078859744;-0.43690189344576946;0.4126132870984567;-0.3300016217644879;0.9904262770283859;0.5313240607819706;0.9925396523523247
30.6119;0.9896106970190388;0.41725881354881045;0.41594561330519414;-0.33604900801930493;-0.3342706219070252;1.0003362903783888;9.991650735326367;0.4191665217566895;-0.436899955351155;-0.43690188324949397;0.4126179208803849;-0.3300016061174868;0.9904111125315163;0.5312977690136206;0.9924846911044842
30.6219;0.9897247575289435;0.41731954580832914;0.41596611275656203;-0.3360490140804581;-0.33427067140868283;1.000576871617669;9.991621723456175;0.41921351834703335;-0.4368999505281302;-0.43690187264572955;0.41262320404630887;-0.33000159015870756;0.9904033856066062;0.5312674673576036;0.9924386821200613
30.6319;0.9898416784765611;0.4173824000295316;0.4159861702022731;-0.3360490217554135;-0.33427072174216493;1.000813655751239;9.991634083365176;0.41925968393033164;-0.43689994634858226;-0.43690186178824464;0.41263119983251256;-0.330001573861467;0.9904029084025179;0.5312344607167541;0.99240158129885
30.6419;0.9899619266510541;0.4174474062087658;0.4160059165346868;-0.3360490309157044;-0.334270772754902;1.001046048326211;9.99169134413988;0.41930486963545116;-0.43689994287014283;-0.4369018508317133;0.4126409449421394;-0.33000155719125907;0.9904095050149626;0.5311977588164282;0.9923733000543202
30.6519;0.9900859400621376;0.41751460808896834;0.41602545664645607;-0.3360490414129742;-0.33427082431894056;1.0012734716944036;9.991795709070768;0.4193489422587286;-0.4368999401431539;-0.43690183996180626;0.41265243547085867;-0.3300015400993371;0.9904229845978844;0.5311572569036965;0.9923536695597557
30.6619;0.9902141286335892;0.4175840291702915;0.4160448390975445;-0.33604905307042837;-0.3342708763164208;1.001495453793197;9.991948110821225;0.41939178109645764;-0.4368999381788642;-0.43690182938291094;0.4126666473052673;-0.3300015225504593;0.9904431123923636;0.5311137171282916;0.9923424234489437
30.6719;0.990346847015834;0.41765564691194734;0.41606407576937393;-0.33604906568954135;-0.33427092863290764;1.0017117031956773;9.99214978377506;0.41943327700281;-0.4368999369345374;-0.43690181928159966;0.4126815336451643;-0.33000150455040017;0.9904696242468486;0.5310655648787775;0.9923391974235907
30.6819;0.9904843689019502;0.4177305137847898;0.41608428765758604;-0.3360490214422092;-0.3342709238382099;1.0019221014836863;9.992402442178326;0.41947331306617053;-0.436899936330523;-0.43690180980697596;0.41269801071989515;-0.3300014861234163;0.9905022613098282;0.531013535775495;0.992343546372273
30.6919;0.9906269323352576;0.4178063149704172;0.4161032781587858;-0.33604903539475406;-0.3342709764605079;1.0021265881054697;9.992707148577688;0.41951173821685794;-0.4368999362986567;-0.43690180108391885;0.4127169372063464;-0.3300014672727184;0.9905407188793278;0.5309583161344076;0.9923550092130605
30.7019;0.9907747613180893;0.4178851760536141;0.4161233153659487;-0.33604899213574013;-0.3342709716950927;1.002325069820704;9.993063899558685;0.41954834698633375;-0.43689993682506223;-0.43690179323630124;0.41273610380519704;-0.33000144798829373;0.9905845714145166;0.5308982416031901;0.9923731673943339
30.7119;0.9909280191567204;0.41796470591867213;0.41614227518590785;-0.3360490068111468;-0.33427102396127695;1.0025174475779524;9.993472321383923;0.4195828871182962;-0.4368999379569368;-0.4369017863768201;0.4127572600898789;-0.33000142829030105;0.9906333088599057;0.5308348576757868;0.9923976399564894
30.7219;0.9910867667207406;0.4180468998314949;0.4161624966343982;-0.3360489640765509;-0.3342710183385957;1.002703686649868;9.993932483458154;0.41961510922989187;-0.4368999397851089;-0.43690178057388723;0.4127781440394136;-0.33000140824973995;0.9906864103871186;0.5307666788295672;0.9924280263947014
30.7319;0.9912509518081767;0.41812929632622836;0.41618192866030995;-0.3360500946399184;-0.33427217881187116;1.0028838202095305;9.994444907616117;0.4196448090328422;-0.43689994241882474;-0.4369017758428355;0.4128005003615721;-0.3300013879803665;0.990743324241197;0.5306954578125794;0.9924638050286515
30.7419;0.9914204067708847;0.418212593621959;0.41620168750935654;-0.33605010969223226;-0.3342722285106293;1.003057909963304;9.99500955878255;0.4196718116148914;-0.4368999459522441;-0.4369017721581178;0.41282211438559335;-0.33000136762503207;0.9908034180082437;0.5306198704421206;0.9925042643931229
30.7519;0.9915949156976889;0.41829802372767966;0.4162234301270956;-0.33604967038222316;-0.3342718077169767;1.003226042693754;9.995624841374939;0.4196959387095662;-0.43689995044313096;-0.4369017694581215;0.41284482825209584;-0.33000134733890707;0.9908659794535402;0.5305417709040898;0.9925485589690508
30.7619;0.9917740747913366;0.4183823685652722;0.41624443716333503;-0.33604968528678303;-0.33427185428016193;1.0033883430506076;9.996287862584829;0.4197170155065366;-0.4368999559174291;-0.4369017676352069;0.41286652218583875;-0.330001327268096;0.9909302238729302;0.5304599236566582;0.9925958369608056
30.7719;0.9919576805888738;0.41846798900084187;0.4162673859703084;-0.3360496424093611;-0.33427184155749606;1.0035449721862117;9.99699547816523;0.41973489754438953;-0.4368999623818538;-0.43690176652505996;0.41288911590532557;-0.33000130753537066;0.9909953605950902;0.5303762990521755;0.992645369601558
30.775516;0.9921455413062189;0.4185524984728552;0.4162901428749559;-0.33604965697253414;-0.3342718839881429;1.003696133393684;9.997744590862302;0.41974947042207394;-0.4368999698491299;-0.4369017659192211;0.41291058874764847;-0.33000128825159236;0.9910607566615739;0.5302898009312657;0.9926966704219232
30.775516;0.99233749385156;0.41863688792669806;0.41631387410991133;-0.3360496713217415;-0.33427192409812456;1.0038420777851613;9.99853182491534;0.41976061568410294;-0.43689997836582795;-0.4369017655948715;0.41293195527453913;-0.330001269539132;0.9911260076087913;0.5302017544767619;0.9927495202241311
30.775517;0.9925333554721276;0.4187210023513545;0.41633859109089333;-0.33604968544648517;-0.33427196178930035;1.0039830728381076;9.99935370890259;0.4197681859796787;-0.43689998800464463;-0.43690176533248687;0.4129532085687335;-0.33000125154347026;0.9911908328303937;0.5301127408102856;0.992803841222123
30.775518;0.992732903213953;0.4188046431059024;0.41636423362849545;-0.33604969936085977;-0.33427199699813437;1.0041193587272665;10.000207307877568;0.41977202088109217;-0.43689999884819136;-0.43690176491605637;0.41297430171083777;-0.33000123443413926;0.9912549531834953;0.5300233270956182;0.9928595306716255
30.77552;0.9929359237558466;0.4188876144210624;0.41639067599738216;-0.33604971311598086;-0.3342720296811572;1.0042511505278995;10.001090795885784;0.4197719706174531;-0.43690001099893433;-0.436901764140488;0.4129951625242208;-0.33000121839067015;0.9913180301856834;0.5299340041756307;0.9929163754448275
30.775524;0.9931422765914543;0.41896978905506316;0.41641777284316117;-0.3360497268008366;-0.3342720598150516;1.0043786412149338;10.002003422204195;0.4197678968017041;-0.4369000245889848;-0.4369017628341079;0.413015687354394;-0.3300012035818004;0.9913796589793743;0.5298451828300881;0.9929740692018113
30.775532;0.9933518862762509;0.41905113142301476;0.4164454112895539;-0.3360497405140645;-0.3342720874090491;1.0045019557414754;10.00294440334708;0.419759681033503;-0.4369000397769549;-0.436901760866349;0.4130357284349205;-0.3300011901569849;0.9914394271790788;0.5297572354987251;0.9930322517856517
30.775548;0.9935646735873856;0.41913165879461056;0.41647353203951754;-0.33604975433301915;-0.33427211251017325;1.004621120110251;10.003911606880413;0.4197472581066708;-0.43690005672803944;-0.43690175813001225;0.41305511424000363;-0.33000117825177255;0.9914969647078314;0.5296704908178756;0.9930905047630073
30.77558;0.993780472787628;0.41921140199618695;0.4165021157715207;-0.33604976831623445;-0.334272135190153;1.0047361056501747;10.004901201192778;0.41973063452759496;-0.4369000755789892;-0.4369017545267176;0.4130736741067354;-0.330001168013882;0.9915519290407154;0.5295852009828599;0.9931483933349378
30.775644;0.9939989827416471;0.41929038963582393;0.41653116584977024;-0.33604978252044;-0.3342721555389222;1.0048469316141813;10.005908371098796;0.4197098644936621;-0.4369000964283599;-0.4369017499770849;0.41309123020837224;-0.3300011596387161;0.9916039736395666;0.5295015545697423;0.9932055843964098
30.775772;0.9942197823768466;0.41936861003272285;0.4165606991147102;-0.33604979701102217;-0.3342721736811018;1.004953712260322;10.006928532773069;0.4196849943425483;-0.43690011935964895;-0.43690174444402147;0.4131075911669472;-0.33000115337214786;0.9916527018193597;0.5294197150030608;0.9932619000234724
30.776028;0.9944423826696251;0.419445983150489;0.41659072465717967;-0.3360498118775098;-0.33427218978406836;1.0050565460999048;10.007958267278378;0.4196560305664499;-0.43690014445538355;-0.43690173793200715;0.4131225769410395;-0.3300011494752165;0.9916976280996941;0.5293398410298069;0.9933172416264784
30.77654;0.9946662841652121;0.419522400772478;0.4166212289860877;-0.3360498272330747;-0.33427220402765273;1.0051553820492656;10.008995772472712;0.41962296765167645;-0.4369001717843492;-0.4369017304579472;0.4131360359549122;-0.33000114818767295;0.9917382241888427;0.5292620788116137;0.9933714732160029
30.777564;0.9948910205810316;0.41959777204846277;0.4166522007747714;-0.3360498431846697;-0.33427221655899403;1.0052500431176496;10.010041050811626;0.41958581813565243;-0.43690020138392544;-0.4369017220347733;0.4131478410180127;-0.3300011497026097;0.9917740383459271;0.5291865421801282;0.9934243530799912
30.779612;0.9951161794242791;0.41967200895178175;0.4166836612866111;-0.3360498598118212;-0.33427222747386703;1.0053403137350538;10.011095396471537;0.4195446099424621;-0.4369002332541024;-0.4369017126742688;0.4131579063149398;-0.3300011541463817;0.9918048008474073;0.5291133227291611;0.9934755508554123
30.781074;0.9953414175067279;0.4197450112377825;0.41671564705006126;-0.33604987717195395;-0.3342722368288355;1.0054259340959832;10.012160105870565;0.4194993825682503;-0.43690026735529913;-0.43690170238421683;0.41316621246578106;-0.3300011615801071;0.991830455822882;0.5290425365686908;0.9935247634319297
30.781074;0.9955664570859317;0.4198167010443262;0.4167481618867234;-0.3360498953168859;-0.3342722446621082;1.00550655181736;10.01323550024353;0.41945018257789995;-0.43690030360108384;-0.43690169115669386;0.41317278332575225;-0.3300011720290812;0.9918511240151261;0.5289743353419115;0.9935718018571053
30.781075;0.9957910787756772;0.4198870439043875;0.41678116588470926;-0.33604991430402753;-0.334272251003961;1.0055817635741107;10.014320849356352;0.4193970652468239;-0.43690034184540644;-0.4369016789556432;0.41317763877076197;-0.3300011855035953;0.9918670369553945;0.5289088358135369;0.9936165137401185
30.781076;0.9960151384940892;0.41995602299716883;0.4168146061444719;-0.3360499341933751;-0.3342722558754438;1.0056512685338608;10.015414791036056;0.4193401279162655;-0.4369003818833297;-0.4369016657216992;0.4131807860799526;-0.33000120198689137;0.9918784966925436;0.5288460554149259;0.9936586775674705
30.781078;0.9962385824030394;0.4200236166140057;0.4168484254524546;-0.33604995503794455;-0.3342722592882568;1.0057150011241;10.016515679194082;0.41927954733280975;-0.4369004234794795;-0.43690165139964904;0.4131822475459062;-0.33000122142402455;0.9918858782051553;0.528785944695868;0.9936980341829564
30.781082;0.9964614738137385;0.42008979833313737;0.4168825468867832;-0.33604997688239646;-0.3342722612484956;1.0057731133045182;10.017621570455793;0.4192155788969092;-0.43690046639900926;-0.43690163595801496;0.4131820847950533;-0.3300012437310615;0.991889609222783;0.5287284582251279;0.993734395087931
30.78109;0.9966839988352053;0.4201545548703375;0.4169168763699947;-0.33604999977000916;-0.3342722617623715;1.0058258628617265;10.018730307501537;0.4191485208236501;-0.4369005104259943;-0.43690161938742267;0.413180401073699;-0.3300012688017949;0.9918900963186585;0.5286735762357475;0.993767704915199
30.781106;0.9969063745595704;0.4202178992496926;0.4169513066095373;-0.3360500237468359;-0.3342722608415937;1.005873550145955;10.01984002053018;0.4190786784816162;-0.43690055537342715;-0.4369016016935269;0.4131773326323788;-0.3300012965068542;0.9918876704558833;0.5286212898636633;0.9937980439699788
30.781138;0.9971287319856864;0.4202798451698344;0.41698569891272846;-0.336050048857354;-0.3342722585045196;1.0059165285679748;10.020949638377846;0.4190063567493711;-0.4369006010652522;-0.4369015828846856;0.4131730438000472;-0.3300013266861155;0.9918825798742942;0.528571582688506;0.9938256126097941
30.781202;0.9973510621423918;0.4203403783797287;0.4170198671775806;-0.33605007512737656;-0.3342722547827905;1.00595520930371;10.022059099415886;0.4189318758356212;-0.43690064729276906;-0.4369015629492888;0.41316772726341483;-0.33000135913948975;0.9918750120923248;0.5285244214880845;0.9938506765227367
30.78133;0.9975731769919047;0.42039945560828795;0.4170535889158498;-0.3360501025422044;-0.3342722497241204;1.0059900348992936;10.02316929118093;0.4188555798563891;-0.4369006937941505;-0.4369015418381367;0.41316159115921547;-0.33000139363267783;0.9918651779533233;0.5284797698299716;0.9938734928787938
30.781586;0.997794685511001;0.4204570161566772;0.41708663025141873;-0.3360501310429772;-0.33427224337120026;1.0060214761940227;10.024282032136913;0.418777826792706;-0.4369007402829693;-0.4369015194726315;0.4131548274211963;-0.3300014299044923;0.9918534195445118;0.5284376174437904;0.9938943254203582
30.782098;0.998015053550309;0.4205130215073959;0.4171187631845137;-0.33605016054015296;-0.3342722357410107;1.006050046674625;10.025400142523518;0.4186989850437193;-0.43690078649814135;-0.4369014957740023;0.41314760108024073;-0.3300014676669279;0.9918402651442819;0.5283980068716396;0.9939135304419976
30.783122;0.9982337024313026;0.42056748657384047;0.4171497824383181;-0.33605019093678234;-0.33427222683286467;1.0060762775852732;10.026527128551683;0.4186194351447438;-0.43690083222628795;-0.43690147068931423;0.4131400641443625;-0.33000150661562244;0.9918264341583527;0.5283610375577747;0.9939315717916711
30.78517;0.9984500446586392;0.42062044733558895;0.4171795261824001;-0.33605022216293123;-0.3342722166463106;1.0061006863940671;10.027666437419041;0.41853956617306204;-0.43690087728122623;-0.4369014442031185;0.4131323436652225;-0.3300015464440122;0.9918127676159837;0.5283268383385701;0.9939489378280724
30.789266;0.9986634466825585;0.4206719147805659;0.41720787077615873;-0.3360502541856484;-0.33427220517608053;1.0061237850801852;10.02882074207811;0.41845977664495926;-0.4369009214751991;-0.4369014163269167;0.41312450615572477;-0.33000158684485126;0.9918000936571276;0.5282955273531111;0.9939660887680358
30.797458;0.998873196174254;0.4207218565192013;0.41723469305026695;-0.33605028697594697;-0.334272192390157;1.0061460631913155;10.029991442384757;0.4183804627826909;-0.4369009646133917;-0.4369013870747729;0.4131165525355697;-0.33000162750033146;0.9917891411650331;0.5282671802301585;0.9939834974082418
30.80565;0.9990785069269499;0.4207701950513443;0.4172598535455322;-0.33605032048363603;-0.33427217823040595;1.0061679134364885;10.031178323965543;0.4183019879446227;-0.43690100650852787;-0.43690135646349937;0.4131084527057067;-0.3300016680741787;0.9917805228935593;0.5282418144860608;0.9940016977929451
30.813842;0.999278552334951;0.42081683358226046;0.41728322389448974;-0.3360503546532711;-0.33427216263896753;1.0061895993554348;10.03237960665017;0.41822466733333985;-0.43690104698723714;-0.43690132453010616;0.413101176408069;-0.3300017082268022;0.9917747075866379;0.5282201900525261;0.994021287350598
30.822034;0.9994725646149962;0.4208616885817327;0.41730471164739075;-0.3360503894578396;-0.334272145571645;1.0062113135197481;10.033592740718854;0.41814878908329783;-0.4369010858741273;-0.43690129132134037;0.41309269594849496;-0.33000174764223095;0.9917719591296537;0.5282007127266988;0.9940428927947297
30.832034;0.9996599815573373;0.42090468581536283;0.41732425588678235;-0.33605042491366943;-0.33427212699164993;1.0062332288713147;10.034815407966978;0.4180746508517281;-0.43690112298109435;-0.43690125686397363;0.41308398357866455;-0.3300017860254531;0.9917723112254345;0.5281841513074618;0.9940671293815445
30.842034;0.999840521027621;0.4209457443811815;0.41734180782262037;-0.33605046106625;-0.3342721068708095;1.0062554794417877;10.036045802970127;0.4180025719897398;-0.4369011581229266;-0.4369012211564456;0.41307402320727227;-0.3300018230737061;0.991775635399507;0.5281696562255924;0.9940945881494465
30.852034;1.0000141020323114;0.420984785061691;0.41735731063991477;-0.33605049797976644;-0.3342720852119162;1.0062781335177278;10.037282568261546;0.4179328701086213;-0.43690119113963544;-0.4369011841948396;0.4130648119722878;-0.33000185846822355;0.9917817328347759;0.5281586400992517;0.994125836497183
30.862034;1.0001807134285734;0.42102174556943484;0.41737069261909365;-0.3360505357433345;-0.3342720620733962;1.006301189689775;10.03852520182671;0.4178658313285722;-0.43690122190511566;-0.4369011460039816;0.41305535202805543;-0.33000189188828166;0.9917903503940392;0.5281500973309926;0.9941614153607159
30.872034;1.0003404032388863;0.4210565767170742;0.4173818829676895;-0.3360505744594884;-0.3342720375694921;1.0063245866865453;10.039774242345452;0.4178016944817506;-0.43690125032489885;-0.4369011066349129;0.4130456788048787;-0.3300019230246843;0.9918011557308435;0.5281437841675793;0.9942018128481628
30.882034;1.0004933412272938;0.42108922550482;0.41739083847803105;-0.33605061421133015;-0.33427201184748667;1.0063482696452302;10.041030273205331;0.4177406355919812;-0.4369012763266957;-0.4369010661467593;0.4130359007904224;-0.33000195160698;0.9918137410149985;0.5281394501899639;0.9942473959266445
30.892034;1.0006398068666371;0.42111851881625273;0.41739644319146174;-0.33605071266554826;-0.3342720423724419;1.006372255962051;10.042292885260904;0.4176827626107421;-0.4369012998501667;-0.43690102460630814;0.41302617888918075;-0.3300019774348148;0.9918276473193512;0.5281368669983514;0.9942983467685558
30.902034;1.000780126703988;0.4211466387272181;0.4174009358129223;-0.3360507545394845;-0.3342720146013292;1.006396591841605;10.043560799498003;0.41762813625401013;-0.4369013208439973;-0.4369009820856527;0.4130156563351853;-0.3300020003851394;0.9918424177357519;0.5281350847238698;0.9943546425903362
30.912034;1.0009146065606074;0.4211724364101172;0.417403248931222;-0.33605079736537735;-0.33427198593368734;1.006421276456648;10.044832225608747;0.41757677517625297;-0.43690133925710783;-0.43690093865411284;0.4130064048368692;-0.33000202040935295;0.9918576782801547;0.5281355771676677;0.9944160921153288
30.922034;1.0010434451742265;0.42119589522647055;0.4174034587690049;-0.3360508409834264;-0.33427195644854;1.0064462954048699;10.046104975552254;0.4175286414896605;-0.43690135502254024;-0.436900894388139;0.4129974325963521;-0.33000203753241486;0.9918731722720808;0.5281374822846043;0.9944823989999637
30.932034;1.001166640225533;0.42121663289250827;0.4174013496911521;-0.33605128188374567;-0.33427233797666417;1.0064717546568955;10.047376962519493;0.4174836590049597;-0.43690136805300234;-0.4369008493793313;0.4129887240249899;-0.3300020518475642;0.991888723703215;0.528140693028127;0.994553131451715
30.942034;1.0012842330027125;0.4212341639141127;0.41739662824673185;-0.33605138409424107;-0.3342723644430424;1.006497970642448;10.048646768909054;0.4174417548831701;-0.43690137824122266;-0.43690080372909534;0.4129792325969556;-0.33000206350172034;0.9919042041022995;0.5281443102368979;0.994627614715297
30.952034;1.001396037728483;0.42125023763573116;0.4173913613234177;-0.33605142884971106;-0.3342723330273307;1.0065254094599132;10.049913662259517;0.4174028808335954;-0.4369013854644841;-0.4369007575572229;0.41297085152923024;-0.3300020726663856;0.9919195637895258;0.5281498389104251;0.9947049443335744
30.962034;1.0015018769879611;0.4212636114320578;0.4173846318374249;-0.33605147360276183;-0.3342723011215638;1.006554542283566;10.051177091173457;0.4173670011724688;-0.43690138961894304;-0.43690071101291594;0.4129624427112891;-0.3300020795109027;0.9919348768674225;0.5281565135435291;0.9947841576562916
30.972034;1.0016016044648302;0.4212741762688319;0.4173766157812068;-0.3360515182058022;-0.3342722687890051;1.0065857465080792;10.052436011036534;0.41733406315208554;-0.43690139066836786;-0.4369006642567202;0.4129538960069367;-0.33000208420270133;0.9919503196683013;0.5281644432211136;0.994864411134585
30.982034;1.001695153735332;0.42128182370866324;0.41736743790844344;-0.33605156252533974;-0.3342722360978327;1.0066192934273666;10.053688848243302;0.4173039786458043;-0.4369013886634766;-0.4369006174334548;0.41294514433768403;-0.33000208691418753;0.9919661133032235;0.5281737967945404;0.9949450700874997
30.992034;1.0017825108672826;0.4212864277989495;0.41735713853329176;-0.33605160643101617;-0.334272203115788;1.006655399803033;10.054934354337078;0.4172766259403928;-0.4369013837262062;-0.4369005706655747;0.4129361228782957;-0.3300020878036279;0.991982507078061;0.5281847650328898;0.9950257108305446
31.002034;1.0018636723649135;0.4212878503378112;0.4173456519441565;-0.33605164980691243;-0.33427216989316444;1.0066943069291039;10.0561722775586;0.41725185538809956;-0.4369013760258727;-0.4369005240469163;0.4129267138371582;-0.33000208699808836;0.9919998061410185;0.5281975506456832;0.9951060778542726
31.012034;1.001938638438831;0.4212859576503922;0.41733283185298053;-0.33605169255965806;-0.3342721364657842;1.0067363330770205;10.057403279053462;0.41722948095404316;-0.4369013657716871;-0.4369004776151462;0.41291673230342435;-0.33000208461614006;0.9920183776233573;0.5282123717973701;0.9951860962519794
31.022034;1.0020074741289766;0.42128063232924917;0.41731852038074985;-0.3360517345949347;-0.3342721028705653;1.0067818334568468;10.058628385489728;0.41720925994530683;-0.4369013532120797;-0.43690043133532375;0.412905976639386;-0.33000208079958704;0.9920385885215347;0.5282294675355915;0.9952659388697807
31.032034;1.0020703578193777;0.4212717788729182;0.41730261423560183;-0.33605177578364853;-0.3342720691458589;1.0068310676500665;10.059848353908599;0.41719088881000815;-0.4369013386123521;-0.4369003851257075;0.41289429971644237;-0.3300020757084194;0.992060714798048;0.5282490933075282;0.9953460060064437
31.042034;1.0021275375247425;0.42125932000422717;0.41728510563468457;-0.33605181595574996;-0.3342720353268304;1.00688411162195;10.061063337100757;0.41717402990960434;-0.4369013222185822;-0.4369003388968868;0.412881628938449;-0.3300020694858379;0.9920849018660898;0.5282715024549806;0.995426797057659
31.052034;1.0021793116500433;0.42124319696012447;0.41726608112309044;-0.33605185492822415;-0.33427200144568;1.0069409158932148;10.062272664148024;0.41715833970880606;-0.43690130424269724;-0.43690029257393076;0.41286793387580706;-0.33000206222920825;0.9921111798730798;0.5282969206617023;0.9955087633529842
31.062034;1.0022260554560503;0.4212233894279835;0.4172456623962629;-0.33605189254136336;-0.33427196752734134;1.007001380673309;10.063474870510035;0.41714346955203374;-0.4369012848750826;-0.4369002461072459;0.41285320532164105;-0.3300020539905465;0.9921394706730856;0.528325507246998;0.9955922048276055
31.072034;1.002268172451827;0.4211999260025332;0.41722392843464573;-0.3360519286751609;-0.3342719335863634;1.00706532526162;10.064668396861885;0.41712906450432147;-0.4369012642941134;-0.43690019947483566;0.41283744635841935;-0.33000204480567796;0.9921696212417146;0.5283573307114622;0.995677271127528
31.082034;1.0023060550994396;0.4211728820278985;0.4172008889224768;-0.3360519632514187;-0.33427189963066795;1.007132455526854;10.065852213972265;0.41711478701833554;-0.4369012426563052;-0.4369001526809704;0.4128206391507263;-0.33000203472214573;0.9922015117908713;0.5283923817006003;0.9957640297085435
31.092034;1.0023401864428232;0.4211424018083712;0.4171765081226517;-0.3360519962371728;-0.33427186566722145;1.007202383678934;10.067025746435142;0.41710034714232097;-0.4369012200917268;-0.4369001057632724;0.412802726096191;-0.3300020237887063;0.9922351343607771;0.528430591771774;0.9958525267249501
31.102034;1.0023712308996615;0.4211087141577701;0.4171507202952679;-0.33605202764185543;-0.33427183170309827;1.0072746175887295;10.06818864579154;0.417085517011662;-0.43690119672195066;-0.43690005880059696;0.4127836373751126;-0.33000201201726087;0.9922705564771979;0.5284718435966783;0.9959428327447236
31.112034;1.0023999501404537;0.4210721037633174;0.41712344614836355;-0.3360520575081524;-0.3342717977320518;1.0073485500163306;10.069340685133557;0.41707013042912794;-0.43690117267858225;-0.4369000119049463;0.41276332611147754;-0.33000199936855334;0.9923078374436787;0.5285159760854216;0.996035017207267
31.122034;1.0024270419429342;0.42103287473590034;0.4170946454415397;-0.3360520859038199;-0.3342717637119115;1.0074235067944075;10.07048148751308;0.41705407783042614;-0.43690114810707126;-0.4368999651968004;0.4127417783151246;-0.3300019857791446;0.9923469933025804;0.5285627799342693;0.9961290853742466
31.132034;1.0024530435919525;0.42099132740206935;0.4170643580766517;-0.33605211290144776;-0.3342717295538099;1.0074988267224532;10.07161019052831;0.41703728473937934;-0.4369011231730747;-0.4368999187807546;0.4127189979731883;-0.33000197119378744;0.9923880042596998;0.5286119960466242;0.9962249987560872
31.142034;1.002478348712012;0.420948850338951;0.41703380210846114;-0.3360520809151949;-0.3342716378069753;1.0075739500324021;10.072725065214833;0.41701967072592944;-0.43690109807565664;-0.43689987272918857;0.4126959941306803;-0.3300019555666377;0.9924308347149464;0.528664097669561;0.996322698599897
31.152034;1.00250329629812;0.4209034474570852;0.41700089234774346;-0.3360521051920367;-0.3342716029596253;1.0076484647556547;10.073823424562281;0.4170011326783645;-0.4369010730496983;-0.43689982706939234;0.41267080239424214;-0.3300019388448688;0.9924755023734206;0.5287171453517847;0.9964220257568206
31.162034;1.002528216886679;0.42085643182451515;0.41696686097198477;-0.33605212806072593;-0.33427156751767473;1.007722082755626;10.074902568837777;0.4169815691568246;-0.43690104835222016;-0.4368997817846527;0.4126445093144552;-0.3300019209669124;0.9925221506267565;0.52877151479848;0.9965226565954474
31.172034;1.0025534182019789;0.420807955811178;0.4169318294241555;-0.33605214947294393;-0.3342715313203614;1.0077946005157814;10.075960784020403;0.4169609032768609;-0.43690102423672167;-0.4368997368367365;0.41261722347246416;-0.33000190186738215;0.9925710119057822;0.5288267926735323;0.9966241430032344
31.182034;1.0025791973383011;0.4207581427542572;0.4168959631573605;-0.3360521693853811;-0.33427149426059033;1.0078658879735047;10.076997217903946;0.41693907373254985;-0.4369010009237802;-0.4368996921821875;0.4125890369847507;-0.3300018814759418;0.9926222969316054;0.528882582861252;0.9967259618556535
31.192034;1.002605898952752;0.42070712563500495;0.4168594887289695;-0.3360521877447634;-0.33427145631487665;1.0079359209667353;10.078011615010674;0.4169160161574175;-0.4369009785855491;-0.43689964775919105;0.4125600407091773;-0.3300018597273613;0.9926761324501452;0.5289385228341962;0.9968275426073809
31.202034;1.002633971600525;0.4206550407623472;0.4168226730746289;-0.3360522044794461;-0.3342714175349224;1.0080048244137425;10.079004458089;0.41689167219918705;-0.43690095734803464;-0.43689960347859697;0.41253034329456895;-0.330001836577433;0.9927325852168664;0.5289942951958383;0.9969283181196235
31.212034;1.0026640110185705;0.42060198154260925;0.41678579371722746;-0.33605221950615705;-0.33427137801987866;1.0080728307962976;10.079976741939221;0.41686601395861617;-0.43690093729827134;-0.4368995592429101;0.4125000507718439;-0.3300018119911241;0.992791723805665;0.5290496155101491;0.9970277642563259
31.222034;1.0026967740261208;0.42054798155738043;0.4167491068705289;-0.33605223273155677;-0.3342713378951778;1.0081401424324115;10.080929308615415;0.41683904999325566;-0.4369009184962765;-0.4368995149550286;0.4124692545364378;-0.3300017859079806;0.9928536593056295;0.5291042259111511;0.9971253923824503
31.232034;1.0027330887933965;0.4204930546055024;0.4167128102653795;-0.33605224405286915;-0.3342712972892212;1.008206823265543;10.081862185892048;0.4168108285646508;-0.4369009009912274;-0.4368994705106842;0.4124380388744961;-0.3300017582247635;0.9929185791565249;0.529157928847449;0.997220733106746
31.242034;1.002773684868336;0.4204372518854174;0.4166770178477078;-0.33605225336956396;-0.33427125631534593;1.0082728133904086;10.082774173741834;0.41678144195480377;-0.43690088483050404;-0.43689942581225993;0.4124064677445005;-0.3300017288019623;0.9929867855789308;0.5292106067098844;0.9973133458839025
31.252034;1.0028190807563995;0.42038067393993545;0.4166417697101666;-0.33605226059769444;-0.33427121508312313;1.0083380063621177;10.08366280927134;0.4167509984173647;-0.4369008700658995;-0.43689938080004515;0.4123745561886027;-0.3300016974707556;0.993058657307783;0.5292621844000377;0.9974028600894325
