time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.262034;1.0028695734104758;0.42032345220749384;0.4166070631822958;-0.3360522656780962;-0.3342711737164654;1.0084022654061473;10.084524595989365;0.41671958464524606;-0.4369008567566274;-0.4368993354743149;0.41234226500247073;-0.3300016640468885;0.993134569161891;0.5293126066251069;0.9974890361753299
31.272034;1.002925297224417;0.42026464329368474;0.41657176486597086;-0.3360523262100875;-0.3342711896621936;1.0084653674041346;10.08535555143075;0.41668725560756387;-0.43690084495258086;-0.4368992899031303;0.4123085425419368;-0.3300016283619762;0.9932148988998044;0.5293610785861723;0.9975717976735188
31.282034;1.0029863335017264;0.4202067001047432;0.4165380598394268;-0.33605232695213333;-0.3342711483793075;1.0085269569114086;10.086152321628738;0.4166540410186434;-0.4369008346641332;-0.43689924422227966;0.4122753878429299;-0.33000159028354425;0.9933000512712062;0.5294092087961552;0.9976512264296022
31.292034;1.0030528069496076;0.42014873172127015;0.41650479603013324;-0.33605232560357723;-0.3342711072837652;1.008586512890115;10.086913390267126;0.4166199658255435;-0.43690082584665013;-0.43689919863375737;0.41224187445230615;-0.33000154971145246;0.9933903969494493;0.529456262185593;0.9977275563039614
31.302034;1.0031249327480696;0.4200909078513716;0.41647189982024374;-0.33605232230108145;-0.3342710664736723;1.008643297755479;10.08763927087944;0.41658508666031685;-0.43690081841943873;-0.4368991533901147;0.4122081222512714;-0.33000150657321287;0.9934862314501255;0.5295022611887812;0.9978011583327318
31.312034;1.0032030473440694;0.4200333382786076;0.41643922855041693;-0.3360523172352805;-0.33427102603222203;1.008696358057264;10.088331593034823;0.41654952131307;-0.43690081229511174;-0.4368991087599195;0.41217425084072185;-0.33000146083070425;0.9935877890976131;0.5295471800062757;0.9978724883586494
31.322034;1.0032876061999356;0.41997608924659213;0.41640656222146716;-0.3360523106145462;-0.3342709860090064;1.0087446322660993;10.088992372186569;0.4165134366441782;-0.43690080737229753;-0.4368990650106862;0.4121403343510746;-0.33000141249116505;0.9936951784961219;0.5295909522823775;0.9979420141474612
31.332034;1.0033791579235816;0.41991917608998774;0.41637364489480727;-0.33605230262313585;-0.3342709464402563;1.0087870658431115;10.089623784352765;0.41647699471856703;-0.43690080350873717;-0.4368990224166975;0.4121063762369187;-0.3300013616034822;0.9938082653111074;0.5296335217877978;0.9980101947442945
31.342034;1.0034783379267878;0.41986255548272255;0.41634025285124976;-0.33605229340632126;-0.33427090737549264;1.008822662945829;10.090227792211756;0.4164403137073328;-0.4369008005310452;-0.43689898125598503;0.412072335174647;-0.3300013082413307;0.9939266410972627;0.529674888376541;0.9980775196123671
31.352034;1.0035858086984404;0.4198061345291219;0.4163062380656598;-0.33605228307719254;-0.33427086886789253;1.0088505783576294;10.090805963410899;0.41640349002270477;-0.43690079827608286;-0.4368989417994498;0.41203817762933254;-0.3300012525059466;0.9940496864473373;0.5297150857583728;0.9981445416973624
31.362034;1.0037021327769364;0.41974978291184195;0.4162715206294588;-0.33605227171412194;-0.3342708309510057;1.008870271640224;10.091359684181151;0.4163666553161504;-0.43690079661043285;-0.43689890431405953;0.4120038897685291;-0.3300011945498838;0.994176671812215;0.5297541326854577;0.9982118491688338
31.372034;1.0038277016345323;0.4196933556028888;0.416236064320657;-0.3360522593526413;-0.334270793634277;1.0088815574728092;10.091890017547806;0.4163300031388312;-0.4369007954127372;-0.4368988690583648;0.41196945228575516;-0.33000113458699887;0.9943068235085192;0.5297920245009413;0.9982799642571479
31.382034;1.003962750033483;0.4196367310795361;0.4161998467092835;-0.3360522459983153;-0.33427075691694524;1.0088844923017808;10.09239729085091;0.41629377986738286;-0.4369007945522001;-0.4368988362562059;0.4119348333236749;-0.33000107287783415;0.9944393340782677;0.5298287417314529;0.9983492647635
31.392034;1.0041073889947867;0.41957984880058025;0.41616281197937605;-0.33605223165423126;-0.33427072080791853;1.0088792795027597;10.092881552006743;0.4162582784537552;-0.4369007938856377;-0.4368988060720472;0.41190002086033256;-0.33000100970713214;0.9945734085849107;0.5298642444736021;0.998420002156605
31.402034;1.0042616370347761;0.41952273239316323;0.416124859368848;-0.33605221633527144;-0.33427068532469295;1.008866302244397;10.09334367613113;0.4162238281807673;-0.43690079326183684;-0.43689877859535187;0.41186506839400294;-0.330000945365102;0.9947083395817227;0.5298984713937962;0.9984923472258161
31.412034;1.0044254673335014;0.4194654928355275;0.4160859019364724;-0.33605220006417613;-0.3342706504677924;1.0088461337459187;10.0937854572886;0.4161907676351245;-0.43690079251863995;-0.4368987538342131;0.4118301015112944;-0.3300008801208292;0.9948435351049207;0.5299313482223937;0.9985663927575176
31.422034;1.004598826695192;0.4194083080574462;0.4160459269679444;-0.33605218285938326;-0.334270616207582;1.0088194417164582;10.094208757581287;0.41615942191284183;-0.4369007914769105;-0.43689873172760274;0.4117952749022523;-0.3300008141881488;0.9949785687318637;0.5299627885986644;0.9986421227836351
31.432034;1.0047815885498637;0.4193513759876601;0.41600500230269144;-0.33605216471957255;-0.3342705824970489;1.0087869151681121;10.094615116783947;0.4161300992027541;-0.43690078994492165;-0.43689871216815174;0.41176074195328316;-0.3300007477162409;0.9951132378667947;0.5299926939923354;0.9987194176546442
31.442034;1.0049735187529154;0.4192948667748447;0.41596325994012223;-0.33605214561257624;-0.3342705492880768;1.0087492481812195;10.09500576853558;0.4161031091688698;-0.4369007877391655;-0.4368986950240788;0.41172666818412035;-0.3300006808107519;0.9952474765799989;0.530020979910857;0.9987981284041679
31.452034;1.0051742889189794;0.41923892065438334;0.4159208764685338;-0.3360521254770657;-0.33427051653448814;1.008707097751598;10.095381525068321;0.4160787868541036;-0.43690078469952265;-0.4368986801549305;0.4116932357950204;-0.33000061355024424;0.9953811943847263;0.5300476295831958;0.998878117137585
31.462034;1.0053834970719755;0.41918369497229097;0.41587802686437353;-0.3360521042417928;-0.3342704841869855;1.0086610670324299;10.095742765410666;0.4160574824009146;-0.4369007806853859;-0.436898667416971;0.4116606081547636;-0.33000054598784745;0.9955142337864841;0.53007273300951;0.9989592335316307
31.472034;1.0056006942803315;0.4191294136262249;0.4158348270637692;-0.33605208185704805;-0.33427045219535023;1.008611745753782;10.096089763241226;0.41603952475885575;-0.43690077557613566;-0.4368986566747489;0.4116288848716692;-0.3300004781726267;0.9956463921846777;0.5300964722985259;0.9990413452559501
31.482034;1.0058253831798483;0.41907636814612126;0.4157913086809072;-0.3360520583129279;-0.33427042052196587;1.0085596739171379;10.096423102983215;0.41602522439659684;-0.43690076927603383;-0.4368986478327222;0.41159807772374485;-0.33000041018245796;0.9957773650639091;0.5301190769953755;0.9991243583562879
31.492034;1.0060569736159228;0.4190248572831404;0.4157474441751539;-0.3360520336340973;-0.3342703891492102;1.0085052525415463;10.096743739401381;0.4160149105209855;-0.4369007617107091;-0.43689864086610064;0.41156812907070905;-0.3300003421238203;0.99590666666388;0.5301407947016056;0.9992081123910568
31.502034;1.0062947484584377;0.4189751229703694;0.4157032232350242;-0.33605200787274353;-0.33427035806104866;1.0084487488517648;10.097053080821125;0.4160089276375916;-0.43690075282390073;-0.43689863581503025;0.4115389713087959;-0.3300002741234066;0.9960336847114925;0.5301618692307369;0.9992923011678428
31.512034;1.0065378487777368;0.41892735453705454;0.4156587391948736;-0.3360519811035007;-0.3342703272139013;1.0083903245703212;10.097353397177287;0.41600758991208914;-0.4369007425728769;-0.43689863274266477;0.41151057703560207;-0.33000020633471505;0.9961578772333701;0.5301825267816392;0.9993765268885444
31.522034;1.0067852922833576;0.4188817428789753;0.41561420915209907;-0.3360519534058653;-0.3342702965339614;1.008330006212959;10.097647846565097;0.41601115784978643;-0.43690073092473825;-0.4368986317075466;0.4114829685711864;-0.33000013892566915;0.9962789066625363;0.5302029884405566;0.9994603717507526
31.532034;1.0070360572942891;0.41883851052321247;0.41556991793869463;-0.3360519248435469;-0.3342702659408345;1.0082676943705917;10.097940239310397;0.41601985567518174;-0.4369007178649304;-0.43689863276652496;0.4114562138019273;-0.3300000720541485;0.9963965774871386;0.5302234661029611;0.9995434147566523
31.542034;1.007289163168533;0.41879789363701886;0.4155261534023972;-0.33605189544944464;-0.33427023537066375;1.008203260891406;10.098234820676524;0.4160338876058312;-0.43690070339790105;-0.43689863597111706;0.41143042461021656;-0.3300000058679459;0.9965107065948355;0.5302441202389744;0.9996252345516865
31.552034;1.0075436551189567;0.4187601159996324;0.41548317310842425;-0.3360518652074483;-0.33427020478523206;1.0081366655231556;10.098535645636428;0.41605342515228855;-0.43690068752709565;-0.436898641354617;0.4114057525189823;-0.3299999405270303;0.9966210781499336;0.5302650341882866;0.9997054330977084
31.562034;1.007798535255538;0.41872537457421505;0.4154411853989737;-0.3360518340473332;-0.33427017416083665;1.0080680085505858;10.098846110136282;0.4160785929701392;-0.43690067024130014;-0.43689864893693164;0.4113823863916682;-0.3299998762082898;0.9967274786557488;0.5302862190720646;0.9997836730507443
31.572034;1.0080527307912974;0.41869382051390797;0.41540032788255304;-0.3360518018755915;-0.3342701434761349;1.0079974988767297;10.099168990627827;0.41610946232321816;-0.436900651503424;-0.4368986587402536;0.4113605358485136;-0.3299998130745179;0.996829709084782;0.5303076314610068;0.9998597138234487
31.582034;1.0083051168090602;0.4186655485661201;0.4153606559968575;-0.33605176861218844;-0.3342701127270276;1.0079253961275365;10.09950644555104;0.416146038506441;-0.43690063122986394;-0.4368986707977866;0.4113403944484924;-0.3299997512469727;0.996927512918065;0.530329219166374;0.9999334099231224
31.592034;1.0085545697712908;0.41864060346582116;0.41532215987152393;-0.33605173419165485;-0.33427008193978136;1.0078519959608694;10.099860017783335;0.41618826767766504;-0.43690060929802316;-0.43689868515455554;0.41132212032497917;-0.32999969080493224;0.9970204921356668;0.5303509529950758;1.0000046259272275
31.602034;1.0087999893640627;0.418618983851641;0.41528479966748283;-0.3360516985436008;-0.3342700511509401;1.007777644000686;10.100230759924674;0.4162360693061094;-0.4369005855823121;-0.4368987018515181;0.4113058408188311;-0.32999963179387143;0.9971081257766019;0.5303727835998451;1.0000731438312551
31.612034;1.0090402789969086;0.4186006403099642;0.415248535632016;-0.33605166158396077;-0.3342700203889275;1.0077027371146716;10.100619631289536;0.41628934501506654;-0.4369005599742312;-0.43689872088963727;0.41129166062267;-0.3299995742341547;0.9971899418653838;0.5303945832411125;1.0001386925780074
31.622034;1.0092743891451579;0.418585481559397;0.41521334731158105;-0.336051623218878;-0.3342699896807841;1.0076277032823822;10.101027932602088;0.41634793480649007;-0.43690053238754745;-0.4368987421974415;0.41127966266148924;-0.3299995181359192;0.9972657323223134;0.5304161428028965;1.0002010627288853
31.632034;1.0095014028445433;0.4185733994672266;0.41517925320549265;-0.3360515833574894;-0.3342699590660151;1.0075529485187473;10.101456615087478;0.41641157891099057;-0.43690050276751363;-0.4368987656362496;0.41126988631914274;-0.32999946351596227;0.997335602910117;0.5304372038351157;1.0002601894071776
31.642034;1.0097205474460917;0.41856430019082463;0.4151463345205283;-0.33605154193598685;-0.3342699286077947;1.0074788425924928;10.101904966156734;0.4164799634878099;-0.43690047109988;-0.436898791056931;0.4112623091929201;-0.3299994103981172;0.9973998475330144;0.5304575032399025;1.0003161785435386
31.652034;1.009931181631142;0.41855811391132514;0.4151147420120498;-0.33605149894590175;-0.3342698983857628;1.0074057553829232;10.102370638766649;0.41655281688996226;-0.43690043741263607;-0.43689881836174765;0.411256870296725;-0.32999935878887143;0.9974588177268816;0.5304768095071514;1.0003692719547053
31.662034;1.0101328166300896;0.41855477815436065;0.4150846762858167;-0.3360514544432142;-0.3342698684639253;1.0073339998172766;10.102850724740934;0.4166299456431799;-0.4369004017624809;-0.4368988475077718;0.41125351932906695;-0.3299993086570999;0.9975128599677772;0.530494937106079;1.0004197367949292
31.672034;1.0103251190518696;0.4185542180099672;0.4150563639723979;-0.33605140852896387;-0.3342698388734137;1.007263723462036;10.103342293284364;0.4167111829316188;-0.43690036421489525;-0.43689887846826975;0.411252266389044;-0.32999925995523827;0.9975622785055457;0.5305117665140875;1.0004677556524064
31.682034;1.0105078951725641;0.4185563314007863;0.4150300486219521;-0.33605136132586916;-0.334269809629306;1.0071949455934448;10.103842719367652;0.41679633496864077;-0.43690032483469216;-0.4368989112211922;0.4112531977549798;-0.3299992126678121;0.9976073242481777;0.5305272546953588;1.000513430551391
31.692034;1.010681076792163;0.41856096404106974;0.41500599276627476;-0.3360513129727834;-0.3342697807488729;1.0071276852010371;10.10435042202454;0.4168851859898229;-0.4369002836745063;-0.4368989457749103;0.41125643677370716;-0.3299991668364537;0.997648256176883;0.5305414115361918;1.0005568738047612
31.702034;1.0108446818988868;0.4185678956900007;0.41498446674466244;-0.336051263628422;-0.33426975226321787;1.0070619990725518;10.104865284808508;0.4169775306993372;-0.43690024075588746;-0.43689898217624157;0.41126208261251906;-0.32999912253530134;0.9976853985435926;0.5305542877450232;1.0005982529580613
31.712034;1.0109987741158866;0.4185768704957781;0.41496572129260356;-0.33605121346644173;-0.3342697242342041;1.0069979672496563;10.10538857421556;0.41707319898749545;-0.43690019606702896;-0.4368990204796233;0.4112701571091511;-0.329999079828342;0.9977190858246774;0.5305659850675197;1.000637767616928
31.722034;1.0111434635059473;0.418587641501335;0.4149499789484953;-0.336051162667207;-0.3342696967588024;1.0069356625758534;10.105922492860229;0.4171720587315803;-0.43690014958726964;-0.4368990607116394;0.411280577448692;-0.3299990387646514;0.9977496040059234;0.5305766327095379;1.0006756366770064
31.732034;1.0112789143090932;0.4185999804915222;0.41493743941156586;-0.3360511114233867;-0.3342696699522863;1.00687506932695;10.106469308406334;0.41727397344636336;-0.43690010130907886;-0.43689910286682815;0.41129318293502204;-0.3299989994035539;0.9977772183842207;0.5305863349382239;1.000712106024286
31.742034;1.0114053165139576;0.4186136519436777;0.41492826094271784;-0.3360510599543692;-0.33426964392701086;1.0068160999163456;10.107030919473248;0.41737874961898114;-0.43690005123343856;-0.43689914693612975;0.41130781049261556;-0.32999896181900945;0.9978021684915183;0.5305951500659034;1.0007474507620129
31.752034;1.0115228347090837;0.4186283963223022;0.41492253203564894;-0.3360510085029839;-0.33426961877056444;1.0067587487829928;10.107609104635648;0.41748612828072373;-0.4368999993664966;-0.43689919292309753;0.4113243478056751;-0.329998926081268;0.9978246066647416;0.5306031074063268;1.0007819819773744
31.762034;1.0116315795841575;0.4186439546612244;0.41492026746726884;-0.336050957302258;-0.33426959453275934;1.0067031621179243;10.108205499348777;0.41759580762202814;-0.4368999457373452;-0.4368992408203826;0.4113427195030451;-0.32999889224823176;0.9978446180307026;0.5306102262216076;1.0008160235730756
31.772034;1.0117316406239256;0.4186601096133338;0.41492141935608035;-0.33605090653909936;-0.3342695712331924;1.0066495811593184;10.108820854839774;0.4177074706016627;-0.4368998904098065;-0.4368992905819711;0.41136285736511313;-0.3299988603770588;0.9978623126839854;0.5306165193352836;1.0008498047935157
31.782034;1.0118231340760968;0.41867671813823;0.41492588467067254;-0.33605085635088167;-0.3342695488634882;1.006598310985955;10.109454128766886;0.41782080272173866;-0.4368998334715395;-0.43689934211965054;0.4113846983819424;-0.32999883053442713;0.9978778530136742;0.5306219989112212;1.0008833628957579
31.792034;1.011906195507969;0.4186937416447492;0.41493352371429626;-0.33605080685144056;-0.3342695273788298;1.0065497372304402;10.110102406030737;0.4179354858939539;-0.4368997750094271;-0.43689939531150074;0.41140819238131954;-0.329998802783936;0.9978914421982308;0.5306267035468791;1.0009166094777793
31.802034;1.0119809851684725;0.4187112536853165;0.4149441928609657;-0.3360507581512432;-0.334269506712529;1.0065043339275521;10.110762033163548;0.41805117370622474;-0.4368997150835529;-0.43689945001026503;0.4114332963304229;-0.3299987771683943;0.9979033644678688;0.5306307267201374;1.0009495082848447
31.812034;1.0120477529743643;0.4187293925348689;0.41495775031405374;-0.33605071035775047;-0.33426948680561297;1.0064626328672324;10.111430197142125;0.41816747887244515;-0.43689965371691836;-0.43689950605242356;0.4114599593352356;-0.32999875371760506;0.997914039062273;0.5306342056207142;1.000982165311546
31.822034;1.0121068383542229;0.41874829344287384;0.4149740203798493;-0.33605066356430485;-0.3342694676072258;1.0064251685689036;10.112105751558902;0.41828398975241105;-0.43689959091259095;-0.4368995632753412;0.41148811129995533;-0.3299987324617318;0.9979240119321893;0.5306372633524081;1.001014759421305
31.832034;1.0121585782569662;0.41876806080027223;0.4149927560829838;-0.336050617835215;-0.33426944904696165;1.0063924956746704;10.11278904427715;0.4184002792188386;-0.4368995266810701;-0.4368996215393941;0.41151765265342566;-0.32999871341184134;0.9979338735642965;0.5306399611209373;1.0010474212170177
31.842034;1.0122032384052686;0.41878877301821865;0.41501364094297927;-0.3360505732007243;-0.3342694310235682;1.0063652454614103;10.113481448525064;0.4185158956683561;-0.4368994610491574;-0.4368996807359734;0.4115484567770157;-0.3299986965314837;0.9979441448362054;0.5306423124542582;1.0010802162969201
31.852034;1.0122409774581174;0.4188104772014627;0.4150363452770314;-0.33605052966425836;-0.3342694134184942;1.0063440623392195;10.114184983907466;0.41863039548444425;-0.43689939404848926;-0.4368997407762955;0.4115804104469811;-0.32999868174696284;0.997955148643153;0.5306443172556922;1.001113270502295
31.862034;1.012271817169916;0.4188331630768149;0.4150605948238512;-0.3360504872088189;-0.33426939610762957;1.0063295010528317;10.114902009118763;0.4187434183927441;-0.4368993256940516;-0.4368998015710337;0.4116134633129572;-0.329998668979701;0.9979669601009811;0.5306459620827162;1.0011468522158902
31.872034;1.0122956731711625;0.4188567367339412;0.4150861807166754;-0.336050445797132;-0.3342693789686274;1.0063220329412346;10.115634945086331;0.41885472092532694;-0.43689925596732593;-0.4368998630135772;0.41164762209537015;-0.3299986581529273;0.9979795463626903;0.5306472232237879;1.0011812658871486
31.882034;1.0123124475537923;0.4188810151864871;0.4151129152596558;-0.33605040537885766;-0.33426936190232753;1.0063220258288907;10.116386102975746;0.4189641493488034;-0.43689918482736634;-0.4368999249873099;0.41168289089288296;-0.32999864917666955;0.9979929416999656;0.5306481077131652;1.0012166872054038
31.892034;1.0123220975496414;0.41890576211799185;0.4151406030639794;-0.336050365916783;-0.3342693448572414;1.0063296047564347;10.11715778517647;0.41907160598564347;-0.436899112242272;-0.4368999873903921;0.4117192276759089;-0.32999864194766276;0.9980072731521722;0.5306486853026832;1.0012531122859176
31.902034;1.0123246618718789;0.4189307536275983;0.41516904845369507;-0.33605032739697394;-0.33426932782126084;1.006344595563608;10.117952467651222;0.4191770163440162;-0.43689903820595966;-0.4369000501454147;0.4117565347250569;-0.3299986363671631;0.998022702691857;0.5306490569314753;1.0012904359696642
31.912034;1.0123202917933622;0.4189558194138443;0.4151980599170682;-0.3360502897949077;-0.33426931077718336;1.006366658006563;10.118772666601764;0.4192802933229051;-0.43689896272813544;-0.43690011318701094;0.4117946458451204;-0.3299986323471198;0.9980393872463902;0.5306493012578439;1.0013285465976955
31.922034;1.0123092672135914;0.41898084090168086;0.4152274477181076;-0.336050253047473;-0.3342692936544932;1.0063954406809805;10.119620121936803;0.4193813373417298;-0.4368988858257142;-0.43690017644249235;0.41183333370119485;-0.32999862979816247;0.9980574584235767;0.5306494862141224;1.0013673265608176
31.932034;1.0122919468374576;0.41900572602838565;0.41525703931501073;-0.3360502170631957;-0.33426927633049885;1.006430642987644;10.120494467824864;0.4194800711845808;-0.4368988075330248;-0.4369002398225606;0.41187236025399493;-0.32999862863063256;0.998077000909138;0.5306497269059187;1.001406608565418
31.942034;1.0122686840118642;0.4190303729845777;0.41528669769055443;-0.33605018174392337;-0.3342692586888134;1.006472047780536;10.12139276959599;0.4195764456300462;-0.43689872791039663;-0.43690030322877016;0.41191151375122825;-0.3299986287705004;0.9980980441330339;0.5306501941830369;1.0014461700293937
31.952034;1.012239791491778;0.41905466105074995;0.41531631653727297;-0.33605014700742203;-0.33426924064926233;1.0065195295384342;10.122310551616783;0.4196703993989876;-0.43689864703918563;-0.43690036656109305;0.41195060133249506;-0.3299986301587437;0.9981205840132281;0.5306510552857672;1.0014857193478703
31.962034;1.012205574157251;0.4190784882592641;0.41534579190440746;-0.33605011280781427;-0.3342692221375664;1.0065729732490023;10.123243069725975;0.4197618306321758;-0.4368985650024718;-0.436900429703221;0.41198943972994545;-0.3299986327392871;0.998144599615346;0.5306524395707614;1.0015248735816968
31.972034;1.0121663874183378;0.41910178779424295;0.41537499141064227;-0.33605007914695606;-0.334269203062454;1.0066321704030659;10.124185998241744;0.41985061383693273;-0.43689848186091645;-0.4369004924993962;0.41202786948591597;-0.3299986364543836;0.9981700600128013;0.5306544951299852;1.0015632261873326
31.982034;1.01212269050897;0.41912449788905914;0.41540375683897784;-0.3360500460745757;-0.33426918330997474;1.0066967974082706;10.125135821025186;0.41993664213575665;-0.43689839764530175;-0.4369005547692639;0.4120657603515806;-0.32999864125025946;0.9981969635466565;0.5306574560805125;1.0016004551160995
31.992034;1.0120750859242555;0.4191465556941988;0.4154319557125219;-0.33605001366924314;-0.33426916273186263;1.0067664902536813;10.126090224411213;0.4200198696728308;-0.436898312364347;-0.43690061635764366;0.4121029949163703;-0.3299986470977056;0.9982254006673413;0.5306616337912111;1.0016363246446125
32.002034;1.0120243200611256;0.41916792201517145;0.41545953792473633;-0.3360499820085049;-0.3342691411515028;1.0068409366913098;10.127048493666464;0.4201003475226222;-0.4368982260166184;-0.4369006771656834;0.41213947499056114;-0.32999865401630196;0.9982555774107831;0.5306673776397632;1.0016706084195028
32.012034;1.0119711967585265;0.41918858873265125;0.4154865349728642;-0.33604995114924996;-0.3342691183897597;1.006919879320426;10.128011532294048;0.4201782395683088;-0.4368981386102115;-0.4369007371501914;0.41217515119658443;-0.3299986620734107;0.9982877641122326;0.5306750639714505;1.0017030664316446
32.022034;1.0119164392682116;0.4192085698196198;0.41551300910670025;-0.33604992113742443;-0.3342690942894673;1.007003070068796;10.128981270617809;0.4202538009530042;-0.43689805019366046;-0.4369007963073343;0.41221001708629146;-0.3299986713487034;0.9983222307044792;0.5306850854881561;1.0017334942233023
32.032034;1.0118605976554607;0.41922789272119726;0.41553902270029575;-0.33604989204071156;-0.3342690687250048;1.0070902778238244;10.129959764034558;0.4203273427990646;-0.43689796087742505;-0.43690085464802225;0.41224408409140206;-0.32999868189686227;0.9983592210420063;0.5306978050841245;1.0017617361453917
32.042034;1.011804027756347;0.41924658569456413;0.41556464866690723;-0.3360498639573302;-0.33426904158853116;1.0071813109041798;10.130948253692612;0.4203992037449662;-0.4368978708200378;-0.4369009121913802;0.41227738607146003;-0.32999869374769353;0.9983989124239847;0.5307135014299232;1.0017876393132963
32.052034;1.0117469606397451;0.419264654982649;0.41558997041150486;-0.33604983698354857;-0.33426901277495197;1.0072759842283263;10.131946776998754;0.42046972192212795;-0.43689778019666525;-0.4369009689892948;0.41230997493697075;-0.32999870693243516;0.9984413378399584;0.5307323394394612;1.0018110555402346
32.062034;1.011689658966336;0.41928206986498207;0.4156150697011755;-0.336049811172355;-0.3342689821946387;1.0073740688530497;10.132954467135093;0.42053922143069217;-0.4368976891965438;-0.436901025144244;0.41234188793374554;-0.32999872150037207;0.9984863461230805;0.5307543709216949;1.0018319163319473
32.072034;1.0116324909714454;0.41929878282850624;0.41564004114;-0.3360497865129159;-0.334268949798959;1.0074752478019784;10.133969712850378;0.42060800789460334;-0.4368975980510199;-0.43690108079707957;0.4123731467434543;-0.32999873752388176;0.9985336566634265;0.5307795853587339;1.001850309197
32.082034;1.0115758165749953;0.4193147737452686;0.41566500130173767;-0.336049762942284;-0.3342689155888679;1.0075790430572218;10.134990540459388;0.42067635608946674;-0.43689750704428604;-0.436901136102316;0.41240380070399285;-0.32999875509464865;0.9985829455770568;0.530807991032548;1.0018665061364282
32.092034;1.0115198993026986;0.4193300682233345;0.4156900659530244;-0.3360497403800743;-0.3342688796130945;1.007684803532295;10.136015535158633;0.4207445059783982;-0.4368974164927538;-0.4369011912054104;0.4124339596796391;-0.3299987742963566;0.9986338607987028;0.5308396512843402;1.0018809317894237
32.102034;1.0114650189446386;0.4193447109548182;0.4157153329141849;-0.3360497187613529;-0.3342688419640055;1.0077918228917524;10.137043926952806;0.42081267108406456;-0.43689732672154913;-0.436901246222621;0.4124637850287004;-0.32999879517035297;0.9986860145924865;0.5308746526722965;1.0018940842396795
32.112034;1.0114116054361972;0.4193587423775868;0.41574086666725457;-0.33604969804706347;-0.3342688027638752;1.0078994276433235;10.13807464132005;0.42088104583808905;-0.4368972380569003;-0.4369013012233425;0.41249345685908373;-0.32999881771719236;0.9987390649870228;0.5309130418992251;1.0019064316658157
32.122034;1.0113601891256403;0.4193722219134504;0.4157666603348045;-0.3360496782070829;-0.33426876215017715;1.0080069525004292;10.13910552276543;0.42094980050367037;-0.43689715083577;-0.43690135622942855;0.412523154198703;-0.32999884193661627;0.9987928394259671;0.5309547712260793;1.0019183140032701
32.132034;1.0113112546980114;0.4193852641663142;0.41579263112827974;-0.3360496591937189;-0.33426872026550425;1.008113700997896;10.140133174718745;0.4210190630518328;-0.43689706541801804;-0.4369014112360576;0.4125530607564119;-0.3299988678502091;0.998847355324206;0.5309996635454522;1.0019298987343834
32.142034;1.01126516078534;0.4193980406477508;0.41581867796778577;-0.33604964094433676;-0.3342686772505405;1.008218915572297;10.141153129113428;0.42108892034034723;-0.43689698218677286;-0.4369014662241396;0.41258338008129825;-0.3299988954753182;0.9989026825430557;0.5310473862263663;1.0019412188416388
32.152034;1.0112221472282243;0.4194107536752863;0.4158447315229276;-0.3360496234143758;-0.3342686332407843;1.0083217661342747;10.142159990782869;0.4211594393137623;-0.43689690153143057;-0.4369015211551849;0.4126143427027327;-0.32999892479883736;0.9989587804443318;0.5310974666063354;1.0019522386575568
32.162034;1.0111823972277403;0.4194235801760238;0.4158707732294586;-0.3360496065827036;-0.3342685883680166;1.0084214315767677;10.143147634039423;0.4212306599009244;-0.4368968238160905;-0.4369015759759602;0.41264619907107647;-0.3299989557907007;0.9990154818833655;0.5311493718002449;1.0019628663089024
32.172034;1.0111460733744666;0.4194366094246605;0.4158968424735173;-0.33604959041938653;-0.33426854277770157;1.0085172216837153;10.144109595538303;0.4213025601611585;-0.4368967493538903;-0.43690163063461745;0.41267918747303245;-0.3299989884251329;0.9990725945274509;0.5312025904094824;1.0019729275192637
32.182034;1.011113284759257;0.419449854909322;0.4159230031282642;-0.33604957487521153;-0.3342684966564851;1.0086085908978524;10.145039367017798;0.42137502890564976;-0.4368966784011048;-0.43690168508878147;0.41271348393391755;-0.3299990226823475;0.9991299805632902;0.5312566724155573;1.0019821745845352
32.192034;1.0110840474579204;0.41946330624997996;0.4159492655295867;-0.33604955990060703;-0.33426845024313157;1.0086950489642768;10.145930232051487;0.42144785828934567;-0.43689661116643763;-0.4369017393081495;0.41274919058533593;-0.32999905855745354;0.9991875676548772;0.5313112289468342;1.0019903124823812
32.202034;1.0110582725272805;0.4194769334922221;0.4159755317747169;-0.336049545439285;-0.3342684038233852;1.0087761119924887;10.146774886304724;0.4215207648734958;-0.43689654783088033;-0.4369017932769633;0.41278638186356;-0.32999909609351913;0.9992453133427227;0.5313658956953226;1.0019969764696612
32.212034;1.0110357976256328;0.41949068090916186;0.4160016222643932;-0.33604953139572435;-0.33426835772380864;1.0088513314296361;10.147565903504308;0.4215934383567758;-0.43689648856938873;-0.43690184699354057;0.41282514495741945;-0.32999913539775994;0.999303150008856;0.5314202978132511;1.0020017244768196
32.222034;1.0110164592082578;0.41950447879762676;0.4160273453719496;-0.3360495176360101;-0.33426831229627674;1.0089203007421979;10.148296832345066;0.4216655908076462;-0.43689643355908514;-0.4369019004747194;0.41286557649880296;-0.3299991766032019;0.9993609664170955;0.5314740493303292;1.0020041105623048
32.232034;1.0110001389467258;0.41951823857778864;0.4160525458509812;-0.3360495040280817;-0.3342682678832066;1.008982650891136;10.148962105413586;0.42173697175303454;-0.4368963829763977;-0.4369019537624669;0.4129067689650444;-0.32999921981162067;0.9994186942417045;0.5315259772320939;1.0020037416065073
32.242034;1.0109867160498558;0.41953184769558655;0.4160771296771012;-0.33604949046914334;-0.3342682247794357;1.0090381211545543;10.14955615869046;0.42180735504554195;-0.4368963369940428;-0.436902006920356;0.4129508238488454;-0.3299992650666166;0.9994764527221514;0.5315772547517525;1.0020002601683613
32.252034;1.0109759783421952;0.41954517058045504;0.4161010530922707;-0.33604947688360115;-0.33426818321129775;1.0090866185000853;10.150073861198031;0.42187654562118176;-0.4368962957789193;-0.4369020600143073;0.4129968736302603;-0.3299993123456989;0.9995346063830908;0.5316267121783028;1.0019932884326188
32.262034;1.0109676358282582;0.41955803474443537;0.41612427284872167;-0.3360494632185429;-0.33426814333507077;1.0091281721882288;10.15051190053836;0.4219444081913064;-0.4368962594831077;-0.43690211308331883;0.41304506634761373;-0.32999936155588055;0.9995936687526163;0.5316740393581175;1.0019823508425871
32.272034;1.010961398720581;0.41957023846908487;0.4161467244994725;-0.3360494494419009;-0.3342681052523328;1.0091628799835302;10.150869348169604;0.4220108649285809;-0.4368962282086206;-0.43690216614093685;0.4130955270366332;-0.3299994125415762;0.9996541157300113;0.5317190238637669;1.0019668450201324
32.282034;1.0109569663364546;0.4195815997324489;0.4161683486594548;-0.3360494355363561;-0.3342680690364516;1.0091908993370753;10.151147137257349;0.42207585829181365;-0.4368962019647494;-0.4369022192067652;0.4131483468801218;-0.32999946510272055;0.9997162407270056;0.5317614903830832;1.001946121038077
32.292034;1.0109539690833842;0.41959199288105464;0.41618910940332754;-0.3360494215087004;-0.3342680347519549;1.0092124106183127;10.151346944357206;0.4221393303550335;-0.4368961806747425;-0.436902272309347;0.4132035952126823;-0.3299995190140306;0.9997801173004599;0.5318012499848448;1.0019196104198138
32.302034;1.0109519868309338;0.41960133010647854;0.41620898188473;-0.3360494074026857;-0.33426800244182164;1.0092275801363029;10.151470147192308;0.42220123615588695;-0.4368961642300824;-0.43690232547259866;0.4132613305706788;-0.32999957403842917;0.9998456373987179;0.5318381099075477;1.0018869055023165
32.312034;1.0109506115064175;0.4196095044854579;0.4162279248093114;-0.3360493932875903;-0.3342679720844794;1.0092365769782534;10.151517953671929;0.4222615624062354;-0.4368961525267537;-0.43690237872184867;0.41332162311814385;-0.3299996299389089;0.9999126327538768;0.5318718730696975;1.0018477652408608
32.322034;1.0109494697103054;0.4196163549906566;0.41624585765242395;-0.33604937925077083;-0.33426794356500755;1.0092395873000024;10.151492028861606;0.42232033373387556;-0.43689614544526495;-0.43690243208527313;0.41338458891924945;-0.32999968649692496;0.9999810609388117;0.5319023286810948;1.001802057824812
32.332034;1.0109482058043866;0.4196216948001653;0.4162626643217245;-0.3360493654042216;-0.3342679166930777;1.0092368151363564;10.151393970852924;0.42237761174223215;-0.4368961428212377;-0.43690248558391337;0.4134503946868201;-0.3299997435293185;1.0000510831649965;0.5319293035453337;1.001749631518371
32.342034;1.010946466826522;0.4196253721538737;0.4162782082187223;-0.3360493518661087;-0.3342678912584098;1.0092285030588746;10.151224613225645;0.4224334908187573;-0.436896144471604;-0.43690253923670763;0.4135192160006472;-0.3299998008959626;1.0001229377956677;0.5319527189299339;1.0016902168636608
32.352034;1.0109439313220536;0.4196273020208764;0.41629233501924884;-0.33604933872404885;-0.33426786707939526;1.009214961407476;10.150984424975524;0.4224880992734325;-0.4368961502488848;-0.4369025930818383;0.4135912002599495;-0.3299998584944278;1.0001968077351913;0.5319725721654841;1.0016234835431606
32.362034;1.0109403692957877;0.4196274552680163;0.4163048898486468;-0.33604932603490617;-0.33426784399762155;1.009196591959806;10.150673951705095;0.42254160024049703;-0.4368961600596263;-0.4369026471873142;0.4136664727960254;-0.32999991624115593;1.000272861589038;0.531988897386028;1.0015491524519118
32.372034;1.0109356454482312;0.4196258476911087;0.41631574759018125;-0.336049313863357;-0.3342678218330079;1.009173880946915;10.150293788922465;0.42259415508876236;-0.4368961738471572;-0.4369027016363336;0.41374515006536755;-0.32999997406283965;1.0003513283022853;0.5320017534424867;1.0014670362796312
32.382034;1.0109296324655117;0.41962254443717967;0.41632482664863496;-0.33604930230026275;-0.3342678003602027;1.0091473501006811;10.149844597502828;0.42264585960449363;-0.43689619156629783;-0.4369027564975961;0.41382731671118567;-0.33000003190270577;1.00043246731543;0.532011209446859;1.001377073687889
32.392034;1.0109221013859138;0.41961765185100514;0.4163320918304166;-0.33604929145146806;-0.33426777933533;1.009117502443436;10.149326996649204;0.4226967178646783;-0.4368962131681488;-0.4369028117926356;0.4139129815845392;-0.3300000897075962;1.0005165184677451;0.5320173200259194;1.0012793991607392
32.402034;1.0109126895748055;0.41961129511041667;0.41633753105734533;-0.3360492814395111;-0.3342677585427989;1.0090847966921748;10.148741359471522;0.4227466627496098;-0.43689623860103355;-0.43690286748896423;0.41400206488075614;-0.3300001474084563;1.0006036463658146;0.5320200923881085;1.0011743511024247
32.412034;1.0109010068809159;0.41960361270620355;0.41634111408190577;-0.3360492724026708;-0.33426773781146807;1.009049677467674;10.148088123099825;0.4227955887749669;-0.43689626781641955;-0.436902923526193;0.4140944307826292;-0.33000020492630394;1.0006938610445435;0.5320194712231744;1.0010623817116995
32.422034;1.0108867823078957;0.4195947742276335;0.4163427870188843;-0.33604926445834776;-0.33426771699519703;1.00901263049028;10.147368532051381;0.4228433878269243;-0.43689630077777913;-0.43690297982584025;0.4141899104498784;-0.33000026217787637;1.0007870473698974;0.5320153797324726;1.0009439594027945
32.432034;1.0108698749507243;0.4195849805067043;0.4163424928864516;-0.33604925766959287;-0.3342676959627161;1.0089741543571489;10.146584810207576;0.42288997017350516;-0.43689633746921863;-0.43690303628178057;0.4142882904929946;-0.3300003190666147;1.000883075782206;0.5320077678800597;1.0008195112526506
32.442034;1.0108501675207548;0.4195744282418696;0.4163401702300287;-0.3360492520559504;-0.3342676746114781;1.0089346652489828;10.145739559603477;0.42293525846627433;-0.4368963778837333;-0.43690309276674993;0.4143893159469692;-0.3300003754804457;1.0009818171408753;0.5319966148622826;1.000689364671641
32.452034;1.0108275296809246;0.41956215964547133;0.41633462119644893;-0.3360493052560891;-0.3342677102004048;1.0088944640278659;10.1448349322701;0.42297917808038404;-0.436896421990824;-0.43690314914354195;0.41449271579506114;-0.33000043129345175;1.0010831204291455;0.531981916913768;1.000553698217151
32.462034;1.0108019041661733;0.41955050104936853;0.41632795362854874;-0.336049302033548;-0.3342676880658441;1.0088537501089105;10.143871812423761;0.42302164813293;-0.4368964697049898;-0.4369032052625131;0.4145982214042351;-0.33000048636412976;1.0011868095337562;0.5319636880613385;1.0004125625603035
32.472034;1.0107733714426128;0.4195383485230531;0.41631897245804955;-0.3360493000262095;-0.3342676655615857;1.008812601241605;10.14284994992842;0.42306257141899145;-0.43689652087800096;-0.43690326094545173;0.41470557647592193;-0.33000054054307926;1.00129262218302;0.5319419479027793;1.0002659582205442
32.482034;1.0107421313413345;0.41952564137618714;0.416307653310733;-0.33604929920575183;-0.3342676427640683;1.0087709761717916;10.141769225382742;0.4231018366607817;-0.4368965753172869;-0.4369033159826303;0.41481452418544873;-0.3300005936904271;1.0014002304467513;0.5319166868163242;1.0001139194183963
32.492034;1.010708522504329;0.4195122900464094;0.4162940023463118;-0.3360492994966735;-0.3342676197670063;1.0087287772355238;10.140630078067378;0.4231393213910374;-0.4368966328010365;-0.4369033701682481;0.41492478059971816;-0.3300006456937446;1.0015094017157136;0.5318878731218919;0.9999565599949669
32.502034;1.01067306390888;0.4194982050021222;0.4162780104009211;-0.3360493007959924;-0.3342675966401469;1.0086859024032417;10.139432670941936;0.4231748956578458;-0.43689669308522266;-0.43690342332941057;0.41503603328012073;-0.3300006964802889;1.001620050303368;0.531855519300956;0.9997940547990607
32.512034;1.0106363683123802;0.4194833080337552;0.4162596633184484;-0.3360493030030479;-0.33426757341165986;1.0086422916682871;10.138176818327869;0.4232084450074398;-0.43689675592503346;-0.43690347531088414;0.41514795034728896;-0.3300007460107715;1.0017321347077937;0.5318197132504321;0.99962662337194
32.522034;1.0105990008752523;0.41946753006138554;0.41623897999989606;-0.336049306042731;-0.33426755008990766;1.0085979804830258;10.136863107015186;0.42323990204012923;-0.43689682109633254;-0.4369035259540471;0.41526018586665053;-0.33000079426022205;1.001845592877757;0.531780573042951;0.9994545407888419
32.532034;1.0105614582000553;0.4194507930668025;0.41621599694663985;-0.3360493098773788;-0.3342675266787578;1.0085531031128787;10.135493774383315;0.42326927209270493;-0.4368968883904456;-0.43690357509444017;0.4153724174739696;-0.33000084121237877;1.0019603494438256;0.5317381881593242;0.9992781251062461
32.542034;1.0105242467619264;0.41943302141817507;0.41619072000897334;-0.33604931450556935;-0.33426750317535175;1.0085078541541828;10.134072722923833;0.42329665034942304;-0.43689695760221425;-0.43690362255880244;0.415484402891583;-0.3300008868702575;1.0020763328456856;0.5316926141214039;0.9990977292101422
32.552034;1.0104879247774796;0.4194141851048213;0.41616312704237174;-0.33604931994282133;-0.33426747959401926;1.00846240349241;10.132604995808425;0.42332221735637104;-0.4368970285453886;-0.43690366815772863;0.4155959841054701;-0.3300009312626666;1.0021934950737335;0.5316439220024389;0.9989137586888956
32.562034;1.010453088063984;0.41939430604360967;0.41613321456973973;-0.33604932619290273;-0.33426745599679303;1.0084167762866878;10.131096290120356;0.4233462057828135;-0.43689710107953267;-0.43690371168644965;0.4157070513606793;-0.33000097443157406;1.00231182642439;0.5315922472420048;0.9987266821713524
32.572034;1.0104203911828311;0.41937340557215613;0.41610104124061936;-0.33604933323622926;-0.33426743247315094;1.0083708256217818;10.129552796747351;0.4233688633341004;-0.4368971751065266;-0.43690375293406125;0.41581752436270997;-0.3300010164007147;1.002431368691756;0.5315377940271819;0.9985370213294337
32.582034;1.0103905656009358;0.4193514517894509;0.4160667559714413;-0.3360493410312154;-0.33426740908897107;1.008324297522199;10.127981038464144;0.42339043772789386;-0.4368972505400805;-0.43690379168795934;0.41592733606956234;-0.3300010571470458;1.0025522240288618;0.5314807875692524;0.9983453257520651
32.592034;1.010364309486229;0.4193283111099327;0.41603054196745604;-0.33604823396477285;-0.33426627622994654;1.0082768802859683;10.126387516652684;0.42341118646101994;-0.4368973272848915;-0.4369038277217513;0.41603640906349393;-0.3300010965909465;1.0026745067377099;0.5314214177315799;0.9981521562861527
32.602034;1.0103421133194954;0.41930403620929474;0.4159928235311076;-0.33604824304357983;-0.33426625313365527;1.0082282494688548;10.124778355483672;0.4234313860522247;-0.4368974052352539;-0.4369038607793659;0.4161446484559606;-0.33000113460030656;1.0027982273156337;0.531359847034826;0.9979580727357178
32.612034;1.01032419227733;0.41927856538139285;0.41595390086476636;-0.3360482526399371;-0.3342662301057965;1.0081781006831452;10.123158865161688;0.4234513041979848;-0.43689748427243597;-0.4369038905869186;0.4162519654251241;-0.3300011710151695;1.0029232077164916;0.5312962641319176;0.9977635891196761
32.622034;1.0103105457756412;0.41925195696803763;0.4159141702638835;-0.33604826267442317;-0.3342662070387514;1.0081260758562762;10.12153296538573;0.4234711605462593;-0.4368975642422845;-0.43690391688268376;0.416358325045383;-0.33000120569786484;1.003049117466591;0.5312308957982156;0.9975691326314784
32.632034;1.0103010576415035;0.4192243067366217;0.4158740655354634;-0.33604827307083057;-0.33426618378319173;1.0080716644919734;10.119903178009519;0.42349111716976606;-0.43689764493122013;-0.4369039394320302;0.41646376857301726;-0.3300012385732908;1.003175588615284;0.5311639723590479;0.9973750101473221
32.642034;1.010295597221802;0.4191957176563997;0.4158340541781803;-0.3360482837663168;-0.3342661601677725;1.0080142733647726;10.118271638429714;0.42351128091991647;-0.43689772607104926;-0.43690395803745224;0.4165683772180767;-0.330001269625447;1.0033023322249328;0.5310956937282221;0.9971813274596003
32.652034;1.0102940989384253;0.4191662551677985;0.4157946206697545;-0.33604829469447856;-0.33426613601532024;1.0079533841309127;10.116641390596875;0.42353171629713227;-0.43689780737071565;-0.43690397255195923;0.4166722289325453;-0.3300012988671123;1.0034292080104499;0.5310262192961333;0.9969879727970965
32.662034;1.0102965708620202;0.41913588295083865;0.41575624640478814;-0.33604830576108113;-0.33426611115978305;1.0078885863507194;10.115017397401322;0.42355247533351026;-0.4368978885559891;-0.4369039828798605;0.4167754001344113;-0.33000132631393536;1.0035561526943255;0.530955695886186;0.9967947394383359
32.672034;1.0103030213124355;0.419104453846267;0.4157193918436;-0.3360483168620736;-0.33426608546830133;1.0078194854622822;10.113407225899305;0.4235736103306788;-0.4368979693895835;-0.43690398896238036;0.4168779800582604;-0.3300013519732021;1.003682996438593;0.5308842790660807;0.9966014234067291
32.682034;1.0103133515083096;0.41907179012272006;0.4156844627377926;-0.33604832791429184;-0.334266058844675;1.0077455971760219;10.111820912601583;0.42359516342124137;-0.4368980496586627;-0.43690399076412634;0.41698005805963584;-0.33000137584999817;1.0038094048336805;0.5308120960184237;0.9964078176062375
32.692034;1.0103273137120181;0.41903775053662895;0.4156517908553604;-0.33604833886112967;-0.33426603121618687;1.007666323666187;10.110269867741902;0.4236171512365793;-0.43689812915539444;-0.43690398828244775;0.41708170496752967;-0.33000139795876215;1.0039349926051648;0.5307392106663926;0.9962136932580283
32.702034;1.0103445988988777;0.41900222519587965;0.4156216723683463;-0.33604834966830327;-0.3342660025395447;1.0075810550551794;10.108765610737091;0.42363954872642157;-0.43689820767610277;-0.43690398156344346;0.41718296963574325;-0.3300014183136187;1.0040594158485463;0.5306656421682285;0.9960188130581278
32.712034;1.010364938774388;0.41896511081438087;0.4155944106781023;-0.336048360318711;-0.33426597282108;1.0074892990824604;10.107318936488795;0.4236622875804192;-0.43689828503758704;-0.43690397069043524;0.4172838789317912;-0.3300014369020348;1.0041823606292588;0.5305913974268504;0.9958229439208762
32.722034;1.0103880861999714;0.4189262989245407;0.41557029792819666;-0.3360483708078202;-0.33426594211630906;1.0073907273931402;10.105939361673494;0.42368527803199635;-0.43689836109020846;-0.43690395575479535;0.417384444000503;-0.3300014536722434;1.0043034688448882;0.5305164834076613;0.995625886426866
32.732034;1.0104137798947648;0.4188856933513342;0.41554956083559325;-0.3360483811430285;-0.33426591051214366;1.0072851909654095;10.104634633575273;0.42370843700110544;-0.4368984357140914;-0.43690393683247475;0.41748467452002214;-0.33000146854352147;1.0044222996461056;0.5304408919586692;0.9954275443729641
32.742034;1.0104418213073143;0.41884324953283564;0.4155323511875007;-0.3360483913437852;-0.3342658781051638;1.0071727431078346;10.103410660823494;0.4237316965575308;-0.436898508818932;-0.4369039139715856;0.4175845733196413;-0.3300014814266541;1.0045384033328184;0.5303645745087102;0.9952279109955072
32.752034;1.0104721286625504;0.418798969901911;0.41551878599777836;-0.33604840143950926;-0.3342658449837882;1.0070535768047884;10.102271775691378;0.4237549851725288;-0.4368985803633958;-0.4369038871956986;0.41768412781198144;-0.3300014922353228;1.0046514539467626;0.5302874408671502;0.9950269407646425
32.762034;1.0105046827044664;0.41875284652781347;0.4155089493691;-0.33604841145637293;-0.33426581123033533;1.0069279022679838;10.101220609890287;0.4237782056721583;-0.4368986503670617;-0.436903856522367;0.41778333065445483;-0.3300015008842581;1.0047613363768932;0.530209380857683;0.9948244773890565
32.772034;1.0105394677215391;0.41870481961733036;0.41550286185146074;-0.33604842139887375;-0.33426577693062154;1.0067959121514645;10.100258067290927;0.4238012334494357;-0.43689871889173426;-0.4369038219791745;0.41788219024875384;-0.33000150729048644;1.0048681105405382;0.530130292180863;0.9946202860816273
32.782034;1.0105763892159711;0.4186547931341392;0.4155004971453763;-0.33604843124691275;-0.3342657421632694;1.0066578285534449;10.099383941513302;0.4238239351042242;-0.4368987860080148;-0.43690378361239046;0.4179807175588799;-0.33000151137422074;1.0049718923698776;0.5300501117886082;0.9944141367327232
32.792034;1.0106151661078504;0.4186026955689758;0.4155018337418939;-0.33604844096737385;-0.33426570697429586;1.006513901043756;10.098597138095068;0.4238461919959416;-0.4368988517793725;-0.4369037415030114;0.41807892931568585;-0.33000151304827735;1.005072761565847;0.5299688354470197;0.9942059076527199
32.802034;1.01065534496795;0.4185485300915089;0.41550688573332484;-0.33604845052482096;-0.3342656713697863;1.006364335146676;10.097895334204585;0.4238679115420774;-0.43689891628077815;-0.43690369579117133;0.4181768415477047;-0.3300015122222954;1.0051707079781407;0.5298865161852764;0.9939956461826777
32.812034;1.0106964382643175;0.41849237423213503;0.4155156966642122;-0.3360484598829856;-0.3342656353435207;1.0062092462027978;10.097275522416231;0.4238890071675441;-0.4368989796201257;-0.43690364668959064;0.41827442135301546;-0.3300015088402428;1.0052656006411018;0.5298032432693422;0.9937835751879661
32.822034;1.0107380570285172;0.41843437229192615;0.41552831422660813;-0.3360484689979852;-0.3342655989142556;1.0060486628743996;10.096735333034141;0.4239093551982643;-0.43689904191664697;-0.4369035944623722;0.4183715488522058;-0.3300015029109618;1.0053571971920825;0.5297191122633338;0.993570051568916
32.832034;1.0107799490729457;0.41837475888421455;0.4155447756128064;-0.3360484778124204;-0.33426556213977054;1.0058825331266064;10.096273135805701;0.42392876948944785;-0.43689910326508463;-0.436903539386779;0.4184680337239673;-0.33000149449345006;1.0054452256106727;0.5296342228453446;0.9933554550234858
