time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.842034;1.0108219405256267;0.4183138709727975;0.41556511154474524;-0.3360484862633616;-0.3342655251023778;1.0057107198705846;10.095886514097606;0.42394700424517456;-0.4368991637310296;-0.43690348173144405;0.4185636560674812;-0.3300014836547188;1.0055295092816847;0.529548705605177;0.9931400848270884
32.852034;1.0108638771032428;0.4182520989353888;0.4155893550557298;-0.33604849430674794;-0.3342654878810372;1.0055329813356824;10.095570843494736;0.4239637696969409;-0.43689922334686204;-0.4369034217521102;0.4186581938635515;-0.3300014704372099;1.0056100161607606;0.5294627185039902;0.9929241855499286
32.862034;1.0109056209138088;0.4181898040106838;0.4156175535039678;-0.3360485019408127;-0.3342654505340292;1.0053489772034552;10.095319063981146;0.423978750089791;-0.4368992820885989;-0.43690335971324773;0.4187514557922945;-0.3300014548563664;1.0056868168767632;0.5293763972942458;0.9927080637849904
32.872034;1.0109470684253024;0.418127284219755;0.4156497720056438;-0.33604850921170093;-0.334265413109002;1.0051583896718406;10.095122361167315;0.423991617815135;-0.4368993398681268;-0.4369032959134221;0.41884332797195073;-0.33000143692454453;1.0057600151761021;0.5292898270374843;0.9924921404237625
32.882034;1.0109881576153883;0.4180647981817066;0.41568606304746036;-0.3360485162035553;-0.3342653756739821;1.0049611080220793;10.094971162946681;0.42400205128029483;-0.436899396545592;-0.43690323067251496;0.41893379705007155;-0.33000141667546157;1.0058297128312674;0.529203067210807;0.9922768994920079
32.892034;1.0110288698747378;0.4180025708322444;0.41572642131876963;-0.33604852301706184;-0.3342653383238286;1.004757308289229;10.094855988554862;0.4240097603431057;-0.43689945194643126;-0.4369031643146453;0.41902293055072837;-0.3300013941654201;1.0058960662817864;0.52911617479078;0.9920628301909201
32.902034;1.0110692212853505;0.4179407695119863;0.41577077395404316;-0.33604852973810084;-0.3342653011329136;1.0045473922481125;10.094767846308187;0.42401450000810215;-0.4368995058882953;-0.43690309718250686;0.4191108289866083;-0.3300013694599665;1.005959312824371;0.5290291842351393;0.9918504109786769
32.912034;1.0111092266918278;0.41787951161571374;0.4158190280770338;-0.3360485364154449;-0.3342652641137658;1.004331894263912;10.094698170659889;0.424016064189139;-0.4368995582053184;-0.43690302965099104;0.4191975917289515;-0.3300013426324436;1.0060196421254757;0.5289420816532723;0.9916400735028558
32.922034;1.0111488848054264;0.4178189053008645;0.4158711255922703;-0.33604854305613585;-0.3342652272312679;1.004111392963235;10.094638506629174;0.42401428570189453;-0.43689960874248973;-0.43690296211505514;0.41928331452955925;-0.33000131377365727;1.0060770536292978;0.5288548119412216;0.9914321661675312
32.932034;1.0111882101339766;0.41775906104279437;0.4159270474555486;-0.3360485496252155;-0.3342651904274368;1.0038863928073416;10.094580368449762;0.4240090549613055;-0.43689965732936625;-0.4369028949626785;0.41936808351964877;-0.3300012830029953;1.0061313587534366;0.5287672936844543;0.9912270240520665
32.942034;1.0112272754231708;0.41770006133181087;0.4159867809488576;-0.33604855605555517;-0.33426515362487685;1.003657214569026;10.094515543149729;0.42400032953465705;-0.4368997037749146;-0.43690282854291335;0.4194519608566075;-0.33000125048192097;1.0061822949963903;0.5286794152385336;0.9910250859965019
32.952034;1.0112662480477557;0.4176419407745843;0.41605026754386837;-0.33604856227689994;-0.3342651167354315;1.003423980581361;10.094436457995819;0.42398811278450826;-0.4368997478982995;-0.43690276314576354;0.41953499727365384;-0.33000121641654656;1.0062296421020591;0.5285910358563659;0.9908269280575325
32.962034;1.0113053865156623;0.4175846983924254;0.4161173536396627;-0.3360485682430731;-0.33426507967411084;1.003186723240345;10.094336302326298;0.42397241057726015;-0.43689978955670666;-0.43690269901098605;0.4196172721626583;-0.3300011810445084;1.0062732801514298;0.5285020048717747;0.9906332053586326
32.972034;1.011344994912344;0.4175283172799678;0.41618779410621587;-0.33604857393251514;-0.33426504235544974;1.0029455010880668;10.094208775986457;0.42395319109368046;-0.43689982864513344;-0.4369026363470483;0.4196989103987899;-0.3300011446182657;1.0063132067606506;0.5284121774647372;0.9904445835566367
32.982034;1.0113853841840028;0.4174727816797575;0.41626130588298094;-0.3360485793272692;-0.3342650046864632;1.0027004289571293;10.094047303141286;0.42393037705891046;-0.4368998650977895;-0.4369025753368914;0.41978005220208553;-0.33000110739338423;1.0063495067863333;0.5283214206040151;0.9902617287227176
32.992034;1.011426836740526;0.4174180886918436;0.41633761791867296;-0.3360485843977729;-0.33426496657487126;1.0024517287930501;10.093844486495708;0.4239038638513994;-0.436899898898983;-0.4369025161358611;0.4198608168447317;-0.3300010696434322;1.0063822422821722;0.5282296164120062;0.9900853053116965
33.002034;1.0114695680768395;0.4173642406169142;0.41641647285473704;-0.33604858911227764;-0.3342649279243052;1.0021998166568924;10.093592912328134;0.4238735344759556;-0.4368999300671146;-0.4369024588759587;0.4199412874743678;-0.33000103170279166;1.0064113736588824;0.528136664907847;0.989915928268412
33.012034;1.0115136891734826;0.4173112295062177;0.4164975959877556;-0.3360485934585343;-0.3342648885930808;1.0019452941135154;10.093286724111296;0.4238392734984659;-0.43689995861977543;-0.4369024036760762;0.4200215128454686;-0.33000099398629223;1.0064368166580688;0.5280424918249671;0.9897541530588482
33.022034;1.0115591575631426;0.4172590347316369;0.4165806976123075;-0.3360485974534555;-0.3342648483638629;1.0016888638111967;10.092922381549561;0.4238009880251215;-0.4368999845643656;-0.4369023506453822;0.42010151615139923;-0.33000095695450155;1.0064585189983888;0.5279470710358566;0.989600554343631
33.032034;1.0116057641152063;0.417207625055851;0.41666550719333184;-0.3360486011393446;-0.33426480697317185;1.0014312594385835;10.09249818749321;0.42375863454752033;-0.4369000079071755;-0.436902299877908;0.420181293939099;-0.3300009210567874;1.0064764359405673;0.5278504493755838;0.9894557666902559
33.042034;1.0116531958170663;0.41715696315711837;0.41675176950654846;-0.3360486045786543;-0.33426476416865636;1.0011732299591607;10.092013166971363;0.4237122394022404;-0.4369000286589159;-0.43690225144127315;0.42026081848479785;-0.33000088669747335;1.0064904652986066;0.527752773498401;0.9893203703417868
33.052034;1.011701134855205;0.4171070230253824;0.4168392094404895;-0.33604860785382956;-0.3342647197397738;1.0009156032370157;10.091466006372448;0.4236618923652978;-0.4369000468494891;-0.43690220537163343;0.4203400757959727;-0.3300008542253321;1.0065004807660773;0.5276543303358487;0.9891947163391301
33.062034;1.0117493319757684;0.41705781065060155;0.41692753582711467;-0.3360486110666082;-0.33426467351671346;1.000659350569449;10.090854679793031;0.42360771493340077;-0.43690006253874103;-0.43690216169474994;0.42041911555462175;-0.33000082391290764;1.0065064647275002;0.5275555449662382;0.9890788474983647
33.072034;1.0117976124166896;0.4170093857106108;0.4170164901279451;-0.3360486143334134;-0.33426462535872653;1.0004055271744665;10.090176926329061;0.42354982179438605;-0.436900075798115;-0.43690212044407273;0.4204980575247384;-0.33000079593989784;1.0065085643232032;0.5274569090354648;0.9889725260782728
33.082034;1.011845855330244;0.41696187903779147;0.4171058913237963;-0.336048617788148;-0.3342645751468472;1.0001551246203726;10.089431109275363;0.4234883070674851;-0.43690008668408803;-0.43690208163920125;0.4205770567115467;-0.33000077042000414;1.0065070172720427;0.5273589139394973;0.9888753386320472
33.092034;1.0118939793682187;0.41691547500851556;0.417195649764565;-0.33604862158434684;-0.33426452277836716;0.9999089950505842;10.088616643894591;0.4234232735489133;-0.4369000952228817;-0.4369020452537825;0.4206562714503359;-0.3300007474406746;1.0065020929017292;0.5272620382785698;0.988786861272015
33.102034;1.01194187760822;0.4168703642172281;0.41728575232310294;-0.33604862587752593;-0.33426446815231864;0.9996678624707359;10.087733728172793;0.42335487146027273;-0.4369001014058664;-0.436902011204402;0.4207358485021099;-0.33000072707518185;1.0064941247702832;0.5271667665313375;0.9887067396615751
33.112034;1.0119893663133839;0.41682670415004763;0.41737623428333925;-0.3360486308053768;-0.3342644111557054;0.9994322840057153;10.08678279212295;0.42328330606560455;-0.4369001051990882;-0.4369019793554193;0.4208159183723152;-0.3300007093823086;1.0064835955293845;0.5270736035004713;0.9886346214893268
33.122034;1.0120362432849288;0.4167845970082144;0.4174671519367858;-0.3360486364844553;-0.33426435166123464;0.9992025794661189;10.085764088678628;0.4232088162698224;-0.43690010655745554;-0.43690194953731504;0.4208966075756744;-0.33000069440037827;1.006471187332843;0.5269830828502827;0.988570135523396
33.132034;1.0120823521432545;0.4167440830293357;0.4175585526977944;-0.3360486430131345;-0.3342642895315985;0.998978866374651;10.08467800619232;0.4231316557615375;-0.43690010542587243;-0.43690192157315555;0.4209780606948414;-0.33000068213169254;1.006457704594312;0.5268957563783567;0.9885129796384076
33.142034;1.012127577382024;0.41670515088674054;0.4176504446876102;-0.3360486504836316;-0.33426422462168365;0.9987611682411771;10.083526115244673;0.42305208453535803;-0.43690010173367383;-0.436901895289423;0.4210604406598957;-0.33000067253965887;1.0064439346614342;0.5268121307973154;0.9884629772668913
33.152034;1.0121718077355384;0.4166677515826607;0.41774279216979804;-0.3360486589950577;-0.3342641567748444;0.998549478682306;10.08231187224073;0.42297035587430215;-0.43690009540497265;-0.43690187051093504;0.42114390877731267;-0.3300006655658143;1.0064305815864465;0.5267326000629482;0.9884200890843315
33.162034;1.012214874625558;0.41663181579189146;0.4178355447893107;-0.33604866864001043;-0.33426408583293216;0.9983437634773136;10.08104034314969;0.42288672392455945;-0.436900086375989;-0.4369018470743172;0.4212286156149614;-0.33000066115122567;1.00641824424009;0.5266574430315399;0.9883844204541918
33.172034;1.012256494178867;0.4165972734593111;0.41792866606717627;-0.3360486794792539;-0.3342640116677875;0.9981439541848636;10.079717195341523;0.4228014734592758;-0.43690007459797114;-0.43690182485489953;0.42131470044779123;-0.3300006592543419;1.0064073904410897;0.5265868526830035;0.9883561795269472
33.182034;1.0122962515371112;0.416564047604736;0.41802212227718105;-0.33604869153590816;-0.3342639342054758;0.9979499869119112;10.07834723508402;0.42271491846794573;-0.4369000600410557;-0.4369018037648629;0.4214022935615109;-0.33000065985441945;1.006398376176614;0.5265209520563126;0.9883355835260459
33.192034;1.0123336298334564;0.41653205564560825;0.41811585330754975;-0.33604870480843363;-0.3342638534283202;0.9977618641453918;10.076933413950318;0.42262737860721905;-0.4369000427095696;-0.4369017837330088;0.4214915385244468;-0.3300006629334211;1.0063915000909616;0.5264598260429827;0.9883227730146978
33.202034;1.0123680762885927;0.4165012704299828;0.4182097850411187;-0.33604871927940444;-0.3342637693644098;0.997579645985376;10.07547751625594;0.42253916817130954;-0.43690002264953626;-0.43690176469788383;0.42158260422793514;-0.33000066845015896;1.0063870087974147;0.526403570134907;0.9883177615099367
33.212034;1.0123990660209856;0.41647176390681123;0.4183038614931487;-0.3360487349109786;-0.33426368207257556;0.9974033450889489;10.073981555931093;0.42245058425906373;-0.4368999999409528;-0.43690174659882525;0.4216756511738439;-0.3300006763234268;1.0063850362087967;0.5263522826677629;0.9883204223594694
33.222034;1.0124261219192445;0.4164436635447678;0.41839803941885956;-0.3360487516515022;-0.3342635916337187;0.9972328317928689;10.07244831170648;0.42236189881462194;-0.43689997468206393;-0.43690172936268656;0.4217707952415022;-0.33000068643408986;1.0063855572874738;0.5263059906373597;0.9883305337975106
33.232034;1.0124488357772836;0.4164170982083124;0.41849225865244666;-0.33604876945749695;-0.3342634981590427;0.9970678382834062;10.070881294736209;0.4222733638842053;-0.43689994696666756;-0.4369017129061691;0.4218681002289918;-0.3300006986387144;1.0063883969314917;0.52626461879836;0.9883478852376285
33.242034;1.0124669373211814;0.41639218263032435;0.41858641205800495;-0.33604878829393753;-0.3342634017971953;0.9969080361928869;10.069284332551625;0.42218520638823365;-0.4368999168668103;-0.43690169713141186;0.4219675821249578;-0.3300007127720148;1.0063932264199495;0.5262280458035716;0.9883723825189124
33.252034;1.0124803034487095;0.41636900494666823;0.41868032295952795;-0.3360488081016349;-0.33426330272447735;0.9967531285215936;10.067660647809534;0.4220976104068148;-0.4368998844472083;-0.4369016819095046;0.42206923376331956;-0.33000072863380936;1.0063995314251426;0.5261961419611191;0.9884040865241337
33.262034;1.0124888462621835;0.4163476192035122;0.4187737486777453;-0.3360488287664485;-0.3342632011342249;0.9966028910480639;10.066012022177242;0.4220107086978491;-0.43689984979960805;-0.4369016670824092;0.4221730624250898;-0.33000074597903134;1.0064066568045544;0.5261687352116456;0.9884431863005714
33.272034;1.0124924059965876;0.4163280543379556;0.4188664114164289;-0.3360488501207193;-0.33426309722890307;0.9964571509249697;10.064338538475084;0.4219245861635515;-0.4368998130463438;-0.43690165248160734;0.42227909777673406;-0.3300007645389154;1.006413935425573;0.5261455918236874;0.988489915960674
33.282034;1.0124907373281002;0.4163103143774454;0.41895802612992944;-0.33604887197383304;-0.334262991205458;0.9963157693010576;10.062638914791975;0.421839293022759;-0.43689977430538046;-0.43690163794812253;0.422387379202422;-0.3300007840712298;1.0064207712120459;0.5261264561198268;0.9885444582253966
33.292034;1.0124835769723775;0.41629437223385934;0.41904830611463395;-0.3360488941442002;-0.3342628832413058;0.9961786456345423;10.060911063461688;0.4217548720288629;-0.4368997336632575;-0.43690162334306676;0.42249794613596053;-0.330000804389959;1.0064266343421773;0.5261110877556889;0.9886069276117248
33.302034;1.0124707306655214;0.41628018579577797;0.4191369718714459;-0.3360489164710848;-0.33426277349553823;0.9960457068802994;10.059152883563026;0.42167138899980394;-0.4368996911765678;-0.4369016085487546;0.42261081693682234;-0.3300008253493972;1.0064310190753856;0.5260992637184833;0.9886774000410796
33.312034;1.012452125472489;0.4162677278567754;0.41922376859484456;-0.33604893881136133;-0.3342626621236506;0.9959168655848654;10.057363343703091;0.4215889506887717;-0.43689964688374616;-0.4369015934661342;0.4227259673966834;-0.3300008468068927;1.0064334179047083;0.5260907783008342;0.9887559026947751
33.322034;1.012427860750803;0.41625700418675665;0.4193084585743335;-0.33604896103402193;-0.3342625492910983;0.9957919971442357;10.055542819962819;0.42150769499407037;-0.43689960082059554;-0.43690157799923457;0.42284332983881645;-0.33000086859218836;1.006433360173592;0.5260854591536703;0.988842392270759
33.332034;1.0123982454670457;0.4162480495226593;0.41939079392648254;-0.33604898302824776;-0.3342624351882488;0.995671027244672;10.053692017502856;0.4214277492584433;-0.4368995530385896;-0.436901562044188;0.42296280523153823;-0.3300008905007014;1.0064304759420368;0.5260831785979966;0.9889367559309317
33.342034;1.0123637346361607;0.4162409116326509;0.41947050237747896;-0.33604900472329663;-0.33426232004825734;0.9955540805121258;10.051810693880219;0.4213492044231657;-0.43689950360582525;-0.43690154550439514;0.42308427276520005;-0.3300009123168519;1.0064244713472523;0.5260838404503789;0.9890388064342441
33.352034;1.0123248058245118;0.41623563299964383;0.4195472959169309;-0.3360490260820052;-0.3342622041590933;0.9954415003521728;10.049897584763864;0.4212721294095683;-0.43689945259248875;-0.4369015283030255;0.42320758435557926;-0.33000093384268836;1.0064150161886263;0.5260873400980646;0.9891482643587545
33.362034;1.0122819021547398;0.41623221840046737;0.4196208885521373;-0.33604904707091576;-0.3342620878685127;0.9953336850818454;10.047951114328058;0.421196570991956;-0.43689940007669364;-0.4369015103781887;0.42333255306137285;-0.33000095489693965;1.0064016904499946;0.5260935271467406;0.9892647737874569
33.372034;1.0122354506178775;0.4162306137106137;0.4196910019085368;-0.3360490676559477;-0.3342619715754799;0.9952309116569971;10.045969869083562;0.421122534503872;-0.43689934617033743;-0.43690149168410614;0.42345896857169857;-0.33000097530290756;1.0063840393959698;0.5261022072174752;0.9893879241405782
33.382034;1.0121858800192423;0.4162307253545761;0.419757360560637;-0.33604908781753096;-0.3342618557113275;0.9951333176215081;10.043953032142575;0.4210499891740411;-0.43689929101584396;-0.4369014721919602;0.42358664460533507;-0.3300009948995927;1.0063616317365434;0.5261131841699923;0.9895172145959586
33.392034;1.0121336082523964;0.4162324368971702;0.4198197040674663;-0.33604910754486433;-0.3342617407300285;0.9950410170305439;10.041901108529926;0.4209788881682066;-0.4368992347424518;-0.43690145187163176;0.42371543736516987;-0.330001013550289;1.0063340719646099;0.5261263128721679;0.9896520500532487
33.402034;1.0120790097539192;0.41623559718191844;0.41987782060205864;-0.3360491268190774;-0.3342616271096215;0.9949541722049524;10.03981628432124;0.4209091953607255;-0.4368991774433677;-0.43690143067944925;0.42384521275950077;-0.3300010311282016;1.006301009037123;0.5261414977950162;0.9897918116277938
33.412034;1.0120223796581787;0.41624002406712435;0.4199315590031138;-0.3360491456173503;-0.3342615153460197;0.9948729063605929;10.037702073059528;0.42084092244648474;-0.43689911920457464;-0.43690140858124377;0.42397582342562856;-0.3300010475202285;1.0062621506839355;0.5261586342482739;0.9899358546563889
33.422034;1.0119639069995205;0.4162455344717055;0.4199807982654715;-0.3360491639266322;-0.3342614059359495;0.9947971887689033;10.03556285748601;0.4207741408334462;-0.43689906013318225;-0.4369013855849575;0.4241071153274721;-0.33000106266421114;1.0062172603781012;0.5261775997831353;0.9900834505782014
33.432034;1.0119036290762484;0.41625195188595415;0.42002542657674197;-0.3360491817428716;-0.33426129936336774;0.9947268740103047;10.033403516437582;0.4207089584267702;-0.436899000358591;-0.4369013617441019;0.42423893239815297;-0.3300010765740951;1.0061661638500685;0.5261983285950275;0.9902338352921985
33.442034;1.0118413855710908;0.4162590875825802;0.4200653571090775;-0.33604919906487246;-0.33426119607694105;0.9946618149161985;10.031228836997187;0.4206454963894684;-0.43689894003772217;-0.43690133714832236;0.42437109291252606;-0.3300010893353078;1.0061087816571694;0.5262208703497571;0.9903862724517781
33.452034;1.0117768752388259;0.4162667434455195;0.420100528869168;-0.33604921589777653;-0.33426109645107455;0.9946018978934826;10.029042939688763;0.42058387093675476;-0.43689887937044886;-0.4369013119222963;0.424503344323354;-0.3300011010915364;1.0060451095787535;0.5262453562382845;0.9905399833425429
33.462034;1.0117098098238486;0.41627473608082244;0.4201308807299894;-0.3360492322700393;-0.33426100078106297;0.9945470323189844;10.026849003194233;0.42052417274090426;-0.43689881860784757;-0.4369012862104165;0.42463536178133904;-0.3300011120144829;1.005975125833247;0.5262719121243492;0.9906940698792511
33.472034;1.0116400487682509;0.41628289774236554;0.4201563420099656;-0.33604924825260135;-0.33426090932822405;0.9944971719004455;10.024649369838551;0.42046646679252725;-0.43689875805020156;-0.4369012601404819;0.42476681258890936;-0.33000112224632056;1.0058987267131496;0.5263006179192379;0.9908475742135681
33.482034;1.0115676220109115;0.4162910432485174;0.4201768283413689;-0.33604926395666845;-0.3342608223342384;0.9944523855010714;10.022446075152743;0.4204108267527855;-0.4368986980351433;-0.4369012337906582;0.4248974016161401;-0.33000113185330915;1.0058157521523352;0.5263315391275619;0.9909996135250528
33.492034;1.01149263635366;0.41629895039801773;0.4201922331743937;-0.33604927951712177;-0.33426073997107264;0.9944129065932708;10.020241485261005;0.42035737301994447;-0.4368986389147755;-0.4369012071802287;0.42502685043279403;-0.33000114082882465;1.0057260953667644;0.5263647688091576;0.9911494793767639
33.502034;1.0114151865306527;0.4163063876676883;0.4202024425842898;-0.33604929508168196;-0.33426066230897533;0.9943790654791416;10.018038522517406;0.4203062639251203;-0.436898581024782;-0.43690118028887515;0.42515388139476923;-0.33000114912306894;1.0056298157162256;0.5263996413606042;0.991296639568782
33.512034;1.0113353332239268;0.4163131534247809;0.4202073596225721;-0.3360493107964479;-0.3342605893533686;0.9943511703303729;10.015840276687978;0.42025765393644937;-0.4368985246540113;-0.436901153091125;0.4252802466657364;-0.3300011566592116;1.0055271229632847;0.5264378595788083;0.9914406446723941
33.522034;1.0112530786373892;0.4163190994608414;0.4202069186319884;-0.3360493267916946;-0.3342605210986786;0.9943294618895331;10.013649537117203;0.42021168502723544;-0.43689847002585297;-0.43690112559412925;0.42540475309208303;-0.33000116335023955;1.0054182635146076;0.5264788025726787;0.9915810532359886
33.532034;1.0111683311643163;0.41632413878449387;0.42020108627169245;-0.3360493431834985;-0.3342604575435947;0.994314122772844;10.011468874599391;0.4201685065156776;-0.4368984173041411;-0.4369010978591308;0.42552726826422005;-0.33000116913517463;1.005303491162697;0.5265226507701306;0.9917174580802514
33.542034;1.011080894724564;0.4163282198155605;0.4201898499094782;-0.33604936007254044;-0.3342603986709144;0.9943052984551329;10.009300986820088;0.4201282592097048;-0.43689836662090115;-0.43690106998097344;0.4256477137098593;-0.3300011739973244;1.005183155559091;0.526569553765027;0.9918495132443884
33.552034;1.0109904752569272;0.4163312810142719;0.4201732206866679;-0.33604937752615416;-0.3342603444312263;0.9943031261423876;10.007148870845027;0.4200910208851006;-0.4368983180971111;-0.4369010420466382;0.4257660345192342;-0.3300011779380842;1.0050577441537825;0.5266196402745638;0.9919768882668403
33.562034;1.0108967409093204;0.4163332437922411;0.4201512649659896;-0.33604939555133895;-0.3342602947611668;0.9943077126068047;10.005015901312158;0.4200567805355802;-0.43689827184628344;-0.4369010141194062;0.4258821795939519;-0.33000118095104947;1.004927832572803;0.5266730655829103;0.9920992363451295
33.572034;1.010799435968099;0.41633405867070694;0.42012413372438584;-0.33604941406825617;-0.3342602496201821;0.9943190753135691;10.002905520690181;0.4200254729945029;-0.43689822797460554;-0.43690098625861046;0.4259961094050394;-0.3300011830417992;1.0047940287278512;0.5267300304655432;0.9922161798135843
33.582034;1.010698407450675;0.4163337395363604;0.4200920457887883;-0.3360494329091525;-0.33426020900197656;0.9943371028895394;10.000820266891655;0.4199970339789122;-0.4368981865704786;-0.4369009585381751;0.4261077927199314;-0.33000118425861835;1.00465692446113;0.526790775202796;0.9923272488443616
33.592034;1.0105935175779073;0.4163323348908701;0.4200552323745604;-0.3360494518619953;-0.33426017290231674;0.9943615102075165;9.99876129506717;0.4199714298149581;-0.4368981476866214;-0.43690093102673266;0.426217193453599;-0.3300011846800021;1.0045170884236394;0.5268555516176703;0.9924318600776386
33.602034;1.0104845597178933;0.41632988393498616;0.4200139062805893;-0.33604947073990127;-0.33426014127750225;0.9943918716425296;9.996729147304976;0.4199486510911097;-0.4368981113438406;-0.43690090375397644;0.4263242782590885;-0.3300011843737575;1.00437508893935;0.526924566087301;0.9925294042649041
33.612034;1.0103712087988896;0.4163264215078314;0.41996826994020925;-0.3360494894289428;-0.3342601140379912;0.9944277741738436;9.99472399804702;0.41992868939342387;-0.4368980775443734;-0.4369008767078004;0.42642903153974526;-0.33000118337896034;1.004231444746497;0.5269979111098696;0.9926193626573316
33.622034;1.0102530342371148;0.416321994721396;0.41991852728944584;-0.33604950789058685;-0.33426009107210175;0.9944689378699231;9.992744822806339;0.41991151788870307;-0.436898046256244;-0.43690084985081334;0.4265314469967435;-0.3300011817225802;1.0040865393683116;0.5270755322330121;0.9927013694056419
33.632034;1.0101295598386317;0.41631664468112445;0.4198648916300709;-0.3360495261430603;-0.33426007226155324;0.9945152740794265;9.990789430379769;0.4198970856764235;-0.4368980173905366;-0.4369008231244091;0.4266315058619552;-0.33000117944726143;1.0039406307508005;0.5271572556244618;0.9927752113270455
33.642034;1.0100002641341772;0.4163103901554529;0.419807586745944;-0.33604954424342703;-0.33426005747475046;0.9945668985778642;9.988855041132384;0.4198853306570386;-0.43689799081099123;-0.4369007964459349;0.4267291652970604;-0.330001176635397;1.0037939943518255;0.5272428309849937;0.9928408039791812
33.652034;1.0098645815145775;0.4163032292221144;0.41974683888820813;-0.3360495622735149;-0.33426004656316516;0.9946240269987824;9.986938236108918;0.4198761947140281;-0.4368979663513834;-0.43690076971230307;0.4268243397142875;-0.33000117342063257;1.0036470882871302;0.5273319381867333;0.992898151486975
33.662034;1.0097219601755822;0.4162951477765569;0.4196828659713689;-0.33604958032901516;-0.3342600393684945;0.994686845070506;9.985035328078213;0.419869623805961;-0.4368979438261746;-0.4369007428066727;0.42691688676332057;-0.3300011699776557;1.00350056483232;0.527424185761953;0.9929473116617117
33.672034;1.0095718619259573;0.41628612853223185;0.41961586028518266;-0.3360495985075328;-0.33426003572520435;0.994755504508108;9.983143494142016;0.4198655695024586;-0.4368979230618042;-0.4369007156110014;0.4270066433681969;-0.3300011664954777;1.0033550996517997;0.527519146863007;0.9929884294620662
33.682034;1.0094137293261056;0.41627613566057375;0.41954598961958744;-0.33604961690372487;-0.33426003546785815;0.9948301740561731;9.981261376834706;0.41986401148063507;-0.4368979039246963;-0.4369006880151098;0.4270934836160783;-0.3300011631547227;1.0032112426774353;0.527616402962472;0.9930217749039311
33.692034;1.0092470265440419;0.41626509646378673;0.41947343909662854;-0.3360496356217337;-0.3342600384526383;0.9949109970654467;9.97938834506556;0.41986498957042045;-0.4368978863046316;-0.4369006599198981;0.42717735048545225;-0.3300011601176757;1.0030694767840023;0.5277155610830058;0.9930477078526714
33.702034;1.0090713333269887;0.41625291730023356;0.41939843823636114;-0.33604965478002585;-0.3342600445863103;0.9949979777285327;9.977523222016645;0.41986861765868705;-0.43689787008943026;-0.43690063125321715;0.4272582502181205;-0.330001157518706;1.0029303248118937;0.5278162484078887;0.9930666512057958
33.712034;1.0088864315691775;0.41623952094864863;0.4193212186307038;-0.33604967448503975;-0.33426005384240126;0.9950909536857775;9.975663991913086;0.41987506247601314;-0.43689785517625346;-0.43690060197445374;0.42733622080936323;-0.3300011554597978;1.0027942911061187;0.5279181023553599;0.9930790998164735
33.722034;1.008692324960405;0.4162248736425232;0.41924193857827796;-0.3360496948111835;-0.33426006623611093;0.9951897121222179;9.973808658435583;0.41988449762527447;-0.4368978414995913;-0.43690057204665694;0.42741131411815425;-0.33000115402218166;1.0026617958668553;0.5280207819637853;0.9930855921400945
33.732034;1.008489192015154;0.41620897233852716;0.4191606503573185;-0.33604971581323806;-0.33426008177281835;0.9952941239401523;9.971956189216678;0.41989707222801603;-0.4368978290396882;-0.43690054142040946;0.42748359387389223;-0.33000115327883756;1.0025332635268844;0.5281239845260903;0.9930866439566916
33.742034;1.0082773710127804;0.41619180519556037;0.41907733675554665;-0.3360497375419944;-0.3342601004133298;0.9954041686537853;9.970106967808924;0.419912911853865;-0.43689781780311227;-0.43690051005615355;0.42755312867831274;-0.33000115329207885;1.0024092079511313;0.5282274304629712;0.9930827073371267
33.752034;1.0080573901242806;0.4161733411559168;0.4189919750335828;-0.3360497600513732;-0.334260122067958;0.995519875840873;9.968263096220566;0.41993210972489015;-0.43689780779815235;-0.43690047795016124;0.42761999082827523;-0.3300011540998874;1.0022901852217663;0.5283308314989994;0.9930741744617124
33.762034;1.0078299292956048;0.4161535742436474;0.4189045736197043;-0.3360497834044181;-0.3342601466062681;0.9956412941559395;9.96642830527688;0.4199546928259752;-0.4368977990250468;-0.4369004451336922;0.4276842639094509;-0.3300011557075651;1.0021767095127931;0.5284338827474321;0.9930613841603018
33.772034;1.0075956993601825;0.41613258424692023;0.41881517564411486;-0.3360498076690619;-0.3342601738631567;0.9957685135092372;9.964606700652551;0.4199806148797134;-0.43689779147401325;-0.4369004116594586;0.4277460421992446;-0.3300011580890395;1.002069213964636;0.5285362762248855;0.9930446458487505
33.782034;1.0073553363662502;0.416110548768862;0.4187238515450107;-0.3360498328990561;-0.334260203638402;0.9959016530136852;9.962800906526267;0.4200097982294938;-0.4368977851250927;-0.43690037760717254;0.42780540983792054;-0.3300011611821653;1.0019680184265913;0.5286377046047761;0.9930242950239275
33.792034;1.007109374324436;0.41608769926179234;0.41863068972572587;-0.33604985911705715;-0.33426023570963087;0.9960407776504342;9.961010966707171;0.4200421703969071;-0.43689777994473006;-0.4369003431044321;0.42786242077840275;-0.33000116488143005;1.0018732855684647;0.5287378572889073;0.9930006998613339
33.802034;1.006858302432435;0.41606427787477474;0.41853580230798715;-0.3360498863072325;-0.3342602698550405;0.9961858399086605;9.959234642181002;0.4200776516017951;-0.43689777588212164;-0.43690030833412635;0.4279171113930225;-0.3300011690466292;1.001785006108491;0.5288364239818085;0.9929742530385464
33.812034;1.0066026520696112;0.41604050742049037;0.41843933801303007;-0.33604991441810766;-0.33426030586520605;0.99633669458276;9.957468484544354;0.42011613606078957;-0.4368977728839204;-0.43690027352640237;0.42796952839043617;-0.33000117351835867;1.0017030220315737;0.5289330883706398;0.9929454436772676
33.822034;1.006343007605531;0.416016550037537;0.41834146065627514;-0.33604994338604927;-0.33426034354979633;0.9964931176930454;9.955708657622832;0.4201575044105522;-0.4368977709121448;-0.43690023893824703;0.42801973391905906;-0.33000117813139035;1.0016270601959971;0.5290275144966601;0.9929148945849251
33.832034;1.006079890080319;0.41599248703359326;0.41824231778687604;-0.33604997316307483;-0.334260382737102;0.9966548180379544;9.953951367402828;0.4202016264561907;-0.43689776994213125;-0.4369002048183527;0.428067794718825;-0.33000118274122575;1.0015567800091352;0.5291193603210235;0.9928832712195274
33.842034;1.0058136321673372;0.41596833647051096;0.4181420452965221;-0.3360500037247367;-0.3342604232522649;0.9968214869465725;9.952192990640652;0.42024833913078996;-0.4368977699643097;-0.43690017138865384;0.42811377090825586;-0.3300011872477556;1.0014918050625385;0.5292083137446372;0.9928511586216491
33.852034;1.0055444134630585;0.41594406079760626;0.41804078233082637;-0.33605003505830383;-0.33426046490026406;0.9969928680579979;9.950430105631563;0.42029745024392806;-0.43689777099782096;-0.4369001388677868;0.428157693907114;-0.33000119158511815;1.0014317031792752;0.5292941158218846;0.992818974750952
33.862034;1.005272407602628;0.41591956192392493;0.4179386696761439;-0.33605006714223384;-0.3342605074786734;0.9971687885114533;9.948659805148353;0.4203487816262843;-0.43689777308358596;-0.43690010749764574;0.42819956067429904;-0.33000119570468683;1.0013760038325026;0.5293765649301125;0.9927869657855599
33.872034;1.0049978565792665;0.4158947015072823;0.4178358541056502;-0.3360500999442876;-0.334260550805165;0.9973491564341234;9.946879628914855;0.4204021941451865;-0.43689777626255183;-0.4369000775274384;0.4282393735521073;-0.3300011995834209;1.0013242810746166;0.5294555180881801;0.9927552855819765
33.882034;1.0047210730479958;0.41586933902823925;0.4177325089525293;-0.3360501334405527;-0.33426059474090625;0.9975340039083588;9.945087025483017;0.4204575629085294;-0.436897780567842;-0.4369000491751741;0.4282771836713555;-0.3300012032314439;1.0012761774142784;0.5295308898669494;0.9927240631264851
33.892034;1.0044424752670202;0.41584335620213575;0.41762883405344936;-0.33605016760943074;-0.33426063919107585;0.9977235382693037;9.943279593383025;0.4205147425882892;-0.4368977860231548;-0.4369000226105679;0.4283130956214103;-0.3300012066768029;1.0012313368981889;0.529602642768615;0.9926934355143096
33.902034;1.0041626236546648;0.4158166586393876;0.41752503221641035;-0.3360502024015677;-0.33426068408451826;0.9979180698161053;9.94145561500696;0.4205735606601407;-0.4368977926336677;-0.4368999979611895;0.4283472432892826;-0.33000120994224574;1.0011893383708173;0.5296707655693075;0.9926635531257937
33.912034;1.0038822028439331;0.41578916067700067;0.417421303906448;-0.33605023773231063;-0.3342607293615243;0.9981178864376519;9.939613595714523;0.4206338351624076;-0.43689780037178866;-0.4368999753225657;0.42837976480957574;-0.33000121303309454;1.0011497052729923;0.5297352364921954;0.9926345167974822
33.922034;1.003601956239659;0.41576076447734855;0.41731783920823684;-0.3360502734930887;-0.3342607749752227;0.99832320577369;9.937751561571334;0.4206953805503193;-0.43689780917134435;-0.4368999547728517;0.42841077677629774;-0.3300012159517977;1.0011119959749812;0.5297959856945592;0.9926062998894611
33.932034;1.0033225586899588;0.41573135926682697;0.41721477479912544;-0.3360503095616827;-0.33426082088855014;0.9985341769958849;9.935867217831154;0.42075797395887954;-0.4368978189438168;-0.43689993638870706;0.428440338743501;-0.3300012187232558;1.0010758688627839;0.5298528807840206;0.9925787370018953
33.942034;1.0030444929491518;0.4157008527441588;0.4171121691632939;-0.33605034581223636;-0.334260867054948;0.9987509031637768;9.933958697334075;0.42082132615073536;-0.43689782959591056;-0.4368999202409413;0.42846844120555966;-0.33000122139888866;1.0010410583529905;0.529905734320669;0.9925515473774739
33.952034;1.0027680825683656;0.4156680941156823;0.41700893376437065;-0.33605043975127225;-0.3342609707142324;0.9989734589259263;9.932025498110175;0.42088511077559787;-0.4368978410220167;-0.4368999063790275;0.42849504431671837;-0.33000122404088306;1.0010073898932323;0.5299543087791662;0.9925243483314008
33.962034;1.0024936430494793;0.4156353501823547;0.41690733061885676;-0.33605047601566;-0.3342610170938079;0.999201862038738;9.93006949986743;0.4209490188230454;-0.43689785309420864;-0.43689989483091535;0.42852012591931615;-0.33000122670224397;1.0009748866655492;0.5299983302306757;0.9924966757103902
33.972034;1.0022215449879839;0.4156015883495481;0.4168063215067282;-0.3360505121469822;-0.3342610633615735;0.9994360269964795;9.928095215014501;0.4210127772953246;-0.4368978656774523;-0.4368998856040376;0.4285436708183555;-0.33000122942217397;1.0009438092765213;0.5300375353473301;0.992468025785259
33.982034;1.0019521468984693;0.415566898089207;0.41670598186143065;-0.3360505480811528;-0.3342611093612125;0.9996757427415699;9.92610885157222;0.42107614641768537;-0.4368978786522267;-0.4368998786743399;0.4285656206205345;-0.33000123223688027;1.000914575186755;0.5300717009539452;0.9924378941263436
33.992034;1.0016857512713333;0.4155313511626206;0.4166063950787077;-0.3360505837628853;-0.33426115493701813;0.9999206706785057;9.924117128265976;0.4211389255455776;-0.4368978919289949;-0.4368998739813598;0.42858586885137717;-0.3300012351757172;1.000887643060459;0.5301006380794232;0.9924057656019846
34.002034;1.0014226379547524;0.4154949972466094;0.41650766967114966;-0.33605061911620937;-0.33426119994091025;1.0001703515319016;9.922126806978715;0.42120093893351795;-0.43689790546241525;-0.4368998714441544;0.4286042996576984;-0.3300012382434079;1.000863411316752;0.5301242134815316;0.9923711178130945
34.012034;1.0011630738623032;0.4154578788535672;0.41640994897969275;-0.3360506540203163;-0.3342612442594475;1.0004242314940588;9.920144811626184;0.4212620093109575;-0.43689791924765814;-0.4368998709943101;0.4286208155478128;-0.3300012414099659;1.0008421766398632;0.5301423716969235;0.992333543733154
34.022034;1.0009072851509162;0.4154200660402801;0.41631342146138817;-0.3360506883071424;-0.3342612878265183;1.0006816772321312;9.91817778003974;0.4213219676293962;-0.43689793329048254;-0.4368998725846662;0.4286353468988334;-0.3300012446092153;1.0008241671825686;0.5301551048124787;0.992292892915748
34.032034;1.0006554956502998;0.41538167248806673;0.416218312623674;-0.3360507217754357;-0.33426133061453833;1.0009419487202462;9.916231203543397;0.4213806785383693;-0.43689794759077105;-0.4368998761510248;0.4286478522028359;-0.33000124775503714;1.0008096049297404;0.5301624239502127;0.9922492978341773
34.042034;1.0004080175801982;0.41534284113992714;0.4161248681960666;-0.336050754205231;-0.3342613726249158;1.0012042189972976;9.914309628241572;0.421438036941562;-0.4368979621482041;-0.4368998815770021;0.42865831102905977;-0.33000125077498077;1.0007987528956237;0.5301643787460638;0.9922030872297033
34.052034;1.0001652396463208;0.4153037482042834;0.4160333365963054;-0.3360507853595637;-0.3342614138788762;1.0014677215270393;9.912417552106247;0.42149395262114386;-0.43689797696682153;-0.4368998886933238;0.42866670240235266;-0.3300012536192539;1.0007919362506434;0.5301610887047866;0.992154629025921
34.062034;0.999927504903035;0.41526462514270235;0.41594393626185094;-0.33605081497001466;-0.3342614544058258;1.0017318876192056;9.910559402532906;0.42154836596919065;-0.4368979920612218;-0.4368998972938344;0.42867297097106866;-0.3300012562435575;1.0007895516040533;0.5301527548906546;0.9921042191112474
34.072034;0.999695042025291;0.41522575254657823;0.4158568543840857;-0.3360508427271714;-0.33426149423636187;1.001996275694799;9.908738472242028;0.42160128267562413;-0.43689800745293894;-0.4368999071585196;0.42867702234599997;-0.33000125861124724;1.0007920415877083;0.5301396535636506;0.9920520653328083
34.082034;0.999468005253601;0.41518744823942066;0.4157722778774912;-0.3360508683109555;-0.33426153340437254;1.0022603900330218;9.906956452382357;0.4216527712672837;-0.43689802315111415;-0.43689991807710077;0.42867875766193086;-0.3300012607018466;1.0007998156248317;0.53012208689342;0.9919983038197262
34.092034;0.999246540861209;0.41515007325978853;0.4156903782578999;-0.3360508914316113;-0.3342615719522059;1.002523646609897;9.905214432114805;0.42170290802734617;-0.4368980391488546;-0.4368999298630045;0.4286781071582193;-0.33000126249281236;1.0008131982546167;0.5301003149825587;0.9919430375948671
34.102034;0.9990308341025408;0.41511401919571383;0.41561126456120084;-0.3360509118377722;-0.3342616099265447;1.0027854952317032;9.903514096133703;0.4217517120857918;-0.4368980554205302;-0.43689994235711993;0.42867505210563395;-0.33000126393574847;1.0008324441894487;0.5300745527835622;0.991886380304758
34.112034;0.9988211205336605;0.41507967861300427;0.41553496736783513;-0.33605092932723746;-0.33426164737134345;1.0030455142874704;9.901857951084141;0.42179912298541233;-0.43689807190090135;-0.43689995542855714;0.4286696273840272;-0.3300012649535935;1.0008577209812464;0.5300450068144221;0.9918284970078337
34.122034;0.9986176396211672;0.4150474166093612;0.4154614468894576;-0.3360509437719099;-0.33426168433041786;1.0033034038566817;9.900248516491239;0.4218450261854675;-0.43689808849122497;-0.43689996896912187;0.4286618888493786;-0.3300012654675059;1.0008890415290734;0.5300118658339971;0.9917696445591498
34.132034;0.9984205914277532;0.4150175353611375;0.4153906031464985;-0.3360509551112783;-0.3342617208533981;1.0035589615063207;9.89868710020038;0.421889282713384;-0.43689810509462873;-0.43689998287232135;0.4286518820275591;-0.33000126545099706;1.0009262266076129;0.529975259061221;0.9917101527645649
34.142034;0.9982301539911382;0.41499025524551003;0.415322292157359;-0.3360509633286842;-0.3342617570071739;1.003812101699276;9.897173364140274;0.42193173182066457;-0.43689812163844105;-0.436899997012243;0.42863963374508435;-0.3300012649649095;1.0009688889876525;0.5299352469956452;0.991650390132037
34.152034;0.9980464944946876;0.4149657396704721;0.4152563413922447;-0.33605096844780363;-0.3342617928948337;1.0040628874361255;9.895705981867248;0.4219721781632135;-0.43689813806883654;-0.4369000112529432;0.4286251275321227;-0.330001264132786;1.0010164468631502;0.5298918464371347;0.991590822082001
34.162034;0.9978697519695432;0.4149441381077646;0.41519255606979355;-0.33605097053582206;-0.33426182866590576;1.0043115368544882;9.894283631135426;0.4220103883234328;-0.4368981543210859;-0.4369000254838477;0.4286082618261568;-0.33000126309213246;1.0010682324473477;0.5298450578593552;0.9915320677762717
34.172034;0.9977000683491851;0.41492559946476176;0.4151307403155319;-0.3360509696960888;-0.33426186452056333;1.004558381584338;9.892905553428069;0.4220461018968435;-0.4368981703040152;-0.43690003963741153;0.4285888457195903;-0.33000126196555557;1.0011236276248867;0.5297949008452676;0.991474837336968
34.182034;0.9975376383643779;0.4149102401073199;0.415070734552838;-0.3360509660507485;-0.33426190072175954;1.0048037655732915;9.89157132505576;0.4220790463710726;-0.4368981859155706;-0.43690005367478874;0.4285666396713623;-0.3300012608531093;1.0011821007741515;0.5297414532847474;0.9914198708339131
34.192034;0.9973827159804445;0.41489809191053534;0.41501243510152613;-0.33605095972860644;-0.33426193758989586;1.005047920127756;9.890280944654178;0.4221089455265945;-0.43689820104159;-0.43690006755973193;0.42854138355096827;-0.3300012598408995;1.00124316022736;0.5296848640108702;0.9913679694694192
34.202034;0.9972355972365597;0.41488907731712193;0.41495579065638144;-0.33605095087027803;-0.33426197545285163;1.0052909006943904;9.8890359678887;0.4221355161612207;-0.436898215525785;-0.4369000812321233;0.42851280526313357;-0.33000125900380173;1.0013062951588623;0.5296253326417262;0.9913200109046312
34.212034;0.9970965487319411;0.41488304517649766;0.41490078491074156;-0.3360509396326808;-0.3342620145784598;1.0055326352649416;9.887839781774668;0.422158462568199;-0.43689822915427723;-0.4369000945999374;0.42848065657491097;-0.3300012583690598;1.0013709506511737;0.5295630684135257;0.9912768759479778
34.222034;0.9969657131831049;0.4148798387464135;0.4148474058882469;-0.33605092617601007;-0.33426205512668;1.0057730133137115;9.886696230989129;0.42217748275248407;-0.4368982416715145;-0.4369001075632633;0.42844475559882367;-0.3300012578743765;1.0014365871543096;0.5294982650713508;0.9912393451112432
34.232034;0.9968431220492353;0.41487934704406887;0.41479562097185485;-0.3360509106397245;-0.33426209713436805;1.0060119215023064;9.885608646802941;0.42219228850712276;-0.43689825281059397;-0.436900120045667;0.42840498807201477;-0.33000125739032843;1.001502760087949;0.5294311236145398;0.99120804921515
34.242034;0.9967287718499129;0.41488154149164;0.41474537518631177;-0.33605089312313857;-0.33426214053152126;1.006249237393256;9.884579991623262;0.4222026397965115;-0.4368982623295255;-0.43690013200399647;0.428361274356048;-0.3300012567827869;1.001569087276793;0.529361880637968;0.991183472759027
34.252034;0.9966226314954797;0.41488648562738184;0.4146965902785714;-0.33605087367718683;-0.33426218518740153;1.0064848175536911;9.883613282477967;0.4222083692750257;-0.43689827004272724;-0.4369001434210918;0.42831352464948164;-0.33000125592922525;1.0016351880308538;0.529290800422412;0.9911659917194031
34.262034;0.9965246280109541;0.4148942825187881;0.4146491552901756;-0.3360508523066991;-0.3342622309739826;1.0067184958664512;9.882712209035015;0.4222093766113275;-0.43689827583370755;-0.4369001543001936;0.4282616094094635;-0.33000125468602165;1.001700734102285;0.5292181525905149;0.9911559725701089
34.272034;0.996434723058637;0.41490499863605723;0.41460292836312174;-0.3360508289924376;-0.33426227779039785;1.0069501006215225;9.881881240293149;0.4222056279591063;-0.4368982796483069;-0.4369001646541205;0.42820537477266885;-0.33000125286862114;1.0017654546328634;0.5291441972701233;0.9911538545174293
34.282034;0.9963529917913715;0.41491863635041354;0.4145577384821315;-0.3360508037203555;-0.33426232552486257;1.007179446514163;9.88112443200918;0.42219716297471843;-0.43689828147070375;-0.4369001744723039;0.42814469464038396;-0.33000125026363125;1.0018290170666788;0.5290691876007881;0.9911601123098516
34.292034;0.99627955804204;0.4149351662631604;0.4145133775465318;-0.33605077647890536;-0.33426237402648534;1.0074062964564974;9.880444541180124;0.4221840670257468;-0.43689828130336245;-0.43690018369539335;0.42807952420438766;-0.330001246643149;1.0018910106066636;0.5289934013927663;0.9911751706124096
34.302034;0.9962144813295062;0.4149545635753461;0.41446961956797523;-0.33605074723544914;-0.3342624231297575;1.0076303442617374;9.87984369800424;0.42216642495597195;-0.43689827917450014;-0.43690019223453513;0.4280099226630672;-0.3300012417630842;1.0019510507982294;0.5289171718955069;0.9911993703688056
34.312034;0.9961577288994296;0.4149768002029929;0.4144262793949342;-0.33605071593686336;-0.3342624726797044;1.0078512167090277;9.879324515677263;0.4221442968691457;-0.4368982751560436;-0.43690020000944385;0.42793603128830526;-0.3300012353664561;1.0020088369820377;0.5288408648737929;0.9912329727765551
34.322034;0.9961091604365754;0.41500182474093095;0.4143832572535785;-0.3360506825372966;-0.33426252252043387;1.008068476028294;9.878890900695472;0.42211769866880733;-0.4368982693611821;-0.4369002069604485;0.4278580253507249;-0.3300012272027627;1.0020641439582088;0.5287648120819457;0.9912761479747403
34.332034;0.9960684967619405;0.41502956759845805;0.41434053511726254;-0.33605064703351606;-0.3342625724758357;1.0082816375247798;9.878547942157176;0.42208658780941183;-0.4368982619248267;-0.4369002130351095;0.4277760767562617;-0.3300012170439878;1.002116808104905;0.5286892561048216;0.9913289559353142
34.342034;0.9960353833543775;0.415059946561154;0.41429815125600694;-0.33605060949331295;-0.33426262235955295;1.008490173610378;9.878300607033621;0.4220509087226571;-0.43689825300484786;-0.4369002181844492;0.4276903496327694;-0.33000120469820016;1.0021667760796653;0.5286143541634745;0.9913913689139606
34.352034;0.9960095263358709;0.4150928605574127;0.41425616864180353;-0.3360505700631357;-0.3342626720036218;1.0086934472147484;9.878153145075395;0.42201065455686476;-0.4368982428066544;-0.43690022238044884;0.42760102146993845;-0.3300011900322598;1.0022141651530343;0.5285402506379789;0.9914632821438872
34.362034;0.9959907649653621;0.41512819423060926;0.4142146371482143;-0.3360505289469768;-0.33426272126137335;1.0088906718340511;9.878109420559978;0.4219658610896219;-0.4368982315719257;-0.4369002256231975;0.4275083071643616;-0.3300011729900901;1.0022591829507592;0.5284671550516625;0.9915444458799074
34.372034;0.9959790446946978;0.4151658269903746;0.41417357877783;-0.3360504863721173;-0.3342627699794509;1.009081048945066;9.87817225316903;0.4219165779448197;-0.43689821952160773;-0.4369002279189107;0.4274124480839661;-0.33000115359556936;1.0023019659709897;0.5283953526285335;0.9916344204073734
34.382034;0.9959743524276667;0.41520561097206204;0.4141330000159631;-0.33605044256825783;-0.3342628179830795;1.009264004396966;9.878342565210575;0.42186286225128844;-0.436898206822694;-0.43690022926189787;0.42731364096298063;-0.33000113194206143;1.0023425079171417;0.5283251444323867;0.9917326346792434
34.392034;0.995976670942378;0.4152473166207832;0.4140928923688994;-0.3360503977564812;-0.33426286509724756;1.009439319661679;9.8786200605517;0.4218047674376217;-0.4368981936036706;-0.4369002296461896;0.42721195912498583;-0.3300011081673039;1.0023807042355948;0.5282567786947755;0.9918384677992312
34.402034;0.9959859378608449;0.4152906013252194;0.4140532148972153;-0.3360503521491992;-0.33426291117831786;1.0096071029744766;9.879004577756062;0.42174234351339884;-0.4368981799747971;-0.4369002290706869;0.4271073519942221;-0.33000108242774734;1.0024164852502007;0.5281904243444788;0.9919512986947009
34.412034;0.9960019995623064;0.4153350425431357;0.41401388225846353;-0.3360503059734826;-0.33426295612286716;1.0097676977531511;9.879496835815575;0.4216756748799649;-0.43689816603317816;-0.43690022750859425;0.42699973018280624;-0.33000105488250103;1.0024499351430713;0.5281261826859173;0.9920705425059991
