time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.422034;0.9960245810020395;0.41538019638980506;0.41397476189032845;-0.3360502594839897;-0.33426299984526575;1.009921601308139;9.880098689966562;0.42160491422816193;-0.4368981518687836;-0.43690022487804836;0.42688905611788597;-0.3300010256715019;1.002481276784065;0.528064118371768;0.992195649414061
34.432034;0.9960532812120467;0.4154256329959813;0.41393568347298754;-0.33605021293056947;-0.3342630422521832;1.0100693993040595;9.880812904099395;0.4215302742323078;-0.4368981375735213;-0.4369002210572616;0.4267753714189888;-0.33000099490377555;1.002510794671834;0.528004284319708;0.992326054907715
34.442034;0.9960876269772011;0.4154709604225267;0.41389646573970973;-0.3360501665091829;-0.3342630832446927;1.010211727666402;9.881642634146878;0.42145200226288027;-0.4368981232548967;-0.4369002159331157;0.42665877682279;-0.33000096267337825;1.0025387807205848;0.5279467105357403;0.9924611522172434
34.452034;0.9961271382883048;0.41551585004052616;0.41385693228254977;-0.3360501203464084;-0.3342631227358885;1.0103492323875933;9.882591218937367;0.4213703598318718;-0.43689810905262083;-0.4369002094369132;0.4265394065774134;-0.3300009290712814;1.0025654956074925;0.5278913789198999;0.9926003464755903
34.462034;0.9961713326316464;0.4155600478727247;0.41381691639814216;-0.33605007452166086;-0.3342631606675688;1.010482485665711;9.883661476813439;0.4212855891708928;-0.43689809513445926;-0.43690020154556986;0.4264174074365213;-0.3300008941873994;1.0025911915310743;0.5278382612399004;0.9927431300183238
34.472034;0.9962197287545159;0.4156033739694173;0.41377629280691375;-0.33605002909668935;-0.3342631970225595;1.010611954252189;9.884854364583992;0.4211978820130675;-0.43689808167990185;-0.4369001922743845;0.42629293174266636;-0.3300008581176323;1.0026161651876675;0.527787419844368;0.9928890879344457
34.482034;0.996271882079519;0.4156457165185078;0.41373501777079263;-0.3360499841313251;-0.3342632318253612;1.010738091709625;9.886168531364962;0.4211073840279774;-0.4368980688724552;-0.43690018167967926;0.42616614408621656;-0.33000082094996225;1.0026407133030302;0.5277390471899713;0.993037915532374
34.492034;0.9963273980859779;0.41568700648348267;0.41369314512584676;-0.3360499396814599;-0.33426326514299876;1.010861414127922;9.88760103397927;0.42101421635717534;-0.43689805688656463;-0.43690016985226166;0.426037229203155;-0.33000078272159605;1.0026650249464417;0.5276933995422237;0.993189510381489
34.502034;0.9963859281832115;0.4157271916127403;0.41365081789539765;-0.3360498957857862;-0.3342632970821613;1.0109824257700128;9.889148200838578;0.42091849949185123;-0.4368980458648546;-0.43690015690027345;0.42590639442275147;-0.330000743397073;1.0026891284600807;0.5276507382524727;0.993343967660106
34.512034;0.9964471787407023;0.41576622964403726;0.41360822164276684;-0.3360498524443296;-0.33426332776408396;1.0111014434973806;9.890805879594643;0.42082038826053175;-0.43689803590857074;-0.43690014294193585;0.42577385041859006;-0.3300007028992896;1.0027129050783639;0.5276113427485986;0.9935014625876871
34.522034;0.9965109212771587;0.41580406697889266;0.4135655207107308;-0.33604980960040026;-0.3342633573051219;1.0112184544301712;9.89256916500452;0.4207200957273267;-0.4368980270945588;-0.43690012810492124;0.42563977879847603;-0.33000066115742654;1.002736129660493;0.5275755287624555;0.9936622033375925
34.532034;0.996576971156183;0.4158406199364059;0.4135228380929083;-0.33604976714424606;-0.33426338581876586;1.0113331615070187;9.89443245678833;0.42061789071776884;-0.4368980194873282;-0.43690011251665106;0.42550430828949165;-0.33000061813141324;1.002758502834847;0.5275436155517299;0.9938264214924772
34.542034;0.9966451514767414;0.41587580707367366;0.41348027828927914;-0.3360497249277669;-0.33426341342155624;1.011445211452087;9.896389988695429;0.4205140850353951;-0.4368980131210218;-0.43690009629441917;0.4253674942553884;-0.33000057381073655;1.0027796940024323;0.5275158725494736;0.9939943108466486
34.552034;0.9967152989269799;0.4159095838232409;0.41343794386152466;-0.3360496827775553;-0.33426344024280824;1.0115543371623317;9.89843615337159;0.4204090117070105;-0.43689800798499395;-0.43690007955533045;0.4252293225442435;-0.3300005281961966;1.0027993885274196;0.5274924927739671;0.9941659534896405
34.562034;0.9967872691108315;0.4159419162559746;0.41339592205276904;-0.3360496405123303;-0.3342634664238253;1.0116603137428404;9.90056548452663;0.42030298940175126;-0.4368980040268033;-0.4369000624309153;0.42508976027136547;-0.33000048128504283;1.0028172715468628;0.5274735810874851;0.9943412685475809
34.572034;0.996860869054594;0.4159727314544156;0.4133542564584192;-0.3360495979606629;-0.3342634921016168;1.0117629145913185;9.902772404422075;0.42019629447151685;-0.4368980011515694;-0.4369000450646782;0.4249488046412863;-0.330000433068889;1.002833005315547;0.5274591404109171;0.9945200177056073
34.582034;0.9969357589676878;0.4160019185718571;0.4133129189473257;-0.3360495549761812;-0.3342635174012298;1.0118619210798048;9.905050990177402;0.4200891645469664;-0.4368979992348299;-0.4369000276053772;0.4248064927439325;-0.3300003835255017;1.0028462488469965;0.5274490770091799;0.994701878002371
34.592034;0.997011407908947;0.41602937736424567;0.41327180037031236;-0.3360495114533145;-0.33426354243694667;1.0119571216138024;9.907395763210552;0.41998183376233567;-0.43689799815659;-0.4369000102056349;0.4246629034074167;-0.3300003326155375;1.0028566724571168;0.5274432249634983;0.9948865325744018
34.602034;0.9970871305340802;0.41605504225055345;0.413230746463819;-0.33604946732572566;-0.3342635673145198;1.0120483248267844;9.909803152916455;0.41987456903488973;-0.4368979978135879;-0.43689999301844024;0.4245181590352532;-0.3300002803097234;1.0028640214180342;0.5274413578309863;0.9950736956416911
34.612034;0.9971621258972726;0.41607886216400325;0.41318960252044573;-0.3360494225398394;-0.33426359212991325;1.0121353834313431;9.912271502872528;0.41976767523814107;-0.4368979981054204;-0.4368999761905428;0.4243724129758358;-0.33000022662015205;1.0028682045725743;0.5274431761416162;0.9952630543066053
34.622034;0.9972354730503717;0.416100787299567;0.4131482333941329;-0.336049377043242;-0.334263616965924;1.0122181533301162;9.914799570882995;0.4196614733482238;-0.4368979989431613;-0.4368999598587684;0.42422584660448964;-0.3300001715973868;1.0028692472324878;0.5274483183398733;0.9954542319990638
34.632034;0.9973061892428485;0.41612077211720266;0.4131065559995353;-0.3360493308156106;-0.3342636418961454;1.0122963804765945;9.917385597803051;0.41955626527352635;-0.43689800027694053;-0.4368999441465133;0.4240786771621254;-0.3300001153037137;1.0028671607717865;0.5274564204913728;0.9956468214467836
34.642034;0.9973733994935976;0.4161387656333109;0.41306458269496427;-0.33604928390096306;-0.33426366698818916;1.0123696305998187;9.920027420397098;0.4194523083830983;-0.43689800209798046;-0.43689992915886083;0.42393114434179896;-0.3300000577973602;1.0028619234658755;0.5274671649130466;0.9958404208954391
34.652034;0.9974364873718075;0.41615471734848686;0.4130224219964995;-0.33604923639088635;-0.33426369230141467;1.012437384210606;9.922722367936036;0.41934981962315737;-0.43689800441973675;-0.4368999149912321;0.423783489091764;-0.3299999991497084;1.002853546589054;0.5274802723189966;0.9960346863127224
34.662034;0.9974951092081439;0.4161686338339693;0.41298023123374994;-0.3360491883769933;-0.33426371788644427;1.0124992398493091;9.925466446693218;0.4192489806297667;-0.436898007257271;-0.4368999017403709;0.4236359585722289;-0.32999993948399564;1.0028420949960406;0.5274954708681272;0.9962294278224909
34.672034;0.9975491272184357;0.41618062207828155;0.41293817391731;-0.3360491399311995;-0.33426374378459833;1.0125550153182097;9.928253718291405;0.41914993456834854;-0.43689801061405287;-0.43689988948742475;0.42348882867891646;-0.32999987899194844;1.0028277149454476;0.5275125105351601;0.9964245922180507
34.682034;0.9975985606045995;0.4161908427614542;0.4128964013197508;-0.3360490911153777;-0.33426377002614793;1.012604661688873;9.931076339227353;0.41905281151450435;-0.43689801449628046;-0.4368998782617133;0.4233424031530425;-0.3299998179116887;1.0028106936810253;0.5275312255880927;0.9966200691083842
34.692034;0.997643560709726;0.41619944434462885;0.41285503034140614;-0.3360490419746166;-0.3342637966357005;1.0126481324074799;9.933925001076577;0.4189577706973133;-0.4368980189397732;-0.4368998680107662;0.4231969789400288;-0.32999975648716934;1.0027914195284233;0.5275515485751698;0.9968155440294821
34.702034;0.9976844036010595;0.41620657550231377;0.4128141383850403;-0.33604899252105785;-0.33426382363560253;1.0126853468665504;9.936789837820248;0.41886500963382883;-0.43689802401864497;-0.43689985860497493;0.42305281909150416;-0.3299996949327577;1.0027702863284194;0.5275734183154933;0.997010502436404
34.712034;0.9977214989028259;0.41621240808760923;0.41277379938209463;-0.33604894274717917;-0.334263851035268;1.0127162211011576;9.939660920848645;0.41877474248163804;-0.43689802983708914;-0.4368998498939908;0.42291015015433087;-0.3299996334312259;1.002747710778603;0.5275966831441878;0.9972042530890642
34.722034;0.9977553691266723;0.4162171151115482;0.41273409527403404;-0.3360488926724212;-0.33426387882339686;1.0127407013593361;9.942527724174255;0.41868717302552794;-0.4368980365054605;-0.43689984175951463;0.4227691486019598;-0.3299995721696084;1.0027241913208538;0.5276211192032337;0.997395936322442
34.732034;0.9977865778640841;0.4162208746482061;0.4126950811534196;-0.33604884238921656;-0.3342639069696901;1.0127588196845676;9.945379251297753;0.41860246594848166;-0.43689804410855243;-0.43689983410047806;0.42262991074657524;-0.329999511374709;1.0027002315786904;0.5276465013698284;0.9975846013634594
34.742034;0.9978156435094683;0.4162238931148493;0.41265678385531457;-0.3360487920646101;-0.33426393542930427;1.0127707282267917;9.948205307105344;0.4185207366517263;-0.4368980526944424;-0.4368998267884296;0.42249245410794595;-0.3299994513116731;1.0026761916198126;0.5276726198351063;0.9977693310858207
34.752034;0.9978430018797766;0.41622638003454443;0.4126192466542174;-0.33604874190146294;-0.3342639641531522;1.0127766272536334;9.950997079354673;0.4184420644501445;-0.4368980622917206;-0.43689981966962826;0.4223567568292935;-0.32999939225727476;1.0026522314517177;0.5276992717751999;0.99794934350272
34.762034;0.9978690574240754;0.4162285155190087;0.41258254918793336;-0.33604869209221416;-0.3342639930879043;1.012776694956177;9.953746403751982;0.4183665009560126;-0.43689807293853733;-0.436899812622459;0.4222227873017619;-0.32999933448299584;1.0026283484352394;0.5277262791658612;0.9981240623572593
34.772034;0.9978942424685096;0.41623047879075237;0.4125467938705472;-0.3360486427780239;-0.3342640221541356;1.012771101334992;9.956444983831771;0.4182940728171753;-0.43689808469811225;-0.43689980560567865;0.4220905193084876;-0.32999927825290065;1.0026044487506067;0.527753514994193;0.9982931049320466
34.782034;0.9979190072493038;0.4162325019381357;0.41251210541833905;-0.336048594031779;-0.33426405123821623;1.0127599989646359;9.9590849377763;0.41822479216889163;-0.43689809764941956;-0.4368997986419326;0.4219599527054106;-0.3299992238194866;1.0025803903060273;0.5277809070512842;0.9984561693173715
34.792034;0.9979438001876586;0.41623488141542825;0.412478628821596;-0.33604854587892996;-0.33426408021103476;1.0127434841851084;9.961660089533565;0.41815865418697634;-0.43689811187130706;-0.4368997917757434;0.4218311071644921;-0.32999917140713586;1.002555958835195;0.5278084310880007;0.9986129707754129
34.802034;0.9979690592637426;0.41623792746408456;0.4124464969146256;-0.33604849833367806;-0.33426410893661646;1.0127216108785708;9.964166202165309;0.4180955979784031;-0.4368981274298031;-0.4368997850674589;0.4217039726479894;-0.32999912119496755;1.0025308637504664;0.527836120020835;0.9987632865187054
34.812034;0.997995181510447;0.4162418720739252;0.41241580658224064;-0.33604845141554757;-0.33426413727873094;1.0126944325959142;9.966600202828223;0.41803547575674554;-0.436898144366172;-0.436899778600582;0.4215784855113344;-0.329999073312889;1.0025048013652995;0.5278640665582496;0.9989069605913564
34.822034;0.9980225055923541;0.4162468151476752;0.41238663518984237;-0.33604840514526274;-0.33426416513933316;1.0126620005854143;9.968959773389349;0.41797807833087364;-0.4368981626926646;-0.4368997724654426;0.4214545812678986;-0.3299990278440014;1.0024775145787346;0.5278924046752622;0.9990438552170471
34.832034;0.9980513250852178;0.41625275758882435;0.4123590771651197;-0.33604835954424234;-0.3342641924962904;1.0126243163346025;9.971243667860106;0.4179231843675062;-0.4368981823939372;-0.4368997667392492;0.4213312662256149;-0.32999898483434514;1.0024488070668067;0.5279205195256162;0.9991738915971986
34.842034;0.9980818931490482;0.4162596526941824;0.4123332711809887;-0.3360483146346024;-0.33426421939270873;1.0125813242130357;9.973451871383435;0.41787059439315205;-0.43689820342372604;-0.43689976148285065;0.4212106265165916;-0.3299989443120132;1.0024185228587619;0.5279501769957506;0.9992971286110921
34.852034;0.9981144162707856;0.41626741737511425;0.4123093985814098;-0.3360482704315353;-0.33426424589923986;1.012532981967316;9.97558494885368;0.41782014533978873;-0.436898225703217;-0.43689975674875275;0.4210917897218209;-0.32999890630217193;1.0023865427753371;0.527980756238473;0.9994137399592228
34.862034;0.9981490715797391;0.4162759310062846;0.412287661649541;-0.336048226940015;-0.3342642720963145;1.012479284566201;9.977643257379059;0.4177717107854449;-0.436898249133037;-0.4368997525879431;0.42097490266152177;-0.3299988708349777;1.0023528232993542;0.5280123466388121;0.9995239411941825
34.872034;0.9981860053121194;0.4162850600753226;0.4122682633106447;-0.3360481841597605;-0.3342642980794053;1.012420168942974;9.979626650876703;0.4177251911203283;-0.4368982736011643;-0.4368997490328024;0.4208601348257913;-0.32999883794813756;1.002317369051538;0.5280450055715498;0.9996279592399595
34.882034;0.9982252831036732;0.41629469003506603;0.412251386469535;-0.33604814209969247;-0.33426432396514616;1.0123554713420544;9.981534239123008;0.41768050142333385;-0.43689829897004595;-0.4368997460619655;0.4207476940186842;-0.32999880767906603;1.0022800924656703;0.5280788120044698;0.9997260429173891
34.892034;0.9982668932052361;0.4163047192091996;0.41223718378097335;-0.33604810080095165;-0.33426434987957593;1.0122850173916855;9.98336405003527;0.41763756958374654;-0.43689832507192516;-0.43689974359706396;0.4206378407713318;-0.3299987800606019;1.0022407368840185;0.5281138604371709;0.9998184595444229
34.902034;0.99831080935595;0.41631503370089445;0.4122257960408078;-0.33604806035477053;-0.33426437592700703;1.0122086401415122;9.985113068043326;0.41759634548665553;-0.4368983517293357;-0.43689974154544503;0.4205308820997803;-0.32999875512819155;1.002198971012012;0.528150234090385;0.9999054383863487
34.912034;0.9983570100146941;0.41632551144511454;0.4122173620629375;-0.3360480209034526;-0.3342644021669544;1.0121261001142667;9.986777777068717;0.4175568031518032;-0.4368983787760443;-0.4368997398383121;0.4204271358373724;-0.3299987329080242;1.0021545345466223;0.5281879811456914;0.9999871397535893
34.922034;0.9984054625752299;0.41633604965498366;0.41221198650350876;-0.33604798262407837;-0.3342644286202647;1.0120371483124249;9.988355118109697;0.41751891035130967;-0.43689840606447405;-0.4368997384362091;0.4203268551770676;-0.3299987133921869;1.0021073063274046;0.5282270833417843;1.0000637042839298
34.932034;0.998456125955654;0.41634657872628983;0.4122097142331332;-0.3360479457036087;-0.33426445529544346;1.0119417041879049;9.989843369028362;0.4174825937435786;-0.43689843346732943;-0.4368997373256438;0.42023015453344226;-0.32999869654619995;1.0020572738570128;0.5282674762990848;1.0001353307083254
34.942034;0.9985090036006298;0.41635704852772915;0.41221053834985333;-0.33604791031455217;-0.3342644822161585;1.0118398907534298;9.991242161459589;0.41744776291786995;-0.4368984608855035;-0.4368997365094098;0.42013701199099496;-0.32999868233075097;1.0020044660603;0.5283091502716369;1.000202335496398
34.952034;0.9985642403220577;0.4163674135855689;0.41221439190090425;-0.3360478765972762;-0.33426450942490976;1.0117318874518677;9.992552085868953;0.41741437321744407;-0.43689848825645866;-0.43689973598643617;0.42004732918663285;-0.32999867070147026;1.0019489519989595;0.5283522124391735;1.0002651009343162
34.962034;0.9986221499292005;0.41637763258459154;0.4122211261712297;-0.33604784465991505;-0.3342645369516498;1.011617768797263;9.993774983450567;0.4173824407052473;-0.43689851555037046;-0.4368997357486909;0.4199609853851144;-0.32999866160061814;1.0018908941354339;0.5283968283358045;1.0003238892557684
34.972034;0.9986831287675861;0.41638766914446385;0.41223053177537633;-0.33604781458977445;-0.334264564785683;1.0114974838200619;9.994914467101298;0.4173519873861044;-0.4368985427567235;-0.43689973578646274;0.4198778777419592;-0.32999865494626746;1.0018305304559;0.528443132630146;1.0003787222503981
34.982034;0.9987475396158318;0.41639749063850284;0.41224239133285706;-0.33604778645116123;-0.33426459288350113;1.0113709901283183;9.995975399263191;0.41732298832516357;-0.43689856986467457;-0.4368997360835013;0.41979794261364184;-0.3299986506223519;1.0017681043469415;0.5284912004305865;1.0004294813423398
34.992034;0.998815601671968;0.4164070703260342;0.41225650434028915;-0.3360477602686484;-0.3342646211870815;1.011238415330878;9.996962754452678;0.4172953749250501;-0.4368985968546043;-0.43689973662502163;0.4197211374195469;-0.3299986484862086;1.001703864235559;0.5285410435196795;1.0004761048860042
35.002034;0.9988873079523148;0.4164163948726396;0.4122726814801428;-0.33604773601308896;-0.3342646496338315;1.0111001144230014;9.997881070366024;0.4172690684830672;-0.4368986237066905;-0.43689973740619287;0.41964740145356144;-0.32999864838495707;1.0016380791028896;0.5285925907484798;1.0005186759230678
35.012034;0.9989624389607908;0.4164254666136763;0.4122907443898061;-0.3360477136070228;-0.3342646781664741;1.0109566010223814;9.998734399087976;0.41724400120220784;-0.43689865040187564;-0.436899738419855;0.4195766396768318;-0.32999865016826524;1.0015709942313356;0.5286456941928309;1.000557378322173
35.022034;0.9990406714658052;0.4164342952818014;0.4123105293504586;-0.3360476929506905;-0.33426470673714065;1.010808436446803;9.999526385766085;0.41722011617770716;-0.4368986769174656;-0.4368997396497975;0.4195087383967297;-0.32999865369489007;1.001502807220581;0.5287001747404999;1.000592427645426
35.032034;0.9991216762255296;0.41644289133088025;0.4123318841765348;-0.3360476739438352;-0.334264735303383;1.0106561639801186;10.000260435136257;0.41719736094722326;-0.4368987032303154;-0.43689974107732504;0.4194435839004041;-0.3299986588322912;1.0014336896879117;0.5287558571779207;1.0006240364186936
35.042034;0.9992051456952862;0.4164512644703891;0.41235466531391485;-0.33604765649127;-0.33426476382548226;1.010500294352321;10.000939795160791;0.41717568501908925;-0.43689872931968216;-0.43689974268486664;0.41938106773546613;-0.3299986654551078;1.0013638004218057;0.5288125779576731;1.000652407327229
35.052034;0.9992907914294836;0.4164594234106438;0.41237873713632595;-0.33604764050258434;-0.3342647922663145;1.0103413067875056;10.001567549651313;0.417155039858831;-0.43689875516682053;-0.43689974445590535;0.4193210860502545;-0.3299986734448632;1.0012932859564734;0.5288701844406766;1.0006777341132969
35.062034;0.9993783421924974;0.41646737591521843;0.4124039713818536;-0.33604762589189563;-0.334264820591465;1.0101796503718223;10.002146611931593;0.4171353788587325;-0.43689878075446026;-0.4368997463748216;0.419263538887269;-0.32999868268962357;1.0012222818787704;0.5289285338750525;1.0007002018402757
35.072034;0.9994675429625083;0.41647512890880267;0.4124302467004837;-0.33604761257767507;-0.33426484876928697;1.0100157451900322;10.002679728307688;0.4171166573034084;-0.43689880606654546;-0.4368997484267687;0.41920832995492474;-0.3299986930836939;1.0011509146844588;0.5289874925895918;1.0007199865916712
35.082034;0.9995581540643217;0.41648268873729927;0.4124574484571524;-0.33604760048261567;-0.3342648767706894;1.0098499833074388;10.003169490076875;0.41709883225513583;-0.43689883108824995;-0.43689975059783137;0.4191553667738105;-0.3299987045274457;1.0010793031497838;0.5290469356252205;1.0007372552657197
35.092034;0.9996499501936893;0.41649006157363866;0.4124854687100454;-0.3360475895333706;-0.3342649045688033;1.0096827301978735;10.003618349946466;0.41708186237787603;-0.43689885580617605;-0.43689975287519606;0.4191045602785002;-0.32999871692728905;1.0010075585624096;0.5291067464369891;1.0007521653712723
35.102034;0.9997427196795948;0.41649725366549906;0.4125142061085855;-0.3360475796601424;-0.3342649321388806;1.0095143263323305;10.004028642315207;0.417065708006626;-0.4368988802084821;-0.4368997552469986;0.4190558240598455;-0.32999873019544457;1.0009357841984523;0.5291668166814868;1.0007648646676635
35.112034;0.9998362639346381;0.4165042714431095;0.41254356562362293;-0.3360475707963876;-0.33426495945830786;1.0093450884522195;10.004402603925639;0.4170503313184815;-0.43689890428482553;-0.43689975770204487;0.41900907431505596;-0.3299987442494003;1.0008640750279836;0.5292270459880827;1.0007754914990836
35.122034;0.9999303969729467;0.41651112150019026;0.41257345842275134;-0.33604756287877097;-0.3342649865065156;1.0091753109106818;10.00474238139164;0.4170356962506233;-0.43689892802625285;-0.436899760229712;0.4189642303769056;-0.32999875901136133;1.0007925184642599;0.5292873411545664;1.00078417591212
35.132034;1.0000249451080279;0.41651781009549654;0.4126038020212378;-0.33604755584707957;-0.33426501326495495;1.0090052674223036;10.005050025319013;0.41702176831529186;-0.4368989514250681;-0.43689976282009035;0.41892121494059453;-0.3299987744078617;1.0007211959436948;0.529347615384831;1.0007910405976275
35.142034;1.0001197468187355;0.4165243423619629;0.41263452011699325;-0.33604754964401173;-0.3342650397171011;1.008835212314141;10.005327492747092;0.4170085143379183;-0.43689897447474313;-0.43689976546419995;0.4188799538911604;-0.32999879036955304;1.000650184038562;0.5294077883684127;1.0007962016092362
35.152034;1.00021465270967;0.4165307220554608;0.41266554202257594;-0.3360475442151763;-0.3342650658483311;1.0086653809915453;10.00557665820926;0.4169959022098948;-0.43689899716986474;-0.4368997681540482;0.41884037622496334;-0.3299988068311614;1.0005795541270734;0.5294677863893632;1.0007997694365733
35.162034;1.000309525443892;0.41653695212378133;0.4126968021364794;-0.3360475395091618;-0.33426509164579077;1.008495990686394;10.005799309528996;0.4169839011559716;-0.43689901950603255;-0.43689977088249565;0.41880241418606706;-0.32999882373154615;1.000509371601976;0.5295275417911197;1.000801850000371
35.172034;1.0004042394192778;0.4165430353359019;0.412728239324077;-0.33604753547736493;-0.33426511709821044;1.0083272413267692;10.005997135822284;0.41697248228116246;-0.4368990414797125;-0.436899773643094;0.41876600322307184;-0.3299988410137566;1.0004396961593645;0.5295869921337798;1.0008025449177413
35.182034;1.0004986800016311;0.4165489743345436;0.4127597962926579;-0.3360475320738378;-0.33426514219551;1.0081593160241669;10.006171732473929;0.41696161847163415;-0.4368990630880496;-0.43689977643001576;0.4187310816937592;-0.3299988586249901;1.0003705826635236;0.5296460794126857;1.0008019513121331
35.192034;1.000592742429301;0.4165547715145479;0.4127914193905995;-0.3360475292551496;-0.33426516692837416;1.0079923821505143;10.006324612961569;0.41695128365622586;-0.4368990843288007;-0.43689977923809065;0.41869759057435735;-0.32999887651645055;1.0003020815213097;0.529704749619882;1.0008001612023816
35.202034;1.000686330731002;0.41656042914185076;0.41282305861029656;-0.33604752697991147;-0.3342651912881755;1.007826593057788;10.006457206743871;0.41694145244447584;-0.4368991052004698;-0.4368997820628784;0.41866547303891655;-0.3299988946430845;1.0002342391277346;0.5297629526907454;1.0007972604908344
35.212034;1.0007793565110572;0.41656594955683834;0.41285466728018405;-0.33604752520824743;-0.3342652152671646;1.0076620894909323;10.006570852354239;0.4169321004230648;-0.4368991257024553;-0.4368997849006565;0.4186346740168508;-0.32999891296313594;1.000167098898206;0.529820642475885;1.000793328560313
35.222034;1.0008717376771104;0.4165713353118601;0.4128862015307929;-0.33604752390181203;-0.33426523885852966;1.0074990008800062;10.006666803321881;0.41692320446856473;-0.4368991458351176;-0.4368997877481978;0.41860514022091755;-0.3299989314376691;1.0001007021929766;0.52987777638762;1.0007884391145534
35.232034;1.0009633982304098;0.4165765891239655;0.4129176200127607;-0.336047523024322;-0.33426526205643736;1.0073374464937814;10.006746237816195;0.4169147427315943;-0.43689916559973985;-0.43689979060228556;0.4185768204958202;-0.3299989500303325;1.0000350885603821;0.529934314933436;1.0007826614786512
35.242034;1.001054269176669;0.4165817137792635;0.4129488839341003;-0.3360475225419514;-0.33426528485629176;1.0071775356298853;10.006810257590095;0.41690669440658157;-0.4368991849983754;-0.43689979345925367;0.4185496660100258;-0.329998968707385;0.9999702951371877;0.5299902216481686;1.0007760610787648
35.252034;1.0011442890200706;0.41658671227377786;0.4129799572268693;-0.3360475224232528;-0.3342653072548639;1.0070193671560792;10.006859883838764;0.4168990395835954;-0.4368992040335521;-0.43689979631498926;0.4185236301196597;-0.32999898743772715;0.9999063553422901;0.5300454632895046;1.0007686990050746
35.262034;1.0012334032972474;0.41659158785593275;0.41301080681408064;-0.3360475226389287;-0.33426532924999586;1.0068630299533503;10.006896060559711;0.4168917592898148;-0.4368992227078921;-0.43689979916545985;0.4184986681082089;-0.3299990061928051;0.9998432980554374;0.5301000097955232;1.0007606319157092
35.272034;1.0013215636786368;0.41659634362865533;0.41304140277468837;-0.3360475231616431;-0.3342653508402534;1.006708604656736;10.006919666940778;0.4168848354824969;-0.4368992410240205;-0.4368998020072323;0.41847473718302997;-0.3299990249464289;0.9997811482888032;0.5301538341837081;1.000751912795107
35.282034;1.0014087266567309;0.4166009821361171;0.4130717182562035;-0.3360475239657999;-0.3342653720248806;1.0065561650365278;10.006931532036797;0.41687825090048714;-0.43689925898477217;-0.43689980483731317;0.41845179654877374;-0.32999904367443467;0.9997199282605362;0.5302069127401542;1.0007425915370758
35.292034;1.0014948524295606;0.4166055054135515;0.41310172938512724;-0.3360475250273541;-0.3342653928037979;1.006405778007577;10.006932442219536;0.41687198884407717;-0.4368992765933192;-0.43689980765248076;0.41842980719015754;-0.32999906235429133;0.9996596576431778;0.5302592252273894;1.0007327147475755
35.302034;1.0015799051897116;0.41660991530743957;0.41313141518959656;-0.33604752632369034;-0.33426541317743436;1.0062575031737377;10.006923144093191;0.41686603304402625;-0.43689929385309045;-0.4368998104489616;0.41840873154624153;-0.3299990809650291;0.9996003534135487;0.5303107548511142;1.0007223256519704
35.312034;1.0016638539348102;0.41661421350544453;0.4131607573099584;-0.3360475278336499;-0.33426543314667745;1.0061113926118663;10.006904349359743;0.41686036784980673;-0.4368993107675134;-0.43689981322271987;0.4183885333585743;-0.3299990994874436;0.9995420295048928;0.5303614879391599;1.0007114646362236
35.322034;1.0017466722558028;0.41661840130798605;0.4131897395219011;-0.3360475295376812;-0.3342654527129762;1.0059674907612401;10.006876740678804;0.41685497862647936;-0.43689932733980036;-0.4368998159698123;0.41836917779056293;-0.3299991179040685;0.9994846963299023;0.5304114133189589;1.0007001699716545
35.332034;1.0018283376976997;0.416622479789973;0.4132183473020881;-0.3360475314177981;-0.33426547187824296;1.0058258345217073;10.00684097520772;0.41684985213063847;-0.4368993435730532;-0.43689981868641947;0.4183506316620921;-0.3299991361987114;0.9994283608643629;0.5304605218978454;1.0006884785670784
35.342034;1.0019088313934081;0.41662645037186924;0.4132465677730013;-0.33604753345735927;-0.334265490644577;1.0056864536941448;10.006797680265677;0.4168449767124176;-0.43689935947056496;-0.4368998213687337;0.41833286339523196;-0.3299991543559611;0.9993730269347797;0.5305088068502205;1.000676426440256
35.352034;1.0019881373614945;0.4166303150958714;0.4132743898151303;-0.33604753564085194;-0.3342655090141436;1.0055493715007253;10.006747441570857;0.4168403421340743;-0.43689937503609616;-0.43689982401295463;0.4183158426464429;-0.32999917236114795;0.9993186954954952;0.5305562637549663;1.0006640486579035
35.362034;1.002066241200973;0.4166340763837857;0.41330180376393827;-0.3360475379535083;-0.33426552698935624;1.0054146051938488;10.006690798525867;0.4168359392767833;-0.43689939027405705;-0.4368998266153983;0.4182995400370642;-0.32999919020063945;0.9992653657717396;0.530602890119366;1.0006513793773262
35.372034;1.0021431291325626;0.41663773661802384;0.4133288011546555;-0.33604754038081275;-0.33426554457325675;1.0052821670128973;10.006628251669548;0.4168317601114771;-0.4368994051893862;-0.43689982917265985;0.41828392716091123;-0.3299992078620134;0.9992130364238903;0.5306486848037273;1.0006384522686853
35.382034;1.0022187884045568;0.41664129786827697;0.41335537514537823;-0.3360475429083621;-0.33426556176981564;1.0051520650138503;10.006560271231702;0.4168277975156568;-0.43689941978706254;-0.4368998316817834;0.41826897665157303;-0.3299992253339319;0.9991617051566725;0.5306936477771408;1.0006253004794596
35.392034;1.0022932084833676;0.4166447621355439;0.4133815208157264;-0.33604754552213467;-0.334265578583939;1.0050243031417467;10.006487304661192;0.41682404464143075;-0.4368994340716749;-0.436899834140289;0.41825466202835476;-0.3299992426058825;0.9991113675216909;0.5307377801072368;1.000611955818568
35.402034;1.0023663816362012;0.41664813195061806;0.41340723471389995;-0.3360475482088544;-0.3342655950213045;1.0048988810970345;10.006409782077233;0.4168204944256512;-0.4368994480473848;-0.43689983654605374;0.41824095737768674;-0.3299992596680177;0.9990620164709753;0.5307810840184947;1.0005984483891184
35.412034;1.0024383027796033;0.41665141048094073;0.4134325143975344;-0.33604755095629163;-0.3342656110882324;1.004775795065434;10.006328113303276;0.416817139689389;-0.43689946171809924;-0.4368998388972357;0.41822783719061174;-0.3299992765111552;0.9990136427734174;0.5308235626856992;1.0005848071142827
35.422034;1.0025089691997098;0.4166546011269937;0.4134573583635769;-0.3360475537533981;-0.3342656267915806;1.004655039307415;10.006242686112797;0.41681397338199655;-0.4368994750874457;-0.43689984119215924;0.4182152765012986;-0.3299992931269665;0.9989662355038503;0.5308652197225553;1.0005710599533983
35.432034;1.0025783800574057;0.4166577073456111;0.4134817659569279;-0.3360475565903855;-0.33426564213871224;1.0045366073994069;10.00615387532073;0.41681098849983883;-0.43689948815853846;-0.43689984342918814;0.4182032510761848;-0.3299993095082093;0.9989197823990981;0.5309060588802754;1.0005572334498296
35.442034;1.0026465354796503;0.4166607327268962;0.4135057371688941;-0.33604755945891657;-0.33426565713742584;1.0044204923139761;10.006062049572243;0.4168081778757249;-0.4368995009340074;-0.4368998456069002;0.418191737407195;-0.3299993256486076;0.9988742703401926;0.5309460844290487;1.0005433523535117
35.452034;1.0027134355734615;0.41666368085720396;0.41352927239800064;-0.33604756235221867;-0.3342656717956009;1.004306686009537;10.005967563613552;0.4168055340303844;-0.4368995134163742;-0.4368998477243974;0.418180712753567;-0.3299993415425201;0.9988296856685834;0.530985301902802;1.000529439658092
35.462034;1.0027790798758267;0.41666655497250643;0.4135523721377782;-0.33604756526495466;-0.3342656861208941;1.0041951794331414;10.005870746391007;0.4168030491370775;-0.436899525608364;-0.4368998497813997;0.41817015529691776;-0.3299993571849377;0.9987860141622484;0.5310237183353894;1.000515516988249
35.472034;1.002843467736443;0.41666935767395785;0.413575036889828;-0.33604756819287324;-0.334265700120796;1.00408596237253;10.00577189877222;0.41680071521131223;-0.4368995375130113;-0.43689985177818574;0.4181600441566461;-0.32999937257167117;0.9987432411075325;0.5310613418982353;1.0005016052797506
35.482034;1.0029065998328552;0.4166720906796186;0.4135972676367429;-0.3360475711323227;-0.3342657138027741;1.0039790226261902;10.005671295797553;0.4167985242862337;-0.4368995491336613;-0.4368998537154515;0.4181503594218784;-0.3299993876992759;0.9987013515059835;0.531098181505957;1.0004877255290818
35.492034;1.0029684802614534;0.4166747546701498;0.41361906649702523;-0.3360475740798222;-0.33426572717432146;1.0038743457729933;10.005569184992773;0.41679646850482466;-0.4368995604739651;-0.43689985559404465;0.418141082378326;-0.3299994025649063;0.9986603304336577;0.5311342466426172;1.0004738988875779
35.502034;1.0030291179187332;0.41667734952427476;0.41364043680844603;-0.33604757703187443;-0.33426574024293954;1.0037719159457128;10.005465786547703;0.41679454039786623;-0.4368995715379398;-0.436899857414756;0.418132195832724;-0.3299994171664692;0.9986201635266729;0.5311695474074182;1.000460145487384
35.512034;1.0030885259679996;0.4166798746943507;0.41366138266543584;-0.33604757998507073;-0.33426575301608413;1.0036717160226536;10.005361301210883;0.4167927330773397;-0.43689958232996096;-0.4368998591783634;0.41812368423260066;-0.32999943150289623;0.9985808366972698;0.5312040945571068;1.0004464827559791
35.522034;1.0031467196164878;0.4166823291103207;0.4136819085765886;-0.3360475829363542;-0.334265765501114;1.0035737266715083;10.005255922924647;0.4167910401387605;-0.4368995928546165;-0.4368998608858096;0.41811553325994916;-0.3299994455742263;0.9985423352427294;0.531237899235447;1.0004329248508426
35.532034;1.003203714364725;0.4166847109549256;0.41370201934719164;-0.33604758588326145;-0.3342657777051639;1.0034779257257036;10.005149846520212;0.4167894555215302;-0.4368996031166164;-0.43689986253825425;0.4181077292734594;-0.329999459381492;0.9985046438374677;0.5312709724157676;1.0004194837399543
35.542034;1.0032595260990682;0.41668590258047045;0.41372061027419393;-0.3360476464517598;-0.3342658469570822;1.0033842891873916;10.005043264238326;0.41678797328845946;-0.43689961312081066;-0.4368998641368443;0.4181002591414208;-0.3299994729263965;0.9984677474800642;0.5313033243360771;1.0004061707809653
35.552034;1.0033141714910143;0.41668813340388555;0.4137399055582931;-0.33604764938491327;-0.33426585861804714;1.0032927927564388;10.004936362458302;0.4167865873397068;-0.4368996228721945;-0.4368998656823024;0.4180931103319962;-0.32999948621086966;0.9984316322558723;0.5313349644250154;1.0003929974544272
35.562034;1.0033676676781893;0.41669028670121294;0.41375880062495163;-0.336047652309177;-0.334265870015149;1.003203412059158;10.004829323667337;0.4167852913171066;-0.43689963237594975;-0.4368998671747049;0.4180862709912879;-0.329999499236902;0.9983962856376275;0.5313659019598812;1.000379975177029
35.572034;1.0034200318858915;0.4166923614350505;0.4137773008075058;-0.33604765522302366;-0.3342658811525524;1.0031161217029623;10.004722323660749;0.416784078675643;-0.43689964163754724;-0.4368998686137075;0.41807972991036807;-0.3299995120066742;0.9983616965996508;0.5313961467461826;1.0003671149291062
35.582034;1.0034712810466764;0.41669435662065757;0.4137954115854677;-0.3360476581247143;-0.3342658920339996;1.0030308944326536;10.004615529140208;0.4167829428352844;-0.4368996506626732;-0.43689986999899255;0.4180734763530526;-0.3299995245226353;0.9983278554704142;0.5314257092506822;1.0003544267894184
35.592034;1.003521431847417;0.41669627167080714;0.41381313820477067;-0.33604766101243455;-0.334265902663064;1.0029477010814765;10.004509100464814;0.4167818775701724;-0.4368996594569359;-0.43689987133057623;0.41806749986471486;-0.3299995367874719;0.9982947535891279;0.5314546006951567;1.0003419196742669
35.602034;1.0035705012841187;0.416698106805794;0.4138304856252284;-0.33604766388433954;-0.3342659130432485;1.002866510895197;10.004403188060392;0.4167808774175171;-0.43689966802562646;-0.43689987260885266;0.4180617901119517;-0.32999954880401033;0.9982623831181638;0.531482833393055;1.000329601909008
35.612034;1.0036185066494747;0.41669986308151385;0.4138474588425974;-0.33604766673853387;-0.33426592317778164;1.0027872915286173;10.004297922978875;0.4167799376196105;-0.43689967637371135;-0.4368998738344319;0.4180563367776444;-0.32999956057508417;0.9982307371321902;0.5315104207148206;1.0003174818137854
35.622034;1.0036654652743022;0.4167015421246188;0.4138640629328386;-0.33604766957317905;-0.33426593306947155;1.002710009092889;10.004193412750029;0.4167790538947881;-0.4368996845060447;-0.4368998750080413;0.4180511297126921;-0.329999572103484;0.9981998096818805;0.5315373763472673;1.000305567777212
35.632034;1.0037113945721112;0.41670314595865965;0.41388030296369244;-0.3360476723866613;-0.33426594272088656;1.0026346290196384;10.004089743458584;0.41677822240327284;-0.43689969242762067;-0.4368998761305827;0.4180461592173309;-0.3299995833919731;0.998169595903818;0.5315637135164074;1.000293868523902
35.642034;1.0037563117702186;0.41670467692142915;0.4138961844216669;-0.3360476751775994;-0.33426595213463245;1.0025611173095244;10.003986983131934;0.41677743958310687;-0.4368997001436224;-0.436899877203061;0.4180414159497104;-0.329999594443289;0.9981400924876022;0.5315894450285391;1.0002823934536162
35.652034;1.0038002335194143;0.416706137472399;0.41391171368181734;-0.3360476779447225;-0.334265961313574;1.0024894410388492;10.003885186777742;0.4167767018543489;-0.4368997076592672;-0.4368998782264927;0.418036890475138;-0.3299996052601503;0.9981112974135368;0.5316145838749019;1.0002711523614618
35.662034;1.0038431758959736;0.4167075299031806;0.4139268978356044;-0.3360476806868927;-0.3342659702609505;1.0024195675543686;10.003784404873281;0.4167760055607862;-0.4368997149796073;-0.436899879202134;0.4180325729134858;-0.3299996158452943;0.9980832083117812;0.5316391433999929;1.0002601544853675
35.672034;1.003885154493633;0.41670885619160486;0.4139417442548128;-0.3360476834033186;-0.3342659789804183;1.002351463048492;10.003684691887294;0.41677534710974523;-0.43689972210941197;-0.4368998801317365;0.4180284529338011;-0.32999962620140516;0.9980558211776194;0.5316631368917832;1.0002494077259414
35.682034;1.0039261844243577;0.4167101181419506;0.4139562602234951;-0.33604768609359825;-0.33426598747611047;1.0022850920442508;10.003586109773968;0.4167747231101978;-0.43689972905318214;-0.4368998810174968;0.41802452014802643;-0.3299996363308195;0.9980291303743983;0.5316865771451319;1.0002389188687244
35.692034;1.0039662802977551;0.41671131767210473;0.41397045253064507;-0.3360476887574538;-0.33426599575250926;1.0022204179632115;10.003488726000503;0.416774130458753;-0.43689973581520997;-0.4368998818619086;0.4180207645673603;-0.3299996462352378;0.9980031291255926;0.5317094761715188;1.0002286939846041
35.702034;1.0040054560908747;0.4167124570641686;0.4139843273509357;-0.3360476913945374;-0.3342660038141725;1.0021574038412975;10.003392610674243;0.41677356630870355;-0.43689974239977986;-0.43689988266756513;0.4180171766379645;-0.32999965591574093;0.9979778101827469;0.5317318450967001;1.0002187377520817
35.712034;1.004043724976354;0.4167135390925172;0.4139978907103836;-0.3360476940045705;-0.3342660116657265;1.002096013353555;10.003297835154276;0.4167730278838401;-0.43689974881155386;-0.43689988343671743;0.4180137470093503;-0.32999966537306963;0.9979531665536941;0.5317536942848579;1.0002090525507532
35.722034;1.0040810993702545;0.41671456692600933;0.41401114901240704;-0.336047696587545;-0.3342660193119893;1.002036212013353;10.00320447360633;0.416772512222383;-0.4368997550556215;-0.43689988417085374;0.41801046641974776;-0.32999967460784885;0.9979291920413632;0.5317750333682053;1.000199638864633
35.732034;1.004117591069201;0.41671554376508424;0.4140241090018979;-0.3360476991436585;-0.33426602675780115;1.0019779675302563;10.003112605575911;0.41677201619049964;-0.4368997611369629;-0.4368998848708093;0.4180073256536912;-0.3299996836206621;0.997905881495776;0.5317958710572799;1.0001904962973274
35.742034;1.0041532111078388;0.4167164724422009;0.41403677732518734;-0.3360477016730854;-0.33426603400770766;1.0019212493209473;10.00302231162629;0.41677153696311864;-0.4368997670599744;-0.4368998855373509;0.4180043155838155;-0.32999969241215354;0.9978832304127466;0.5318162150906939;1.0001816234582157
35.752034;1.004187970079277;0.4167173552449543;0.41404916020205584;-0.3360477041758451;-0.33426604106581637;1.0018660274685292;10.002933665834707;0.41677107246096895;-0.43689977282857384;-0.436899886171687;0.41800142750930447;-0.3299997009831442;0.9978612338457941;0.5318360723380696;1.0001730170780243
35.762034;1.0042218795082591;0.416718194035931;0.4140612633093975;-0.33604770665186534;-0.3342660479357594;1.0018122714572195;10.002846734833161;0.41677062145267396;-0.43689977844655176;-0.436899886775591;0.4179986534634969;-0.3299997093347148;0.9978398855084656;0.5318554487884649;1.0001646718140174
35.772034;1.0042549527613023;0.41671899063244416;0.414073091731397;-0.3360477091010926;-0.33426605462074993;1.0017599495730658;10.002761579820776;0.4167701836600655;-0.4368997839178025;-0.43689988735125246;0.4179959860379025;-0.3299997174683111;0.99781917760058;0.5318743497264363;1.0001565807799013
35.782034;1.0042872044490732;0.4167197473104546;0.4140846500916253;-0.33604771152339985;-0.33426606112376656;1.0017090294970783;10.002678254529245;0.4167697597249972;-0.43689978924644046;-0.4368998879010191;0.41799341816799274;-0.32999972538573097;0.9977991008462296;0.5318927804186057;1.0001487361495596
35.792034;1.00431864945749;0.41672046703596094;0.4140959427769083;-0.336047713918431;-0.33426606744763043;1.0016594797160703;10.002596800992297;0.4167693507722626;-0.43689979443675553;-0.4368998884271152;0.4179909434598524;-0.32999973308896946;0.9977796443902962;0.5319107467378253;1.0001411297000644
35.802034;1.0043493029268178;0.4167211530794654;0.41410697387721673;-0.33604771628569485;-0.3342660735950832;1.0016112702247382;10.002517249309967;0.41676895803724345;-0.4368997994930349;-0.4368998889314857;0.417988556632628;-0.32999974058021325;0.9977607959178036;0.5319282551120226;1.0001337535530048
35.812034;1.0043791808372937;0.4167218083367544;0.41411774705181387;-0.3360477186247287;-0.3342660795690865;1.001564371616152;10.002439620898382;0.416768582869606;-0.43689980441944365;-0.4368998894159111;0.41798625341599005;-0.3299997478619459;0.997742542329045;0.5319453122040784;1.0001266011309016
35.822034;1.0044082998448018;0.4167224348437069;0.41412826568544975;-0.33604772093506396;-0.33426608537299357;1.0015187537692316;10.002363929369645;0.4167682267885614;-0.4368998092200344;-0.43689988988233863;0.4179840300638994;-0.3299997549368845;0.9977248707659802;0.5319619250075023;1.0001196676905497
35.832034;1.0044366764960313;0.41672303358714186;0.41413853311643234;-0.3360477232161099;-0.3342660910103514;1.001474385205132;10.002290176653307;0.41676789131524533;-0.4368998138987836;-0.43689989033315857;0.4179818829577839;-0.32999976180781254;0.99770776913933;0.5319781011243266;1.0001129496360714
35.842034;1.0044643268959352;0.4167236045390966;0.41414855271115186;-0.33604772546712913;-0.33426609648457656;1.0014312333044133;10.002218344077916;0.4167675776584427;-0.4368998184594204;-0.43689989077130587;0.41797980836869686;-0.3299997684775168;0.9976912257510774;0.5319938484773584;1.0001064430294064
35.852034;1.0044912666101034;0.4167241468890275;0.4141583278448105;-0.33604772768727464;-0.3342661017987764;1.0013892653784782;10.002148383105412;0.4167672865237557;-0.4368998229051855;-0.43689989120020295;0.41797780238805554;-0.3299997749488671;0.9976752291138027;0.5320091746764999;1.0001001429827798
35.862034;1.0045175104158328;0.4167246595371145;0.4141678617872048;-0.33604772987560955;-0.3342661069558921;1.0013484496966363;10.002080219442286;0.41676701804158145;-0.4368998272389131;-0.4368998916234921;0.41797586101478534;-0.3299997812249021;0.997659768485445;0.5320240870239419;1.000094044181944
35.872034;1.004543072219302;0.4167251415521323;0.4141771575546402;-0.3360477320312117;-0.33426611195910233;1.001308755555103;10.002013772256692;0.41676677155185093;-0.4368998314631866;-0.43689989204468666;0.4179739801047596;-0.3299997873087903;0.9976448340414498;0.5320385931971426;1.0000881413679286
35.882034;1.0045679651397432;0.41672559221053806;0.41418621799210276;-0.33604773415350286;-0.33426611681194435;1.0012701527932184;10.001948968065536;0.4167665455077615;-0.4368998355802165;-0.4368998924669612;0.4179721553183301;-0.3299997932038514;0.9976304160460697;0.5320527016816808;1.000082429709444
35.892034;1.0045922019672247;0.4167260108562524;0.4141950459741413;-0.33604773624260226;-0.3342661215179456;1.0012326116722754;10.001885739580882;0.41676633792340884;-0.4368998395917806;-0.4368998928930854;0.4179703823679654;-0.32999979891372383;0.9976165036901335;0.5320664215413953;1.0000769051446523
35.902034;1.004615796028259;0.41672639686596763;0.4142036444088023;-0.33604773829932055;-0.33426612608039985;1.0011961032371306;10.001824023385204;0.41676614692161235;-0.4368998434994542;-0.436899893325389;0.41796865723473436;-0.32999980444229043;0.9976030849931443;0.5320797619884337;1.000071564113019
35.912034;1.0046387617723975;0.4167267496904461;0.41421201610957437;-0.3360477403247734;-0.3342661305026313;1.0011605997029536;10.001763764474305;0.4167659708266704;-0.43689984730478487;-0.43689989376573984;0.4179669762040666;-0.3299998097933599;0.9975901479633607;0.5320927321218301;1.000066402885571
35.922034;1.0046611149959037;0.41672706891437666;0.4142201636518912;-0.3360477423199684;-0.33426613478832556;1.0011260745849517;10.001704918726757;0.4167658081026432;-0.4368998510092798;-0.43689989421567516;0.41796533588555923;-0.32999981497064723;0.9975776815055554;0.532105340776821;1.0000614174269278
35.932034;1.0046828727164026;0.4167273541065267;0.4142280894490211;-0.336047744285652;-0.33426613894152685;1.0010925025989166;10.0016474490551;0.4167656574531845;-0.4368998546144399;-0.43689989467668194;0.4179637330965659;-0.32999981997804323;0.9975656752045042;0.5321175965159194;1.0000566041209396
35.942034;1.0047040526585214;0.4167276044659382;0.414235796191958;-0.3360477462224515;-0.33426614296634116;1.001059859514271;10.00159132374668;0.41676551788774446;-0.43689985812183374;-0.43689989515034433;0.4179621647683357;-0.329999824819768;0.9975541183056261;0.5321295077283638;1.000051960334646
35.952034;1.0047246726261825;0.4167278186938135;0.41424328726658743;-0.33604774813112404;-0.3342661468666262;1.0010281216784598;10.001536519852731;0.41676538867610646;-0.4368998615330635;-0.43689989563815;0.4179606282258358;-0.32999982950037354;0.9975429986925639;0.5321410828137831;1.0000474837329163
35.962034;1.0047447496263038;0.41672799516560305;0.41425056689265244;-0.33604775001266646;-0.33426615064584025;1.000997265327048;10.00148302587119;0.4167652692191614;-0.43689986484965765;-0.43689989614119545;0.41795912145180436;-0.3299998340247595;0.9975323028689493;0.5321523306726391;1.0000431709079753
35.972034;1.0047642992537937;0.4167281322338684;0.4142576400142427;-0.33604775186826336;-0.33426615430700185;1.000967266759196;10.001430839803255;0.4167651589117936;-0.4368998680730255;-0.436899896660196;0.41795764280364667;-0.3299998383982044;0.997522016906095;0.5321632610128936;1.0000390166017077
35.982034;1.0047833360592062;0.416728228581007;0.4142645119911502;-0.33604775369910256;-0.33426615785270003;1.000938103222553;10.00137995928574;0.4167650573671761;-0.4368998712044713;-0.4368998971956294;0.4179561905079837;-0.3299998426263496;0.9975121271518113;0.5321738837806522;1.0000350137793184
35.992034;1.0048018741276457;0.416728283283666;0.41427118836857646;-0.33604775550612986;-0.33426616128528536;1.000909753470176;10.001330367378001;0.4167649647366304;-0.43689987424512544;-0.43689989774774035;0.4179547625249595;-0.3299998467151782;0.9975026203507786;0.5321842083838803;1.0000311541905655
