time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.002034;1.0048199271707765;0.41672829545597195;0.4142776749552391;-0.33604775728996916;-0.33426616460723696;1.00088219789037;10.001282026944986;0.4167648814163336;-0.43689987719591383;-0.43689989831662235;0.4179533567281727;-0.3299998506709788;0.9974934835930809;0.5321942435679056;1.0000274293563678
36.012034;1.0048375086238843;0.41672826393847956;0.41428397799163713;-0.33604775905101425;-0.33426616782139495;1.0008554183831335;10.001234886013865;0.41676480749073963;-0.4368998800577564;-0.43689989890236586;0.4179519709063678;-0.329999854500194;0.9974847038225934;0.5322039976896819;1.0000238316165064
36.022034;1.004854631783907;0.41672818738897593;0.41429010397643234;-0.33604776078958054;-0.33426617093093414;1.0008293977898919;10.001188884586897;0.41676474246982603;-0.43689988283178444;-0.43689989950506974;0.4179506025166411;-0.3299998582091351;0.9974762672964717;0.5322134790116878;1.000020354473651
36.032034;1.00487130918608;0.41672806470795487;0.41429605914554374;-0.3360477625060601;-0.33426617393908375;1.0008041187903827;10.001143958669394;0.41676468523050875;-0.43689988551929465;-0.43689990012484453;0.4179492486216646;-0.329999861803842;0.9974681601099018;0.5322226958927113;1.0000169919763793
36.042034;1.0048875514807303;0.41672789550404205;0.41430184920691365;-0.3360477642010627;-0.33426617684867926;1.0007795631799754;10.001100042684458;0.4167646342707341;-0.43689988812148006;-0.43689990076187507;0.41794790627285733;-0.3299998652903174;0.9974603690514044;0.5322316566327011;1.0000137378364802
36.052034;1.0049033674721266;0.4167276802578375;0.4143074795861458;-0.3360477658755467;-0.3342661796619877;1.0007557119908206;10.001057070809905;0.4167645882939914;-0.43689989063927204;-0.43689990141637414;0.41794657311343275;-0.3299998686747301;0.9974528813703123;0.5322403690122991;1.0000105854596368
36.062034;1.0049187655982987;0.41672742016582387;0.4143129555786228;-0.33604776753079624;-0.3342661823809996;1.0007325454796976;10.001014975751664;0.4167645465434487;-0.43689989307351984;-0.43689990208848295;0.41794524771498953;-0.3299998719631877;0.9974456839998808;0.5322488400198486;1.0000075291195307
36.072034;1.0049337551030544;0.416727116926502;0.4143182821399468;-0.3360477691682708;-0.3342661850077738;1.0007100430124394;10.00097368795225;0.4167645085592361;-0.4368998954253274;-0.436899902778238;0.41794392952617165;-0.32999987516136514;0.9974387633957769;0.5322570761473262;1.0000045651179652
36.082034;1.004948346218318;0.4167267726956566;0.4143234637986096;-0.3360477707895369;-0.33426618754460313;1.0006881834250094;10.000933140607751;0.41676447388374865;-0.43689989769627147;-0.4368999034854648;0.41794261867878196;-0.3299998782743364;0.9974321061351923;0.5322650839464996;1.0000016918194343
36.092034;1.0049625500568147;0.4167263900997425;0.41432850467947063;-0.33604777239623435;-0.3342661899941464;1.0006669453762054;10.000893272258214;0.4167644421815627;-0.43689989988841227;-0.4368999042096531;0.4179413157219658;-0.32999988130661234;0.997425699835216;0.5322728702472119;0.9999989090707561
36.102034;1.004976378202028;0.41672597188217136;0.4143334083935995;-0.33604777399008023;-0.3342661923594385;1.0006463076168421;10.000854018895602;0.41676441339198433;-0.4368999020040941;-0.43689990495003606;0.41794002134816993;-0.32999988426231947;0.997419533525135;0.5322804420366724;0.9999962181257082
36.112034;1.0049898417556435;0.4167255202889282;0.41433817818922836;-0.33604777557304794;-0.33426619464367435;1.0006262493756475;10.000815305510121;0.4167643874912271;-0.436899904045596;-0.4368999057058529;0.4179387361741595;-0.3299998871454168;0.9974135969539761;0.5322878063167666;0.9999936216956989
36.122034;1.0050029504886187;0.4167250367998734;0.41434281738568984;-0.33604777714744377;-0.3342661968500515;1.0006067505233056;10.000777047159449;0.41676436413719087;-0.43689990601493117;-0.4368999064765951;0.41793746049371167;-0.32999988995980584;0.997407879863408;0.532294969838706;0.9999911232926848
36.132034;1.0050157126567685;0.416724522367447;0.41434732952652115;-0.33604777871557656;-0.3342661989818366;1.0005877916763257;10.000739159563382;0.4167643426601329;-0.43689990791399685;-0.43689990726195654;0.4179361941267139;-0.32999989270935887;0.9974023723745465;0.5323019386137599;0.9999887260308862
36.142034;1.0050281352479673;0.4167239779046382;0.41435171817841787;-0.3360477802794043;-0.33426620104245025;1.000569354528666;10.000701572896505;0.41676432237967204;-0.4368999097447875;-0.4368999080615063;0.4179349365414113;-0.3299998953979476;0.9973970658467473;0.5323087176701404;0.9999864316368886
36.152034;1.0050402244539476;0.4167234046653059;0.41435598680589647;-0.3360477818405789;-0.33426620303549354;1.000551422058641;10.000664238452647;0.4167643028117375;-0.43689991150945295;-0.436899908874545;0.41793368709513334;-0.3299998980293791;0.9973919529541359;0.5323153112402157;0.9999842406625203
36.162034;1.0050519860810452;0.4167228042950575;0.4143601390091847;-0.3360477834006155;-0.33426620496479725;1.0005339783920393;10.000627122868904;0.4167642836387363;-0.4368999132102894;-0.43689990970022663;0.4179324452156048;-0.32999990060714973;0.9973870268145033;0.5323217229484684;0.999982153799531
36.172034;1.005063425501222;0.4167221787008699;0.4143641789592863;-0.3360477849608845;-0.33426620683433356;1.0005170087320603;10.000590192991778;0.4167642647463075;-0.4368999148496818;-0.43689991053760857;0.4179312104843835;-0.32999990313426336;0.9973822800321298;0.532327956041531;0.9999801726794652
36.182034;1.0050745475548428;0.41672152982305855;0.41436811165541343;-0.3360477865225629;-0.3342662086479392;1.0005004996803113;10.000553403500142;0.41676424632102327;-0.4368999164299003;-0.43689991138567436;0.41792998254743924;-0.329999905613462;0.9973777043425163;0.5323340138517927;0.9999782995409688
36.192034;1.0050853568230558;0.4167208593200625;0.4143719427480015;-0.33604778808658514;-0.33426621040923243;1.0004844392989807;10.000516699986177;0.41676422879522956;-0.436899917952746;-0.4368999122434289;0.41792876112655836;-0.3299999080476792;0.9973732905445601;0.5323399000016471;0.9999765364814547
36.202034;1.0050958578426412;0.41672016857083566;0.41437567801475017;-0.3360477896535731;-0.3342662121218256;1.0004688164464246;10.000480032805104;0.4167642127590701;-0.43689991941929496;-0.43689991310989207;0.41792754633639867;-0.3299999104401225;0.997369028620818;0.5323456181535409;0.9999748847876988
36.212034;1.0051060549072528;0.4167194591189246;0.41437932290138546;-0.33604779122387723;-0.3342662137892409;1.000453620275676;10.000443367748327;0.41676419898851846;-0.43689992082987233;-0.43689991398406414;0.4179263387088146;-0.3299999127938415;0.9973649084354067;0.5323511717006238;0.9999733448737552
36.222034;1.0051159517643053;0.41671873307607465;0.41438288228652204;-0.3360477927976154;-0.33426621541440227;1.0004388406445188;10.000406688786773;0.41676418847172264;-0.4368999221842536;-0.4368999148649471;0.4179241387571576;-0.3299999151112269;0.9973609206750889;0.5323557786877824;0.9999719170352956
36.232034;1.0051255520292057;0.4167179933270383;0.4143863604261616;-0.3360477943746554;-0.3342662169994354;1.0004244688104205;10.000369995602348;0.4167641823620583;-0.4368999234821906;-0.4368999157514474;0.4179229467557729;-0.3299999173937821;0.9973570574328426;0.5323610109247945;0.9999706017911485
36.242034;1.0051348603134667;0.41671724366223994;0.41438976114707543;-0.3360477959547251;-0.334266218545939;1.0004104975309325;10.000333297152482;0.4167641819050243;-0.4368999247239784;-0.4368999166422359;0.4179217628222852;-0.32999991964211334;0.997353311961455;0.5323660854054867;0.9999693988317737
36.252034;1.0051438826787877;0.41671648868015976;0.4143930880585855;-0.3360477975374801;-0.334266220055129;1.0003969205462644;10.000296603649355;0.41676418830760587;-0.4368999259106621;-0.43689991753583235;0.4179205869742849;-0.3299999218560477;0.9973496776310234;0.5323710037955186;0.9999683060708336
36.262034;1.005152626063437;0.4167157332639227;0.414396344520124;-0.33604779912241717;-0.3342662215276795;1.0003837316869466;10.000259923771445;0.416764202542513;-0.43689992704390834;-0.4368999184308215;0.41791941913938024;-0.3299999240349088;0.9973461472364017;0.5323757677778703;0.9999673201661243
36.272034;1.0051610978020071;0.41671498183120986;0.41439953361603676;-0.3360478007089152;-0.3342662229637;1.0003709240184702;10.0002232673602;0.4167642250815062;-0.4368999281256859;-0.4368999193258724;0.4179182591785687;-0.32999992617786916;0.9973427133966056;0.5323803789867708;0.9999664370221435
36.282034;1.0051693056338733;0.4167142379219424;0.4144026582355719;-0.3360478022963892;-0.33426622436303427;1.0003584896106967;10.000186648338396;0.4167642556317065;-0.4368999291579449;-0.4368999202195907;0.41791710704474627;-0.3299999282841558;0.9973393693958741;0.5323848388366662;0.9999656510917859
36.292034;1.0051772580103873;0.41671350431107324;0.4144057210290033;-0.3360478038843645;-0.33426622572559095;1.0003464195242873;10.000150084960175;0.4167642932124789;-0.4368999301424335;-0.4368999211105729;0.4179159629880092;-0.32999993035306513;0.9973361099470303;0.5323891487798453;0.9999649548519641
36.302034;1.0051849648536104;0.4167127830756009;0.41440872437981613;-0.3360478054725547;-0.3342662270515177;1.0003347033235792;10.000113594953126;0.4167643366496224;-0.43689993108069275;-0.4368999219977384;0.4179148276368578;-0.329999932383932;0.9973329320144824;0.5323933108788949;0.9999643394421095
36.312034;1.0051924384254152;0.4167120753552408;0.4144116704895352;-0.3360478070609079;-0.3342662283412076;1.0003233287014222;10.000077190291453;0.41676438494513385;-0.43689993197429366;-0.4368999228805677;0.4179137020210405;-0.3299999343760875;0.9973298353322602;0.5323973280391764;0.9999637957432962
36.322034;1.0051996933107288;0.41671138155856646;0.41441456125606785;-0.3360478086494521;-0.33426622959515306;1.0003122819179306;10.000040878588448;0.41676443709385996;-0.43689993282506095;-0.43689992375891606;0.417912587492684;-0.3299999363288141;0.9973268221296158;0.5324012037154755;0.999963315134278
36.332034;1.0052067451953892;0.41671070208739097;0.41441739798135463;-0.3360478102380995;-0.33426623081373297;1.0003015487821634;10.000004666209271;0.4167644915323106;-0.4368999336350288;-0.4368999246325629;0.41791148558316366;-0.3299999382414008;0.9973238962486748;0.532404941330783;0.9999628897185523
36.342034;1.0052136091984223;0.41671003749458996;0.4144201813894432;-0.3360478118265684;-0.3342662319970382;1.000291115677619;9.999968558385559;0.41676454578727157;-0.436899934406325;-0.43689992550099027;0.41791039798268326;-0.32999994011321465;0.9973210619698507;0.5324085438080522;0.9999625122256136
36.352034;1.0052202985599408;0.41670938817909137;0.4144229120081147;-0.3360478134143174;-0.33426623314485515;1.0002809701192281;9.999932562965762;0.41676459676724;-0.43689993514104264;-0.4368999263634973;0.41790932659714175;-0.3299999419436155;0.9973183229567637;0.532412013514099;0.9999621758782677
36.362034;1.005226823816569;0.41670875456577816;0.4144255905268328;-0.33604781500053366;-0.33426623425693436;1.000271100801096;9.99989670214656;0.41676464117984663;-0.43689993584106834;-0.4368999272193794;0.4179082734854606;-0.32999994373188324;0.9973156817645609;0.5324153525509168;0.9999618739661822
36.372034;1.0052331925795268;0.4167081375618579;0.41442821791331297;-0.33604781658419414;-0.3342662353333656;1.0002614978093003;9.999861023084309;0.41676467548903456;-0.4368999365080222;-0.4368999280680779;0.41790724062661755;-0.3299999454773284;0.9973131398907381;0.5324185631667705;0.9999615992068779
36.382034;1.005239410232633;0.416707538663213;0.4144307952149224;-0.33604781816404816;-0.3342662363746396;1.0002521527865498;9.9998255948632;0.4167646961069185;-0.43689993714327424;-0.4368999289092675;0.41790622979108905;-0.32999994717941883;0.997310698013641;0.5324216480392404;0.9999613439894931
36.392034;1.0052454807251672;0.4167069595294107;0.41443332331152766;-0.3360478197386547;-0.33426623738141054;1.000243058038228;9.999790492802015;0.41676470005583754;-0.43689993774803587;-0.4368999297428536;0.4179052426584317;-0.3299999488377184;0.9973083561385978;0.5324246101158635;0.9999611014344857
36.402034;1.0052514063009887;0.4167064011815796;0.41443580303747;-0.33604782130653693;-0.33426623835439695;1.0002342050200113;9.999755783480557;0.41676468521119503;-0.4368999383236736;-0.43689993056885335;0.4179042808093835;-0.3299999504516372;0.9973061137458459;0.532427452157718;0.999960865927704
36.412034;1.0052571868404494;0.41670586338345145;0.41443823538137375;-0.33604782286622575;-0.3342662392945803;1.0002255839186478;9.999721520265936;0.41676465013142844;-0.4368999388720367;-0.436899931387078;0.4179033454716723;-0.3299999520203519;0.9973039700916337;0.5324301766284312;0.9999606326208862
36.422034;1.005262820042708;0.4167053445997096;0.4144406213266998;-0.33604782441628156;-0.3342662402033639;1.0002171847181123;9.999687748423595;0.4167645939019961;-0.43689993939538574;-0.4368999321969762;0.41790243742182615;-0.3299999535431565;0.9973019245455338;0.5324327859390217;0.9999603965725888
36.432034;1.005268302331577;0.4167048424477006;0.4144429615188154;-0.33604782595543636;-0.33426624108237596;1.0002089982360487;9.99965450750853;0.4167645157809205;-0.43689993989585274;-0.43689993299790286;0.41790155716761046;-0.3299999550198095;0.99729997679987;0.5324352827183877;0.9999601525571127
36.442034;1.0052736297238856;0.41670435441314896;0.414445256135423;-0.33604782748260154;-0.3342662419331252;1.0002010160161057;9.999621821008365;0.4167644149615693;-0.43689994037491053;-0.4368999337893276;0.4179007050865861;-0.32999995645056496;0.9972981267116662;0.5324376700969178;0.9999598954003033
36.452034;1.0052787984247225;0.41670387843933304;0.4144475050643255;-0.33604782899664937;-0.3342662427568931;1.000193229646665;9.999589689367308;0.41676429091242806;-0.43689994083329814;-0.4368999345707812;0.4178998812565918;-0.32999995783625213;0.9972963732998077;0.5324399515392414;0.9999596200212424
36.462034;1.0052838054527553;0.41670341302591096;0.41444970817383203;-0.3360478304963048;-0.33426624355493195;1.0001856302291676;9.999558101649628;0.4167641438159107;-0.43689994127125364;-0.43689993534187305;0.4178990850720616;-0.3299999591784697;0.997294713254983;0.5324421302610017;0.9999593210896192
36.472034;1.0052886490926898;0.41670295689147413;0.4144518655545388;-0.3360478319803037;-0.3342662443287609;1.0001782080147492;9.999527050432357;0.41676397475029126;-0.43689994168879426;-0.4368999361024708;0.4178983150368232;-0.32999996047955793;0.9972931406134714;0.5324442091834104;0.9999589927879857
36.482034;1.0052933285207217;0.41670250867510483;0.4144539777085558;-0.33604783344749234;-0.3342662450803365;1.0001709525088363;9.999496537854384;0.4167637857178815;-0.43689994208593996;-0.4368999368529295;0.4178975690690505;-0.32999996174235613;0.9972916477513907;0.5324461912616935;0.9999586293417552
36.492034;1.0052978431944106;0.41670206711122176;0.41445604548432835;-0.3360478348966884;-0.334266245811959;1.000163853005124;9.999466576962547;0.41676357934634706;-0.43689994246269187;-0.43689993759421064;0.4178968451948875;-0.3299999629698948;0.9972902261184178;0.5324480793871729;0.9999582260050219
36.502034;1.0053021930141337;0.4167016314972669;0.41445806992221235;-0.33604783632659563;-0.33426624652589343;1.0001568986647873;9.999437190758167;0.4167633583235807;-0.43689994281886674;-0.4368999383276626;0.4178961421230647;-0.3299999641651623;0.9972888667214054;0.5324498760105943;0.9999577795817932
36.512034;1.0053063785692284;0.4167012018119979;0.41446005239391764;-0.3360478377358604;-0.3342662472239182;1.0001500782597603;9.999408409798463;0.4167631250986353;-0.43689994315415837;-0.4368999390545842;0.4178954593292724;-0.32999996533107184;0.9972875611113217;0.5324515829973944;0.9999572883334794
36.522034;1.0053104007336107;0.41670077834097086;0.4144619947049802;-0.33604783912309577;-0.33426624790706044;1.000143380615346;9.999380265413109;0.416762881884734;-0.43689994346836075;-0.43689993977603636;0.417894796750678;-0.32999996647050256;0.9972863021028721;0.5324532017866467;0.9999567514296108
36.532034;1.0053142604186445;0.4167003614123167;0.4144638986946542;-0.3360478404869257;-0.33426624857563725;1.000136795529395;9.999352780618153;0.41676263048291257;-0.43689994376143776;-0.4368999404930051;0.41789415442809047;-0.32999996758626565;0.9972850836029983;0.5324547335393904;0.9999561685634061
36.542034;1.005317959099591;0.4166999514103704;0.4144657657905194;-0.3360478418261306;-0.33426624922953974;1.0001303142784335;9.999325969667172;0.4167623720306059;-0.4368999440335898;-0.4368999412066416;0.41789353222801656;-0.32999996868104686;0.9972839004621852;0.5324561793076309;0.9999555403482667
36.552034;1.0053214994860646;0.41669954868338255;0.4144675971397872;-0.3360478431398054;-0.334266249868398;1.0001239299261175;9.999299844370267;0.4167621071960032;-0.43689994428554274;-0.4368999419182772;0.41789292958839586;-0.32999996975749235;0.9972827491329804;0.5324575403722231;0.9999548684530688
36.562034;1.0053248853365506;0.41669915347312514;0.41446939398181687;-0.3360478444274123;-0.33426625049147657;1.0001176373793828;9.99927441486192;0.4167618366094772;-0.4368999445187224;-0.4368999426291552;0.4178923453943603;-0.3299999708182959;0.9972816283339032;0.5324588182603813;0.9999541543381322
36.572034;1.00532812047256;0.4166987660418586;0.4144711576419436;-0.33604784568871016;-0.33426625109768726;1.000111432778552;9.99924968269737;0.41676156096075945;-0.43689994473502314;-0.4368999433402578;0.4178917782308162;-0.3299999718660199;0.9972805386420353;0.5324600144404592;0.9999533977538156
36.582034;1.0053312084540693;0.4166983866948765;0.4144728893186214;-0.336047846923631;-0.3342662516858408;1.0001053130329565;9.999225637510557;0.41676128085815733;-0.4368999449363798;-0.43689994405239185;0.41789122687208263;-0.3299999729029207;0.9972794814105892;0.5324611302294591;0.9999525968173189
36.592034;1.0053341534324258;0.4166980156159211;0.41447459015209026;-0.3360478481321924;-0.33426625225481876;1.0000992757845215;9.999202265562948;0.4167609967600254;-0.4368999451244261;-0.43689994476626265;0.4178906904163051;-0.32999997393105696;0.9972784581628653;0.5324621667350582;0.9999517493205197
36.602034;1.0053369606928162;0.41669765266255326;0.4144762614229444;-0.3360478493143997;-0.33426625280357436;1.0000933194937827;9.999179560387809;0.41676070883984045;-0.4368999453004311;-0.43689994548242544;0.41789016786213484;-0.32999997495247024;0.9972774707973122;0.5324631248683002;0.9999508535332514
36.612034;1.0053396361970361;0.4166972970750884;0.4144779044252433;-0.33604785046997526;-0.3342662533310029;1.0000874439294234;9.999157524282722;0.41676041671397096;-0.43689994546549915;-0.43689994620119305;0.41788965778425263;-0.32999997596919783;0.9972765218073321;0.5324640058059231;0.9999499080990991
36.622034;1.0053421861688623;0.41669694717017014;0.41447952010102385;-0.33604785159807177;-0.33426625383580455;1.000081650566347;9.999136164241463;0.4167601193603157;-0.4368999456207686;-0.43689994692265716;0.41788915850709335;-0.3299999769830467;0.9972756137619537;0.5324648113907783;0.9999489119936023
36.632034;1.0053446170317974;0.4166966004038296;0.41448110887723444;-0.3360478526973216;-0.3342662543166414;1.0000759424533014;9.999115489245803;0.41675981537281126;-0.4368999457674914;-0.4368999476468349;0.41788866838370375;-0.3299999779952336;0.9972747485591182;0.5324655438266425;0.9999478647089041
36.642034;1.0053469349002453;0.41669625389438447;0.4144826707628923;-0.33604785376611856;-0.33426625477245664;1.0000703236041808;9.999095512685816;0.41675950320608046;-0.43689994590716136;-0.43689994837365415;0.4178881861244028;-0.32999997900625;0.9972739274863247;0.5324662050572152;0.9999467662623226
36.652034;1.0053491446690053;0.416695904925573;0.41448420538144165;-0.3360478548027626;-0.33426625520250447;1.0000647975319479;9.999076258410645;0.41675918118915445;-0.4368999460416768;-0.43689994910275876;0.4178877111835722;-0.32999998001610237;0.9972731519719487;0.5324667966558572;0.9999456173054159
36.662034;1.0053512496979566;0.4166955511510137;0.4144857119068887;-0.33604785580545266;-0.33426625560617135;1.0000593660936545;9.99905776410977;0.4167588475901926;-0.43689994617331446;-0.43689994983346914;0.41788724377906017;-0.3299999810246096;0.9972724240347867;0.5324673202855732;0.9999444192760198
36.672034;1.0053532524557227;0.4166951906362774;0.4144871890683842;-0.33604785677229737;-0.3342662559830675;1.000054030349784;9.99904008019902;0.41675850097499895;-0.43689994630469403;-0.43689995056493947;0.4178867846260387;-0.3299999820315103;0.9972717464724445;0.5324677780573378;0.9999431745434121
36.682034;1.0053551553136593;0.4166948217780023;0.4144886351693473;-0.3360478577013175;-0.33426625633337226;1.0000487921060182;9.99902326420973;0.4167581406693037;-0.4368999464388703;-0.436899951296217;0.41788633477451814;-0.329999983036384;0.9972711231963458;0.5324681723231485;0.9999418867842381
36.692034;1.005356960706934;0.41669444335243705;0.4144900483256259;-0.3360478585904295;-0.3342662566578699;1.0000436540062827;9.999007373386457;0.41675776691301597;-0.4368999465792466;-0.4368999520261803;0.41788589546420807;-0.3299999840385131;0.997270559084382;0.5324685052037186;0.999940561005566
36.702034;1.0053586711136528;0.4166940549378063;0.41449142702469666;-0.33604785943747406;-0.33426625695761564;1.000038618529937;9.998992462734778;0.4167573805812258;-0.43689994672932464;-0.43689995275354593;0.4178854678168092;-0.32999998503688044;0.9972700591893436;0.5324687784776766;0.9999392031419924
36.712034;1.005360289414881;0.4166936571808252;0.4144927704801422;-0.3360478602403063;-0.33426625723371894;1.0000336874982512;9.99897858351399;0.4167569828437956;-0.436899946892463;-0.4368999534769214;0.4178850526624195;-0.32999998603033665;0.9972696279037901;0.5324689938483541;0.9999378197920336
36.722034;1.0053618189269269;0.41669325149290753;0.41449407859245113;-0.33604786099704537;-0.3342662574873308;1.0000288625918292;9.998965776993705;0.4167565750676723;-0.43689994707174573;-0.4368999541948615;0.4178846507964421;-0.32999998701777505;0.9972692682030159;0.5324691531762334;0.9999364179980551
36.732034;1.0053632626449958;0.41669283965963494;0.41449535169718266;-0.33604786170642587;-0.33426625771964774;1.0000241455990393;9.998954073276403;0.41675615891732026;-0.43689994727010495;-0.43689995490604344;0.41788426331117073;-0.32999998799818386;0.9972689807579588;0.5324692587059487;0.9999350049984266
36.742034;1.005364622737483;0.41669242373748877;0.41449659017595086;-0.3360478623678858;-0.3342662579319947;1.000019537671006;9.99894349281197;0.41675573653021364;-0.43689994749045674;-0.43689995560957035;0.41788389156521255;-0.32999998897062505;0.9972687632291151;0.5324693133784597;0.9999335878976718
36.752034;1.0053659013089078;0.4166920059426254;0.4144977942422534;-0.33604786298127953;-0.33426625812602795;1.0000150388447797;9.998934042522073;0.41675531037124625;-0.4368999477355926;-0.43689995630510364;0.41788353692243924;-0.3299999899341558;0.9972686109479655;0.5324693208185062;0.9999321729086315
36.762034;1.0053671014651466;0.4166915884586316;0.4144989640326142;-0.33604786354666505;-0.3342662583037508;1.0000106484505957;9.998925718424424;0.4167548825724042;-0.43689994800798876;-0.4368999569926024;0.4178832005685708;-0.32999999088758536;0.9972685191739827;0.5324692848991172;0.9999307646579919
36.772034;1.0053682268135338;0.41669117356880453;0.41450009978788893;-0.3360478640644587;-0.3342662584671787;1.0000063655304026;9.998918516873252;0.4167544545857227;-0.4368999483097239;-0.43689995767188694;0.4178828834702063;-0.32999999182912215;0.9972684848988547;0.5324692093809961;0.9999293664159955
36.782034;1.005369280048696;0.41669076401773725;0.41450120200090645;-0.3360478645356157;-0.3342662586180724;1.0000021890491106;9.998912433415523;0.4167540275375319;-0.4368999486424082;-0.4368999583423832;0.4178825864524654;-0.32999999275617264;0.9972685064958604;0.5324690978922751;0.9999279808845547
36.792034;1.0053702625393899;0.41669036303874807;0.4145022714545159;-0.33604786496157785;-0.3342662587580198;0.9999981182389657;9.998907447210192;0.4167536024899419;-0.436899949007009;-0.4368999590031648;0.417882310280518;-0.329999993665499;0.9972685816807995;0.5324689540302078;0.9999266106947972
36.802034;1.0053711744901184;0.4166899741014617;0.41450330914731587;-0.3360478653440923;-0.3342662588885638;0.9999941528617766;9.998903510896625;0.4167531803921739;-0.436899949403773;-0.43689995965316963;0.4178820554999299;-0.3299999945536675;0.9972687059780205;0.5324687812944842;0.9999252585981709
36.812034;1.005372014804538;0.4166896008132205;0.41450431611432415;-0.3360478656849892;-0.33426625901117796;0.9999902932567689;9.998900551447168;0.41675276206671197;-0.43689994983238645;-0.4368999602914725;0.41788182215153785;-0.3299999954174974;0.9972688733748588;0.5324685829249272;0.9999239277993518
36.822034;1.0053727812168713;0.41668924692661297;0.41450529317221835;-0.33604786598605857;-0.33426625912723223;0.9999865403545294;9.99889847622914;0.4167523481177187;-0.43689995029215434;-0.43689996091754635;0.41788160986185735;-0.32999999625421955;0.997269078058613;0.532468362078187;0.9999226224333603
36.832034;1.0053734708270756;0.41668891607047315;0.414506240757811;-0.3360478662490496;-0.3342662592380257;0.9999828957076117;9.998897181377172;0.416751938644527;-0.43689995078204247;-0.436899961531363;0.4178814184494728;-0.3299999970613028;0.997269315433378;0.5324681224950467;0.999921347910357
36.842034;1.0053740803608477;0.4166886111941658;0.4145071590739039;-0.33604786647560253;-0.3342662593448479;0.9999793614510097;9.998896558077423;0.4167515330304104;-0.43689995130068393;-0.4368999621332378;0.417881248498539;-0.3299999978362948;0.9972695824016523;0.5324678690057154;0.9999201105894617
36.852034;1.0053746058382678;0.41668833429167207;0.41450804849176176;-0.3360478666671945;-0.33426625944900884;0.9999759402569246;9.99889649603882;0.4167511300699834;-0.43689995184649294;-0.43689996272354786;0.4178811013264005;-0.3299999985769847;0.9972698772339392;0.5324676072090359;0.9999189161000231
36.862034;1.005375042304356;0.41668808667017837;0.4145089097254125;-0.33604786682522975;-0.334266259551788;0.9999726355180153;9.998896887768373;0.41675072826085485;-0.436899952417857;-0.43689996330247305;0.41788097860282486;-0.32999999928172186;0.9972701989822441;0.5324673426644572;0.9999177675884501
36.872034;1.0053753844030393;0.41668786928882867;0.4145097436681321;-0.33604786695116273;-0.334266259654371;0.9999694512792393;9.998897631520697;0.4167503259935418;-0.43689995301317086;-0.43689996386989166;0.41788088204468693;-0.32999999994947893;0.9972705469423964;0.5324670803912388;0.9999166658612163
36.882034;1.0053756274203405;0.4166876827337543;0.4145105512995787;-0.3360478670465733;-0.3342662597578413;0.9999663915325202;9.998898629326867;0.4167499216684969;-0.4368999536306411;-0.4368999644255898;0.41788081298367863;-0.33000000057957135;0.9972709204491229;0.5324668247950702;0.999915610527047
36.892034;1.0053757681794253;0.41668752695780387;0.4145113337682123;-0.33604786711317475;-0.33426625986311115;0.9999634598795725;9.998899784768948;0.4167495137522764;-0.4368999542681412;-0.43689996496967015;0.417880771973063;-0.3300000011714494;0.9972713184930323;0.5324665795816871;0.9999146003301589
36.902034;1.0053758055783886;0.4166874012085262;0.41451209251459753;-0.3360478671527234;-0.33426625997079534;0.9999606599035634;9.998901005421727;0.41674910081064864;-0.4368999549232535;-0.4368999655028069;0.4178807588112284;-0.33000000172471466;0.9972717388550356;0.5324663475937411;0.9999136325622311
36.912034;1.0053757403605288;0.4166873043884934;0.41451282935258876;-0.33604786716687224;-0.33426626008127364;0.9999579948610767;9.99890220685161;0.4167486816809865;-0.4368999555934117;-0.4368999660261977;0.41788077272856605;-0.3300000022391681;0.9972721773944575;0.5324661307521407;0.9999127025526483
36.922034;1.0053755744734316;0.4166872355875887;0.414513546336207;-0.3360478671571984;-0.3342662601949084;0.99995546633621;9.998903315052935;0.41674825562244316;-0.43689995627617584;-0.43689996654132685;0.4178808127695132;-0.33000000271493435;0.9972726287521492;0.5324659303124938;0.9999118043027229
36.932034;1.0053753109460457;0.4166871944325872;0.41451424538983395;-0.3360478671255235;-0.3342662603121415;0.9999530737994209;9.998904267047132;0.41674782210546585;-0.4368999569694676;-0.4368999670496924;0.41788087829284154;-0.33000000315249284;0.9972730883923231;0.5324657474844467;0.9999109319604723
36.942034;1.0053749538918197;0.41668718139608896;0.4145149280583748;-0.33604786707406975;-0.33426626043340374;0.9999508158801547;9.998905009579081;0.4167473804491092;-0.4368999576715632;-0.4368999675526165;0.41788096906042344;-0.33000000355240866;0.9972735541071686;0.5324655836053782;0.9999100808233752
36.952034;1.0053745076774638;0.4166871980088328;0.41451559547281425;-0.3360478670051774;-0.3342662605589928;0.9999486911788416;9.998905497322083;0.41674692980953604;-0.43689995838095036;-0.4368999680512692;0.41788108525512785;-0.33000000391509915;0.9972740262703482;0.5324654396375769;0.9999092471344047
36.962034;1.0053739759304112;0.41668724660945383;0.4145162483368522;-0.3360478669210551;-0.33426626068899035;0.9999466975169371;9.998905694075791;0.416746469432861;-0.4368999590960796;-0.4368999685468686;0.41788122778589876;-0.33000000424083525;0.9972745074077382;0.5324653159426076;0.9999084269242186
36.972034;1.0053733620145582;0.41668732981893425;0.4145168869216993;-0.33604786682373916;-0.3342662608231701;0.9999448310935775;9.998905576494954;0.4167459988613703;-0.4368999598151745;-0.43689996904073214;0.41788139832858323;-0.33000000452979017;0.9972750010478693;0.5324652124817646;0.9999076152939292
36.982034;1.005372670375853;0.41668744991387247;0.4145175109835398;-0.33604786671492004;-0.3342662609610609;0.9999430865471858;9.998905131962397;0.4167455181095854;-0.43689996053633784;-0.43689996953406995;0.41788159869592356;-0.33000000478209995;0.9972755104000841;0.5324651288030947;0.9999068070808638
36.992034;1.005371906472235;0.41668760819565853;0.4145181197545397;-0.336047866595773;-0.33426626110217633;0.9999414580825138;9.998904349320252;0.4167450276998707;-0.4368999612577228;-0.43689997002787584;0.41788182999296386;-0.3300000049979935;0.9972760379223088;0.5324650637606549;0.999905997937103
37.002034;1.0053710753897043;0.41668780489146345;0.41451871238680754;-0.33604786646714185;-0.33426626124609143;0.9999399411405434;9.998903214431182;0.41674452844507875;-0.4368999619775278;-0.43689997052301666;0.41788209243515756;-0.33000000517783096;0.9972765855740675;0.5324650154603534;0.9999051850417686
37.012034;1.0053701809693454;0.41668803960852574;0.4145192885438635;-0.33604786632982314;-0.3342662613923091;0.9999385331526842;9.998901715247662;0.41674402114330983;-0.4368999626939355;-0.4368999710202751;0.4178823857555458;-0.33000000532202345;0.9972771550173609;0.53246498149256;0.9999043673807794
37.022034;1.005369225942879;0.4166883118439949;0.41451984861349367;-0.33604786618462973;-0.33426626154018924;0.9999372331669686;9.998899846044177;0.41674350640671637;-0.43689996340514037;-0.43689997152030163;0.4178827094532054;-0.3300000054311168;0.9972777476388635;0.5324649591595974;0.9999035456167501
37.032034;1.005368212900951;0.4166886213242706;0.41452039367610677;-0.3360478660323107;-0.3342662616891742;0.999936041337684;9.998897605806402;0.41674298482461125;-0.4368999641094531;-0.43689997202358744;0.41788306281608395;-0.330000005505956;0.9972783643337095;0.5324649456530189;0.9999027221748464
37.042034;1.0053671455041748;0.41668896789556303;0.41452092539559837;-0.33604786587347973;-0.33426626183910335;0.9999349584751094;9.998894994957373;0.4167424572785116;-0.4368999648053686;-0.4368999725305757;0.41788344486276574;-0.33000000554773085;0.9972790050436102;0.5324649380744733;0.999901901068811
37.052034;1.0053660289069548;0.4166893509537822;0.41452144561175847;-0.33604786570868167;-0.33426626199018117;0.999933985543822;9.998892011955036;0.41674192505696855;-0.4368999654916228;-0.43689997304180395;0.41788385420389235;-0.3300000055580486;0.9972796685148714;0.5324649335503808;0.9999010865473383
37.062034;1.0053648694455526;0.41668976920176487;0.41452195578484385;-0.3360478655385506;-0.334266262142691;0.9999331234180479;9.998888655301927;0.4167413899075637;-0.43689996616733595;-0.4368999735577792;0.4178842890511959;-0.33000000553886616;0.9972803522720624;0.532464929786794;0.999900281372011
37.072034;1.0053636741789027;0.4166902210227922;0.4145224568459139;-0.33604786536391595;-0.3342662622968618;0.9999323730553977;9.99888492995078;0.4167408540422824;-0.43689996683200677;-0.43689997407874503;0.41788474755198046;-0.3300000054921634;0.9972810524543837;0.532464925563593;0.9998994862558823
37.082034;1.005362450640888;0.41669070472075426;0.4145229495849514;-0.3360478651858847;-0.33426626245292473;0.9999317357219512;9.99888084226776;0.4167403198674835;-0.43689996748521603;-0.4368999746048161;0.4178852282491482;-0.3300000054198615;0.9972817641196554;0.5324649207204853;0.9998987011117604
37.092034;1.0053612067672129;0.41669121840057793;0.41452343523980945;-0.3360478650057946;-0.33426626261108766;0.9999312128790581;9.998876387802605;0.41673978976138765;-0.4368999681263285;-0.43689997513628875;0.4178857302539455;-0.3300000053240218;0.9972824825467015;0.5324649158584179;0.9998979265132587
37.102034;1.005359950548813;0.41669176001587366;0.41452391577131187;-0.3360478648249048;-0.33426626277138505;0.9999308056938305;9.998871552516821;0.41673926617323326;-0.4368999687543381;-0.4368999756735803;0.41788625311047756;-0.3300000052067394;0.9972832044660855;0.5324649120372977;0.9998971636101143
37.112034;1.0053586896044635;0.4166923276994214;0.41452439345092484;-0.3360478646441064;-0.33426626293363315;0.9999305143775792;9.998866322009848;0.41673875175757763;-0.4368999693678841;-0.4368999762169499;0.4178867966942378;-0.33000000506977356;0.9972839281790313;0.5324649105419283;0.9998964135656745
37.122034;1.0053574309467308;0.4166929199225559;0.41452487015794554;-0.3360478644639451;-0.3342662630975692;0.9999303377967106;9.998860683377105;0.4167382494005576;-0.43689996996545283;-0.4368999767663929;0.41788736132825255;-0.33000000491443426;0.9972846531972149;0.5324649126992668;0.999895677763425
37.132034;1.0053561807385247;0.41669353520515734;0.41452534725999546;-0.33604786428477795;-0.3342662632631099;0.9999302735566369;9.998854622884062;0.4167377622188229;-0.4368999705455276;-0.43689997732172364;0.4178879479349072;-0.3300000047418493;0.9972853800177883;0.5324649197077905;0.9998949581541692
37.142034;1.005354943979318;0.416694171791433;0.414525826126239;-0.3360478641067737;-0.33426626343054167;0.9999303183437214;9.998848123438044;0.4167372934590864;-0.4368999711065288;-0.43689997788280355;0.417888557756932;-0.33000000455329254;0.9972861098877346;0.5324649326262104;0.9998942571995275
37.152034;1.0053537241892867;0.41669482780340533;0.4145263083042247;-0.3360478639299392;-0.3342662636004379;0.9999304681832196;9.998841163147755;0.4167368462267678;-0.43689997164666083;-0.43689997844974654;0.4178891918789677;-0.3300000043501665;0.9972868445496758;0.5324649526379049;0.9998935776258988
37.162034;1.0053525233967164;0.4166955017577533;0.4145267949793541;-0.3360478637545274;-0.33426626377349106;0.9999307182215856;9.998833718575963;0.4167364231652827;-0.4368999721638845;-0.43689997902280747;0.4178898511879606;-0.3300000041337308;0.9972875861189473;0.5324649811993639;0.9998929219137223
37.172034;1.0053513426704563;0.4166961929546757;0.41452728645103326;-0.33604786358152056;-0.33426626395052556;0.9999310622858748;9.998825767077566;0.41673602626764317;-0.43689997265614666;-0.4368999796021126;0.41789053644857743;-0.3300000039051817;0.9972883372569136;0.5324650198649457;0.9998922914875022
37.182034;1.005350183003385;0.4166969014168972;0.4145277821075318;-0.33604786341257054;-0.33426626413249205;0.9999314932259655;9.998817283953713;0.4167356570040288;-0.4368999731216159;-0.4368999801877115;0.41789124811417616;-0.33000000366607457;0.9972891011095852;0.5324650701543338;0.9998916863315345
37.192034;1.0053490459534646;0.41669762755650136;0.4145282807300222;-0.33604786324951386;-0.3342662643202278;0.9999320043321422;9.998808240791083;0.41673531691812143;-0.43689997355875193;-0.4368999807799204;0.41789198604636396;-0.33000000341832125;0.9972898806121223;0.5324651335022701;0.9998911053035384
37.202034;1.0053479334060322;0.4166983719264568;0.4145287807257469;-0.33604786309403223;-0.33426626451431524;0.9999325905730365;9.998798611574768;0.4167350082665066;-0.4368999739665019;-0.43689998137945774;0.4178927492595129;-0.3300000031636958;0.9972906778254218;0.5324652110260026;0.9998905469339447
37.212034;1.0053468466768776;0.41669913511756423;0.4145292800549148;-0.33604786294756706;-0.33426626471531523;0.9999332482636009;9.99878838690055;0.41673473395584193;-0.43689997434454225;-0.4368999819872209;0.4178935359611099;-0.3300000029036352;0.9972914936558489;0.5324653033470229;0.9998900106999369
37.222034;1.005345785783993;0.416698802135345;0.414528666574207;-0.3360479204391036;-0.33426632224625846;0.9999339735680483;9.998777584458304;0.4167344969696148;-0.43689997469310804;-0.43689998260401014;0.41789434400330083;-0.3300000026395585;0.9972923277454452;0.5324654108035486;0.9998894980423526
37.232034;1.0053447493140384;0.41669960434144343;0.4145291569189737;-0.33604792031408265;-0.3342663224635962;0.9999347616523735;9.99876624526308;0.41673429997763956;-0.4368999750125994;-0.4368999832303947;0.41789517135590154;-0.3300000023731125;0.9972931784511376;0.5324655338511326;0.9998890124625447
37.242034;1.0053437348364889;0.416700425778756;0.4145296392433234;-0.3360479202010197;-0.33426632269069195;0.999935607289158;9.998754423967483;0.41673414513774737;-0.43689997530346647;-0.436899983866643;0.4178960161693271;-0.3300000021059996;0.9972940432983731;0.5324656732055693;0.9998885588873937
37.252034;1.0053427398599768;0.4167012652277374;0.41453011213158697;-0.33604792010037576;-0.3342663229283543;0.9999365057216424;9.998742183244541;0.4167340339391669;-0.436899975566374;-0.43689998451256556;0.417896876505959;-0.3300000018396835;0.9972949202026167;0.5324658295869463;0.9998881429196007
37.262034;1.0053417632309372;0.4167021210286274;0.41453057506963814;-0.3360479200125411;-0.33426632317663607;0.9999374525861064;9.998729591167923;0.41673396725711664;-0.4368999758024852;-0.43689998516737594;0.417897750372707;-0.330000001575244;0.9972958084359129;0.53246600342201;0.9998877707134336
37.272034;1.0053408059398001;0.4167029916288526;0.41453102823223376;-0.3360479199380566;-0.3342663234350203;0.9999384432227977;9.998716716554792;0.41673394552656384;-0.43689997601367814;-0.43689998582972817;0.4178986361882249;-0.33000000131337476;0.9972967081972904;0.5324661948269592;0.9998874491017139
37.282034;1.0053398702119425;0.4167038759099779;0.41453147204679464;-0.3360479198776144;-0.3342663237029742;0.9999394726993477;9.998703623452789;0.41673396880896535;-0.4368999762023668;-0.43689998649781714;0.4178995329576854;-0.33000000105452004;0.9972976195196319;0.5324664036716505;0.9998871853572593
37.292034;1.0053389578897656;0.4167047729229842;0.4145319068542815;-0.33604791983196775;-0.33426632398007267;0.9999405369346119;9.9986903704841;0.4167340367644089;-0.4368999763710678;-0.43689998716956624;0.4179004399193512;-0.33000000079903713;0.9972985416736395;0.5324666294805367;0.9998869868345566
37.302034;1.0053380699420618;0.41670568121802537;0.41453233286978464;-0.33604791980175963;-0.3342663242657177;0.9999416329117861;9.998677010269102;0.4167341485197912;-0.43689997652224505;-0.4368999878428458;0.417901356343743;-0.33000000054719614;0.9972994730293868;0.5324668713594536;0.9998868605059698
37.312034;1.0053372065760582;0.4167065986044951;0.4145327503159443;-0.33604791978720283;-0.3342663245590273;0.9999427571379975;9.998663589025602;0.41673430250268434;-0.4368999766582633;-0.4368999885153927;0.4179022816984967;-0.3300000002991355;0.9973004112421445;0.5324671280879717;0.9998868123865736
37.322034;1.0053363666593094;0.41670752252789295;0.4145331594861311;-0.336047919787848;-0.3342663248590468;0.9999439045131568;9.998650154576579;0.41673449658493084;-0.43689997678104;-0.43689998918464856;0.41790321575454664;-0.3300000000549267;0.997301353758943;0.5324673982521109;0.999886846893619
37.332034;1.0053355473693277;0.4167084505772003;0.4145335605543202;-0.33604791980263454;-0.3342663251648841;0.9999450681714143;9.998636763798284;0.4167347286295594;-0.43689997689176685;-0.4368999898479247;0.41790415861839875;-0.3299999998146263;0.997302298330744;0.5324676804872389;0.9998869662304302
37.342034;1.0053347451294383;0.4167093809304558;0.4145339532900866;-0.33604791983015675;-0.334266325475545;0.9999462395416017;9.998623479950826;0.41673499685063814;-0.4368999769910149;-0.4368999905026077;0.417905110774064;-0.3299999995782507;0.9973032434318898;0.5324679736940441;0.999887170608199
37.352034;1.0053339565919077;0.41671031250020907;0.41453433694363706;-0.3360479198689511;-0.33426632578977966;0.9999474093398493;9.998610366582522;0.4167352996551274;-0.4368999770789807;-0.436899991146119;0.4179060729221838;-0.32999999934571367;0.9973041885071307;0.5324682769694083;0.9998874593860418
37.362034;1.0053331786086095;0.4167112445316764;0.4145347103844862;-0.33604791991763305;-0.3342663261062553;0.999948569057743;9.998597483513636;0.416735635422125;-0.43689997715565415;-0.4368999917758792;0.4179070456105396;-0.32999999911682715;0.9973051336596248;0.5324685897578535;0.9998878320324142
37.372034;1.0053324079748285;0.4167121761496177;0.4145350724118096;-0.3360479199748459;-0.3342663264237986;0.9999497115165602;9.998584885574815;0.41673600241280667;-0.43689997722080365;-0.4368999923894126;0.41790802896345997;-0.3299999988914391;0.9973060788945008;0.5324689122649261;0.999888288491421
37.382034;1.0053316414718856;0.41671310627320457;0.41453542194491594;-0.3360479200391933;-0.33426632674142676;0.9999508309868836;9.998572623210398;0.4167363987321469;-0.43689997727389607;-0.43689999298450477;0.4179090226633066;-0.32999999866948976;0.9973070239744857;0.5324692451575465;0.9998888292117142
37.392034;1.0053308760442472;0.41671403356728676;0.41453575802456527;-0.33604792010938084;-0.3342663270583872;0.9999519234731346;9.998560740775815;0.41673682235155557;-0.4368999773140927;-0.436899993559367;0.417910026023626;-0.32999999845089795;0.9973079691785491;0.5324695886688326;0.9998894550122418
37.402034;1.005330109144709;0.41671495639790374;0.41453607967370565;-0.3360479201844139;-0.33426632737422785;0.9999529863789058;9.998549273943043;0.4167372710952562;-0.43689997734026226;-0.43689999411270924;0.41791103808019436;-0.32999999823553605;0.9973089153987351;0.5324699421504973;0.9998901669681782
37.412034;1.0053293391517084;0.4167158730785583;0.4145363855824546;-0.3360479202636082;-0.3342663276887029;0.9999540174408571;9.998538250155594;0.4167377427408436;-0.4368999773510436;-0.4368999946436664;0.41791205763315337;-0.3299999980234114;0.9973098629018694;0.5324703042298972;0.9998909662595113
37.422034;1.0053285657212947;0.4167167822409566;0.41453667392477156;-0.3360479203465366;-0.33426632800164696;0.9999550139269221;9.998527692536948;0.4167382352330265;-0.4368999773449414;-0.43689999515170935;0.41791308306938163;-0.32999999781490275;0.9973108103441107;0.5324706731719269;0.9998918538197218
37.432034;1.0053277901613924;0.4167176829640014;0.41453694242624434;-0.33604792043297993;-0.3342663283130531;0.9999559726565774;9.998517629473994;0.4167387466819135;-0.43689997732037306;-0.43689999563665993;0.4179141122186369;-0.3299999976108494;0.9973117552205801;0.5324710471167718;0.9998928299900376
37.442034;1.00532701565359;0.41671857445082167;0.4145371884140079;-0.3360479205228619;-0.33426632862329264;0.9999568903208631;9.99850810421207;0.4167392753312856;-0.43689997727567187;-0.4368999960987376;0.4179151425188611;-0.3299999974124593;0.9973126951602872;0.5324714239838664;0.9998938942634236
37.452034;1.0053262466844664;0.41671945552088746;0.4145374090010714;-0.33604792061631183;-0.33426632893309977;0.9999577637779192;9.998499171535284;0.41673981981288627;-0.43689997720920115;-0.43689999653850353;0.41791617133138026;-0.3299999972212043;0.9973136286050521;0.5324718013380914;0.9998950450807624
37.462034;1.0053254875954352;0.41672032444924195;0.4145376015071318;-0.3360479207137302;-0.334266329243158;0.9999585904882978;9.99849088205004;0.4167403793981021;-0.43689997711968115;-0.43689999695676884;0.4179171964627313;-0.32999999703873284;0.9973145540864062;0.5324721767974272;0.9998962799823027
37.472034;1.00532474131447;0.41672117918229423;0.41453776362673994;-0.3360479208156322;-0.3342663295537316;0.9999593682884045;9.99848327186657;0.41674095393983007;-0.4368999770064028;-0.43689999735459767;0.4179182166645113;-0.32999999686679693;0.9973154688977736;0.5324725488215463;0.9998975961078557
37.482034;1.005324009353404;0.416722017586326;0.4145378931640977;-0.33604792092244024;-0.3342663298648364;0.9999600944131655;9.998476369201047;0.41674154366924054;-0.4368999768690913;-0.43689999773329646;0.41791923144091675;-0.3299999967073693;0.9973163685991729;0.5324729171211212;0.9998989907284093
37.492034;1.0053232928616531;0.416722837439994;0.4145379876516777;-0.3360479210343221;-0.33426633017666724;0.9999607654492529;9.998470207779796;0.4167421490110836;-0.4368999767076236;-0.43689999809422503;0.41792024044479364;-0.3299999965628044;0.9973172478233029;0.5324732826227311;0.9999004616722906
37.502034;1.0053225933639065;0.4167236362027976;0.4145380441888356;-0.3360479211510808;-0.33426633048973553;0.9999613784295837;9.998464835068416;0.4167427703357707;-0.4368999765218787;-0.4368999984385582;0.4179212431275285;-0.32999999643571154;0.9973181014238676;0.5324736472214524;0.9999020076828538
37.512034;1.0053219124014383;0.41672441097895474;0.4145380597303402;-0.3360479212722273;-0.33426633080471424;0.9999619318544455;9.998460308548093;0.41674340768587215;-0.43689997631188826;-0.4368999987672985;0.4179222386860017;-0.3299999963286764;0.9973189252046687;0.532474013354713;0.9999036286637931
37.522034;1.005321250854983;0.4167251587822964;0.41453803154895547;-0.3360479213971378;-0.3342663311221716;0.9999624262174408;9.998456675725302;0.4167440606713801;-0.43689997607803893;-0.43689999908146016;0.4179232263302873;-0.32999999624420256;0.9973197165460501;0.5324743837913775;0.9999053253326775
37.532034;1.0053206088652162;0.416725876881119;0.4145379573351832;-0.33604792152522367;-0.3342663314424151;0.9999628637042415;9.99845395263056;0.4167447285217656;-0.43689997582098544;-0.4368999993820151;0.41792420562385035;-0.32999999618482045;0.9973204748270649;0.5324747615024362;0.9999070981349051
37.542034;1.0053199861056137;0.41672656310615597;0.4145378349966277;-0.3360479216560516;-0.3342663317656341;0.9999632470572727;9.998452122386663;0.4167454101971708;-0.4368999755415687;-0.4368999996696572;0.4179251763486631;-0.3299999961530788;0.9973212010812518;0.5324751491034758;0.9999089461834135
37.552034;1.0053193817813526;0.41672721576714694;0.4145376625783691;-0.33604792178917914;-0.3342663320920838;0.9999635786187379;9.99845115228135;0.4167461045066464;-0.4368999752410162;-0.43689999994480455;0.41792613809730156;-0.329999996151424;0.9973218972213976;0.5324755483426628;0.9999108669107234
37.562034;1.0053187943409536;0.41672783326798174;0.4145374383540861;-0.3360479219239001;-0.3342663324219774;0.999963860421054;9.998451007523348;0.41674681006703407;-0.4368999749210379;-0.43690000020780184;0.41792709016018814;-0.32999999618206227;0.9973225655650174;0.5324759601558483;0.9999128565632505
37.572034;1.0053182212985756;0.4167284141962908;0.41453716094169757;-0.3360479220592438;-0.3342663327552125;0.9999640950766789;9.998451648976646;0.4167475251805057;-0.4368999745836118;-0.4369000004588871;0.41792803175679843;-0.32999999624687254;0.997323208624263;0.532476384862247;0.9999149114695056
