time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.582034;1.0053176596326308;0.4167289577579384;0.41453682934086555;-0.3360479221941139;-0.3342663330912927;0.9999642863977497;9.99845302940135;0.4167482478862882;-0.43689997423071614;-0.43690000069788365;0.4179289623533566;-0.3299999963473766;0.9973238286556336;0.5324768221634417;0.9999170290307954
37.592034;1.0053171065959945;0.41672946382875015;0.4145364429329357;-0.33604792232736186;-0.33426633342953915;0.9999644391401408;9.998455101945178;0.4167489760785379;-0.43689997386414536;-0.4369000009241262;0.4179298818447012;-0.3299999964846286;0.9973244271859887;0.5324772713423371;0.9999192073113597
37.602034;1.0053165602682836;0.4167299326841611;0.4145360018027113;-0.33604792245783494;-0.33426633376931725;0.9999645581911304;9.998457832340806;0.4167497075223705;-0.4368999734854748;-0.43690000113681926;0.4179307906540473;-0.3299999966590425;0.997325004973062;0.5324777317188566;0.9999214440811202
37.612034;1.0053160198197597;0.4167303647459675;0.41453550731182515;-0.3360479225845212;-0.3342663341101306;0.9999646478386232;9.998461204796271;0.41675043987199856;-0.43689997309610906;-0.4369000013352157;0.4179316899063107;-0.3299999968702824;0.9973255620905129;0.532478202892865;0.999923736499657
37.622034;1.0053154857247466;0.41673076039562373;0.4145349622074074;-0.33604792270668493;-0.33426633445167464;0.999964711558428;9.99846521924376;0.4167511706861989;-0.43689997269721953;-0.4369000015183718;0.41793258139396555;-0.3299999971172219;0.9973260980775402;0.5324786848267413;0.9999260814280007
37.632034;1.005314959759755;0.41673111976764565;0.41453437004395893;-0.3360479228237468;-0.33426633479378126;0.9999647524595126;9.998469883449292;0.41675189742362134;-0.43689997228968225;-0.43690000168511045;0.417933467077032;-0.3299999973980028;0.9973266123058505;0.5324791778763193;0.9999284758808438
37.642034;1.0053144447313296;0.4167314425405589;0.41453373441419317;-0.33604792293504865;-0.3342663351361813;0.9999647740517684;9.998475205349594;0.416752617761075;-0.43689997187426877;-0.4369000018343254;0.41793434860549655;-0.32999999771020677;0.9973271040758606;0.5324796824275787;0.9999309173073935
37.652034;1.0053139440108916;0.41673172808211734;0.41453305854950906;-0.33604792303992936;-0.3342663354782522;0.9999647803988705;9.998481189222876;0.41675333002924425;-0.4368999714519999;-0.4369000019651685;0.41793522737735206;-0.3299999980510656;0.9973275725239789;0.5324801983517686;0.9999334036242271
37.662034;1.0053134608579128;0.416731975987038;0.4145323454428936;-0.3360479231380816;-0.334266335818928;0.9999647756450406;9.998487840671759;0.41675403302434;-0.4368999710243178;-0.43690000207708557;0.41793610480628585;-0.32999999841773936;0.9973280169793375;0.5324807249005767;0.9999359328785424
37.672034;1.005312997896078;0.4167321863373074;0.41453159800286127;-0.3360479232296849;-0.33426633615680196;0.9999647638505997;9.998495174225976;0.41675472549874454;-0.4368999705929783;-0.43690000216989067;0.4179369823766299;-0.3299999988075717;0.9973284373205757;0.5324812609396622;0.9999385028174077
37.682034;1.0053125566721948;0.41673235955264987;0.4145308189542922;-0.3360479233151723;-0.33426633649033116;0.9999647493221022;9.99850321181947;0.4167554061221472;-0.4368999701598329;-0.43690000224379805;0.41793786153480417;-0.32999999921803413;0.997328833788987;0.5324818051461915;0.999941110794881
37.692034;1.005312137050036;0.41673249648921906;0.41453001081762386;-0.33604792339495015;-0.3342663368180517;0.9999647371557469;9.998511975411194;0.4167560737767128;-0.4368999697266959;-0.43690000229935455;0.41793774337442746;-0.3299999996464849;0.9973292065304045;0.5324815713250889;0.9999437538331465
37.702034;1.0053117372821072;0.41673259866626117;0.4145291759907666;-0.3360479234692452;-0.33426633713876847;0.9999647333402232;9.998521478325799;0.4167567275438039;-0.436899969295429;-0.43690000233744347;0.4179386282584862;-0.33000000009015173;0.9973295550794888;0.5324821276351818;0.9999464284782386
37.712034;1.0053113547596153;0.41673266796810654;0.4145283167878275;-0.3360479235380851;-0.3342663374516266;0.9999647440996883;9.998531716848323;0.4167573661399156;-0.4368999688680114;-0.4369000023593132;0.4179395158339136;-0.33000000054631207;0.9973298784330783;0.5324826876523738;0.9999491305970966
37.722034;1.0053109867350394;0.41673270606576335;0.4145274355010803;-0.33604792360136915;-0.33426633775608305;0.9999647753560224;9.998542673142188;0.4167579873143167;-0.4368999684463793;-0.43690000236644455;0.4179404052696232;-0.33000000101230076;0.997330175679524;0.532483249556862;0.9999518555780187
37.732034;1.0053106312545093;0.4167327140651428;0.41452653455447563;-0.33604792365894465;-0.33426633805182865;0.9999648325290248;9.99855432850371;0.4167585880144464;-0.4368999680322945;-0.4369000023603093;0.41794129537200636;-0.33000000148534525;0.9973304461201538;0.5324838117593242;0.9999545987791039
37.742034;1.005310287954337;0.4167326924042473;0.41452561671164323;-0.33604792371067227;-0.3342663383385672;0.9999649199904369;9.99856666759441;0.4167591652524108;-0.4368999676273757;-0.4369000023421103;0.417942184801865;-0.33000000196264856;0.9973306892771087;0.5324843732810489;0.9999573556869786
37.752034;1.0053099581077822;0.4167326408832348;0.4145246849526265;-0.3360479237564536;-0.3342663386158517;0.9999650402523628;9.99857967009056;0.41675971678945933;-0.43689996723314645;-0.4369000023126699;0.41794307243823026;-0.3300000024417515;0.9973309052499736;0.532484933304904;0.9999601217774314
37.762034;1.005309644254842;0.41673255868769277;0.4145237420597409;-0.3360479237961784;-0.3342663388831772;0.9999651936741563;9.998593304187798;0.4167602412613202;-0.4368999668510394;-0.4369000022725847;0.41794395750828955;-0.33000000292066806;0.9973310949203962;0.5324854904317525;0.9999628922346269
37.772034;1.0053093496949712;0.4167324444339287;0.41452279055645064;-0.33604792382956544;-0.3342663391400502;0.9999653791061491;9.99860752846043;0.4167607378682739;-0.43689996648240154;-0.43690000222241726;0.4179448393024438;-0.33000000339761865;0.9973312602236737;0.5324860423909985;0.9999656619637743
37.782034;1.005309077889714;0.41673229630384717;0.41452183288008815;-0.33604792385586524;-0.3342663393859279;0.9999655951918;9.998622296859436;0.41676120580688975;-0.4368999661285106;-0.436900002162732;0.4179457168461033;-0.33000000387062733;0.9973314044339782;0.5324865859914967;0.9999684262429187
37.792034;1.0053088319180146;0.4167321121348778;0.4145208713706396;-0.33604792387357785;-0.33426633962021274;0.9999658417920161;9.998637562175613;0.4167616439440661;-0.43689996579049023;-0.4369000020940373;0.41794658893552933;-0.33000000433728216;0.9973315319997124;0.5324871173468676;0.9999711812705459
37.802034;1.005308614130337;0.41673188948698153;0.41451990834374863;-0.3360479238804361;-0.3342663398422207;0.999966120297757;9.998653281790432;0.41676205116591947;-0.4368999654691283;-0.4369000020166793;0.41794745428623237;-0.3300000047949239;0.9973316480824391;0.5324876325599761;0.999973924166265
37.812034;1.0053084262048817;0.41673162577828987;0.4145189462406079;-0.3360479238736579;-0.334266340051118;0.9999664321530061;9.998669423438404;0.41676242704250227;-0.4368999651647729;-0.4369000019308832;0.4179483114912734;-0.3300000052410445;0.9973317579291939;0.5324881283075724;0.9999766527805413
37.822034;1.0053082693435567;0.4167313183988491;0.41451798740112267;-0.3360479238503243;-0.334266340245934;0.9999667775090064;9.998685957889183;0.416762771941023;-0.4368999648772979;-0.436900001837067;0.41794915900721397;-0.3300000056734503;0.9973318664664945;0.5324886020393776;0.9999793657111558
37.832034;1.0053081441917764;0.4167309649154356;0.41451703361754616;-0.3360479238077977;-0.3342663404255795;0.9999671553797842;9.998702845693975;0.4167630863876098;-0.4368999646061444;-0.4369000017360198;0.4179499954062644;-0.3300000060903117;0.9973319785247401;0.5324890522754757;0.9999820632197117
37.842034;1.005308050631708;0.4167305634525719;0.4145160860067427;-0.33604792374397063;-0.33426634058903426;0.9999675640225815;9.998720034932282;0.4167633703248647;-0.43689996435057765;-0.43690000162868003;0.41795081962632447;-0.33000000649024536;0.9973320989142745;0.5324894789630582;0.9999847483689323
37.852034;1.0053079874807593;0.4167301127932342;0.41451514521543376;-0.33604792365707276;-0.3342663407356184;0.9999680010484804;9.99873746470568;0.4167636229356759;-0.43689996410991283;-0.43690000151581015;0.4179516308377009;-0.33000000687228853;0.9973322322063712;0.5324898831783377;0.9999874265563351
37.862034;1.0053079522733295;0.4167296120609805;0.4145142117358809;-0.33604792354524776;-0.33426634086490037;0.9999684639959437;9.99875506805249;0.41676384314955794;-0.43689996388351227;-0.43690000139789154;0.41795242816674677;-0.3300000072358362;0.9973323832521869;0.5324902663809012;0.9999901040691686
37.872034;1.0053079418403765;0.4167290604404167;0.4145132862247577;-0.3360479234064226;-0.3342663409764842;0.9999689508115084;9.998772776569927;0.41676403016779895;-0.43689996367080025;-0.43690000127526557;0.41795321052686035;-0.33000000758061326;0.9973325575592112;0.5324906300462211;0.9999927874752836
37.882034;1.0053079534172145;0.4167284569714677;0.4145123695006912;-0.33604792323856875;-0.3342663410699705;0.9999694593591463;9.99879052476645;0.41676418345492183;-0.43689996347128596;-0.4369000011482364;0.4179539764702124;-0.3300000079065676;0.997332760560358;0.5324909754963285;0.9999954836639185
37.892034;1.0053079850975335;0.41672780039004037;0.41451146234428765;-0.33604792304001363;-0.33426634114482395;0.9999699863814878;9.998808255943825;0.4167643025176053;-0.4368999632844754;-0.43690000101697113;0.4179547242036313;-0.3300000082137009;0.9973329971939023;0.5324913034538827;0.9999981995696808
37.902034;1.00530803561361;0.4167270892802903;0.41451056559991956;-0.3360479228095317;-0.3342663412002291;0.9999705267826494;9.998825930245946;0.41676438682248707;-0.4368999631098564;-0.4369000008814776;0.41795545184428007;-0.330000008501893;0.997333272017035;0.5324916136431953;1.0000009414661633
37.912034;1.0053081041692646;0.41672632232981843;0.41450968032225044;-0.33604792254629307;-0.3342663412351813;0.9999710737439785;9.998843525002384;0.4167644357812555;-0.43689996294701094;-0.43690000074181057;0.41795615773159567;-0.3300000087707838;0.9973335889928532;0.5324919049074279;1.0000037145312124
37.922034;1.0053081901682115;0.4167254985609694;0.4145088077353107;-0.3360479222498333;-0.33426634124866506;0.9999716197254213;9.998861024655598;0.4167644488130636;-0.43689996279579196;-0.43690000059831163;0.4179568405406974;-0.3300000090199241;0.997333951120383;0.5324921757699954;1.0000065229276718
37.932034;1.0053082928391657;0.41672461776509595;0.41450794918205;-0.3360479219200514;-0.3342663412397936;0.9999721577219478;9.99887840978518;0.4167644255208549;-0.4368999626564498;-0.43690000045175414;0.4179574991637064;-0.3300000092491242;0.9973343597224529;0.5324924250021185;1.0000093694462306
37.942034;1.0053084115550637;0.41672368082121064;0.4145071060055201;-0.33604792155722696;-0.33426634120796633;0.9999726818499148;9.998895652987015;0.41676436584596627;-0.4368999625294633;-0.4369000003033048;0.4179581327649164;-0.3300000094585941;0.9973348137071498;0.5324926519819523;1.0000122548504644
37.952034;1.0053085466236797;0.41672268948593316;0.41450627943685975;-0.3360479211620432;-0.33426634115302883;0.9999731872472498;9.99891272322518;0.4167642701152068;-0.43689996241525225;-0.4369000001543055;0.4179587409265822;-0.33000000964878784;0.9973353100531827;0.5324928568145209;1.0000151783188171
37.962034;1.005308699081675;0.4167216458653081;0.4145054705927426;-0.3360479207356016;-0.33426634107526887;0.9999736700547244;9.99892959087665;0.4167641389142386;-0.4368999623142;-0.4369000000060568;0.41795932332755875;-0.3300000098202026;0.9973358454272857;0.532493040041174;1.000018138356788
37.972034;1.0053088693656755;0.41672055212340514;0.41450468052146294;-0.3360479202794419;-0.3342663409752032;0.9999741274748103;9.998946227015786;0.41676397284248135;-0.4368999622268892;-0.43689999985972316;0.417959879337139;-0.33000000997327317;0.9973364174645277;0.5324932022699005;1.0000211326834036
37.982034;1.0053090566415592;0.4167194106334603;0.41450391029932504;-0.33604791979543286;-0.33426634085338647;0.9999745572788399;9.998962601964843;0.41676377251735214;-0.4368999621541049;-0.43689999971639015;0.4179604082126844;-0.3300000101083421;0.9973370250667702;0.5324933441588554;1.0000241576223756
37.992034;1.0053092596114046;0.41671822423385035;0.4145031610319064;-0.3360479192855258;-0.3342663407103634;0.9999749571018521;9.998978684615382;0.4167635389038575;-0.4368999620964653;-0.43689999957720405;0.41796090961035853;-0.3300000102257596;0.997337668394221;0.5324934663604163;1.0000272080196615
38.002034;1.0053094776656217;0.4167169963484283;0.41450243369554923;-0.3360479187516455;-0.3342663405466486;0.999975324647178;9.998994439385617;0.4167632735082229;-0.436899962054097;-0.4368999994433437;0.41796138389293475;-0.33000001032616866;0.9973383488258811;0.5324935692208614;1.0000302779940333
38.012034;1.0053097112281908;0.4167157307936818;0.4145017290370688;-0.3360479181958633;-0.3342663403626617;0.999975658531159;9.999009822906757;0.4167629781991755;-0.4368999620267447;-0.4368999993158568;0.4179618319818515;-0.3300000104107931;0.9973390686146987;0.5324936525783612;1.0000333624417777
38.022034;1.005309961421186;0.41671443127769675;0.4145010475262489;-0.3360479176206008;-0.3342663401587455;0.9999759582158265;9.999024784740445;0.41676265501772214;-0.4368999620141388;-0.43689999919573963;0.4179622547488117;-0.3300000104814812;0.9973398304937412;0.5324937158044819;1.0000364584948769
38.032034;1.0053102298410506;0.41671310115413973;0.41450038929516353;-0.3360479170284964;-0.3342663399353532;0.9999762229540862;9.999039275388624;0.41676230623225125;-0.4368999620162474;-0.4368999990841309;0.4179626526039568;-0.3300000105405167;0.9973406372785146;0.5324937579257107;1.00003956592483
38.042034;1.005310518603317;0.41671174361818275;0.41449975429006763;-0.33604791642203447;-0.3342663396931893;0.9999764513722549;9.999053257829617;0.4167619342502709;-0.4368999620332841;-0.43689999898229737;0.41796302574500394;-0.33000001059041484;0.9973414911400332;0.5324937775938401;1.0000426861814036
38.052034;1.0053108300675402;0.4167103619689091;0.4144991424627119;-0.33604791580339627;-0.3342663394331825;0.9999766423981212;9.999066710288519;0.4167615412070781;-0.4368999620655634;-0.4368999988915345;0.417963374704344;-0.33000001063370643;0.9973423930094453;0.5324937731527135;1.000045820823256
38.062034;1.005311166205913;0.41670895983239614;0.4144985536080918;-0.3360479151745823;-0.3342663391565321;0.9999767960343293;9.99907961866422;0.4167611287151915;-0.43689996211327253;-0.43689999881313;0.41796370077671485;-0.3300000106726161;0.9973433427311296;0.5324937430777826;1.0000489707388045
38.072034;1.0053115283814578;0.41670754136978233;0.41449798712278363;-0.3360479145373772;-0.3342663388649567;0.9999769129244976;9.99909197287388;0.41676069807122146;-0.43689996217619265;-0.43689999874840924;0.41796400617445434;-0.330000010708836;0.9973443397201535;0.5324936862048714;1.0000521367614916
38.082034;1.0053119174524836;0.4167061112763131;0.41449744200011535;-0.3360479138931014;-0.3342663385608051;0.9999769939513115;9.999103770404536;0.4167602506011891;-0.43689996225354394;-0.4368999986988111;0.41796429390681605;-0.33000001074364166;0.9973453834129887;0.5324936013185511;1.0000553208237144
38.092034;1.0053123335896308;0.41670467449877047;0.4144969168433758;-0.3360479132427004;-0.33426633824677787;0.999977040163896;9.999115016782035;0.41675978770345;-0.4368999623440428;-0.4368999986658266;0.4179645672854091;-0.33000001077830277;0.9973464731657651;0.532493486940769;1.0000585262933046
38.102034;1.0053127762926903;0.41670323596073794;0.414496409773224;-0.3360479125871765;-0.334266337925599;0.9999770519948205;9.999125722241493;0.41675931069212796;-0.4368999624460775;-0.43689999865065354;0.41796482907377025;-0.3300000108143369;0.9973476081078974;0.5324933419922789;1.000061756787573
38.112034;1.0053132450761733;0.4167018004447198;0.4144959184285764;-0.33604791192769007;-0.33426633759991936;0.9999770284481366;9.999135900650742;0.4167588207672443;-0.4368999625579056;-0.4368999986538242;0.4179650809055373;-0.33000001085334624;0.9973487872106129;0.5324931663769733;1.0000650141953011
38.122034;1.005313740112221;0.4167003723946167;0.4144954402153518;-0.3360479112653695;-0.3342663372723424;0.9999769673104603;9.999145570910738;0.41675831914071615;-0.43689996267774134;-0.4368999986753405;0.4179653233616238;-0.3300000108968917;0.9973500092031025;0.5324929606723565;1.0000682975527146
38.132034;1.0053142620469333;0.4166989557225778;0.4144949726800835;-0.3360479106013574;-0.3342663369454881;0.9999768658870852;9.99915475669097;0.41675780722011185;-0.4368999628037022;-0.43689999871501217;0.41796555632557003;-0.33000001094662934;0.9973512727697984;0.5324927256495796;1.0000716031965282
38.142034;1.005314811454017;0.4166975539480832;0.4144945136094903;-0.3360479099369691;-0.3342663366219572;0.9999767214682652;9.999163482065596;0.41675728664030154;-0.43689996293372274;-0.43689999877238406;0.417965779285396;-0.33000001100429033;0.9973525771165495;0.5324924621901689;1.000074925382666
38.152034;1.0053153890844926;0.4166961703196489;0.41449406080480594;-0.3360479092736484;-0.3342663363041391;0.9999765314148272;9.99917176691083;0.4167567590186346;-0.43689996306546885;-0.436899998846629;0.4179659915408498;-0.3300000110713763;0.9973539219893358;0.532492171326056;1.0000782571515898
38.162034;1.0053159965657195;0.4166948075643004;0.41449361212262364;-0.33604790861287137;-0.3342663359940946;0.9999762934523908;9.999179624753646;0.41675622556855385;-0.4368999631964563;-0.43689999893671955;0.4179661923579842;-0.33000001114892985;0.9973553070027827;0.5324918542303533;1.0000815912422973
38.172034;1.0053166362832096;0.4166934676874248;0.414493165797396;-0.3360479079561717;-0.3342663356935902;0.999976006473686;9.99918706121403;0.4167556868969439;-0.4368999633244944;-0.4368999990415437;0.4179663812936426;-0.3300000112376007;0.9973567306180248;0.5324915121892234;1.0000849207086475
38.182034;1.0053173107287885;0.41669215207607474;0.4144927203292205;-0.33604790730519535;-0.33426633540419626;0.9999756708636979;9.999194077028346;0.41675514333750974;-0.4368999634480088;-0.4368999991598741;0.41796655869028265;-0.3300000113378606;0.9973581894529124;0.5324911467766908;1.0000882397085786
38.192034;1.005318022069949;0.41669086180294246;0.4144922741093852;-0.33604790666169054;-0.3342663351274421;0.9999752881589776;9.999200677243294;0.41675459556246025;-0.4368999635659529;-0.4368999992903539;0.41796672580333855;-0.3300000114500779;0.9973596786932531;0.5324907600525504;1.0000915443901504
38.202034;1.0053187717941772;0.41668959804547034;0.41449182540052426;-0.336047906027497;-0.33426633486491386;0.9999748612104141;9.999206875377395;0.4167540448461324;-0.4368999636775634;-0.43689999943155944;0.41796688442854;-0.3300000115744623;0.9973611932811552;0.5324903541606864;1.0000948328349604
38.212034;1.005319560547005;0.41668836223257494;0.41449137257226104;-0.3360479054046382;-0.3342663346181223;0.9999743945856389;9.999212689779089;0.4167534929657979;-0.4368999637822895;-0.43689999958210546;0.41796703650600814;-0.3300000117111576;0.9973627289827935;0.5324899307275841;1.0000981037487644
38.222034;1.0053203883759922;0.4166871556927911;0.4144909144681228;-0.3360479047953916;-0.33426633438821196;0.9999738946570029;9.99921814509128;0.41675294213277336;-0.43689996387998126;-0.43689999974071136;0.41796718377271935;-0.33000001186040856;0.9973642825508358;0.5324894907167192;1.000101355001854
38.232034;1.0053212549456811;0.41668597926623363;0.41449045067393275;-0.33604790420205194;-0.3342663341758595;0.9999733696877593;9.99922327603378;0.41675239512790846;-0.4368999639710424;-0.43689999990618367;0.41796732757803223;-0.33000001202240214;0.9973658512794426;0.5324890344046991;1.0001045833759288
38.242034;1.0053221596244521;0.41668483334654594;0.41448998119597336;-0.33604790362654546;-0.33426633398142164;0.9999728292987822;9.999228119702005;0.4167518554925317;-0.436899964056259;-0.4369000000774657;0.41796746922102;-0.33000001219690395;0.9973674327988158;0.5324885613617741;1.00010778520967
38.252034;1.005323101787786;0.416683718173069;0.41448950598200235;-0.3360479030703521;-0.3342663338049536;0.9999722832559376;9.99923270542215;0.4167513274247876;-0.4368999641363983;-0.4369000002537214;0.41796761034703067;-0.33000001238325394;0.9973690247613145;0.5324880706029375;1.0001109566883188
38.262034;1.0053240811006536;0.4166826339573732;0.4144890250932553;-0.3360479025346955;-0.33426633364602276;0.9999717406242672;9.999237052906857;0.4167508153431382;-0.43689996421196486;-0.4369000004341386;0.41796775272963826;-0.3300000125806127;0.9973706244673723;0.5324875606264462;1.0001140937155275
38.272034;1.0053250974074766;0.41668158078093637;0.4144885390477936;-0.33604790202064344;-0.334266333503599;0.9999712094586023;9.999241173592237;0.41675032353058894;-0.43689996428332306;-0.4369000006176803;0.41796789761521885;-0.33000001278793983;0.9973722289706854;0.5324870293610596;1.0001171920185166
38.282034;1.0053261504468982;0.4166805585546391;0.4144880486521958;-0.3360479015289575;-0.33426633337622913;0.9999706965589125;9.999245075098703;0.4167498561245421;-0.43689996435090606;-0.4369000008032411;0.41796804526220854;-0.33000001300398;0.997373835083591;0.5324864743497892;1.0001202475495692
38.292034;1.00532723914441;0.4166795672707468;0.4144875547744329;-0.336047901059727;-0.33426633326246347;0.9999702069263419;9.999248768017775;0.416749417261113;-0.4368999644152877;-0.436900000989977;0.4179681951121265;-0.33000001322776645;0.9973754394589007;0.5324858931609937;1.0001232566461138
38.302034;1.0053283602791718;0.4166786072754085;0.414487058400053;-0.33604790061202966;-0.334266333161052;0.9999697435676116;9.999252268053043;0.41674901112526186;-0.4368999644770513;-0.4369000011773339;0.41796834642024533;-0.33000001345909147;0.9973770392734187;0.5324852838955864;1.0001262156721145
38.312034;1.0053295080890836;0.41667767909428755;0.41448656062149686;-0.33604790018393915;-0.3342663330708423;0.9999693086686111;9.999255592600809;0.4167486419888466;-0.4368999645365185;-0.43690000136477897;0.41796849860034335;-0.33000001369826676;0.9973786326942344;0.5324846454479961;1.00012912062773
38.322034;1.0053306755841307;0.4166767829319048;0.41448606253897785;-0.33604789977297045;-0.33426633299095526;0.9999689049268825;9.999258754528203;0.416748314145929;-0.4368999645938;-0.43690000155161574;0.41796865103572134;-0.330000013945649;0.9973802185756737;0.5324839771605834;1.000131967191335
38.332034;1.0053318559110545;0.4166759185145923;0.414485565553475;-0.33604789937663937;-0.3342663329210074;0.9999685351389113;9.999261757234297;0.41674803152965684;-0.43689996464915376;-0.43690000173709714;0.41796880304321476;-0.33000001420144626;0.9973817956181846;0.5324832782825619;1.0001347507656053
38.342034;1.0053330426827187;0.41667508546272536;0.4144850719313941;-0.33604789899271903;-0.3342663328607973;0.9999682009294254;9.999264596422824;0.4167477973307816;-0.436899964703162;-0.43690000192063055;0.41796895417208424;-0.33000001446559873;0.9973833617445798;0.5324825476803386;1.0001374661029723
38.352034;1.0053342295681398;0.4166742836101631;0.4144845846807618;-0.3360478986192273;-0.334266332809862;0.9999679027822849;9.999267266839357;0.4167476138538233;-0.4368999647566807;-0.43690000210179697;0.41796910420150424;-0.33000001473766255;0.9973849143728024;0.5324817836420164;1.0001401073546363
38.362034;1.0053354100143321;0.41667351296886573;0.4144841066097638;-0.336047898254323;-0.3342663327674991;0.9999676413518519;9.999269767176354;0.41674748256579025;-0.4368999648106653;-0.43690000228020986;0.4179692527730398;-0.33000001501688075;0.9973864509732685;0.5324809839415866;1.000142668907591
38.372034;1.0053365777067684;0.41667277355883114;0.41448363965676815;-0.3360478978961877;-0.33426633273313755;0.9999674181894288;9.999272101079859;0.41674740440063046;-0.43689996486596544;-0.43690000245536076;0.41796939924348303;-0.3300000153025177;0.9973879693453183;0.5324801464093353;1.0001451462050122
38.382034;1.0053377266083734;0.4166720652924886;0.41448318499320824;-0.3360478975430881;-0.33426633270660994;0.9999672351759542;9.9992742751849;0.4167473802223805;-0.4368999649233104;-0.4369000026264839;0.4179695429523806;-0.330000015594326;0.9973894679528776;0.5324792693641823;1.0001475365155676
38.392034;1.0053388499890044;0.41667138805259113;0.4144827435221243;-0.3360478971936075;-0.334266332688112;0.999967093768936;9.999276297349365;0.4167474110235173;-0.43689996498356437;-0.4369000027925645;0.4179696835223946;-0.33000001589270844;0.9973909461756273;0.5324783512375773;1.000149839480352
38.402034;1.0053399402740935;0.4166707419654222;0.4144823163560315;-0.3360478968466472;-0.3342663326779914;0.9999669944703573;9.999278179351885;0.4167474975098015;-0.43689996504793344;-0.43690000295266423;0.4179698208576729;-0.3300000161982986;0.9973924041443071;0.5324773899940028;1.00015205651672
38.412034;1.0053409903077064;0.41667012759692706;0.414481904980161;-0.3360478965010875;-0.3342663326765505;0.9999669360000063;9.999279942438712;0.4167476396559566;-0.4368999651176675;-0.43690000310626553;0.41796995474462867;-0.33000001651143557;0.9973938423982741;0.5324763832275043;1.0001541891730164
38.422034;1.0053419945859654;0.41666954584731425;0.41448151111032927;-0.3360478961555743;-0.33426633268395495;0.9999669146786547;9.999281622901991;0.41674783685223776;-0.43689996519345903;-0.43690000325319905;0.4179700843409452;-0.3300000168320528;0.9973952616403976;0.5324753287426333;1.0001562377275086
38.432034;1.0053429497242121;0.4166689976022755;0.414481136389697;-0.3360478958087082;-0.33426633270036543;0.9999669249490117;9.99928327355425;0.41674808819021225;-0.43689996527521313;-0.4369000033933373;0.41797020818347796;-0.33000001715978466;0.997396662887225;0.5324742250519204;1.000158200851545
38.442034;1.0053438541950956;0.41666848338284224;0.4144807820670264;-0.3360478954594231;-0.33426633272620077;0.9999669608353388;9.999284955740956;0.4167483925199303;-0.4368999653623213;-0.43690000352646646;0.417970324781026;-0.33000001749392294;0.9973980476818911;0.5324730714716396;1.0001600757766407
38.452034;1.0053447076877635;0.4166680033527326;0.41448044869856915;-0.33604789510725386;-0.33426633276218015;0.9999670170863633;9.999286731185826;0.41674874839675863;-0.43689996545412985;-0.4369000036523569;0.4179704332101643;-0.3300000178332244;0.9973994176814872;0.5324718678175868;1.0001618587061925
38.462034;1.0053455104777977;0.41666755780840764;0.4144801359299233;-0.3360478947522931;-0.33426633280906926;0.9999670891292886;9.999288661109615;0.4167491540413545;-0.4368999655504159;-0.4369000037708344;0.41797053322317035;-0.3300000181759004;0.9974007744683188;0.5324706141503165;1.0001635457166107
38.472034;1.005346262780275;0.41666714763714546;0.4144798427651152;-0.3360478943948443;-0.3342663328675382;0.9999671723146631;9.999290801188723;0.41674960738901656;-0.4368999656516056;-0.43690000388178113;0.4179706247935255;-0.33000001851998456;0.9974021198088255;0.5324693109282532;1.0001651331810877
38.482034;1.0053469639298211;0.41666677420074677;0.414479568090766;-0.33604789403504626;-0.3342663329383874;0.9999672614022103;9.999293191842067;0.4167501061082522;-0.43689996575856693;-0.4369000039851451;0.41797070755403515;-0.33000001886378655;0.997403454842951;0.5324679593917158;1.000166617217038
38.492034;1.0053476114594477;0.4166664388752425;0.41447931065173105;-0.3360478936727806;-0.3342663330227425;0.9999673508362162;9.999295855660659;0.41675064756192987;-0.4368999658722656;-0.43690000408099555;0.4179707806680763;-0.33000001920608507;0.9974047789944485;0.5324665617557907;1.000167993729245
38.502034;1.0053482007715606;0.41666614279890074;0.4144790686858276;-0.3360478933078913;-0.3342663331219721;0.9999674359339286;9.999298801824711;0.4167512289164396;-0.43689996599352693;-0.43690000416956537;0.41797084309351357;-0.3300000195459445;0.9974060905370306;0.5324651209390077;1.000169259769087
38.512034;1.0053487257099682;0.416665886976704;0.4144788398835212;-0.33604789294049364;-0.3342663332376043;0.9999675143817358;9.99930203338456;0.4167518473397157;-0.4368999661228946;-0.4369000042512072;0.41797089383066505;-0.33000001988236694;0.9974073879552134;0.532463639873351;1.000170414280102
38.522034;1.0053491791868525;0.41666567247177216;0.41447862167456845;-0.33604789257116807;-0.33426633337115286;0.9999675865047558;9.999305555866512;0.4167525000752972;-0.4368999662606444;-0.4369000043263116;0.4179709319316245;-0.33000002021411395;0.9974086706031254;0.5324621209465927;1.0001714571303375
38.532034;1.0053495534931667;0.4166655002829152;0.41447841160764576;-0.33604789220094794;-0.33426633352370433;0.9999676534899186;9.99930938506671;0.41675318440046527;-0.43689996640700285;-0.43690000439531235;0.4179709564318958;-0.3300000205396428;0.9974099388713084;0.5324605660852264;1.0001723880601536
38.542034;1.0053498407190093;0.4166653708791338;0.41447820760011356;-0.3360478918311127;-0.33426633369563225;0.9999677154700118;9.999313549613758;0.4167538975688772;-0.4368999665623844;-0.4369000044587454;0.41797096645502796;-0.3300000208571137;0.9974111942489257;0.5324589771433483;1.0001732066315998
38.552034;1.0053500329308527;0.4166652839299739;0.41447800795734413;-0.3360478914629296;-0.3342663338865867;0.9999677715425885;9.999318081138018;0.41675463695905784;-0.4368999667274126;-0.4369000045172589;0.41797096123742494;-0.3300000211646043;0.9974124389087724;0.532457356035539;1.000173912714008
38.562034;1.0053501220105967;0.4166652385610264;0.4144778114496726;-0.33604789109747313;-0.33426633409563944;0.9999678208233066;9.999323000364551;0.4167554004430325;-0.43689996690270655;-0.4369000045716069;0.41797093998938833;-0.33000002146034796;0.9974136748210874;0.5324557045093744;1.0001745069979608
38.572034;1.0053501004961347;0.41666523367405883;0.4144776175837326;-0.33604789073557967;-0.3342663343216622;0.9999678630280682;9.999328315145178;0.4167561865703859;-0.43689996708860945;-0.436900004622599;0.41797090212261023;-0.3300000217428872;0.9974149031679059;0.5324540238500824;1.0001749911372801
38.582034;1.0053499630949763;0.41666526795399467;0.4144774266976811;-0.33604789037804905;-0.3342663345636645;0.9999678985079912;9.99933402344679;0.41675699439597863;-0.4368999672849342;-0.43690000467088197;0.4179708475844368;-0.3300000220111932;0.99741612426197;0.5324523148382119;1.0001753678206486
38.592034;1.0053497066929913;0.4166653399208167;0.41447723968686634;-0.3360478900260153;-0.3342663348206658;0.999967928113216;9.999340108246068;0.41675782316330073;-0.43689996749067334;-0.43690000471670387;0.41797077653736125;-0.3300000222645226;0.9974173375989733;0.5324505779470454;1.0001756410093534
38.602034;1.0053493291819042;0.41666544829912594;0.41447705769735643;-0.33604788968108373;-0.33426633509149184;0.9999679530847553;9.9993465318292;0.4167586721354738;-0.43689996770395145;-0.43690000475986684;0.4179706888051128;-0.3300000225019723;0.9974185420427348;0.5324488137970271;1.000175815611451
38.612034;1.0053488286907453;0.41666559235859235;0.4144768819785193;-0.3360478893450907;-0.3342663353749606;0.9999679749688957;9.99935324248927;0.41675954063994985;-0.4368999679223954;-0.4369000047997984;0.4179705839696679;-0.33000002272214163;0.9974197360329958;0.5324470237596891;1.000175896598934
38.622034;1.0053482032732466;0.41666577190278203;0.4144767138390142;-0.3360478890198114;-0.3342663356700736;0.9999679955605248;9.999360189321317;0.4167604280270619;-0.4368999681435346;-0.4369000048356092;0.41797046187151404;-0.33000002292323366;0.9974209178057375;0.5324452100739889;1.0001758884042844
38.632034;1.0053474514601783;0.4166659869897883;0.4144765547407952;-0.33604788870683533;-0.33426633597583727;0.9999680166492841;9.999367331467006;0.4167613334648076;-0.436899968364983;-0.43690000486608355;0.4179703227110029;-0.3300000231034935;0.9974220857852016;0.5324433752084322;1.00017579472553
38.642034;1.0053465734733045;0.4166662375056031;0.4144764063503554;-0.33604788840758515;-0.33426633629110225;0.999968039534986;9.999374639149295;0.4167622559482531;-0.4368999685844281;-0.4369000048897225;0.4179701667624112;-0.33000002326150973;0.9974232386580012;0.5324415210720718;1.0001756186229556
38.652034;1.0053455711704988;0.41666652279743294;0.41447627032229417;-0.3360478881234252;-0.3342663366146634;0.9999680648219725;9.999382090032519;0.41676319453639243;-0.4368999687995928;-0.4369000049050201;0.4179699941590153;-0.33000002339626233;0.9974243747418587;0.5324396487489422;1.0001753632461003
38.662034;1.005344446638164;0.41666684168545576;0.41447614779452335;-0.33604788785574613;-0.33426633694527075;0.9999680919932011;9.999389661405955;0.416764148355722;-0.4368999690083497;-0.43690000491087105;0.4179698048367306;-0.33000002350725777;0.9974254910301009;0.5324377587917127;1.0001750326050802
38.672034;1.0053432013271342;0.4166671927711866;0.4144760388001622;-0.33604788760596754;-0.33426633728153604;0.9999681182352201;9.999397324076645;0.4167651164700498;-0.4368999692088034;-0.4369000049066747;0.4179695986305866;-0.3300000235945873;0.997426582702936;0.532435851597258;1.0001746311498652
38.682034;1.0053418363524227;0.41666757456434667;0.41447594225359763;-0.3360478873754742;-0.3342663376218472;0.9999681380598517;9.999405045120989;0.41676609792484337;-0.4368999693991739;-0.4369000048919662;0.41796937552664576;-0.33000002365861697;0.9974276437637115;0.5324339276447662;1.0001741626295075
38.692034;1.0053403530653866;0.4166679852144851;0.41447585668302445;-0.33604788716548545;-0.33426633796420413;0.9999681444919282;9.999412794783355;0.41676709155182073;-0.43689996957776206;-0.43690000486603503;0.41796913576940337;-0.3300000236996253;0.9974286684872854;0.532431987664953;1.0001736296685617
38.702034;1.0053387531059297;0.41666842222915185;0.4144757808026474;-0.3360478869770234;-0.3342663383061235;0.9999681305120082;9.999420549375051;0.4167680956120791;-0.4368999697432524;-0.436900004827934;0.4179688796359412;-0.33000002371762666;0.9974296526228714;0.5324300326197993;1.0001730343732793
38.712034;1.0053370381038986;0.4166688826052485;0.41447571341229295;-0.33604788681111275;-0.334266338644724;0.9999680902600118;9.999428290401497;0.4167691081521756;-0.43689996989501484;-0.4369000047767304;0.4179686073153786;-0.33000002371238635;0.9974305938646623;0.5324280635205143;1.000172379154872
38.722034;1.0053352094694457;0.41666936333107346;0.41447565313162443;-0.33604788666891233;-0.3342663389769196;0.999968019753175;9.999436004471972;0.41677012780020717;-0.4368999700330378;-0.4369000047116766;0.4179683191140895;-0.33000002368367;0.9974314914067388;0.5324260814268235;1.0001716668523783
38.732034;1.0053332683588325;0.4166698618686194;0.4144755984429906;-0.33604788655154055;-0.3342663392996999;0.9999679164156206;9.999443684327275;0.4167711539885302;-0.4368999701576551;-0.43690000463215056;0.4179680153929994;-0.33000002363147973;0.9974323444677663;0.5324240876399987;1.0001709004544312
38.742034;1.0053312159970407;0.4166703762831232;0.41447554803249825;-0.33604788645988776;-0.3342663396104563;0.9999677780699031;9.999451327631128;0.41677218661458265;-0.4368999702692767;-0.4369000045374445;0.4179676961967013;-0.3300000235560045;0.9974331510625826;0.5324220836651398;1.0001700833542904
38.752034;1.0053290543564364;0.4166709050667896;0.4144755011229859;-0.33604788639469707;-0.33426633990714416;0.9999676024391054;9.999458936812657;0.41677322550981805;-0.4368999703682557;-0.4369000044266781;0.41796736136704266;-0.33000002345742263;0.997433908365771;0.532420070901546;1.0001692196353549
38.762034;1.0053267867396154;0.4166714468983603;0.41447545748572584;-0.336047886356724;-0.33426634018815043;0.9999673872268285;9.999466524640592;0.41677426987317245;-0.43689997045496193;-0.4369000042989831;0.41796701107301254;-0.33000002333579087;0.9974346143950141;0.5324180504672743;1.0001683135345416
38.772034;1.005324417735612;0.41667200054112963;0.4144754172005975;-0.3360478863467;-0.33426634045207737;0.9999671307511464;9.999474118511907;0.4167753181906121;-0.43689997052985396;-0.4369000041537193;0.4179666460142653;-0.3300000231910472;0.9974352698208404;0.5324160232549856;1.0001673686913803
38.782034;1.0053219527413977;0.4166725650478736;0.41447538035438347;-0.33604788636516475;-0.3342663406976479;0.9999668327203433;9.999481759675376;0.4167763687083922;-0.43689997059339636;-0.43690000399047324;0.4179662671735628;-0.33000002302311854;0.9974358784431119;0.5324139899499726;1.0001663880561482
38.792034;1.0053193980727622;0.4166731401245473;0.4144753467331233;-0.3360478864123113;-0.3342663409236921;0.9999664939857283;9.999489503124407;0.41677741968988236;-0.43689997064594693;-0.43690000380894833;0.41796587519224715;-0.3300000228321893;0.9974364461027667;0.5324119510005192;1.0001653744011583
38.802034;1.0053167615741496;0.4166737261607537;0.4144753157591842;-0.3360478864877954;-0.3342663411290805;0.9999661154990944;9.99949741591878;0.41677846934116924;-0.43689997068773734;-0.43690000360898845;0.417965469648988;-0.3300000226189895;0.9974369792261565;0.5324099068900561;1.0001643311201227
38.812034;1.0053140524834703;0.41667432378184477;0.41447528682763213;-0.3360478865906541;-0.33426634131259897;0.999965697958856;9.999505568251662;0.41677951573876787;-0.43689997071887865;-0.4369000033907016;0.41796504895325065;-0.330000022384791;0.9974374836630886;0.5324078585154722;1.0001632630514752
38.822034;1.0053112808312725;0.4166749332871004;0.41447525975995436;-0.336047886719551;-0.3342663414729604;0.9999652420536221;9.999514021749551;0.4167805565572408;-0.4368999707393617;-0.436900003154515;0.4179646108290303;-0.33000002213114094;0.997437963862682;0.5324058070931905;1.0001621765029844
38.832034;1.0053084574291888;0.4166755542849023;0.4144752349946821;-0.3360478868729324;-0.33426634160901586;0.9999647483638323;9.999522824095024;0.41678158875107535;-0.4368999707492288;-0.4369000029011008;0.41796415283504285;-0.3300000218596885;0.9974384227968887;0.5324037540796294;1.0001610783192763
38.842034;1.0053055935185295;0.4166761856686874;0.4144752133368288;-0.3360478870487223;-0.3342663417199575;0.9999642174380935;9.99953200991183;0.41678260848136744;-0.43689997074891856;-0.43690000263118905;0.4179636728650177;-0.3300000215722001;0.9974388624870691;0.5324017016268761;1.00015997509613
38.852034;1.0053026994798082;0.4166768259946368;0.4144751955658034;-0.33604788724412354;-0.3342663418054184;0.9999636502108152;9.999541600150785;0.41678361116663437;-0.43689997073946263;-0.43690000234544374;0.41796316949732304;-0.3300000212705424;0.9974392839813553;0.5323996526404328;1.0001588731352045
38.862034;1.0052997845007878;0.4166774739702303;0.41447518235624853;-0.33604788745603725;-0.3342663418655472;0.9999630476528728;9.999551601555932;0.416784591886291;-0.4368999707222899;-0.4369000020445336;0.4179626418423957;-0.3300000209565949;0.9974396867336958;0.5323976101328769;1.0001577786455766
38.872034;1.0052968579065642;0.4166781286086678;0.41447517437749176;-0.3360478876817306;-0.33426634190098736;0.9999624102743053;9.999562013651389;0.4167855461374533;-0.43689997069886644;-0.436900001729278;0.41796208907408033;-0.33000002063218387;0.9974400686472416;0.5323955768921644;1.0001566975813807
38.882034;1.0052939302351256;0.4166787890941807;0.4144751722658721;-0.336047887919145;-0.33426634191271787;0.9999617387389531;9.999572834331566;0.4167864703072284;-0.43689997067050257;-0.4369000014007485;0.41796151008241356;-0.33000002029898007;0.9974404267178199;0.5323935555454724;1.0001556354958472
38.892034;1.0052910128008334;0.41667945462111583;0.4144751764825728;-0.3360478881666764;-0.33426634190190846;0.9999610348820397;9.999584052760103;0.41678736168111524;-0.43689997063823954;-0.4369000010603287;0.417960903498984;-0.33000001995833056;0.9974407571047749;0.5323915484709466;1.000154597900168
38.902034;1.0052881166576024;0.41668012425807677;0.41447518715401194;-0.33604788842282546;-0.3342663418698263;0.9999603023076509;9.999595643643584;0.4167882184086183;-0.4368999706028276;-0.43690000070972046;0.4179602681528476;-0.33000001961111985;0.9974410548527934;0.5323895577481914;1.000153590427671
38.912034;1.0052852520866005;0.41668079695092447;0.4144752041158481;-0.33604788868609936;-0.3342663418176806;0.9999595462831413;9.999607578298104;0.4167890396508489;-0.4368999705649342;-0.43690000035075544;0.41795960352969624;-0.3300000192577751;0.9974413142143663;0.5323875851464036;1.000152618453196
38.922034;1.0052824283350033;0.4166814716894271;0.41447522713105855;-0.3360478889551409;-0.33426634174644615;0.999958772872329;9.99961984181601;0.4167898257136995;-0.43689997052541196;-0.43689999998507784;0.4179589097322032;-0.33000001889847885;0.9974415295545481;0.5323856319031625;1.0001516867247302
38.932034;1.0052796534887156;0.4166821477012649;0.4144752559836813;-0.33604788922893797;-0.33426634165682606;0.9999579881761738;9.999632439498912;0.4167905778949051;-0.43689997048551743;-0.4368999996140759;0.417958187070209;-0.330000018533516;0.9974416962639621;0.5323836987480246;1.0001507992251535
38.942034;1.0052769349631043;0.4166828246860071;0.41447529041647296;-0.33604788950690534;-0.33426634154936957;0.9999571980000207;9.999645389017681;0.4167912979369356;-0.43689997044698825;-0.43689999923912104;0.41795743573978167;-0.33000001816348057;0.9974418110980299;0.5323817864176288;1.0001499590476357
38.952034;1.00527428002813;0.41668350296950984;0.41447532995466246;-0.3360478897888494;-0.33426634142468387;0.9999564072340678;9.999658704606807;0.4167919873082291;-0.4368999704118128;-0.4368999988618191;0.4179566558411166;-0.330000017789035;0.9974418717326591;0.5323798961186939;1.000149167867659
38.962034;1.0052716955895817;0.416684183397529;0.41447537377673604;-0.3360478900749493;-0.33426634128362925;0.9999556193914587;9.999672385585528;0.41679264686270356;-0.43689997038185857;-0.43689999848415234;0.41795584767274624;-0.3300000174104736;0.9974418757974622;0.5323780294547334;1.0001484255477298
38.972034;1.0052691875512951;0.4166848671766934;0.4144754207636812;-0.33604789036557947;-0.3342663411273098;0.9999548374682544;9.999686418269329;0.41679327700778807;-0.43689997035861255;-0.43689999810858715;0.4179550120180251;-0.330000017027707;0.9974418202034002;0.532376188052744;1.0001477307705016
38.982034;1.0052667606167467;0.4166855557705538;0.4144754696797463;-0.3360478906610359;-0.3342663409569621;0.9999540652715435;9.999700785863562;0.4167938780051611;-0.4368999703430659;-0.436899997738104;0.41795415016149373;-0.3300000166406111;0.9974417015912617;0.532374373644604;1.0001470813525597
38.992034;1.0052644187481745;0.416686250676647;0.4144755195973572;-0.3360478909614594;-0.3342663407739343;0.9999533074931448;9.999715473947164;0.41679445018344347;-0.43689997033568534;-0.43689999737597024;0.4179532636002983;-0.3300000162492379;0.9974415173773664;0.5323725885997973;1.000146473428515
39.002034;1.0052621652560132;0.41668583756366157;0.4144744608009774;-0.33604794889464373;-0.3342663979019975;0.9999525689999166;9.99973046806306;0.41679499393508135;-0.436899970336436;-0.4368999970252744;0.4179523536359736;-0.330000015853731;0.9974412664433832;0.5323708359258205;1.0001459014471081
39.012034;1.0052600022602924;0.4166865481978285;0.41447451357512427;-0.3360479492049061;-0.33426639769845656;0.9999518546685465;9.999745748786719;0.4167955097065027;-0.43689997034494277;-0.436899996688513;0.4179514210151765;-0.33000001545399993;0.9974409491626006;0.5323691184878788;1.0001453595102994
39.022034;1.0052579305283065;0.4166872671690325;0.4144745702855526;-0.3360479495197352;-0.33426639748783243;0.9999511692482789;9.999761288796917;0.41679599837107756;-0.4368999703607607;-0.43689999636752924;0.4179504657166988;-0.330000015049408;0.9974405666473438;0.5323674384496729;1.0001448427652462
39.032034;1.0052559494099127;0.41668799443189247;0.4144746335142659;-0.3360479498386662;-0.33426639727249313;0.9999505166157626;9.999777055326778;0.4167964615109701;-0.4368999703835083;-0.4368999960638018;0.4179494870951478;-0.33000001463884676;0.9974401200303017;0.5323657975165306;1.0001443480952552
39.042034;1.0052540563587617;0.41668873018895153;0.4144747060006348;-0.33604795016102657;-0.3342663970545632;0.9999498996139651;9.999793016377035;0.41679690101796907;-0.436899970412825;-0.43689999577875693;0.4179484843424669;-0.3300000142210425;0.997439610633733;0.5323641973829646;1.000143873493158
39.052034;1.0052522471122298;0.4166894749913842;0.4144747903470604;-0.33604795048589614;-0.3342663968358562;0.9999493209076538;9.999809142990054;0.41679731857988966;-0.4368999704484755;-0.4368999955138568;0.4179474567645279;-0.3300000137946875;0.9974390400917581;0.532362639714739;1.0001434166328567
39.062034;1.0052505168698445;0.4166902297001597;0.4144748888990028;-0.3360479508120609;-0.3342663966177896;0.9999487838402359;9.999825406352985;0.4167977156649059;-0.4368999704906955;-0.43689999527052886;0.4179464037552787;-0.3300000133585697;0.9974384097903151;0.5323611258299136;1.0001429744209773
39.072034;1.0052488611387362;0.416690995606804;0.41447500375833857;-0.33604795113811753;-0.33426639640134215;0.9999482929832793;9.999841773113332;0.4167980937535947;-0.43689997054033275;-0.43689999505011234;0.41794532494219305;-0.3300000129118984;0.9974377204910422;0.532359656679938;1.0001425436553817
39.082034;1.0052472755526576;0.4166917742638048;0.41447513692072396;-0.3360479514627932;-0.3342663961872682;0.9999478540653408;9.999858200244317;0.41679845461982934;-0.4368999705985945;-0.4368999948538659;0.41794422034945317;-0.3300000124543718;0.9974369727503355;0.5323582332166503;1.0001421211190293
39.092034;1.0052457553121683;0.4166925669151654;0.4144752904289114;-0.3360479517851759;-0.3342663959762856;0.9999474728485088;9.999874631483793;0.4167988005015331;-0.436899970666714;-0.4368999946829124;0.41794309008786984;-0.330000011985767;0.9974361676507852;0.5323568567519452;1.000141703083039
39.102034;1.0052442951112512;0.4166933743055996;0.4144754662949578;-0.33604795210472055;-0.33426639576902023;0.9999471541189069;9.999890996710892;0.4167991337184868;-0.4368999707457158;-0.4368999945380242;0.41794193395403756;-0.33000001150551855;0.9974353067502287;0.5323555290431535;1.000141285387776
39.112034;1.0052428898207917;0.41669419712547884;0.4144756661416676;-0.3360479524211713;-0.3342663955657546;0.9999469019654391;9.99990721578389;0.4167994559250592;-0.43689997083632887;-0.4368999944194835;0.41794075137109016;-0.3300000110127566;0.9974343911030064;0.5323542521133395;1.000140863820177
39.122034;1.0052415352653976;0.41669503635562577;0.41447589080592484;-0.336047952734441;-0.334266395366222;0.999946720393723;9.999923209460404;0.4167997679276972;-0.4368999709390599;-0.4368999943272142;0.41793954148583295;-0.33000001050670613;0.9974334205089092;0.5323530279617892;1.0001404347301237
39.132034;1.0052402283425799;0.4166958929588854;0.41447614027516466;-0.3360479530444736;-0.3342663951697516;0.9999466134112178;9.999938912632741;0.4168000704195424;-0.4368999710542647;-0.4368999942609127;0.4179383032828932;-0.33000000998684914;0.9974323942973671;0.5323518582907614;1.000139996215271
39.142034;1.0052389667116532;0.4166967674957103;0.4144764140445214;-0.3360479533510908;-0.3342663949756687;0.9999465850427107;9.999954278785125;0.41680036471495213;-0.43689997118211615;-0.4368999942199206;0.4179370358652134;-0.33000000945266095;0.9974313130694163;0.5323507445315354;1.0001395491054816
39.152034;1.0052377489749904;0.4166976602374512;0.41447671155328886;-0.33604795365384144;-0.33426639478363435;0.9999466390511408;9.99996927396834;0.41680065259387833;-0.43689997132253994;-0.43689999420307596;0.41793573888867463;-0.3300000089034163;0.9974301789161518;0.5323496883277024;1.0001390968134602
39.162034;1.0052365750664423;0.4166985713619339;0.41447703232606864;-0.33604795395203735;-0.3342663945937792;0.9999467782891673;9.99998387039049;0.41680093566229115;-0.4368999714753294;-0.4368999942089475;0.41793441266577597;-0.33000000833821785;0.9974289941952033;0.5323486919170449;1.000138643714862
