time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.172034;1.0052354453166268;0.4166995009593551;0.4144773759006288;-0.33604795424497286;-0.3342663944066654;0.9999470048664227;9.999998048506566;0.41680121498206374;-0.43689997164054395;-0.43689999423633163;0.41793305766250727;-0.330000007756016;0.9974277610206583;0.5323477578844504;1.0001381932758142
39.182034;1.005234358987664;0.4167004489866742;0.41447774204670024;-0.33604795453203956;-0.3342663942231844;0.9999473211317853;10.000011804448244;0.416801491009273;-0.43689997181868234;-0.43689999428454207;0.4179316739879506;-0.330000007155753;0.9974264813023875;0.5323468885380991;1.0001377472531392
39.192034;1.0052333141483825;0.4167014151657782;0.41447813107616155;-0.3360479548126721;-0.3342663940444804;0.9999477299552458;10.000025152424701;0.4168017636092646;-0.43689997201028624;-0.43689999435344423;0.4179302615524641;-0.33000000653668765;0.9974251564122742;0.5323460854664411;1.0001373056546228
39.202034;1.0052323079639849;0.41670239885714716;0.4144785436004617;-0.33604795508627106;-0.33426639387192897;0.999948233753866;10.000038119449645;0.41680203216624007;-0.43689997221556803;-0.43689999444332034;0.41792882061112235;-0.3300000058985746;0.9974237867089858;0.5323453495226869;1.0001368675861757
39.212034;1.0052313363959033;0.4167033988967551;0.41447898005943945;-0.3360479553521046;-0.3342663937071309;0.9999488332716682;10.00005074053969;0.4168022958040979;-0.4368999724344739;-0.43689999455436984;0.4179273519909304;-0.33000000524161466;0.9974223713246992;0.5323446810652313;1.0001364329385343
39.222034;1.0052303944214105;0.4167044134658739;0.41447944057248265;-0.33604795560919243;-0.3342663935518515;0.9999495275116003;10.000063059086852;0.4168025535038832;-0.43689997266677977;-0.43689999468610624;0.4179258569640559;-0.3300000045663467;0.9974209086437752;0.5323440801551942;1.0001360031587427
39.232034;1.0052294771496515;0.4167054402956337;0.4144799250413407;-0.33604795585632125;-0.33426639340781;0.9999503148275172;10.000075122646589;0.416802804072808;-0.4368999729119349;-0.4368999948374106;0.41792333721168684;-0.33000000387349104;0.9974193973524306;0.5323427617353083;1.0001355802552507
39.242034;1.0052285804015666;0.4167064772281137;0.41448043321561895;-0.336047956092267;-0.33426639327647567;0.9999511936083626;10.00008696959519;0.4168030460685007;-0.43689997316903395;-0.43689999500719234;0.41792179492256465;-0.3300000031637583;0.9974178370571083;0.5323422947548094;1.0001351653568817
39.252034;1.0052277003186822;0.4167075227374996;0.41448096455158967;-0.3360479563161287;-0.3342663931591407;0.9999521620863089;10.000098619737225;0.41680327771232734;-0.43689997343708414;-0.4368999951948136;0.4179202326324894;-0.330000002437797;0.9974162281807185;0.5323418935664727;1.000134758399825
39.262034;1.0052268334029053;0.41670857608602585;0.4144815181396088;-0.3360479565275693;-0.3342663930570502;0.9999532184019735;10.000110076835606;0.4168034969405084;-0.43689997371513606;-0.4368999954000487;0.4179186527895312;-0.3300000016962592;0.9974145717852038;0.5323415575559762;1.0001343592037168
39.272034;1.0052259772134173;0.4167096371447723;0.4144820929000283;-0.3360479567267676;-0.33426639297125227;0.9999543610506695;10.000121337693091;0.4168037015051914;-0.43689997400227254;-0.4368999956229154;0.41791705761689896;-0.3300000009397467;0.9974128697928587;0.5323412864653502;1.0001339687497401
39.282034;1.0052251305857398;0.41671070598635107;0.41448268776456737;-0.3360479569142037;-0.3342663929023076;0.9999555889340563;10.000132399111685;0.41680388889323905;-0.43689997429776267;-0.43689999586348;0.41791544951292525;-0.3300000001687062;0.99741112583466;0.5323410800632651;1.0001335895906172
39.292034;1.0052242934325681;0.4167117824529949;0.4144833017235906;-0.33604795709043245;-0.33426639285016;0.9999569012264246;10.000143256650526;0.41680405631544404;-0.436899974601221;-0.436899996121601;0.4179138314198235;-0.32999999938356794;0.9974093459155061;0.5323409378408184;1.0001332256050979
39.302034;1.00522346670083;0.4167128659564978;0.414483933775989;-0.3360479572556691;-0.33426639281417797;0.9999582973041071;10.000153897973192;0.41680420093989745;-0.4368999749126171;-0.4368999963967493;0.41791220671154317;-0.3299999985850547;0.99740753778749;0.5323408591607746;1.0001328812680277
39.312034;1.0052226520423764;0.41671395538362255;0.4144845829962711;-0.3360479574093977;-0.3342663927932701;0.9999597765097182;10.000164299617769;0.4168043200373849;-0.4368999752322654;-0.43689999668814605;0.41791057882451027;-0.3299999977743162;0.9974057096250826;0.5323408436877517;1.0001325604143048
39.322034;1.0052218509579363;0.4167150491293422;0.4144852488946828;-0.3360479575504893;-0.33426639278609555;0.9999613379386455;10.000174434648109;0.4168044110082786;-0.4368999755607679;-0.43689999699507104;0.417908950925001;-0.3299999969528219;0.9974038690345582;0.5323408915159302;1.0001322654131342
39.332034;1.005221063972521;0.41671614539945545;0.4144859314015778;-0.3360479576776269;-0.33426639279127257;0.9999629801703929;10.000184292079325;0.4168044714429098;-0.43689997589871055;-0.436899997316991;0.41790732565571737;-0.32999999612215647;0.9974020226450404;0.5323410027266596;1.0001319973347849
39.342034;1.0052202904079197;0.41671724239154173;0.4144866301577282;-0.3360479577896111;-0.3342663928075403;0.9999647011882209;10.000193890563287;0.41680449915888534;-0.43689997624628696;-0.4368999976535415;0.41790570508406233;-0.3299999952838397;0.9974001763928059;0.5323411769001622;1.0001317562496528
39.352034;1.0052195290685788;0.41671833828233984;0.414487343999151;-0.3360479578855048;-0.33426639283399584;0.9999664991141919;10.000203268511035;0.4168044924305021;-0.4368999766033027;-0.43689999800443335;0.41790409098408604;-0.32999999443931227;0.9973983363088827;0.5323414131017306;1.0001315411091931
39.362034;1.0052187792647884;0.41671943146475837;0.4144880712138437;-0.3360479579646791;-0.3342663928702147;0.999968372732748;10.000212468175246;0.4168044502391022;-0.43689997696945887;-0.4368999983693148;0.41790248512656936;-0.3299999935900269;0.9973965089132375;0.5323417101916477;1.000131350194134
39.372034;1.005218041202897;0.416720520938364;0.41448881019851447;-0.3360479580268463;-0.33426639291591714;0.999970320509948;10.000221533125284;0.41680437204411364;-0.4368999773444275;-0.4368999987477495;0.4179008893180438;-0.32999999273737995;0.9973947006506927;0.5323420671297022;1.0001311826104238
39.382034;1.0052173160137152;0.41672160637862454;0.4144895599222057;-0.3360479580720841;-0.3342663929704774;0.9999723391245059;10.0002305056702;0.4168042573927997;-0.4368999777276688;-0.4368999991393148;0.4178993053330829;-0.32999999188243573;0.997392917157472;0.5323424830488055;1.0001310392519085
39.392034;1.0052166057749925;0.4167226877678071;0.4144903198022443;-0.336047958100748;-0.3342663930327976;0.9999744233079494;10.000239418194997;0.4168041058667997;-0.43689997811824954;-0.43689999954374537;0.4178977347527053;-0.3299999910257764;0.9973911633343513;0.5323429571168954;1.000130922000204
39.402034;1.0052159129628315;0.4167237649444655;0.4144910891892493;-0.33604795811334237;-0.3342663931013851;0.9999765667069664;10.000248288619199;0.4168039173471782;-0.4368999785149029;-0.4368999999610008;0.41789617885708386;-0.3299999901677283;0.9973894439946839;0.5323434883363687;1.000130832307776
39.412034;1.0052152397908294;0.4167248375536946;0.41449186726249415;-0.3360479581104367;-0.334266393174325;0.9999787621658036;10.00025712046092;0.41680369235248116;-0.436899978916359;-0.4369000003911406;0.41789463889069584;-0.32999998930865587;0.9973877640653852;0.5323440753449159;1.0001307707240024
39.422034;1.0052145883996915;0.4167259053046787;0.41449265347058334;-0.33604795809255783;-0.3342663932493275;0.9999810013822332;10.000265905942122;0.41680343221086225;-0.4368999793215972;-0.4369000008341505;0.4178931164792398;-0.32999998844888373;0.9973861282083711;0.5323447164779067;1.000130737461519
39.432034;1.0052139614164546;0.4167269680216107;0.4144934478074437;-0.3360479580600878;-0.3342663933240919;0.9999832751345675;10.000274629744828;0.41680313888492476;-0.43689997972975986;-0.4369000012899114;0.4178916136436793;-0.3299999875883797;0.9973845410095443;0.5323454100312324;1.0001307331293807
39.442034;1.0052133619037775;0.41672802535564835;0.41449425068733453;-0.3360479580132642;-0.3342663933967935;0.9999855743293132;10.000283271364474;0.41680281447161693;-0.43689998013990106;-0.4369000017582857;0.41789013248013773;-0.32999998672674746;0.9973830078223316;0.5323461544077256;1.000130759146937
39.452034;1.0052127924783776;0.416729076411928;0.4144950626349776;-0.33604795795227654;-0.33426639346620657;0.9999878908411547;10.000291809995554;0.41680246076605226;-0.4368999805507888;-0.43690000223921505;0.4178886750792346;-0.3299999858636032;0.9973815350642407;0.5323469483582374;1.0001308184774644
39.462034;1.005212254572011;0.4167301195844259;0.4144958839026716;-0.33604795787741276;-0.3342663935314582;0.9999902171349587;10.000300228155298;0.41680207923025725;-0.43689998096080473;-0.4369000027327705;0.4178872438377613;-0.3299999849988826;0.9973801298102495;0.5323477911069301;1.000130916543773
39.472034;1.0052117486658034;0.4167311526716433;0.41449671417290695;-0.33604795778923674;-0.3342663935917869;0.9999925452826145;10.000308509502645;0.4168016712255985;-0.43689998136807023;-0.4369000032391342;0.41788584176054466;-0.329999984132948;0.9973787992281641;0.5323486817761253;1.0001310607381084
39.482034;1.0052112744175616;0.4167321731324649;0.41449755264328286;-0.33604795768863427;-0.3342663936463857;0.9999948665911014;10.000316637498369;0.41680123808818553;-0.43689998177090356;-0.43690000375849986;0.4178844722727506;-0.3299999832666567;0.9973775499168175;0.5323496186629003;1.0001312588543856
39.492034;1.005210830165426;0.41673317838977864;0.41449839852588416;-0.33604795757651645;-0.3342663936943729;0.9999971718023952;10.000324598150442;0.41680078106713014;-0.4368999821682682;-0.4369000042908938;0.41788313867044974;-0.3299999824012799;0.9973763872392455;0.5323505992473702;1.0001315185129336
39.502034;1.005210413324909;0.41673416610559316;0.4144992514026874;-0.33604795745348587;-0.3342663937349385;0.9999994518455109;10.000332382555355;0.4168003014247285;-0.43689998255984447;-0.43690000483596136;0.41788184387796723;-0.329999981538123;0.997375315245131;0.5323516207634309;1.0001318476645895
39.512034;1.0052100218376991;0.41673513441001536;0.4145001110391958;-0.33604795731989645;-0.3342663937674493;1.0000016988521891;10.00033998644878;0.4167998004838871;-0.4368999829458643;-0.43690000539280216;0.4178805907349944;-0.32999998067811104;0.9973743372815893;0.5323526806565211;1.000132254770261
39.522034;1.0052096546246478;0.41673608219651054;0.414500976911919;-0.3360479571760209;-0.33426639379136114;1.000003906153697;10.000347408455118;0.41679927951450657;-0.43689998332700636;-0.43690000595996686;0.41787938228940624;-0.3299999798217102;0.9973734562586382;0.5323537766531701;1.0001327481970237
39.532034;1.0052093102729782;0.41673700938565145;0.4145018479147677;-0.3360479570219922;-0.3342663938060697;1.0000060676661908;10.000354648649363;0.41679873975629417;-0.4368999837044495;-0.43690000653570055;0.4178782216529833;-0.3299999789691605;0.9973726742514433;0.5323549067154295;1.0001333354569304
39.542034;1.0052089858711066;0.4167379167848545;0.41450272259142334;-0.336047956857822;-0.33426639381084916;1.0000081779670518;10.000361705411745;0.41679818249668205;-0.4368999840798235;-0.43690000711826077;0.4178771117872431;-0.3299999781207176;0.9973719923614355;0.5323560691175637;1.0001340229875821
39.552034;1.0052086775028855;0.4167388054907199;0.4145035996714142;-0.3360479566836616;-0.3342663938048509;1.0000102325823814;10.000368575243597;0.41679760899913243;-0.43689998445477024;-0.4369000077060877;0.41787605549427487;-0.32999997727672636;0.9973714111378925;0.5323572625092802;1.0001348164762047
39.562034;1.0052083815366235;0.41673967630983483;0.41450447836896254;-0.336047956499978;-0.33426639378712664;1.0000122276343506;10.000375258854527;0.4167970203745994;-0.43689998483054293;-0.436900008297959;0.41787505510913536;-0.32999997643760937;0.9973709310690717;0.5323584859137186;1.0001357209711432
39.572034;1.0052080953765616;0.4167405294551774;0.4145053584273006;-0.3360479563074092;-0.33426639375663386;1.0000141595488043;10.00038176319802;0.41679641759210667;-0.43689998520806594;-0.43690000889328207;0.4178741118957644;-0.32999997560383426;0.9973705528223573;0.5323597386556996;1.0001367404222596
39.582034;1.005207817508343;0.4167413644043046;0.4145062401281491;-0.33604795610635435;-0.3342663937121646;1.0000160258614532;10.000388098478457;0.41679580172223835;-0.43689998558807314;-0.4369000094922777;0.4178732258052368;-0.32999997477583115;0.9973702770103702;0.5323610199678503;1.0001378775052743
39.592034;1.0052075476500761;0.4167421799855127;0.4145071242746696;-0.3360479558965213;-0.3342663936523814;1.000017825919197;10.000394278814172;0.41679517409611927;-0.43689998597103774;-0.4369000100957858;0.4178723957667647;-0.32999997395399294;0.997370103470835;0.532362328360464;1.000139134169486
39.602034;1.0052072871714735;0.4167429746720242;0.4145080121136577;-0.33604795567688334;-0.3342663935760662;1.0000195601428452;10.000400324344515;0.4167945360953603;-0.4368999863570661;-0.43690001070490414;0.41787162022428215;-0.3299999731387612;0.9973700306296901;0.5323636614024595;1.0001405119875633
39.612034;1.0052070389612184;0.41674374691383353;0.4145089052282128;-0.3360479554462071;-0.3342663934822679;1.0000212292722708;10.00040626051689;0.41679388887597396;-0.4368999867457891;-0.43690001132083134;0.41787089752232065;-0.32999997233058365;0.9973700553612794;0.5323650161585045;1.000142011596409
39.622034;1.0052068067679663;0.41674449546670805;0.4145098054837209;-0.33604795520357167;-0.33426639337024155;1.0000228344743463;10.000412114901476;0.4167932334182118;-0.43689998713629075;-0.4369000119448246;0.41787022594043416;-0.3299999715298173;0.9973701734563452;0.5323663897025366;1.0001436320861081
39.632034;1.0052065945523232;0.4167452194164072;0.4145107150130639;-0.3360479549485129;-0.3342663932394059;1.0000243773128812;10.000417908162692;0.4167925709565531;-0.4368999875272033;-0.43690001257805694;0.4178696035478441;-0.3299999707367223;0.9973703808685567;0.5323677791348863;1.000145371242669
39.642034;1.005206406045897;0.4167459177025844;0.4145116361612957;-0.33604795468106335;-0.33426639308935646;1.0000258594054308;10.00042363940543;0.416791903347057;-0.43689998791690443;-0.4369000132215185;0.4178690280143065;-0.3299999699515313;0.9973706749652912;0.5323691812727621;1.000147225986231
39.652034;1.0052062446839043;0.4167465886683123;0.41451257134047614;-0.3360479544016736;-0.33426639291996796;1.0000272820339817;10.000429279107824;0.4167912328964326;-0.4368999883037133;-0.4369000138760047;0.4178684965130371;-0.3299999691745563;0.9973710546532542;0.5323705926881632;1.0001491928385733
39.662034;1.0052061136511583;0.41674723020168375;0.41451352278514164;-0.33604795411083616;-0.3342663927316015;1.0000286457711216;10.000434775803395;0.41679056193836855;-0.436899988685999;-0.43690001454202876;0.41786800604393215;-0.3299999684063121;0.9973715195764328;0.5323720103025386;1.000151268759993
39.672034;1.0052060158929188;0.4167478402335297;0.4145144923492373;-0.3360479538087821;-0.334266392525144;1.0000299506858306;10.000440067110029;0.4167898925326238;-0.4368999890621186;-0.43690001521973015;0.4178675541415003;-0.3299999676476208;0.9973720689832888;0.5323734319930544;1.0001534511917902
39.682034;1.0052059542300642;0.4167484169104329;0.4145154813834808;-0.33604795349563127;-0.33426639230174443;1.000031197242057;10.00044509106427;0.41678922627973236;-0.436899989430332;-0.436900015908841;0.41786713931986913;-0.3299999668995116;0.9973727007882511;0.5323748566434994;1.0001557367815936
39.692034;1.0052059313210033;0.4167489584977913;0.4145164905769546;-0.3360479531717148;-0.3342663920625956;1.0000323872463752;10.00044979891038;0.41678856439751305;-0.4368999897888334;-0.4369000166086379;0.4178667608589618;-0.32999996616298305;0.9973734111551736;0.5323762836186219;1.0001581202521352
39.702034;1.0052059498223271;0.4167494634643807;0.4145175198489169;-0.3360479528376755;-0.3342663918089836;1.0000335243130605;10.00045416385874;0.4167879080363146;-0.4368999901357954;-0.43690001731794254;0.4178664183736127;-0.3299999654390222;0.9973741940621647;0.5323777122606328;1.0001605941788312
39.712034;1.0052060129084919;0.4167499305585763;0.41451856833869277;-0.3360479524944168;-0.3342663915423085;1.0000346131993412;10.000458179898539;0.4167872583790066;-0.4368999904693935;-0.436900018035162;0.4178661115808672;-0.32999996472883497;0.9973750411076976;0.5323791419261125;1.0001631492225955
39.722034;1.0052061241589811;0.4167503587288741;0.41451963433589567;-0.336047952143013;-0.33426639126396535;1.0000356580803276;10.000461853412363;0.4167866163472687;-0.43689999078785924;-0.4369000187582148;0.41786584014013456;-0.32999996403388243;0.997375942398156;0.5323805723096947;1.0001657746486188
39.732034;1.0052062869126683;0.416750747276478;0.41452071516691247;-0.3360479517845338;-0.33426639097533606;1.0000366612305063;10.0004651962356;0.41678598243431486;-0.436899991089544;-0.4369000194844347;0.41786560362971686;-0.3299999633556877;0.9973768878657847;0.5323820034874206;1.0001684591284217
39.742034;1.0052065037778528;0.4167510962617726;0.41452180720871;-0.336047951420024;-0.33426639067780145;1.0000376228755379;10.00046822314444;0.41678535696902214;-0.43689999137308544;-0.43690002021073554;0.4178654018007572;-0.3299999626956695;0.9973778676422631;0.5323834354706155;1.0001711917020797
39.752034;1.0052067760428616;0.4167514066395446;0.4145229060953448;-0.3360479510508574;-0.33426639037250516;1.0000385419288755;10.000470950522782;0.4167847402568632;-0.43689999163762366;-0.4369000209339604;0.41786523477716714;-0.3299999620551105;0.9973788714996391;0.5323848676850721;1.0001739623814454
39.762034;1.0052071032320244;0.41675168011559294;0.4145240070560394;-0.33604795067902427;-0.33426639006012976;1.0000394169086584;10.000473400119878;0.41678413236571216;-0.43689999188275297;-0.4369000216510657;0.4178651028946069;-0.32999996143515037;0.9973798889621951;0.5323862989584809;1.0001767619011668
39.772034;1.0052074833614737;0.4167519191292571;0.4145251053696205;-0.33604795030685986;-0.3342663897410606;1.0000402462377755;10.000475608383097;0.416783532968781;-0.43689999210823144;-0.43690002235907216;0.4178650063861319;-0.32999996083669914;0.9973809104235802;0.5323877277243679;1.0001795811268097
39.782034;1.0052079133759941;0.41675212683940915;0.4145261969348433;-0.3360479499364893;-0.3342663894157836;1.000041028451515;10.00047762453141;0.41678294139069383;-0.43689999231372184;-0.43690002305501036;0.4178649452664469;-0.3299999602603986;0.997381927914088;0.5323891518497819;1.0001824111513569
39.792034;1.0052083894390231;0.4167523068929172;0.4145272785898122;-0.33604794956950906;-0.334266389085143;1.0000417627945164;10.000479493899636;0.4167823567818076;-0.43689999249858275;-0.43690002373609943;0.41786491946939025;-0.32999995970673446;0.9973829348333675;0.5323905685597284;1.0001852441455803
39.802034;1.0052089074820953;0.41675246308394703;0.41452834792589277;-0.3360479492069436;-0.3342663887502681;1.0000424495748814;10.00048124681132;0.416781778295669;-0.4368999926618506;-0.4369000244000287;0.4178649291231816;-0.329999959176123;0.9973839247705755;0.532391974966674;1.0001880736875226
39.812034;1.005209463560888;0.4167525990072294;0.41452940299660934;-0.3360479488492807;-0.3342663884122132;1.0000430900044854;10.000482901138753;0.41678120513648476;-0.43689999280267705;-0.436900025044963;0.41786497468030653;-0.3299999586689065;0.9973848904621687;0.5323933686130821;1.000190894019565
39.822034;1.005210053722231;0.41675271777082745;0.414530442232352;-0.3360479484965761;-0.33426638807154974;1.000043685790039;10.000484467928159;0.41678063652861264;-0.43689999292079496;-0.43690002566935476;0.4178650567665014;-0.32999995818537353;0.9973858241632053;0.5323947475743906;1.0001936989640825
39.832034;1.0052106740329334;0.41675282181678175;0.41453146442073224;-0.3360479481486427;-0.3342663877282643;1.000044239073214;10.0004859546021;0.41678007168156056;-0.4368999930164359;-0.4369000262718605;0.4178651761307461;-0.3299999577257318;0.9973867188534843;0.5323961103821847;1.0001964810341983
39.842034;1.0052113206696767;0.41675291289711197;0.4145324686228691;-0.33604794780525166;-0.3342663873820427;1.0000447527691558;10.000487370329987;0.41677950976432476;-0.4368999930900674;-0.43690002685120893;0.4178653336140237;-0.3299999572900605;0.9973875688917259;0.5323974559155307;1.00019923117442
39.852034;1.0052119895903577;0.4167529922192337;0.41453345409994263;-0.3360479474662448;-0.33426638703257083;1.0000452305156586;10.000488732524266;0.4167789498899606;-0.4368999931424359;-0.43690002740593836;0.4178655297212904;-0.32999995687841477;0.9973883700805093;0.5323987832851811;1.0002019392821149
39.862034;1.005212675773645;0.41675306063149625;0.4145344203254478;-0.3360479471315811;-0.33426638667959324;1.0000456762861096;10.000490067213223;0.4167783909861604;-0.43689999317461686;-0.43690002793429084;0.4178657643148646;-0.32999995649085984;0.9973891195137247;0.5324000918915421;1.0002045947503466
39.872034;1.0052133723538859;0.41675311881758725;0.41453536696619675;-0.33604794680140454;-0.3342663863228958;1.0000460938195062;10.000491407331513;0.41677783155910963;-0.4368999931877976;-0.4369000284342919;0.4178660370346431;-0.3299999561272969;0.9973898153302833;0.5324013815991557;1.0002071868740077
39.882034;1.005214070437622;0.4167531674910572;0.41453629375742634;-0.33604794647593916;-0.33426638596245345;1.0000464855780478;10.00049279812563;0.4167772697846909;-0.43689999318307965;-0.4369000289039241;0.41786634803682415;-0.32999995578731706;0.9973904567238444;0.5324026525556788;1.0002097057376338
39.892034;1.0052147599211505;0.41675320740314603;0.4145372003775128;-0.3360479461552842;-0.3342663855987172;1.0000468521694228;10.000494300434454;0.41677670402824163;-0.4368999931614695;-0.4369000293413012;0.4178666982485947;-0.3299999554701735;0.9973910436407458;0.5324039046996991;1.0002121427281165
39.902034;1.0052154306644148;0.41675323908216466;0.4145380862735342;-0.3360479458395104;-0.3342663852328136;1.0000471929334454;10.000495980609264;0.4167761332190249;-0.43689999312384104;-0.4369000297446975;0.4178670889073954;-0.32999995517486785;0.99739157573604;0.5324051377852397;1.000214489759154
39.912034;1.0052160736080866;0.4167532625594261;0.41453895046871103;-0.3360479455288306;-0.3342663848664926;1.0000475067930035;10.000497896970586;0.4167755568420563;-0.4368999930708334;-0.4369000301127547;0.4178675208713121;-0.32999995490031325;0.9973920514841759;0.532406351994453;1.0002167383174578
39.922034;1.0052166816824295;0.41675327746678786;0.4145397917764031;-0.33604794522348624;-0.3342663845018527;1.0000477930232567;10.000500088797917;0.4167749747026711;-0.4368999930029331;-0.4369000304449457;0.41786799430064864;-0.3299999546453835;0.99739246781178;0.5324075483483015;1.0002188793572844
39.932034;1.0052172498605365;0.41675328344209056;0.4145406095337981;-0.3360479449236362;-0.33426638414104615;1.000048052163125;10.000502567973427;0.41677438649749776;-0.4368999929206506;-0.4369000307416433;0.4178685089212435;-0.32999995440873225;0.9973928202688935;0.5324087286088127;1.0002209039507768
39.942034;1.0052177742693078;0.4167532804958135;0.4145414042508198;-0.33604794462942983;-0.3342663837861113;1.0000482861228537;10.000505322469841;0.4167737915202948;-0.4368999928244216;-0.43690003100369107;0.41786906451439576;-0.32999995418864947;0.997393104059164;0.5324098949426287;1.0002228043373709
39.952034;1.005218251500364;0.41675326914998306;0.4145421774797942;-0.3360479443409773;-0.33426638343888804;1.0000484969856407;10.000508328760237;0.416773188847473;-0.4368999927143707;-0.4369000312321071;0.41786966107302875;-0.32999995398333526;0.997393315320586;0.532411049723462;1.0002245747379992
39.962034;1.0052186789816875;0.4167532502206286;0.4145429311255193;-0.33604794405820815;-0.3342663831009742;1.0000486857288988;10.000511560322334;0.41677257771721;-0.4368999925903735;-0.43690003142812134;0.41787029854003777;-0.3299999537914049;0.9973934516954376;0.5324121954662435;1.0002262113209905
39.972034;1.0052190557086291;0.41675322439345375;0.4145436670833586;-0.3360479437808772;-0.33426638277388326;1.000048851692477;10.000514989373176;0.41677195780741044;-0.43689999245230526;-0.4369000315932246;0.4178709764796203;-0.32999995361217255;0.9973935123436515;0.532413334714692;1.0002277116491438
39.982034;1.0052193822895206;0.41675319190963034;0.4145443872671423;-0.3360479435086951;-0.33426638245941837;1.000048992593011;10.0005185836068;0.4167713294075884;-0.4368999923001732;-0.4369000317290783;0.41787169395378504;-0.3299999534456491;0.9973934975249066;0.532414469985987;1.0002290746753686
39.992034;1.0052196607348896;0.4167531525665335;0.4145450935465948;-0.3360479432413759;-0.33426638215980714;1.000049105057442;10.000522299149766;0.4167706933048567;-0.4368999921342164;-0.43690003183744974;0.41787244960482445;-0.3299999532923277;0.9973934073827085;0.5324156036257959;1.0002303011866762
40.002034;1.005219895009721;0.4167531060741994;0.41454578760098915;-0.33604794297857604;-0.33426638187742075;1.0000491855675653;10.000526078627608;0.4167700504288838;-0.43689999195498286;-0.4369000319202823;0.4178732416975892;-0.3299999531529168;0.9973932408194486;0.53241673744409;1.000231393522643
40.012034;1.0052200920046348;0.41675305241270433;0.4145464707741004;-0.336047942719946;-0.33426638161441147;1.000049231165386;10.000529862237146;0.41676940166844906;-0.43689999176330985;-0.4369000319797262;0.41787406815456185;-0.3299999530282442;0.9973929956863651;0.532417872516485;1.000232354822356
40.022034;1.005220261534497;0.4167529918641937;0.41454714398037806;-0.3360479424653244;-0.33426638137240405;1.0000492394266942;10.0005336006816;0.41676874777290673;-0.43689999156029163;-0.4369000320180474;0.41787492692487277;-0.32999995291920337;0.9973926699474963;0.5324190093163812;1.000233189087124
40.032034;1.005220414790205;0.4167529248763971;0.4145478076805896;-0.33604794221474693;-0.33426638115224777;1.0000492081961831;10.0005372545424;0.41676808913180885;-0.43689999134721325;-0.43690003203766764;0.41787581635732934;-0.3299999528266817;0.9973922625881368;0.5324201478416027;1.0002339018973974
40.042034;1.0052205624140529;0.41675285202488344;0.4145484617974501;-0.3360479419682425;-0.3342663809540031;1.0000491357070833;10.00054078146425;0.41676742589740035;-0.4368999911255085;-0.4369000320413003;0.4178767350868597;-0.3299999527517048;0.9973917736353854;0.5324212875638121;1.000234500293777
40.052034;1.0052207138712026;0.4167527740835396;0.41454910570970427;-0.3360479417256979;-0.3342663807772612;1.0000490204210066;10.000544124253034;0.4167667584002318;-0.4368999908967526;-0.4369000320318574;0.41787768172976697;-0.3299999526956804;0.9973912037785624;0.532422427525849;1.0002349916877487
40.062034;1.0052208781768541;0.41675269212337784;0.41454973841394627;-0.3360479414868636;-0.3342663806215603;1.0000488605032178;10.000547211630131;0.4167660871577192;-0.43689999066254315;-0.43690003201218;0.41787865470530505;-0.3299999526603416;0.9973905542125774;0.5324235668116557;1.0002353834398345
40.072034;1.0052210647255542;0.41675260760219873;0.414550358677661;-0.336047941251493;-0.3342663804865382;1.000048654255335;10.000549972674825;0.41676541264235506;-0.4368999904244024;-0.43690003198487526;0.41787965215436107;-0.32999995264735826;0.9973898265669312;0.5324247050353156;1.000235683441642
40.082034;1.0052212835060466;0.41675252224294196;0.41455096519832557;-0.33604794101956037;-0.3342663803718747;1.0000484013007584;10.000552353700977;0.4167647353578948;-0.4368999901838077;-0.43690003195234417;0.4178806720351432;-0.3299999526581057;0.9973890225936248;0.5324258423286037;1.000235900276369
40.092034;1.005221544556966;0.4167524375483024;0.41455155684532413;-0.33604794079142714;-0.3342663802772261;1.0000481030488204;10.000554325302138;0.4167640561101745;-0.4368999899422342;-0.4369000319168191;0.4178817122802728;-0.32999995269383997;0.9973881439272066;0.5324269788835126;1.0002360423382581
40.102034;1.005221856840107;0.41675235420661466;0.4145521328818599;-0.3360479405679109;-0.3342663802021015;1.0000477621294397;10.000555875281428;0.4167633760107434;-0.4368999897011213;-0.4369000318801851;0.4178827707247429;-0.32999995275594945;0.9973871923947595;0.532428114789191;1.0002361168731524
40.112034;1.0052222274940017;0.41675227182309477;0.4145526929626956;-0.3360479403502268;-0.3342663801457367;1.000047381723877;10.000556993593877;0.41676269619559186;-0.436899989461725;-0.43690003184371073;0.4178838450332836;-0.3299999528460416;0.997386170671442;0.5324292502700344;1.000236129888343
40.122034;1.0052226619539126;0.4167521891545656;0.41455323685199086;-0.3360479401398289;-0.3342663801071086;1.0000469650780737;10.000557665253474;0.41676201778796307;-0.436899989225004;-0.436900031808078;0.4178849328981978;-0.32999995296586554;0.9973850828416844;0.5324303855465464;1.0002360864536328
40.132034;1.0052231642642688;0.4167521045250011;0.41455376418655093;-0.3360479399382371;-0.33426638008500265;1.0000465145882917;10.000557877598755;0.41676134215696853;-0.43689998899168186;-0.4369000317737243;0.41788603224148513;-0.32999995311718544;0.9973839345283596;0.5324315204069604;1.0002359904135352
40.142034;1.0052237371392116;0.41675201593780065;0.414554274531637;-0.3360479397468618;-0.3342663800780797;1.0000460314492365;10.000557629465947;0.41676067107663106;-0.43689998876237807;-0.4369000317411532;0.41788714120220277;-0.3299999533016525;0.9973827323733874;0.5324326542256698;1.0002358436737808
40.152034;1.0052243817764814;0.41675192110638465;0.4145547674917117;-0.3360479395668161;-0.33426638008504184;1.0000455170783484;10.000556932376485;0.41676000675130176;-0.43689998853774187;-0.4369000317111241;0.4178882580893519;-0.32999995352056416;0.9973814835618485;0.5324337862301679;1.000235645979584
40.162034;1.0052250976486468;0.4167518179679671;0.4145552427079031;-0.3360479393988034;-0.33426638010479093;1.000044974729887;10.00055580332243;0.41675935177971857;-0.43689998831860843;-0.43690003168475683;0.4178893814474651;-0.32999995377463953;0.9973801958613148;0.5324349154667927;1.0002353952124992
40.172034;1.0052258825786227;0.4167517052689306;0.4145556998086116;-0.33604793924314474;-0.33426638013641535;1.0000444094109502;10.000554253386623;0.4167587091023564;-0.43689998810610103;-0.4369000316634204;0.417890510184411;-0.32999995406399235;0.9973788772647368;0.5324360406567209;1.0002350877372432
40.182034;1.0052267330792273;0.41675158245938365;0.41455613833802507;-0.3360479390998218;-0.33426638017916255;1.0000438267196248;10.00055228305966;0.4167580820717559;-0.4368999879015994;-0.4369000316485113;0.4178916437939402;-0.32999995438820956;0.9973775353051076;0.5324371604940304;1.0002347189822414
40.192034;1.0052276451209128;0.41675144915132567;0.41455655781249046;-0.33604793896848345;-0.33426638023249355;1.0000432319192092;10.000549886979325;0.41675747454867224;-0.4368999877067049;-0.43690003164132823;0.4178927824198922;-0.3299999547465341;0.9973761771118901;0.5324382743764897;1.0002342840943699
40.202034;1.0052286153662409;0.4167513048025238;0.414556957932985;-0.33604793884849116;-0.3342663802960858;1.0000426294165154;10.000547058081583;0.4167568906595722;-0.4368999875232977;-0.43690003164295416;0.4178939264519742;-0.329999955138184;0.9973748096928092;0.532439382733457;1.0002337783223005
40.212034;1.0052296420165088;0.41675114870486296;0.4145573386390787;-0.3360479387389131;-0.3342663803698576;1.0000420223100641;10.000543789622814;0.41675633421053093;-0.4368999873534412;-0.43690003165417074;0.4178950761947595;-0.3299999555625834;0.9973734393383757;0.532440486503858;1.0002331975493373
40.222034;1.0052307246474188;0.4167509800646321;0.4145576998818614;-0.33604793863838583;-0.33426638045405116;1.0000414121545613;10.00054007958672;0.41675580825116937;-0.43689998719910783;-0.4369000316753463;0.41789623212752525;-0.32999995601941995;0.9973720706162267;0.5324415865559444;1.0002325387098947
40.232034;1.005231863364065;0.41675079813791044;0.41455804143245967;-0.33604793854501397;-0.33426638054921953;1.0000407997085543;10.00053593288328;0.41675531509601754;-0.43689998706205063;-0.4369000317061816;0.41789739530270575;-0.3299999565086701;0.9973707063550608;0.5324426836868356;1.0002317994948486
40.242034;1.0052330577857984;0.41675060226124594;0.4145583629810559;-0.3360479384566372;-0.3342663806561806;1.0000401862087402;10.000531358639725;0.41675485673092316;-0.4368999869437578;-0.4369000317456339;0.41789856727834235;-0.3299999570304996;0.9973693487278048;0.5324437790232934;1.0002309781432608
40.252034;1.0052343066269773;0.4167503915997359;0.4145586643432243;-0.33604793837143676;-0.3342663807759248;1.0000395734096459;10.000526369416672;0.416754435356256;-0.4368999868452765;-0.43690003179213754;0.41789974955720854;-0.3299999575849313;0.9973680000348248;0.5324448746438921;1.0002300738489738
40.262034;1.005235608312143;0.41675016507225615;0.41455894544208943;-0.3360479382882683;-0.3342663809093752;1.0000389626731088;10.000520985264265;0.41675405375532254;-0.4368999867672104;-0.4369000318438535;0.41790094292322894;-0.32999995817155403;0.9973666626874805;0.5324459738664643;1.0002290869407282
40.272034;1.0052369614750085;0.4167499217727143;0.41455920601471696;-0.3360479382064706;-0.3342663810571791;1.0000383548320968;10.00051523569036;0.41675371524434224;-0.4368999867099786;-0.4369000318987838;0.4179021472192372;-0.3299999587895471;0.9973653391272244;0.53244708049722;1.0002280183898922
40.282034;1.0052383644135618;0.41674966139888975;0.41455944529233457;-0.3360479381255347;-0.33426638121972196;1.0000377505693934;10.000509155832795;0.41675342324465453;-0.4368999866737603;-0.43690003195469707;0.41790336190302235;-0.32999995943787847;0.9973640318579102;0.5324481976116314;1.0002268694474765
40.292034;1.0052398143072425;0.4167493843739241;0.4145596618995127;-0.33604793804488725;-0.33426638139744114;1.0000371498811507;10.000502784513653;0.41675318091713465;-0.43689998665815194;-0.436900032009101;0.41790458683950643;-0.3299999601153764;0.9973627434268589;0.5324493271338231;1.0002256419879143
40.302034;1.005241306930555;0.41674909173992314;0.4145598539234725;-0.3360479379638993;-0.33426638159121363;1.0000365511147027;10.000496167413631;0.4167529910080243;-0.43689998666230884;-0.4369000320595068;0.41790582245539043;-0.3299999608207887;0.9973614766175795;0.5324504705168341;1.0002243389496075
40.312034;1.0052428368467472;0.41674878494003126;0.41456001916951596;-0.3360479378820696;-0.3342663818023019;1.0000359513339483;10.000489359204561;0.416752855666159;-0.4368999866855181;-0.43690003210370937;0.4179070693762198;-0.3299999615530306;0.9973602347665756;0.5324516296318071;1.0002229643001928
40.322034;1.0052443979789;0.4167484657120846;0.4145601556776747;-0.33604793779900866;-0.3342663820319136;1.0000353474191965;10.000482424954393;0.41675277629577795;-0.43689998672741487;-0.43690003213982276;0.41790832813786183;-0.3299999623113425;0.9973590216578925;0.5324528069091716;1.0002215227128268
40.332034;1.005245984167081;0.41674813605293926;0.41456026195151846;-0.33604793771426705;-0.33426638228088196;1.0000347360056323;10.000475442428657;0.4167527534603262;-0.43689998678770686;-0.43690003216623857;0.4179095990560508;-0.3299999630952449;0.9973578410794343;0.5324540048461021;1.0002200192757973
40.342034;1.005247589287483;0.4167477979679964;0.4145603367211973;-0.3360479376274853;-0.3342663825494877;1.000034112683348;10.000468497158094;0.4167527867438702;-0.4368999868657752;-0.4369000321816683;0.4179108822113914;-0.32999996390455066;0.9973566962559074;0.5324552255610889;1.0002184592249714
40.352034;1.0052492070350074;0.41674745320766;0.4145603789039125;-0.33604793753865764;-0.3342663828373779;1.0000334719110069;10.000461666331645;0.41675287476628803;-0.43689998696044946;-0.43690003218522316;0.4179121775167244;-0.3299999647394809;0.9973555892163937;0.5324564704471414;1.0002168474484907
40.362034;1.00525083082661;0.41674710339911003;0.4145603877521683;-0.3360479374479414;-0.3342663831437663;1.0000328075928078;10.000455006103675;0.41675301525465513;-0.43689998707023703;-0.43690003217641654;0.41791348464396627;-0.3299999656006659;0.9973545209497966;0.5324577398039484;1.0002151878211436
40.372034;1.0052524540279626;0.4167467503928369;0.4145603626839083;-0.33604793735541044;-0.3342663834677238;1.0000321133711036;10.000448557110253;0.4167532050306336;-0.4368999871939023;-0.4369000321549162;0.41791480287148547;-0.3299999664887619;0.9973534921862061;0.5324590329338372;1.0002134831926082
40.382034;1.00525407011799;0.4167463963301519;0.41456030290635476;-0.3360479372613139;-0.33426638380837204;1.0000313825721678;10.000442357028904;0.41675344034747247;-0.436899987330892;-0.4369000321200363;0.4179161311405889;-0.3299999674037996;0.9973525032062831;0.5324603486268074;1.000211736281684
40.392034;1.005255672884345;0.41674604323698883;0.4145602072908291;-0.3360479371663299;-0.33426638416504056;1.0000306087045328;10.000436442271367;0.4167537175512026;-0.4368999874813247;-0.43690003207042893;0.41791746828391474;-0.32999996834485523;0.9973515529751567;0.5324616852557762;1.0002099503940305
40.402034;1.0052572571735097;0.41674569252640575;0.4145600746198135;-0.3360479370713252;-0.3342663845372641;1.0000297864557863;10.000430840667796;0.416754033397578;-0.43689998764564736;-0.4369000320043544;0.41791881316989576;-0.32999996931029846;0.9973506390824682;0.5324630405694571;1.000208129430162
40.412034;1.0052588193518732;0.4167453448930738;0.41455990390603165;-0.3360479369769518;-0.3342663849246146;1.0000289121419457;10.00042556374219;0.4167543848200148;-0.43689998782428197;-0.4369000319201742;0.4179201646114963;-0.3299999702982496;0.9973497582864637;0.5324644117136268;1.000206277162735
40.422034;1.0052603568965512;0.4167450005231489;0.4145596945210142;-0.33604793688346435;-0.33426638532658104;1.0000279835590304;10.00042060659095;0.41675476843831893;-0.4368999880173987;-0.43690003181662723;0.41792152122336096;-0.3299999713068932;0.9973489070396233;0.5324657956486047;1.0002043959804292
40.432034;1.0052618680699017;0.4167446594078486;0.4145594462894448;-0.3360479367908223;-0.33426638574252426;1.0000269998433646;10.000415958105805;0.4167551801938538;-0.4368999882247513;-0.4369000316929236;0.41792288140996653;-0.3299999723346523;0.9973480820457092;0.5324671896946;1.000202486593898
40.442034;1.0052633515623683;0.4167443216500891;0.41455915965837814;-0.3360479366988795;-0.3342663861716794;1.000025961060327;10.00041160922879;0.4167556154294846;-0.4368999884457517;-0.43690003154873996;0.417924243322696;-0.32999997338020404;0.9973472805905214;0.5324685916587997;1.0002005492990185
40.452034;1.0052648058494251;0.41674398768678916;0.4145588355962255;-0.3360479366073943;-0.3342663866132767;1.00002486729039;10.000407551500015;0.4167560693152917;-0.43689998867967916;-0.4369000313842103;0.41792560480252505;-0.32999997444225226;0.9973465003299024;0.5324699997712549;1.000198585053168
40.462034;1.0052662294321444;0.41674365853867396;0.41455847524768563;-0.33604793651597276;-0.3342663870667094;1.0000237180091136;10.000403772014668;0.4167565371965451;-0.4368999889256143;-0.436900031199924;0.4179269634266878;-0.3299999755193332;0.9973457386827123;0.5324714128654197;1.0001965952794336
40.472034;1.005267621604311;0.41674333589407747;0.41455807981781684;-0.3360479364242861;-0.33426638753155546;1.0000225122337696;10.000400254403932;0.4167570147463005;-0.4368999891823776;-0.43690003099676405;0.41792831656619794;-0.3299999766099063;0.9973449922467936;0.5324728303402885;1.000194581384254
40.482034;1.0052689821180112;0.4167430217392288;0.4145576507846017;-0.3360479363323705;-0.33426638800740044;1.0000212489419693;10.000396992195672;0.4167574980999464;-0.4368999894487818;-0.43690003077576384;0.4179296616229948;-0.32999997771240047;0.9973442567453767;0.5324742515257869;1.0001925450667324
40.492034;1.0052703101362481;0.4167427178400483;0.4145571901889015;-0.3360479362405557;-0.33426638849362583;1.0000199273417545;10.000394005122411;0.41675798404774833;-0.4368999897239118;-0.4369000305381509;0.41793099656660376;-0.32999997882493703;0.9973435275338977;0.5324756749511526;1.0001904890518483
40.502034;1.0052716039950378;0.4167424253496035;0.41455670060039584;-0.33604793614924755;-0.33426638898943434;1.0000185472721268;10.00039133813233;0.4167584702692958;-0.43689999000731;-0.4369000302852615;0.4179323200545343;-0.3299999799452462;0.9973428001037604;0.5324770981343451;1.0001884172994362
40.512034;1.0052728619563909;0.41674214454162334;0.41455618455076704;-0.3360479360589531;-0.3342663894941299;1.0000171098177524;10.000389039620533;0.41675895557495435;-0.4368999902990777;-0.4369000300183009;0.4179336306881776;-0.3299999810711461;0.9973420703431334;0.5324785179274835;1.0001863346873578
40.522034;1.0052740828816034;0.4167418748192908;0.41455564379827875;-0.3360479359703474;-0.3342663900072615;1.0000156175500086;10.000387141581918;0.4167594399643798;-0.4368999905997688;-0.43690002973824044;0.4179349263642865;-0.32999998220092824;0.9973413345736626;0.5324799310784198;1.0001842463642776
40.532034;1.0052752660357482;0.41674161497802653;0.41455507905709205;-0.336047935884197;-0.3342663905284739;1.0000140743380708;10.000385658477022;0.41675992411788565;-0.43689999091016685;-0.4369000294458914;0.41793620441654267;-0.3299999833331726;0.9973405894058327;0.5324813346376033;1.0001821565917426
40.542034;1.0052764105258822;0.4167413635332139;0.41455449033321395;-0.3360479358012318;-0.33426639105734773;1.0000124850313288;10.000384594707322;0.4167604084570595;-0.4368999912310912;-0.43690002914202525;0.41793746186720154;-0.3299999844663929;0.9973398318089542;0.5324827260608552;1.0001800676094945
40.552034;1.0052775152268083;0.41674111896946464;0.4145538774116928;-0.3360479357220799;-0.3342663915933728;1.0000108551664255;10.00038394755695;0.41676089260390253;-0.43689999156323683;-0.43690002882738965;0.4179386953954555;-0.32999998559891475;0.9973390594708167;0.5324841031196423;1.0001779795104906
40.562034;1.005278578901405;0.4167408796974119;0.4145532402498811;-0.3360479356473507;-0.33426639213603027;1.000009191073774;10.000383705687666;0.41676137567989646;-0.43689999190717904;-0.43690002850257237;0.4179399015626761;-0.32999998672898845;0.9973382714390173;0.5324854638038772;1.000175891100849
40.572034;1.0052795999200208;0.4167406438013191;0.41455257923443317;-0.3360479355777855;-0.3342663926850046;1.000007499870864;10.000383850029587;0.41676185692521045;-0.4368999922635282;-0.43690002816792695;0.4179410772752872;-0.3299999878548775;0.9973374687106551;0.5324868064026197;1.0001738006266736
40.582034;1.0052805761396373;0.4167404089000892;0.4145518952155705;-0.3360479355143429;-0.3342663932403025;1.0000057886610683;10.000384360449601;0.41676233584727784;-0.43689999263298157;-0.4369000278238074;0.4179422198478989;-0.3299999889747156;0.9973366536589658;0.532488129560762;1.000171705800962
40.592034;1.0052815056121023;0.4167401721473522;0.4145511894881578;-0.3360479354581675;-0.3342663938020661;1.0000040637228065;10.00038522027091;0.41676281190418896;-0.4368999930161695;-0.43690002747081996;0.4179433266798236;-0.3299999900862519;0.997335829037925;0.5324894320083844;1.0001696037333037
40.602034;1.0052823872300272;0.4167399303332176;0.4145504637449868;-0.3360479354104434;-0.33426639437034983;1.0000023304447514;10.000386410918619;0.41676328427949044;-0.4368999934134075;-0.4369000271097821;0.41794439505834646;-0.32999999118687373;0.9973349981149942;0.5324907122741372;1.0001674915186682
40.612034;1.0052832203042132;0.41673968016208435;0.4145497198619004;-0.3360479353721509;-0.3342663949451293;1.0000005939752719;10.000387904996112;0.41676375189104264;-0.436899993824581;-0.43690002674163836;0.417945422382952;-0.3299999922740656;0.9973341648662342;0.5324919685280993;1.0001653671103123
40.622034;1.0052840039013113;0.41673941853145613;0.4145489596112785;-0.33604793534380967;-0.33426639552640985;0.9999988601616187;10.00038966704953;0.4167642134573172;-0.4368999942492378;-0.436900026367481;0.4179464064833116;-0.3299999933458511;0.9973333333580807;0.5324931984092066;1.000163229173028
40.632034;1.0052847369719704;0.4167391425090363;0.4145481844394777;-0.3360479353254092;-0.3342663961141069;0.9999971357221755;10.000391658405423;0.4167646676026741;-0.43689999468670376;-0.436900025988586;0.41794734543382966;-0.3299999944008317;0.9973325073481164;0.5324943991125319;1.0001610762384376
40.642034;1.005285418916794;0.41673884915524567;0.41454739544333463;-0.33604793531652255;-0.3342663967076165;0.9999954271440922;10.000393841425634;0.41676511303666885;-0.4368999951359918;-0.436900025606343;0.4179482369954169;-0.3299999954380473;0.9973316903298004;0.5324955676134878;1.0001589066654366
40.652034;1.0052860499020464;0.41673853556407864;0.41454659343580247;-0.3360479353164484;-0.33426639730567176;0.9999937394628767;10.000396180545367;0.41676554871143445;-0.4368999955955339;-0.43690002522205046;0.41794907838960826;-0.3299999964568608;0.9973308856861767;0.5324967007927413;1.0001567190176945
40.662034;1.005286630775906;0.4167381989741272;0.4145457789521621;-0.3360479353243784;-0.3342663979068404;0.9999920759760985;10.000398641480297;0.4167659739622551;-0.4368999960631119;-0.4369000248368939;0.41794986667220263;-0.3299999974567073;0.9973300967661474;0.532497795904455;1.0001545120077808
40.672034;1.005287162873036;0.4167378366602463;0.41454495239874334;-0.336047935339459;-0.33426639851008527;0.9999904381493008;10.000401194941313;0.41676638866146726;-0.43689999653618866;-0.4369000244521165;0.41795059916511085;-0.32999999843674566;0.9973293264372636;0.5324988511276398;1.00015228446358
40.682034;1.0052876481010726;0.41673744576745086;0.41454411420286486;-0.3360479353607223;-0.33426639911491535;0.9999888252737757;10.000403822382612;0.4167667932226211;-0.4368999970123931;-0.43690002406905964;0.4179512735664536;-0.32999999939574143;0.997328576478751;0.5324998653313404;1.0001500356514499
40.692034;1.0052880893029656;0.4167370233309605;0.4145432647826271;-0.33604793538720446;-0.3342663997212579;0.9999872347530209;10.00040651488239;0.4167671884255236;-0.4368999974898776;-0.43690002368922354;0.41795188809429656;-0.3300000003322266;0.9973278472952958;0.5325008372425508;1.0001477657646407
40.702034;1.0052884905425594;0.41673656636473555;0.4145424046638476;-0.3360479354182685;-0.3342664003292606;0.9999856628272864;10.00040926222142;0.41676757517931734;-0.436899997967439;-0.43690002331442873;0.41795244162768114;-0.3300000012447706;0.9973271380459839;0.5325017648475056;1.0001454758920447
40.712034;1.0052888569325786;0.41673607176443134;0.4145415346636831;-0.33604793545384426;-0.3342664009391045;0.9999841052933213;10.000412039505218;0.41676795425302005;-0.4368999984445014;-0.43690002294670305;0.41795293352269264;-0.3300000021322524;0.997326447520064;0.5325026453966126;1.0001431672219474
40.722034;1.0052891940541755;0.4167355363392354;0.41454065576071086;-0.3360479354943325;-0.33426640155090465;0.9999825588246811;10.000414803854962;0.41676832607348296;-0.4368999989211121;-0.43690002258791866;0.4179533633684954;-0.33000000299398846;0.9973257750382645;0.5325034759516099;1.0001408405281744
40.732034;1.0052895077365396;0.416734957268637;0.4145397688469028;-0.3360479355402136;-0.3342664021646478;0.9999810221669805;10.000417501875548;0.41676869074293954;-0.43689999939781715;-0.4369000222396584;0.4179537308657325;-0.3300000038297042;0.997325120396478;0.5325042541400364;1.0001384963859044
40.742034;1.0052898041692149;0.4167343324046286;0.41453887466736045;-0.3360479355917754;-0.3342664027799741;0.9999794959369078;10.00042008015859;0.41676904820545063;-0.4368999998753029;-0.4369000219034917;0.41795403575475537;-0.3300000046395076;0.9973244833241197;0.5325049786532254;1.0001361354348817
