time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.752034;1.0052900896312953;0.41673366011311497;0.4145379740043873;-0.33604793564910584;-0.33426640339595565;0.9999779816712285;10.000422495491925;0.4167693983297823;-0.43690000035401183;-0.4369000215812259;0.4179542777553494;-0.3300000054239696;0.9973238631656826;0.5325056493177691;1.0001337585739518
40.762034;1.0052903704174228;0.4167329391129167;0.4145370680770326;-0.33604793571223146;-0.33426640401121754;0.9999764811615904;10.000424720484464;0.4167697408817661;-0.43690000083387154;-0.4369000212746976;0.41795445643203016;-0.33000000618422676;0.9973232588766068;0.5325062668173597;1.0001313674273276
40.772034;1.0052906531858075;0.4167321684696198;0.4145361586171383;-0.3360479357813046;-0.3342664046242007;0.9999749961945699;10.000426744379244;0.41677007546414585;-0.43690000131417256;-0.43690002098542574;0.417954571159527;-0.33000000692194065;0.9973226691594054;0.5325068322855563;1.0001289647431426
40.782034;1.0052909447606215;0.4167313476492966;0.41453524720590346;-0.3360479358566297;-0.33426640523326023;0.9999735282978708;10.000428575203363;0.41677040138954224;-0.43690000179362115;-0.43690002071456174;0.41795462138091616;-0.3300000076391043;0.9973220925632893;0.5325073470324627;1.0001265542791569
40.792034;1.0052912517053945;0.41673047670042307;0.4145343346363549;-0.33604793593864274;-0.3342664058367422;0.9999720780558075;10.000430242045287;0.4167707176675228;-0.4369000022704429;-0.4369000204628947;0.4179546069625785;-0.33000000833779686;0.9973215277448517;0.532507812276743;1.000124140511734
40.802034;1.0052915803017448;0.4167295563215731;0.41453342095043255;-0.3360479360280932;-0.3342664064330295;0.9999706445471002;10.000431786988399;0.4167710232649704;-0.43690000274261004;-0.43690002023063995;0.41795452832355673;-0.33000000902003057;0.997320973984123;0.5325082288906433;1.000121728788335
40.812034;1.0052919364106554;0.41672858776256516;0.41453250573091827;-0.3360479361262011;-0.3342664070204522;0.9999692256657361;10.000433246485917;0.41677131735891465;-0.43690000320828365;-0.4369000200172868;0.4179543862384383;-0.3300000096877014;0.9973204314885439;0.5325085976079288;1.0001193253511742
40.822034;1.0052923249753623;0.4167275730997568;0.414531588429705;-0.33604793623446355;-0.33426640759730525;0.9999678190780507;10.000434640260746;0.4167715993422348;-0.4369000036660611;-0.43690001982185905;0.41795418155023134;-0.3300000103424057;0.9973199014552242;0.5325089194473254;1.000116936153352
40.832034;1.0052927494450081;0.4167265156555388;0.4145306688934526;-0.336047936354221;-0.33426640816211955;0.9999664234062166;10.000435969018536;0.41677186872024286;-0.4369000041147009;-0.43690001964341385;0.417953915057846;-0.33000001098524284;0.9973193860475509;0.5325091957444762;1.000114565519409
40.842034;1.0052932113372537;0.4167254196567784;0.4145297476791406;-0.3360479364863871;-0.33426640871395114;0.9999650389949722;10.000437207662815;0.4167721250590903;-0.43690000455268685;-0.4369000194813231;0.41795358765314206;-0.3300000116169323;0.9973188879345788;0.5325094281349055;1.0001122161355176
40.852034;1.0052937098363024;0.4167242892939246;0.4145288256949746;-0.3360479366315329;-0.33426640925243517;0.999963667808294;10.000438308460694;0.41677236792967615;-0.43690000497818204;-0.4369000193352015;0.41795320066389635;-0.3300000122379777;0.9973184098333072;0.5325096186885884;1.0001098896099947
40.862034;1.005294241496291;0.4167231282511801;0.4145279035874367;-0.33604793679017386;-0.3342664097776439;0.9999623130815615;10.000439224017033;0.41677259686486434;-0.4369000053892725;-0.43690001920462457;0.41795175607159757;-0.33000001284856717;0.9973179545453058;0.5325089849312189;1.000107586751711
40.872034;1.0052948007959959;0.4167219399016908;0.414526981621856;-0.33604793696295854;-0.3342664102898777;0.9999609788973192;10.00043992078067;0.41677281134392336;-0.4369000057840092;-0.4369000190888813;0.4179512561058551;-0.33000001344841096;0.9973175248860162;0.5325090987657582;1.0001053079071927
40.882034;1.0052953816289314;0.4167207274861908;0.4145260600130026;-0.33604793715061143;-0.3342664107895284;0.9999596694933136;10.000440366999312;0.4167730107233997;-0.43690000616032565;-0.4369000189870001;0.41795070254791145;-0.3300000140366845;0.9973171234120365;0.5325091774587845;1.000103053366064
40.892034;1.0052959785055502;0.4167194942184997;0.41452513906720495;-0.3360479373538042;-0.3342664112771835;0.999958388758419;10.000440520771221;0.41677319444889055;-0.43690000651619443;-0.4369000188979364;0.41795009660531895;-0.330000014612179;0.9973167519862156;0.5325092224022834;1.00010082369892
40.902034;1.0052965864758836;0.41671712797708516;0.41452310949193244;-0.33604799520074846;-0.3342664690761022;0.9999571400408693;10.00044033901665;0.41677336264698245;-0.43690000684997626;-0.43690001882059115;0.41794943919005684;-0.33000001517362865;0.9973164109881325;0.5325092341222;1.0000986202220123
40.912034;1.005297200539527;0.4167158634927538;0.41452219105773364;-0.3360479954358089;-0.3342664695431887;0.9999559259211521;10.000439795119771;0.4167735163072085;-0.4369000071607218;-0.43690001875372375;0.4179487310643649;-0.3300000157198663;0.9973160991665958;0.532509212706392;1.000096445371912
40.922034;1.005297815768008;0.4167145886723872;0.4145212749567233;-0.33604799568615096;-0.3342664700022271;0.999954747796083;10.000438884138994;0.4167736567623668;-0.4369000074482886;-0.4369000186960959;0.41794797303441217;-0.33000001624968683;0.9973158146741962;0.5325091581544323;1.000094302635857
40.932034;1.0052984277955668;0.4167133064842286;0.414520362286779;-0.336047995951007;-0.334266470454248;0.9999536053797696;10.000437611959768;0.41677378520255465;-0.4369000077131927;-0.43690001864676103;0.4179471662991297;-0.33000001676178387;0.997315555760776;0.5325090704559194;1.0000921960939242
40.942034;1.0052990327677573;0.4167120196755654;0.4145194543741966;-0.3360479962297995;-0.33426647089954475;0.9999524964401507;10.000435984178917;0.4167739025883248;-0.4369000079561908;-0.4369000186051456;0.41794631260221626;-0.3300000172549893;0.9973153200293842;0.5325089498899901;1.0000901297236584
40.952034;1.0052996267557943;0.4167107311648452;0.41451855282026245;-0.3360479965221168;-0.3342664713378599;0.9999514172447188;10.000434006218601;0.41677400980141366;-0.43690000817784425;-0.4369000185708912;0.41794541411348257;-0.33000001772847737;0.9973151037934554;0.532508797420561;1.0000881067505203
40.962034;1.0053002055526314;0.4167094439300253;0.4145176595378941;-0.3360479968275745;-0.334266471768664;0.9999503637057136;10.000431686514196;0.4167741080070241;-0.43690000837834914;-0.43690001854364796;0.4179444734273103;-0.3300000181816602;0.9973149029645706;0.5325086146403453;1.0000861295608903
40.972034;1.0053007652560912;0.41670816069744915;0.414516776625606;-0.33604799714582684;-0.3342664721914096;0.9999493324729962;10.000429034897762;0.41677419882353905;-0.43690000855752986;-0.4369000185231018;0.41794349362449545;-0.33000001861395395;0.9973147141030038;0.5325084031852706;1.000084200063586
40.982034;1.0053013027703501;0.4167068838960059;0.4145159060866399;-0.33604799747656705;-0.3342664726057654;0.9999483210421153;10.000426059439956;0.41677428396983485;-0.43690000871493156;-0.4369000185093289;0.4179424779855639;-0.3300000190246247;0.9973145340420506;0.5325081641309685;1.0000823201691624
40.992034;1.005301815726664;0.4167056155595387;0.41451504958699004;-0.3360479978194183;-0.33426647301172857;0.9999473269686812;10.000422764094468;0.41677436503185805;-0.4369000088501177;-0.4369000185030249;0.41794142968018044;-0.33000001941283275;0.9973143587327974;0.5325078977063481;1.000080492608169
41.002034;1.005302302216172;0.4167043570342413;0.4145142084427434;-0.3360479981738027;-0.33426647340963106;0.9999463474319126;10.00041914580182;0.4167744436666525;-0.43690000896288644;-0.43690001850535;0.41794035200620155;-0.3300000197778923;0.9973141832663015;0.5325076033540562;1.0000787215618012
41.012034;1.005302760668286;0.41670310887417766;0.41451338369585705;-0.33604799853890666;-0.33426647379997804;0.9999453796099739;10.000415194366628;0.4167745217074423;-0.4369000090531875;-0.43690001851773835;0.4179392488591249;-0.3300000201195332;0.9973140035138692;0.53250728019578;1.0000770125304654
41.022034;1.0053031896941527;0.4167018709299038;0.41451257596870583;-0.33604799891367326;-0.3342664741830552;0.9999444214067806;10.00041089763582;0.41677460100577196;-0.43690000912110155;-0.43690001854185606;0.4179381246627881;-0.3300000204379063;0.997313817562579;0.5325069274560411;1.0000753719260025
41.032034;1.0053035876449747;0.41670064248093425;0.4145117853810176;-0.3360479992966383;-0.33426647455871633;0.9999434719393747;10.000406244837396;0.41677468314715027;-0.4369000091670666;-0.4369000185795759;0.4179369837330183;-0.33000002073337403;0.9973136255138381;0.5325065444932158;1.0000738065248362
41.042034;1.0053039524759495;0.4166994225727687;0.4145110119073891;-0.3360479996858409;-0.3342664749265284;0.9999425312676472;10.00040122645607;0.41677476903473104;-0.4369000091920524;-0.43690001863287964;0.41793582983997285;-0.330000021006321;0.9973134279703378;0.532506130730301;1.0000723229403754
41.052034;1.0053042823324463;0.41669821055888673;0.41451025572923167;-0.33604800007902813;-0.3342664752859808;0.9999415999536962;10.000395836259306;0.41677485869502134;-0.43690000919747013;-0.4369000187036703;0.417934666401424;-0.3300000212569606;0.9973132248340265;0.53250568553471;1.0000709274888053
41.062034;1.0053045760131663;0.4166970066485517;0.4145095171994983;-0.3360480004739118;-0.3342664756366914;0.9999406790654765;10.00039007430156;0.41677495164232364;-0.43690000918496325;-0.43690001879352763;0.41793349696032855;-0.33000002148503504;0.9973130155097056;0.5325052082356925;1.0000696260854232
41.072034;1.0053048327518623;0.4166958121986273;0.41450879681193503;-0.33604800086826125;-0.3342664759785109;0.9999397698867133;10.000383950233562;0.41677504734159626;-0.43690000915632704;-0.4369000189034868;0.41793232549176557;-0.3300000216896651;0.9973127998683013;0.532504698570035;1.000068423932973
41.082034;1.005305051885541;0.41669462932775;0.4145080954335958;-0.33604800125986956;-0.3342664763114433;0.9999388733027299;10.000377484992999;0.4167751453552309;-0.4369000091134939;-0.436900019033882;0.41793115642963774;-0.33000002186950844;0.997312578953751;0.5325041570226449;1.0000673251854861
41.092034;1.0053052330410164;0.4166934599852525;0.41450741450787926;-0.33604800164655496;-0.3342664766356809;0.9999379898478467;10.000370708106995;0.4167752454264134;-0.43690000905843523;-0.436900019184343;0.4179299946031179;-0.33000002202299883;0.9973123551497799;0.5325035846059474;1.0000663329929182
41.102034;1.005305376903045;0.41669230546961095;0.41450675591693625;-0.33604800202634577;-0.3342664769518126;0.9999371201330914;10.000363655616203;0.4167753475650981;-0.43690000899303383;-0.43690001935404826;0.41792884519163653;-0.3300000221485556;0.997312131771286;0.5325029823887886;1.0000654503070934
41.112034;1.0053054860481407;0.4166911667748187;0.4145061214851211;-0.3360480023978518;-0.33426647726090186;0.9999362647247051;10.000356363466494;0.41677545194872995;-0.4369000089189219;-0.43690001954203467;0.4179277134826847;-0.3300000222447803;0.9973119120659522;0.5325023510708183;1.0000646806211122
41.122034;1.0053055651408198;0.41669004496911777;0.41450551255278956;-0.336048002760424;-0.33426647756443845;0.9999354236324541;10.000348852108006;0.41677555873476774;-0.4369000088372458;-0.43690001974735165;0.41792660433740686;-0.330000022310499;0.9973116986095839;0.5325016907615241;1.0000640277308581
41.132034;1.0053056202296153;0.41668894127973505;0.41450493006804373;-0.3360480031137843;-0.33426647786434355;0.999934596260179;10.000341120984437;0.4167756679765638;-0.43690000874850377;-0.4369000199691999;0.4179255217358552;-0.33000002234464576;0.9973114936177329;0.5325010013456631;1.0000634951795377
41.142034;1.0053056577122979;0.4166878573076663;0.4145043748176964;-0.33604800345763997;-0.3342664781628982;0.9999337819585264;10.000333161338393;0.41677577966063245;-0.43690000865268186;-0.4369000202070186;0.41792446883015333;-0.3300000223462221;0.9973112991718615;0.5325002831877043;1.0000630859341073
41.152034;1.0053056836689258;0.4166867951885132;0.41450384727680056;-0.33604800379176974;-0.3342664784625106;0.9999329802622063;10.000324970996681;0.4167758936564233;-0.4369000085496488;-0.4369000204603361;0.4179234483011435;-0.33000002231442394;0.9973111173980672;0.5324995372052461;1.0000628022259148
41.162034;1.0053057033065553;0.4166857572555383;0.4145033475162661;-0.33604800411618946;-0.334266478765518;0.9999321906802872;10.000316559222773;0.41677600937926007;-0.43690000843952537;-0.4369000207284938;0.41792246250322107;-0.33000002224868924;0.9973109510208408;0.5324987643361537;1.0000626457973822
41.172034;1.005305720266797;0.4166847455425721;0.4145028755972938;-0.3360480044310307;-0.3342664790741683;0.9999314130594136;10.000307940834965;0.4167761254110574;-0.4369000083227889;-0.43690002101038106;0.4179215134105545;-0.3300000221485698;0.9973108036688231;0.5324979652652099;1.0000626180799284
41.182034;1.0053057364836382;0.41668376167416393;0.41450243184511665;-0.33604800473642976;-0.33426647939080745;0.9999306480894947;10.000299124799467;0.4167762394967886;-0.436900008199983;-0.43690002130440786;0.4179206025944545;-0.33000002201370554;0.9973106801180208;0.5324971405365312;1.0000627198948548
41.192034;1.005305753008748;0.4166828071512833;0.41450201647276586;-0.3360480050326701;-0.3342664797180198;0.9999298968695651;10.0002901096991;0.41677634893457005;-0.4369000080712967;-0.4369000216089334;0.4179197313173992;-0.33000002184392;0.997310586711207;0.532496290676008;1.0000629512970383
41.202034;1.005305771261082;0.41668188372387244;0.41450162910623783;-0.33604800532038553;-0.3342664800584244;0.999929160133594;10.00028088938668;0.4167764511264408;-0.4369000079365118;-0.43690002192283495;0.41791890067024;-0.3300000216393358;0.9973105308045671;0.5324954162265387;1.0000633113993957
41.212034;1.0053057936667318;0.416680993502242;0.4145012688659241;-0.3360480056006106;-0.33426648041439355;0.9999284377023232;10.000271457523535;0.4167765439430437;-0.43690000779528665;-0.4369000222457146;0.4179181114313747;-0.3300000214006303;0.9973105191968187;0.532494517749007;1.0000637978028548
41.222034;1.0053058233861336;0.416680138693092;0.41450093475871447;-0.3360480058745845;-0.3342664807879786;0.9999277285334668;10.000261807494477;0.41677662557748013;-0.43690000764739695;-0.4369000225777481;0.4179173637671415;-0.3300000211291486;0.9973105571618778;0.5324935957075884;1.0000644064991275
41.232034;1.0053058640723562;0.4166793213174626;0.4145006259073197;-0.3360480061433878;-0.33426648118089464;0.9999270320061028;10.000251935135298;0.4167766941104109;-0.4369000074928495;-0.43690002291958685;0.4179166572688674;-0.33000002082662266;0.9973106484446369;0.532492650294894;1.0000651326716476
41.242034;1.0053059203134385;0.41667854305888397;0.4145003415582226;-0.33604800640770793;-0.3342664815943832;0.9999263491969738;10.000241843235912;0.41677674731032954;-0.43690000733196316;-0.4369000232723615;0.4179159912179341;-0.33000002049498406;0.9973107953542161;0.5324916816160952;1.0000659717532185
41.252034;1.00530599808592;0.4166778049670698;0.41450008090320073;-0.3360480066679238;-0.33426648202903453;0.999925682450748;10.00023153911489;0.41677678273243923;-0.43690000716541466;-0.436900023637436;0.41791536476502267;-0.33000002013649793;0.9973109986866933;0.5324906901812111;1.0000669202730317
41.262034;1.0053061040751947;0.4166771072866098;0.41449984292907616;-0.3360480069244002;-0.33426648248489643;0.9999250338186485;10.000221026838334;0.4167767978569877;-0.4369000069941699;-0.4369000240159893;0.4179147770450327;-0.33000001975388255;0.9973112576900622;0.5324896770258781;1.000067975944617
41.272034;1.0053062443329275;0.41667644976492246;0.4144996265239391;-0.3360480071775999;-0.33426648296176814;0.9999244040574654;10.000210302075295;0.416776790280172;-0.436900006819275;-0.436900024408855;0.41791422724246;-0.3300000193503501;0.9973115702960166;0.5324886432636333;1.0000691366511472
41.282034;1.0053064234005493;0.4166758318977139;0.41449943061944977;-0.33604800742788776;-0.3342664834591503;0.9999237928616188;10.000199348749128;0.41677675794368085;-0.4369000066416098;-0.4369000248167011;0.4179137146852556;-0.3300000189296439;0.9973119337237669;0.5324875896921364;1.000070399349217
41.292034;1.0053066434053324;0.4166752528919879;0.4144992542737213;-0.3360480076754589;-0.33426648397592257;0.9999231996625493;10.000188137683883;0.41677669919585386;-0.4369000064617628;-0.43690002524029214;0.4179132389947383;-0.3300000184959298;0.9973123452287883;0.5324865170920697;1.0000717599114477
41.302034;1.0053069034218718;0.4166747119776822;0.4144990968276164;-0.3360480079204704;-0.3342664845102473;0.9999226239557192;10.000176633088039;0.41677661278290745;-0.4369000062801764;-0.43690002568062114;0.41791280001613124;-0.33000001805340184;0.9973128027682965;0.5324854267244418;1.000073213543508
41.312034;1.0053072003781935;0.4166742089098901;0.41449895807024606;-0.3360480081630682;-0.3342664850597323;0.9999220648672984;10.000164803171447;0.4167764978220549;-0.43690000609758234;-0.43690002613886536;0.417912397503477;-0.33000001760581377;0.9973133054019484;0.5324843198760297;1.0000747551651699
41.322034;1.0053075305910861;0.4166737438686518;0.41449883830105805;-0.33604800840343657;-0.3342664856216728;0.9999215207678481;10.000152627946749;0.4167763534588114;-0.43690000591541184;-0.43690002661630456;0.41791203090708057;-0.33000001715633787;0.9973138531850447;0.5324831967107404;1.0000763798793884
41.332034;1.005307890383744;0.4166733169979706;0.4144987381256984;-0.336048008641952;-0.3342664861934206;0.9999209892824049;10.000140104721345;0.41677617833243535;-0.436900005735723;-0.4369000271142775;0.41791169936672834;-0.330000016707694;0.9973144467314107;0.5324820559422059;1.0000780836185883
41.342034;1.005308276135938;0.4166729283947809;0.4144986580358539;-0.3360480088792833;-0.3342664867727768;0.999920467050792;10.000127249025963;0.41677597056534693;-0.4369000055607959;-0.4369000276339054;0.4179114016657288;-0.33000001626221936;0.9973150866252597;0.5324808956539459;1.0000798633654462
41.352034;1.0053086845297412;0.41667257844871475;0.4144985981865035;-0.33604800911651306;-0.33426648735807263;0.9999199496204112;10.000114089665308;0.4167757283678411;-0.4369000053930067;-0.4369000281756173;0.41791113611361;-0.33000001582194183;0.9973157730332035;0.5324797140700022;1.000081716782912
41.362034;1.0053091129793104;0.4166722678621378;0.41449855851236045;-0.336048009355272;-0.33426648794801;0.9999194320796854;10.00010066657053;0.4167754504733202;-0.43690000523497885;-0.436900028738998;0.4179109006596912;-0.3300000153888536;0.9973165059059045;0.5324785096735755;1.0000836417338295
41.372034;1.005309560086987;0.41667199724910114;0.41449853882571847;-0.3360480095977438;-0.3342664885416298;0.9999189094853195;10.000087031248992;0.4167751360736833;-0.436900005089593;-0.43690002932301863;0.41791069320836927;-0.33000001496512654;0.9973172850380261;0.5324772812306169;1.000085635521367
41.382034;1.0053100256187224;0.41667176677441436;0.41449853863358976;-0.3360480098465779;-0.33426648913835666;0.9999183768725406;10.000073241880854;0.4167747844934087;-0.4369000049598462;-0.436900029926248;0.41791051183221434;-0.3300000145528645;0.9973181099454826;0.5324760281346459;1.000087693871979
41.392034;1.005310509604443;0.4166715761718879;0.4144985569934765;-0.3360480101047608;-0.33426648973789613;0.9999178296592064;10.000059356855237;0.4167743948223066;-0.4369000048487284;-0.4369000305469075;0.41791035487151157;-0.33000001415365315;0.9973189801541373;0.5324747507068983;1.0000898109802656
41.402034;1.0053110114549446;0.4166714250075356;0.41449859271015016;-0.33604801037528526;-0.334266490340037;0.9999172638281721;10.000045428526454;0.4167739659049731;-0.4369000047591569;-0.4369000311829447;0.41791022105283676;-0.3300000137684485;0.9973198952636115;0.5324734499893011;1.0000919811192153
41.412034;1.0053115302047395;0.41667131295606;0.41449864446672197;-0.33604801066056045;-0.3342664909444372;0.9999166753808489;10.000031496058392;0.41677349676681874;-0.43690000469386114;-0.43690003183214643;0.4179101096099991;-0.3300000133977678;0.9973208549894185;0.5324721274627842;1.0000942002174724
41.422034;1.0053120657990788;0.4166712398805235;0.41449871067431265;-0.3360480109619912;-0.33426649155038896;0.9999160602728226;10.000017588049383;0.41677298692898507;-0.43690000465505097;-0.43690003249212916;0.4179100202752965;-0.33000001304184345;0.9973218594939002;0.5324707851996318;1.0000964658629279
41.432034;1.00531262037421;0.4166712054163757;0.41449878947959784;-0.33604801128004225;-0.334266492156723;0.999915415428041;10.000003737077062;0.4167724364597887;-0.4369000046440809;-0.43690003316029685;0.417909953119246;-0.330000012700664;0.9973229088684582;0.5324694259575978;1.000098776094961
41.442034;1.005313198627483;0.41667120840295285;0.4144988789413303;-0.33604801161447667;-0.3342664927620212;0.9999147397020229;9.999989988440733;0.416771846083582;-0.43690000466151874;-0.4369000338340273;0.4179099082853366;-0.3300000123741067;0.9973240023584814;0.5324680529721981;1.000101128499326
41.452034;1.0053138074398769;0.4166712467559561;0.414498977161173;-0.3360480119644391;-0.33426649336495123;0.9999140338451616;9.99997639465766;0.4167712172187247;-0.43690000470754653;-0.4369000345109547;0.4179098856879158;-0.33000001206215496;0.9973251388342621;0.5324666698673993;1.0001035196779329
41.462034;1.005314455066494;0.4166713175912457;0.41449908249707373;-0.33604801232844006;-0.33426649396437885;0.9999132998498476;9.999963008319197;0.41677055167349975;-0.43690000478230673;-0.4369000351889561;0.41790988483661295;-0.3300000117649172;0.9973263176529851;0.532465280616243;1.0001059442924423
41.472034;1.0053151500711548;0.41667141735291735;0.41449919368580085;-0.3360480127044276;-0.3342664945592372;0.9999125403493085;9.99994988316692;0.4167698512059365;-0.43690000488602754;-0.4369000358659687;0.4179099047328847;-0.33000001148240693;0.9973275384943733;0.5324638891979104;1.0001083948417466
41.482034;1.0053159005133718;0.41667154216336877;0.4144993096367617;-0.3360480130899961;-0.3342664951484752;0.9999117581925824;9.999937078222235;0.4167691172191538;-0.43690000501889364;-0.4369000365399326;0.4179099437849357;-0.3300000112142585;0.9973288004949609;0.5324624991901892;1.0001108630760902
41.492034;1.005316713621068;0.41667168844959884;0.4144994292436154;-0.33604801348267194;-0.3342664957311643;0.9999109561989855;9.999924654079537;0.41676835075747776;-0.436900005180801;-0.4369000372087264;0.41790999992997085;-0.3300000109595825;0.9973301018597531;0.532461113862253;1.0001133416194523
41.502034;1.0053175960694505;0.41667185342165614;0.41449955157168383;-0.33604801388020156;-0.33426649630656413;0.9999101372096872;9.999912660545327;0.4167675528907423;-0.4369000053714115;-0.43690003787018616;0.41791007078649756;-0.33000001071711477;0.9973314398914751;0.5324597366132406;1.0001158244683612
41.512034;1.0053185541358183;0.41667203497301236;0.41449967609546023;-0.336048014280652;-0.33426649687421595;0.9999093044012748;9.999901129152674;0.4167667250794501;-0.43690000559047915;-0.4369000385223594;0.4179101536777318;-0.33000001048552;0.9973328108812648;0.5324583712179696;1.0001183064111958
41.522034;1.0053195928650525;0.4166722311945346;0.4144998025746276;-0.3360480146823414;-0.33426649743402237;0.9999084614792922;9.999890076090912;0.41676586901976564;-0.436900005837961;-0.4369000391636121;0.4179102457798526;-0.33000001026363035;0.9973342104700278;0.532457021881031;1.000120782128933
41.532034;1.0053207154931505;0.41667244002561193;0.41449993079669956;-0.3360480150838905;-0.3342664979860927;0.9999076123753093;9.999879509228528;0.41676498614568985;-0.43690000611390406;-0.4369000397924328;0.4179103442073875;-0.3300000100505109;0.9973356342483797;0.5324556931307124;1.000123245587557
41.542034;1.005321924001028;0.416672659221026;0.41450006051621524;-0.33604801548425706;-0.33426649853059265;0.9999067605542622;9.999869437494299;0.416764077342903;-0.4369000064182772;-0.4369000404073257;0.41791044578898795;-0.33000000984534866;0.9973370775859681;0.5324543893962888;1.0001256899622395
41.552034;1.0053232199713225;0.4166728864251086;0.41450019149885464;-0.3360480158824829;-0.3342664990678099;0.9999059083395119;9.999859876151985;0.41676314318570634;-0.4369000067507722;-0.4369000410068484;0.4179105469107935;-0.33000000964741544;0.9973385351841192;0.5324531145302968;1.0001281079393634
41.562034;1.0053246052568265;0.41667311925766753;0.41450032357225813;-0.3360480162775074;-0.3342664995982164;0.9999050565854087;9.999850842033258;0.41676218447569274;-0.4369000071108555;-0.4369000415895425;0.41791064379212844;-0.33000000945627017;0.9973400011809954;0.5324518717844994;1.0001304917429885
41.572034;1.0053260819058003;0.41667335554772056;0.41450045688953707;-0.3360480166683264;-0.33426650012242376;0.9999042049751942;9.999842350260142;0.4167612025282144;-0.4369000074980063;-0.43690004215385053;0.4179107331140975;-0.33000000927192497;0.9973414697901908;0.5324506642583337;1.0001328329804822
41.582034;1.0053276510570164;0.41667359352560296;0.4145005922388558;-0.3360480170541791;-0.3342665006410857;0.9999033526965564;9.999834419079313;0.4167601991058743;-0.4369000079116763;-0.43690004269807725;0.4179108124106881;-0.3300000090947949;0.9973429361178429;0.5324494952967159;1.000135123076131
41.592034;1.005329311807377;0.41667383171986955;0.41450073086104844;-0.33604801743452367;-0.3342665011547766;0.9999024984421367;9.999827071438682;0.416759176311492;-0.43690000835101883;-0.4369000432203565;0.41791087985455244;-0.3300000089256922;0.9973443967494536;0.5324483682598264;1.0001373538793523
41.602034;1.0053310609656327;0.4166740687763867;0.41450087400476116;-0.33604801780893767;-0.3342665016638898;0.9999016398658758;9.99982032945781;0.4167581365307334;-0.43690000881466756;-0.4369000437189072;0.4179109340257147;-0.3300000087658504;0.9973458495532159;0.5324472857452272;1.0001395175741483
41.612034;1.005332893419736;0.4166743034575331;0.41450102277953255;-0.33604801817714575;-0.334266502168579;0.999900774075598;9.999814210627827;0.41675708239493114;-0.43690000930057965;-0.43690004419239137;0.4179109739387618;-0.33000000861667694;0.9973472925524097;0.5324462489925929;1.0001416065713415
41.622034;1.0053348026617304;0.41667453490201845;0.41450117817375665;-0.3360480185391434;-0.3342665026687619;0.9998998989037644;9.999808725164643;0.41675601669920037;-0.43690000980606963;-0.43690004463981313;0.41791099889202804;-0.3300000084793825;0.997348723105879;0.5324452578345286;1.0001436142801508
41.632034;1.0053367816640189;0.416674762968146;0.4145013409619128;-0.3360480188951799;-0.33426650316422957;0.9998990131755818;9.999803873540886;0.4167549423153854;-0.43690001032820297;-0.4369000450602671;0.4179110082090018;-0.33000000835469107;0.9973501383828077;0.5324443111856252;1.0001455357895577
41.642034;1.0053388237312035;0.41667498820795096;0.4145015116647309;-0.33604801924557237;-0.33426650365476435;0.9998981162161619;9.999799654333401;0.41675386233448847;-0.4369000108643483;-0.4369000454531833;0.4179110010961768;-0.33000000824271913;0.9973515357735722;0.53244340784612;1.000147367492354
41.652034;1.0053409225379657;0.4166752114646846;0.41450169067786635;-0.33604801959064695;-0.3342665041400715;0.9998972081173768;9.99979607767755;0.4167527803219413;-0.4369000114125208;-0.43690004581878383;0.41791097662693794;-0.3300000081432035;0.9973529120150405;0.5324425470796067;1.000149106303613
41.662034;1.005343071815684;0.41667543353817615;0.4145018781855354;-0.33604801993087896;-0.334266504619638;0.9998962902176651;9.999793166699872;0.41675170023957714;-0.43690001197126554;-0.43690004615809047;0.4179109339195732;-0.3300000080557823;0.9973542625751058;0.5324417287886377;1.000150749238782
41.672034;1.0053452653224426;0.4166756550129695;0.41450207376516945;-0.3360480202669249;-0.33426650509290157;0.9998953642779899;9.999790948261426;0.41675062592408235;-0.43690001253921645;-0.4369000464725742;0.4179108721844861;-0.33000000797996876;0.9973555826543787;0.5324409534001547;1.0001522934102416
41.682034;1.0053474967650646;0.4166758762017404;0.4145022762855121;-0.33604802059944394;-0.334266505559683;0.9998944311737631;9.999789448032011;0.4167495606001479;-0.4369000131148146;-0.4369000467637681;0.4179107904324792;-0.33000000791511896;0.997356868518495;0.532440221442511;1.0001537363506792
41.692034;1.0053497598841663;0.4166760973901433;0.41450248417304814;-0.33604802092896485;-0.33426650602023433;0.9998934905907564;9.999788689886389;0.41674850685768466;-0.4369000136963948;-0.4369000470329186;0.417910687297285;-0.3300000078605413;0.9973581177208697;0.5324395330991176;1.00015507676212
41.702034;1.0053520492801327;0.41667631928149296;0.41450269551712493;-0.3360480212559368;-0.33426650647470346;0.9998925412088117;9.999788690398937;0.4167474668757994;-0.4369000142824337;-0.43690004728091203;0.417910561270356;-0.330000007815409;0.9973593283755124;0.532438888245595;1.000156315102611
41.712034;1.0053543610675462;0.4166765429649209;0.41450290810863544;-0.3360480215807023;-0.3342665069227592;0.9998915806683303;9.999789454209623;0.41674644254271664;-0.4369000148716974;-0.4369000475084847;0.41791041111901733;-0.3300000077785079;0.9973604985157458;0.5324382867757881;1.0001574528722874
41.722034;1.0053566919205639;0.41667676911547485;0.41450311973385695;-0.3360480219032493;-0.33426650736375324;0.9998906061283498;9.999790975807159;0.41674543557185334;-0.4369000154631751;-0.43690004771631397;0.417910236100522;-0.33000000774820215;0.9973616263548395;0.5324377286277963;1.0001584910502894
41.732034;1.0053590370268701;0.4166769974024427;0.41450332849053995;-0.33604802222316527;-0.33426650779695316;0.9998896160061015;9.999793242040882;0.41674444788278786;-0.43690001605598733;-0.4369000479048435;0.417910035866638;-0.33000000772272836;0.9973627110142761;0.5324372137278739;1.000159429216569
41.742034;1.0053613892558664;0.41667722680748065;0.4145035328504191;-0.3360480225399155;-0.3342665082215675;0.9998886115058431;9.999796238914605;0.41674348204873596;-0.43690001664945743;-0.436900048074031;0.41790981024914237;-0.33000000770060484;0.9973637524875438;0.5324367421618166;1.000160265969447
41.752034;1.005363740279732;0.4166774561685257;0.4145037315171916;-0.33604802285294566;-0.334266508636737;0.999887596256657;9.999799961517152;0.41674254136410543;-0.4369000172430629;-0.4369000482232828;0.4179095590611037;-0.33000000768087534;0.9973647504997039;0.5324363140801412;1.000161000115146
41.762034;1.005366081974436;0.4166776844530135;0.4145039234612437;-0.33604802316154336;-0.3342665090416148;0.999886574616506;9.999804413540106;0.41674162947746346;-0.4369000178360643;-0.4369000483518226;0.4179092821302419;-0.330000007663121;0.9973657034438359;0.5324359291724688;1.0001616311847894
41.772034;1.0053684071331324;0.4166779108833806;0.4145041082453255;-0.33604802346479806;-0.3342665094354394;0.9998855506340879;9.999809598996581;0.41674074982873754;-0.43690001842729737;-0.4369000484592499;0.4179089797127756;-0.33000000764725423;0.9973666085125522;0.5324355863364393;1.0001621584586815
41.782034;1.0053707098673468;0.4166781348369836;0.4145042860266495;-0.33604802376163523;-0.3342665098175329;0.99988452819052;9.999815516461114;0.4167399052254505;-0.43690001901540465;-0.4369000485456526;0.41790865275360684;-0.3300000076331097;0.9973674624191299;0.5324352839212773;1.0001625800016614
41.792034;1.0053729859812888;0.4166783556131169;0.4145044570507323;-0.33604802405085654;-0.334266510187254;0.9998835110764811;9.999822157232522;0.41673909779012375;-0.4369000195989707;-0.4369000486113007;0.41790830252541694;-0.3300000076201378;0.997368261499664;0.5324350200638485;1.0001628931722044
41.802034;1.0053752332067258;0.41667857255689034;0.41450462119494386;-0.3360480243313237;-0.33426651054389966;0.9998825026021111;9.999829507160158;0.41673832912923714;-0.4369000201763601;-0.43690004865648124;0.4179079301611854;-0.33000000760745396;0.9973690012245585;0.5324347924833684;1.0001630955453877
41.812034;1.0053774510473144;0.41667878547031906;0.41450477785024303;-0.33604802460211397;-0.33426651088662207;0.9998815054627638;9.999837548054545;0.41673760049927727;-0.43690002074579243;-0.43690004868161747;0.41790753650128476;-0.3300000075940579;0.9973696759830882;0.5324345981323227;1.0001631851772894
41.822034;1.0053796404459023;0.41667899472498127;0.41450492607370304;-0.33604802486246305;-0.3342665112145056;0.9998805223708143;9.999846255364961;0.41673691299209137;-0.43690002130571165;-0.436900048687374;0.4179071220458101;-0.33000000757902076;0.9973702796612234;0.532434433435528;1.0001631607394668
41.832034;1.0053818038048468;0.41667920120988033;0.41450506476481086;-0.33604802511178217;-0.33426651152676534;0.9998795571757271;9.999855596432392;0.4167362676886606;-0.43690002185495286;-0.43690004867456117;0.41790668693577987;-0.3300000075616188;0.997370806450487;0.5324342947799798;1.0001630219142856
41.842034;1.0053839452754305;0.41667940639337225;0.4145051925823305;-0.3360480253497434;-0.3342665118229421;0.9998786151498978;9.999865532552851;0.4167356655144734;-0.4369000223926843;-0.43690004864400034;0.4179062309973142;-0.33000000754134357;0.9973712509111284;0.5324341786851154;1.0001627699465632
41.852034;1.0053860706419375;0.41667961210960547;0.4145053078462895;-0.336048025576142;-0.33426651210300906;0.9998777021467417;9.999876024141175;0.41673510667736635;-0.4369000229183715;-0.43690004859656145;0.4179057538013559;-0.33000000751785047;0.9973716075843113;0.5324340818458073;1.0001624079856457
41.862034;1.0053881863917764;0.41667982011636756;0.41450540884441905;-0.3360480257908362;-0.3342665123672602;0.9998768238187006;9.999887036928698;0.4167345900115928;-0.4369000234316967;-0.4369000485332822;0.4179052547237196;-0.33000000749114605;0.9973718709064937;0.5324340012674087;1.0001619405969695
41.872034;1.0053902984303569;0.4166800319426818;0.41450549434251266;-0.3360480259940325;-0.3342665126160854;0.9998759851791178;9.99989854615165;0.4167341128066472;-0.4369000239324781;-0.43690004845531677;0.41790473311186827;-0.33000000746188024;0.9973720354573654;0.5324339344061975;1.0001613723013565
41.882034;1.0053924115357338;0.4166802488616601;0.4145055637379793;-0.33604802618648916;-0.334266512849908;0.9998751903930008;9.99991053487201;0.4167336712984307;-0.4369000244206737;-0.43690004836384216;0.4179041886565956;-0.3300000074312231;0.997372096613943;0.5324338793271506;1.000160705909363
41.892034;1.0053945299282467;0.41668047160387556;0.4145056165311713;-0.33604802636937187;-0.3342665130692983;0.9998744429722918;9.99992298836612;0.4167332613444182;-0.4369000248963052;-0.4369000482600922;0.41790362168394984;-0.3300000074003548;0.9973720515969784;0.5324338348047519;1.0001599420960352
41.902034;1.0053966581351839;0.4166807000454221;0.41450565171153864;-0.33604802654412563;-0.334266513275059;0.9998737458576686;9.999935897811676;0.416732878777172;-0.43690002535952177;-0.43690004814532163;0.41790303299102904;-0.3300000073700409;0.9973719001276824;0.5324338002214695;1.0001590805730434
41.912034;1.0053988013518171;0.4166809332223659;0.41450566805367195;-0.3360480267125416;-0.33426651346800884;0.999873101102315;9.999949270422595;0.41673251945976914;-0.43690002581100984;-0.43690004802073157;0.41790242346071127;-0.3300000073405707;0.9973716442503666;0.532433775450585;1.0001581212745434
41.922034;1.0054009654179594;0.4166811697411191;0.4145056650016113;-0.3360480268766441;-0.33426651364852583;0.9998725099304994;9.999963125642935;0.4167321793621389;-0.43690002625226587;-0.43690004788752973;0.4179017939696695;-0.330000007311937;0.9973712881706724;0.5324337609085175;1.000157064695372
41.932034;1.0054031569858972;0.4166814084456269;0.4145056430728369;-0.3360480270382909;-0.33426651381638567;0.9998719735035421;9.999977481536206;0.41673185479467334;-0.43690002668544176;-0.43690004774700425;0.4179011455520037;-0.3300000072839134;0.9973708384475878;0.5324337576217725;1.0001559120133454
41.942034;1.005405383373566;0.41668164876273794;0.4145056035788181;-0.33604802719892707;-0.3342665139710961;0.999871493556303;9.999992349108563;0.4167315425020455;-0.4369000271130195;-0.43690004760044043;0.41790047936893576;-0.3300000072560328;0.9973703037588844;0.532433767014079;1.0001546649918829
41.952034;1.0054076513437762;0.4166818902513677;0.4145055481766802;-0.33604802735968103;-0.3342665141123194;0.9998710720447379;10.000007734808943;0.41673123946195706;-0.43690002753753493;-0.4369000474488688;0.4178997963744171;-0.33000000722770845;0.9973696938855043;0.5324337903639323;1.0001533253869623
41.962034;1.0054099658049898;0.416682131995949;0.4145054785537763;-0.3360480275215853;-0.33426651424004267;0.9998707101124514;10.000023640704137;0.4167309429471288;-0.43690002796144417;-0.43690004729281673;0.4178990971259073;-0.33000000719847494;0.9973690183104842;0.5324338285143554;1.0001518946125834
41.972034;1.005412329322561;0.4166823726685378;0.4145053961069759;-0.336048027685745;-0.3342665143544267;0.999870407743788;10.000040057246352;0.41673065113733576;-0.43690002838701814;-0.43690004713229524;0.41789838202413343;-0.3300000071681649;0.99736828539122;0.5324338822561854;1.0001503741728017
41.982034;1.0054147422151722;0.4166826109612222;0.4145053016863662;-0.33604802785325816;-0.33426651445549643;0.999870164477682;10.000056956248887;0.41673036353811593;-0.4369000288159967;-0.43690004696703627;0.4178976516206044;-0.33000000713688504;0.9973675025297474;0.5324339527260218;1.0001487661184083
41.992034;1.0054172032862219;0.4166828457769262;0.41450519556140236;-0.3360480280249298;-0.33426651454303813;0.9998699800330962;10.000074293247964;0.41673008048132953;-0.4369000292493174;-0.4369000467967002;0.41789690667782514;-0.33000000710488087;0.9973666767276022;0.532434041185627;1.0001470733487643
42.002034;1.005419710758218;0.4166830761074149;0.4145050775220998;-0.33604802820115287;-0.33426651461678136;0.9998698542593923;10.000092015544887;0.4167298022167112;-0.43690002968745073;-0.436900046620866;0.41789614825695026;-0.3300000070724817;0.9973658151289689;0.5324341486605946;1.0001453002737533
42.012034;1.0054222626106117;0.4166833009631796;0.4145049471570825;-0.33604802838195125;-0.3342665146766161;0.9998697863885679;10.000110065379179;0.4167295286340141;-0.4369000301309416;-0.43690004643893715;0.4178953780567662;-0.33000000704003873;0.9973649251765073;0.5324342760514487;1.0001434527882433
42.022034;1.0054248564441437;0.41668351978593393;0.4145048040879504;-0.3360480285669742;-0.33426651472266494;0.9998697737402923;10.000128380500831;0.41672925960507706;-0.43690003058045174;-0.4369000462501163;0.4178945986633132;-0.3300000070077284;0.997364014117816;0.5324344245062212;1.0001415370204063
42.032034;1.0054274896399713;0.41668373301072514;0.4145046478218693;-0.33604802875551426;-0.33426651475526137;0.9998698112105405;10.000146900769613;0.4167289951617482;-0.4369000310364083;-0.43690004605345845;0.41789381341147264;-0.33000000697547105;0.9973630885934773;0.5324345954726613;1.0001395586951645
42.042034;1.0054301600892075;0.4166839420235894;0.41450447749975655;-0.33604802894663033;-0.33426651477500685;0.9998698922230135;10.000165574458226;0.4167287352243385;-0.43690003149874096;-0.43690004584798886;0.41789302611923324;-0.3300000069431927;0.9973621550124199;0.5324347904339708;1.0001375234320131
42.052034;1.005432866365732;0.41668414860828823;0.41450429189599436;-0.336048029139374;-0.3342665147828233;0.999870009831792;10.00018435633295;0.4167284791703133;-0.43690003196683974;-0.43690004563283014;0.4178922410572441;-0.33000000691111203;0.9973612204325198;0.5324350110369785;1.0001354365137118
42.062034;1.005435606711654;0.4166843543816157;0.4145040896597142;-0.33604802933303646;-0.3342665147799333;0.9998701571999518;10.000203203826235;0.41672822562275275;-0.4369000324396742;-0.43690004540724325;0.41789146285962364;-0.33000000687968745;0.9973602930843405;0.5324352594040123;1.0001333027561812
42.072034;1.0054383781375262;0.4166845604949686;0.41450386960074803;-0.3360480295272244;-0.33426651476789265;0.9998703278745926;10.000222079167889;0.41672797264582206;-0.43690003291608615;-0.43690004517063485;0.4178906960645563;-0.33000000684943365;0.9973593819545618;0.5324355376086596;1.0001311277475338
42.082034;1.005441176409115;0.41668476785746283;0.4145036308060561;-0.33604802972174;-0.33426651474850033;0.9998705159149152;10.000240954303942;0.4167277181106523;-0.436900033395126;-0.43690004492266643;0.4178899447918197;-0.33000000682088243;0.9973584956000077;0.5324358468464687;1.000128918949544
42.092034;1.00544399634199;0.4166849776833245;0.41450337257844627;-0.3360480299164506;-0.3342665147234085;0.9998707159608916;10.000259807918166;0.4167274599077631;-0.43690003387618664;-0.4369000446634131;0.41788921274828184;-0.33000000679450714;0.9973576410412512;0.5324361873234729;1.0001266849768031
42.102034;1.0054468320481063;0.41668519184987196;0.4145030944463496;-0.3360480301111318;-0.33426651469374996;0.9998709234001405;10.000278611984783;0.4167271959675122;-0.43690003435897123;-0.4369000443933653;0.4178885031554767;-0.330000006770543;0.9973568236004968;0.5324365584487321;1.000124434501036
42.112034;1.0054496771248296;0.416685412846668;0.4145027964184944;-0.3360480303051834;-0.33426651466020674;0.9998711340226859;10.000297320549407;0.41672692417734514;-0.43690003484349393;-0.4369000441131719;0.4178878186568355;-0.33000000674905017;0.9973560478645187;0.5324369590645387;1.0001221762501082
42.122034;1.0054525245824781;0.4166856433389759;0.414502479139222;-0.3360480304976405;-0.3342665146234102;0.9998713431087599;10.000315874136295;0.4167266423565655;-0.43690003533005334;-0.4369000438232605;0.41788716135742365;-0.33000000673025864;0.9973553189606972;0.5324373880601475;1.0001199191563677
42.132034;1.005455366704713;0.41668588561270986;0.41450214351110864;-0.3360480306876582;-0.3342665145840818;0.9998715448352937;10.000334216615682;0.4167263484209133;-0.43690003581898607;-0.4369000435236603;0.4178865327812279;-0.3300000067147301;0.9973546426551496;0.5324378448255224;1.0001176721387484
42.142034;1.0054581956175086;0.41668614141071836;0.41450179007853977;-0.33604803087473933;-0.3342665145427188;0.9998717322820929;10.000352308509862;0.4167260406011506;-0.4369000363103173;-0.4369000432141962;0.4178859337965598;-0.3300000067031804;0.9973540241294887;0.5324383289082116;1.0001154440782554
42.152034;1.0054610039507257;0.41668641223439473;0.4145014187293936;-0.3360480310584288;-0.3342665144992371;0.9998718978100376;10.000370127774623;0.41672571748828063;-0.436900036803619;-0.4369000428947888;0.41788536477374544;-0.33000000669633806;0.9973534671226176;0.5324388394843057;1.0001132436499827
42.162034;1.0054637842043934;0.4166866994082025;0.4145010287026153;-0.33604803123804955;-0.3342665144530541;0.9998720337100774;10.000387662593479;0.41672537795763614;-0.4369000372980588;-0.43690004256558507;0.41788482572387275;-0.3300000066950092;0.9973529744058985;0.5324393753817018;1.0001110788683714
42.172034;1.0054665280300876;0.4166870037021703;0.4145006186968502;-0.33604803141276096;-0.33426651440370725;0.9998721330953185;10.000404904741433;0.41672502110407084;-0.43690003779243913;-0.4369000422270173;0.41788431618382943;-0.3300000067001751;0.9973525487999652;0.5324399353363345;1.0001089571155362
42.182034;1.0054692272185883;0.41668732526099617;0.4145001871433204;-0.3360480315817038;-0.33426651435142596;0.9998721908754994;10.0004218469752;0.4167246461042128;-0.4369000382853233;-0.43690004187982084;0.41788383538043433;-0.33000000671296004;0.997352193867923;0.5324405178791191;1.0001068857652557
42.192034;1.0054718752870448;0.416687663895735;0.41449973251556027;-0.336048031743976;-0.33426651429710097;0.9998722040598156;10.000438481287873;0.41672425204878133;-0.43690003877522143;-0.4369000415248841;0.41788338281227505;-0.33000000673442526;0.9973519141461099;0.5324411209633253;1.0001048729357909
42.202034;1.0054744677709264;0.416688019036834;0.41449925333828835;-0.33604803189854504;-0.3342665142418341;0.9998721707232301;10.000454796866803;0.41672383800151097;-0.436900039260524;-0.43690004116303455;0.4178829584263398;-0.33000000676540125;0.9973517145840463;0.5324417419496973;1.000102927630483
42.212034;1.0054770008095961;0.416688389416159;0.4144987481594086;-0.3360480320443436;-0.33426651418648634;0.9998720887120649;10.000470780448941;0.4167234033124328;-0.4369000397394292;-0.436900040794949;0.4178825620636245;-0.33000000680654745;0.9973515991852119;0.5324423781373465;1.0001010587048045
42.222034;1.0054794691752196;0.41668877296720086;0.414498215827769;-0.3360480321805063;-0.3342665141314665;0.9998719558305516;10.00048641633682;0.41672294796718673;-0.4369000402101703;-0.4369000404212413;0.4178821928621324;-0.3300000068585507;0.9973515699284806;0.5324430271810435;1.0000992734927978
42.232034;1.0054818657339113;0.41668916700972986;0.41449765559260987;-0.3360480323065756;-0.3342665140768604;0.9998717709728472;10.000501684102067;0.4167224727595296;-0.436900040671205;-0.43690004004260297;0.41788184932353867;-0.3300000069222922;0.997351626928677;0.5324436870147853;1.0000975771294147
42.242034;1.0054841827482028;0.4166895687601805;0.41449706679782017;-0.3360480324225242;-0.33426651402273616;0.9998715343249158;10.000516561222595;0.4167219791374631;-0.4369000411212986;-0.4369000396596878;0.41788152984820137;-0.3300000069988522;0.9973517695362792;0.5324443557211735;1.0000959728120997
42.252034;1.0054864131343861;0.41668997605634955;0.41449644878296354;-0.3360480325285702;-0.33426651396931845;0.999871246899848;10.000531029700014;0.41672146881058036;-0.4369000415597283;-0.43690003927282534;0.4178812331063102;-0.3300000070894613;0.9973519973241115;0.5324450315010899;1.0000944630239388
42.262034;1.005488550471062;0.41669038776069844;0.4144958012173564;-0.3360480326249913;-0.3342665139169042;0.9998709108674446;10.000545075821464;0.41672094351940686;-0.43690004198633947;-0.43690003888201734;0.41788095814735865;-0.3300000071954916;0.9973523104888222;0.5324457126354947;1.0000930509077872
42.272034;1.005490588863431;0.41669080360564714;0.4144951243616333;-0.33604803271210687;-0.33426651386567674;0.9998705300993821;10.000558682966387;0.4167204051467149;-0.4369000424012738;-0.4369000384871472;0.41788070442748765;-0.33000000731828666;0.997352709803046;0.5324463975619543;1.000091740641726
42.282034;1.0054925234550367;0.416691223766538;0.41449441911054113;-0.33604803279039247;-0.334266513815639;0.9998701097857303;10.000571826066981;0.41671985586323457;-0.4369000428047807;-0.4369000380880364;0.4178804719592208;-0.33000000745889685;0.9973531961512517;0.5324470850993709;1.0000905369261126
42.292034;1.005494350786792;0.4166916485741981;0.4144936869907347;-0.33604803286056006;-0.33426651376657773;0.9998696553151563;10.00058447317114;0.4167192980850677;-0.43690004319728265;-0.4369000376843664;0.41788026140996204;-0.33000000761798765;0.9973537700795283;0.5324477746523935;1.0000894443039228
42.302034;1.005496068460031;0.41669207870139735;0.41449292975632535;-0.33604803292349955;-0.33426651371791;0.9998691709475439;10.00059659174998;0.41671873436254375;-0.43690004357937345;-0.43690003727556287;0.41788007358229834;-0.3300000077959002;0.9973544319397908;0.532448466068672;1.0000884665261907
42.312034;1.0054976742859252;0.41669251561550374;0.4144921486856747;-0.33604803298014724;-0.3342665136686896;0.9998686593133989;10.00060815114874;0.4167181673628196;-0.43690004395162335;-0.43690003686069867;0.4178799087757458;-0.3300000079926293;0.9973551821530328;0.532449159335437;1.0000876062109072
42.322034;1.0054991654110115;0.4166929616158632;0.4144913444631366;-0.3360480330314849;-0.3342665136180552;0.999868122093465;10.000619118012638;0.41671759994520935;-0.4369000443143449;-0.4369000364385805;0.4178797667695995;-0.33000000820773395;0.9973560207046239;0.5324498546598803;1.0000868649704557
