time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.332034;1.0055005380392736;0.4166934192736811;0.4144905175377815;-0.33604803307873277;-0.3342665135657417;0.9998675606024733;10.0006294503837;0.4167170351619072;-0.4369000446675289;-0.4369000360079202;0.41787964699468;-0.3300000084404306;0.997356946138254;0.5324505526763945;1.000086243348058
42.342034;1.0055017877112034;0.41669389086717357;0.41448966833638656;-0.33604803312343845;-0.3342665135120951;0.9998669760821209;10.000639094537835;0.41671647593867484;-0.43690004501112517;-0.4369000355673713;0.41787954870914196;-0.3300000086896522;0.99735795527354;0.5324512544932216;1.0000857403726027
42.352034;1.0055029094773227;0.41669437824784766;0.4144887975544398;-0.3360480331673245;-0.33426651345782177;0.9998663703526844;10.00064798769901;0.4167159245481381;-0.43690004534547605;-0.4369000351155208;0.4178794712654558;-0.3300000089538964;0.997359043938537;0.5324519616296153;1.0000853535913292
42.362034;1.0055038980158433;0.41669488284151096;0.41448790656438017;-0.33604803321212984;-0.33426651340394764;0.9998657461852826;10.000656067083774;0.4167153825714691;-0.43690004567145757;-0.43690003465094784;0.41787941423047603;-0.3300000092312814;0.9973602076507757;0.5324526756090123;1.0000850797571579
42.372034;1.0055047482693202;0.4166954055334871;0.4144869975517171;-0.33604803325943694;-0.33426651335177054;0.9998651066890456;10.00066327468519;0.4167148513571452;-0.4369000459901852;-0.4369000341722777;0.41787937751775045;-0.33000000951983255;0.9973614416343107;0.5324533975536291;1.0000849157188052
42.382034;1.0055054565161428;0.416695946701478;0.4144860733239583;-0.3360480333104018;-0.3342665133025627;0.999864454054196;10.000669554529406;0.41671433213730263;-0.43690004630258944;-0.43690003367817076;0.41787936145220467;-0.33000000981759015;0.9973627408450308;0.5324541282331132;1.0000848590249887
42.392034;1.005506021307328;0.41669650638986094;0.41448513699622513;-0.33604803336569544;-0.3342665132573071;0.9998637885016415;10.000674851872583;0.4167138259205981;-0.43690004660930437;-0.43690003316735426;0.41787936641528495;-0.33000001012254976;0.9973641005911796;0.5324548682333637;1.000084907566067
42.402034;1.0055064434980163;0.41669708429132307;0.4144841918315399;-0.33604803342584044;-0.3342665132167211;0.9998631081132159;10.000679118722141;0.41671333385462567;-0.43690004691078244;-0.4369000326387232;0.4178793925129333;-0.33000001043266136;0.9973655169636684;0.5324556180161736;1.0000850585200733
42.412034;1.0055067252578458;0.4166976797797909;0.4144832411728279;-0.33604803349165907;-0.3342665131814557;0.9998624095193706;10.000682322461705;0.41671285773039873;-0.43690004720725734;-0.43690003209129524;0.4178794396632993;-0.3300000107458334;0.9973669861658913;0.5324563777854094;1.0000853076039202
42.422034;1.005506868796189;0.416698292332715;0.4144822882725295;-0.3360480335644096;-0.33426651315225886;0.999861688880229;10.000684447598362;0.41671239991153897;-0.4369000474986517;-0.43690003152408574;0.4178795076274818;-0.3300000110598308;0.9973685031386242;0.5324571472746931;1.000085649003377
42.432034;1.005506875326771;0.41669892176322754;0.41448133627451966;-0.3360480336454613;-0.33426651312999917;0.9998609426232606;10.00068548909026;0.4167119628363012;-0.4369000477845826;-0.4369000309361315;0.4178795957476701;-0.3300000113721883;0.9973700607574967;0.5324579258673253;1.0000860758884242
42.442034;1.0055067449353543;0.41669956781364875;0.4144803883894579;-0.33604803373580533;-0.33426651311555444;0.9998601677872138;10.000685450272716;0.4167115485826759;-0.4369000480644667;-0.4369000303265357;0.4178797027221754;-0.3300000116803386;0.9973716507248714;0.5324587126984218;1.0000865810530417
42.452034;1.0055064773774611;0.4167002296320151;0.4144794478962222;-0.33604803383587273;-0.3342665131096131;0.9998593622785054;10.000684346985276;0.41671115858401897;-0.43690004833769747;-0.43690002969439345;0.4178798267061755;-0.3300000119818977;0.9973732652579153;0.5324595063512577;1.0000871571696033
42.462034;1.005506072659861;0.41670090555077527;0.41447851796813123;-0.3360480339458542;-0.33426651311250827;0.9998585251588814;10.000682209036695;0.4167107936422772;-0.43690004860373105;-0.4369000290387542;0.4178799658030863;-0.33000001227477854;0.997374897333722;0.5324603047423215;1.0000877970498734
42.472034;1.0055055313144767;0.41670159318633354;0.41447760147567586;-0.3360480340660592;-0.33426651312427935;0.9998576566371258;10.000679080198308;0.4167104543252687;-0.43690004886201655;-0.4369000283588044;0.4178801185387804;-0.330000012557073;0.9973765399082599;0.5324611055119427;1.0000884941466266
42.482034;1.0055048550299448;0.41670228981551355;0.4144767007931213;-0.3360480341967988;-0.3342665131449487;0.9998567578466786;10.00067501990521;0.4167101412782987;-0.4369000491118495;-0.4369000276541097;0.41788028390287;-0.33000001282707925;0.9973781862003572;0.532461906351537;1.0000892426740466
42.492034;1.0055040469958039;0.41670299263719596;0.4144758177228519;-0.3360480343380775;-0.33426651317477196;0.9998558309341451;10.000670100856937;0.4167098551073635;-0.4369000493523644;-0.43690002692467816;0.4178804611117032;-0.3300000130835361;0.997379830520377;0.5324627047845919;1.0000900373589057
42.502034;1.0055031113246953;0.4167036986443233;0.414474953468766;-0.336048034489586;-0.33426651321428313;0.9998548795221677;10.000664399136673;0.41670959624520265;-0.43690004958268824;-0.4369000261710371;0.41788064943294007;-0.3300000133256617;0.9973814682101321;0.5324634978439688;1.0000908732848253
42.512034;1.005502052607433;0.41670440458090535;0.41447410864717044;-0.3360480346509969;-0.3342665132640883;0.9998539087275421;10.000657984950903;0.41670936508091055;-0.43690004980184016;-0.4369000253944076;0.41788084802174946;-0.33000001355292763;0.9973830950651413;0.5324642821770103;1.0000917458565866
42.522034;1.005500876411261;0.41670510741363054;0.41447328372523407;-0.3360480348222043;-0.33426651332457424;0.9998529241986528;10.000650921772747;0.4167091618313108;-0.4369000500083859;-0.43690002459664845;0.41788105569794154;-0.330000013764847;0.9973847070252778;0.5324650542534811;1.0000926509122976
42.532034;1.0054995898724322;0.4167058049608644;0.4144724796991219;-0.33604803500330616;-0.3342665133958993;0.9998519307978455;10.000643269926808;0.4167089860596865;-0.4369000502004752;-0.4369000237799194;0.4178812709948641;-0.330000013960867;0.9973863005327672;0.5324658105465917;1.0000935848942323
42.542034;1.0054982016510972;0.41670649607855226;0.4144716981516057;-0.33604803519453186;-0.3342665134783272;0.9998509316622839;10.000635090814464;0.41670883658122443;-0.4369000503764295;-0.436900022946335;0.4178814924538815;-0.3300000141402994;0.997387873197563;0.5324665477411973;1.0000945445678306
42.552034;1.0054967214571442;0.4167071803438428;0.41447094077161234;-0.33604803539617206;-0.3342665135723384;0.9998499281394705;10.000626451982507;0.41670871182226793;-0.4369000505352487;-0.43690002209776024;0.4178817188219572;-0.33000001430222575;0.9973894237678155;0.5324672626668664;1.000095526407529
42.562034;1.0054951593513073;0.4167078577186152;0.4144702091085312;-0.3360480356084445;-0.33426651367823257;0.9998489209562261;10.000617426633474;0.4167086101153443;-0.4369000506765316;-0.43690002123571103;0.4178819489895988;-0.33000001444551785;0.9973909516692402;0.5324679521074872;1.0000965264886796
42.572034;1.0054935248995058;0.41670852838096833;0.4144695045436602;-0.3360480358315152;-0.33426651379587513;0.9998479119676752;10.000608086689702;0.41670852998547964;-0.43690005080006744;-0.4369000203613069;0.41788218167243485;-0.33000001456916683;0.9973924570706174;0.5324686126436872;1.0000975405634551
42.582034;1.0054918265197972;0.4167091925771189;0.41446882815519165;-0.33604803606567896;-0.3342665139249238;0.9998469051320349;10.000598496344107;0.4167084703665967;-0.43690005090552003;-0.436900019475403;0.41788141531697093;-0.3300000146726374;0.9973939411519275;0.5324684556790129;1.000098563817526
42.592034;1.005490071459633;0.416709850711874;0.41446818059417234;-0.33604803631140584;-0.33426651406499974;0.9998459062040539;10.00058870827422;0.41670843033159766;-0.4369000509923078;-0.43690001857896804;0.417881648482208;-0.33000001475581026;0.9973954059114114;0.5324690468674059;1.0000995912485373
42.602034;1.0054882662834705;0.4167105037159593;0.4144675621494803;-0.3360480365692077;-0.3342665142156342;0.9998449214882085;10.00057876477281;0.41670840863325004;-0.4369000510596791;-0.4369000176734413;0.41788188018794103;-0.3300000148186641;0.9973968536427219;0.5324695979848202;1.0001006187320671
42.612034;1.005486417036024;0.4167111531694839;0.41446697295635204;-0.3360480368394423;-0.3342665143762901;0.9998439565030623;10.000568701851448;0.4167084035378221;-0.4369000511068544;-0.4369000167607742;0.41788210992713337;-0.33000001486119424;0.9973982864425746;0.5324701065450511;1.0001016434625236
42.622034;1.0054845285753586;0.41671180104985434;0.4144664131952213;-0.3360480371221284;-0.334266514546506;0.9998430156003817;10.000558550499354;0.4167084128166192;-0.43690005113306907;-0.43690001584315996;0.41788233746746367;-0.3300000148834884;0.997399705802351;0.5324705707891279;1.000102663648706
42.632034;1.0054826037499962;0.4167124494840031;0.41446588325715955;-0.3360480374167611;-0.33426651472596797;0.9998421023277717;10.000548338595719;0.4167084337663929;-0.4369000511376009;-0.4369000149227451;0.41788256256108625;-0.3300000148856759;0.997401112223675;0.5324709893649874;1.0001036782957602
42.642034;1.0054806435034904;0.41671310062914446;0.41446538387752474;-0.3360480377221825;-0.3342665149143952;0.9998412198382548;10.000538091880664;0.4167084634112502;-0.43690005111989655;-0.4369000140015887;0.41788278484660085;-0.3300000148679676;0.9974025049950996;0.5324713612920953;1.0001046869663077
42.652034;1.0054786478253228;0.41671375653182857;0.41446491606043406;-0.3360480380366928;-0.3342665151115022;0.9998403713620354;10.000527825641234;0.4167084988626491;-0.43690005107981045;-0.4369000130817561;0.41788300421653596;-0.3300000148307653;0.9974038820119016;0.5324716858939422;1.0001056892938964
42.662034;1.005476616486846;0.41671441891263783;0.4144644807745186;-0.3360480383584337;-0.33426651531717844;0.9998395603296932;10.000517536660885;0.41670853756914195;-0.43690005101784435;-0.4369000121652404;0.41788322119812193;-0.33000001477463387;0.9974052396756842;0.5324719627105772;1.0001066849877096
42.672034;1.0054745491894723;0.41671508896279624;0.414464078712669;-0.3360480386857421;-0.3342665155315121;0.9998387897288217;10.000507207700837;0.4167085772840541;-0.43690005093508344;-0.4369000112536825;0.41788343663372696;-0.3300000147003937;0.9974065734217448;0.5324721915324694;1.000107674366468
42.682034;1.0054724458050353;0.416715767180554;0.4144637103739004;-0.3360480390171526;-0.33426651575453536;0.9998380614767021;10.000496818661457;0.416708615841309;-0.4369000508327339;-0.43690001034824605;0.4178836510536692;-0.33000001460933626;0.997407878409097;0.5324723723080029;1.000108658163773
42.692034;1.00547030725215;0.4167164532507727;0.4144633764526881;-0.33604803935121574;-0.33426651598606427;0.9998373760251459;10.00048635494716;0.41670865102926813;-0.4369000507115874;-0.43690000944979307;0.4178838647388821;-0.3300000145031441;0.9974091495281224;0.5324725049944653;1.000109636427457
42.702034;1.00546813622651;0.4167171462560356;0.4144630782317871;-0.3360480396864862;-0.33426651622577375;0.999836731686664;10.000475807218507;0.4167086806809236;-0.43690005057183157;-0.4369000085590362;0.41788407833273045;-0.3300000143835237;0.9974103814384898;0.5324725895489538;1.0001106078443982
42.712034;1.0054659368860652;0.41671784529599354;0.41446281749860764;-0.3360480400215475;-0.33426651647329453;0.9998361247544586;10.00046516411345;0.41670870291063483;-0.43690005041331254;-0.4369000076765593;0.41788429306192193;-0.33000001425186176;0.9974115694042213;0.5324726261365154;1.0001115699074987
42.722034;1.0054637140930975;0.41671854986320817;0.4144625959269001;-0.33604804035483377;-0.3342665167282987;0.9998355506699522;10.000454411333848;0.4167087164387138;-0.4369000502358952;-0.43690000680289737;0.4178845102967955;-0.33000001410897545;0.9974127104817158;0.5324726155028683;1.0001125193706544
42.732034;1.0054614730574643;0.4167192596293038;0.41446241465795564;-0.33604804068446725;-0.3342665169905711;0.9998350045903619;10.000443536563818;0.41670872068900056;-0.4369000500396017;-0.4369000059386814;0.4178847311069178;-0.3300000139550214;0.9974138043942526;0.5324725591059054;1.000113452985144
42.742034;1.005459219458708;0.41671997421533286;0.41446227451901246;-0.3360480410083371;-0.3342665172599343;0.9998344815272842;10.000432524688817;0.4167087153428002;-0.43690004982461833;-0.43690000508475424;0.41788495640837875;-0.3300000137896417;0.9974148531925701;0.5324724588574844;1.0001143680888072
42.752034;1.0054569595555476;0.41672069324354205;0.4144621763767496;-0.3360480413242327;-0.33426651753615166;0.9998339767704998;10.000421350576511;0.4167086995711708;-0.436900049591392;-0.43690000424207287;0.4178851872199447;-0.33000001361218784;0.997415859654499;0.5324723168642345;1.0001152619246856
42.762034;1.0054546998009444;0.41672141633566734;0.41446212117764847;-0.3360480416298328;-0.3342665178189863;0.9998334857177615;10.000409983287614;0.4167086717506833;-0.4369000493407732;-0.4369000034113849;0.41788542445849514;-0.33000001342190005;0.9974168260369847;0.5324721352998397;1.000116129996279
42.772034;1.005452446361989;0.41672214303238536;0.4144621096849723;-0.3360480419227209;-0.3342665181082709;0.9998330032749403;10.000398394249391;0.41670863014198944;-0.43690004907394747;-0.43690000259313827;0.4178856686935772;-0.3300000132181391;0.9974177539121623;0.5324719161976382;1.0001169651617354
42.782034;1.0054502049499785;0.41672287290721344;0.41446214199640813;-0.3360480422006057;-0.33426651840381094;0.9998325238506659;10.000386559958887;0.41670857384584586;-0.43690004879210603;-0.4369000017877564;0.4178859201753687;-0.33000001300059656;0.9974186445194795;0.5324716613803567;1.0001177582925815
42.792034;1.0054479806631225;0.4167236059422942;0.4144622172590124;-0.3360480424615392;-0.33426651870522356;0.9998320415267714;10.000374457475614;0.4167085033340761;-0.4369000484961087;-0.43690000099583454;0.4178861788834442;-0.33000001276931334;0.9974194993390078;0.532471372718818;1.0001185000182329
42.802034;1.0054457776837988;0.4167243428592174;0.4144623340955601;-0.33604804270393135;-0.3342665190118813;0.9998315501307649;10.000362056994923;0.4167084206275339;-0.43690004818641864;-0.43690000021802333;0.4178864445815242;-0.3300000125246144;0.9974203205245684;0.5324710523032693;1.0001191824128985
42.812034;1.0054435989625525;0.4167250849992783;0.4144624913165057;-0.3360480429265566;-0.33426651932301066;0.9998310436604847;10.00034931941868;0.41670832915118056;-0.43690004786323783;-0.43689999945486485;0.4178867169797267;-0.33000001226705905;0.997421110545058;0.5324707023411931;1.000119799338465
42.822034;1.0054414461087122;0.41672583384092515;0.41446268800504227;-0.3360480431286919;-0.33426651963786963;0.999830516469579;10.000336201652233;0.41670823323031003;-0.4369000475265441;-0.4368999987068412;0.41788699572907173;-0.3300000119973717;0.9974218709869291;0.5324703248942342;1.0001203456318042
42.832034;1.005439319549312;0.4167265905390321;0.4144629230564503;-0.33604804331014837;-0.3342665199558432;0.9998299628320481;10.000322666505348;0.41670813751162245;-0.4369000471760077;-0.4368999979744436;0.41788728010103304;-0.33000001171635085;0.9974226018271638;0.5324699216324231;1.0001208164915465
42.842034;1.0054372187606981;0.41672735570224473;0.4144631949310868;-0.3360480434710717;-0.3342665202763424;0.9998293769176285;10.000308691797064;0.4167080464837797;-0.4369000468110033;-0.4368999972580969;0.41788756874446475;-0.33000001142476443;0.9974233021005551;0.5324694940281287;1.0001212075786534
42.852034;1.0054351423974695;0.41672812949777144;0.4144635016583631;-0.3360480436117165;-0.3342665205985786;0.9998287538301567;10.000294274466038;0.41670796398212534;-0.4369000464308056;-0.4368999965581871;0.41788785978254417;-0.33000001112339866;0.9974239707692418;0.5324690437316875;1.0001215154976495
42.862034;1.0054330882074436;0.4167289118604873;0.4144638407498801;-0.3360480437323325;-0.3342665209214761;0.9998280906327232;10.00027942852263;0.4167078929320479;-0.4369000460348887;-0.4368999958751996;0.4178881509975257;-0.3300000108132733;0.9974246067834335;0.5324685726640533;1.0001217381398413
42.872034;1.0054310531828774;0.416729702390928;0.4144642091974114;-0.3360480438331272;-0.33426652124381945;0.9998273863929091;10.000264181371223;0.41670783565781827;-0.4369000456231894;-0.4368999952097293;0.4178884399778663;-0.3300000104956521;0.997425208903943;0.5324680831757544;1.0001218745035088
42.882034;1.005429034236008;0.4167305001355684;0.41446460377361055;-0.33604804391442955;-0.3342665215645535;0.9998266420957675;10.000248575050609;0.4167077941744764;-0.4369000451961762;-0.43689999456247997;0.4178887244374015;-0.3300000101717383;0.997425775816893;0.5324675781977187;1.0001219240657002
42.892034;1.0054270287518736;0.41673130376386025;0.4144650214439924;-0.3360480439770741;-0.33426652188306355;0.9998258607292555;10.00023267009455;0.4167077700233554;-0.4369000447546768;-0.43689999393437917;0.4178890025460833;-0.33000000984247224;0.9974263065668925;0.5324670610551024;1.0001218862600212
42.902034;1.0054250349679144;0.41673211196704985;0.4144654596633683;-0.3360480440225132;-0.33426652219907055;0.999825046562475;10.000216544203157;0.4167077642391802;-0.4369000442996341;-0.4368999933266665;0.4178892728837204;-0.3300000095086648;0.997426801239093;0.5324665352118745;1.000121760276314
42.912034;1.0054230527792627;0.4167329235741269;0.4144659164814992;-0.33604804405247435;-0.33426652251227407;0.9998242039172027;10.000200285138726;0.41670777766105255;-0.43690004383195735;-0.4368999927408507;0.4178895342017466;-0.33000000917106714;0.9974272615008809;0.5324660039116128;1.0001215448459777
42.922034;1.0054210843922475;0.4167337375141155;0.41446639054176315;-0.336048044068636;-0.334266522822269;0.9998233364714976;10.000183985034505;0.41670781100384585;-0.43690004335236055;-0.4368999921785288;0.41788978536968996;-0.3300000088300932;0.9974276905750017;0.5324654696879547;1.0001212381736857
42.932034;1.0054191334299367;0.41673455300917744;0.4144668811801116;-0.3360480440725123;-0.3342665231287751;0.9998224471427132;10.000167736051425;0.4167078645571195;-0.4369000428611738;-0.4368999916410867;0.4178900254331978;-0.33000000848552424;0.9974280926608622;0.5324649341567669;1.0001208381641684
42.942034;1.0054172028232085;0.4167342541511088;0.41446627878519904;-0.33604810169316;-0.33426658075407367;0.9998215380672968;10.00015162113123;0.4167079379887769;-0.43690004235841856;-0.4368999911293742;0.4178902535503551;-0.3300000081365288;0.9974284719935301;0.5324643980962136;1.0001203426820915
42.952034;1.0054152933099534;0.41673507165510076;0.4144668028532525;-0.33604810167619725;-0.33426658105384793;0.9998206107238561;10.000135703889091;0.41670803048180677;-0.4369000418440716;-0.4368999906436421;0.417890468819706;-0.33000000778205907;0.9974288319735888;0.5324638615793472;1.0001197499162198
42.962034;1.0054134031265907;0.4167358890332358;0.4144673435882925;-0.3360481016507257;-0.3342665813506415;0.9998196667995843;10.000120024637813;0.4167081410506371;-0.4369000413181807;-0.43689999018386144;0.41789067018995707;-0.3300000074213619;0.9974291751237907;0.5324633242832176;1.0001190589474278
42.972034;1.005411528504832;0.4167367049752865;0.4144679003680825;-0.33604810161807047;-0.33426658164474593;0.9998187090497749;10.000104602983333;0.4167082688150941;-0.4369000407808194;-0.4368999897500094;0.4178908564371246;-0.3300000070541612;0.9974295038379584;0.5324627859515568;1.000118270002152
42.982034;1.0054096649771553;0.4167375185180811;0.41446847260995134;-0.336048101579189;-0.3342665819362982;0.9998177407960553;10.000089447394668;0.41670841310484147;-0.4369000402319856;-0.43689998934200025;0.41789102607477746;-0.33000000668056245;0.9974298206155227;0.5324622465321748;1.0001173836140238
42.992034;1.005407809139035;0.4167383290540539;0.4144690600449729;-0.33604810153467196;-0.334266582225103;0.999816764665875;10.000074567073451;0.4167085734829492;-0.4369000396716478;-0.4368999889595711;0.41789117748587334;-0.3300000063009606;0.9974301271906438;0.5324617060018736;1.0001163993884465
43.002034;1.0054059597975948;0.4167391355912396;0.41446966247057715;-0.3360481014849529;-0.33426658251064306;0.9998157819897562;10.000059974526513;0.4167087497430372;-0.4369000391000468;-0.43689998860237006;0.41789130953545195;-0.33000000591599815;0.9974304239107683;0.5324611644069938;1.0001153160857872
43.012034;1.005404117800108;0.4167399365224519;0.41447027933268726;-0.3360481014304134;-0.33426658279231836;0.9998147938121572;10.000045680705632;0.4167089417460222;-0.43690003851784176;-0.43689998827010995;0.4178914221419855;-0.3300000055265736;0.997430709981584;0.5324606219832702;1.0001141330371635
43.022034;1.0054022848934367;0.4167407301350607;0.41447090947346715;-0.3360481013715635;-0.334266583069744;0.9998138028842405;10.000031695692185;0.41670914926181685;-0.43690003792591564;-0.4368999879627005;0.4178915162759748;-0.33000000513374317;0.997430983390644;0.5324600788880883;1.0001128514181923
43.032034;1.0054004627671227;0.4167415150135202;0.41447155132689;-0.3360481013093306;-0.33426658334276704;0.9998128142095408;10.000018032373985;0.4167093721856647;-0.43690003732524496;-0.4368999876802566;0.4178915936125331;-0.33000000473853486;0.9974312405998728;0.5324595349185429;1.0001114745412023
43.042034;1.0053986529764198;0.4167422900647624;0.41447220329563855;-0.3360481012451856;-0.3342665836111228;0.9998118335220372;10.00000470350173;0.41670961092183106;-0.43690003671688554;-0.43689998742294656;0.4178916562355257;-0.33000000434202265;0.997431477300759;0.5324589897566933;1.0001100073366331
43.052034;1.0053968571350145;0.4167430542813138;0.41447286371281405;-0.3360481011810741;-0.3342665838742312;0.9998108655748086;9.99999171810397;0.41670986640586044;-0.4369000361019052;-0.4368999871908899;0.417891706426934;-0.3300000039455803;0.9974316898042108;0.5324584433953051;1.0001084554883395
43.062034;1.0053950770242939;0.4167438063252684;0.41447353055250663;-0.33604810111929223;-0.3342665841314848;0.9998099140778725;9.999979083637381;0.4167101397719905;-0.4369000354814165;-0.4368999869841558;0.4178917464375118;-0.33000000355093323;0.9974318757575105;0.5324578962609559;1.000106824945099
43.072034;1.0053933149052745;0.4167445443277483;0.414474201394902;-0.3360481010623369;-0.3342665843825314;0.9998089832551428;9.999966807270644;0.41671043206812397;-0.43690003485657164;-0.43689998680277986;0.41789177826945745;-0.330000003160055;0.9974320341276298;0.532457348997022;1.0001051219313923
43.082034;1.0053915735092007;0.41674526611840584;0.4144748735726102;-0.3360481010127667;-0.33426658462712316;0.9998080786217786;9.999954892950571;0.4167107441789953;-0.43690003422832574;-0.4368999866467913;0.41789180359353956;-0.3300000027751358;0.9974321649626641;0.5324568021569468;1.000103352584992
43.092034;1.005389855430957;0.4167459695263706;0.41447554429195066;-0.33604810097308174;-0.33426658486483535;0.9998072058159005;9.999943337066155;0.4167110768077755;-0.4369000335972942;-0.43689998651619266;0.4178918239023346;-0.3300000023984138;0.9974322689050481;0.5324562561399766;1.0001015223673009
43.102034;1.0053881625444465;0.4167466524658627;0.4144762107616367;-0.336048100945632;-0.3342665850949742;0.9998063691752493;9.999932126428485;0.416711430360269;-0.43690003296380897;-0.43689998641092814;0.41789184081936326;-0.3300000020317849;0.9974323463506899;0.532455711138582;1.0000996361090757
43.112034;1.005386495676089;0.41674731294167244;0.41447687042000453;-0.3360481009326317;-0.334266585316568;0.99980557108592;9.999921243389156;0.41671180478286773;-0.4369000323279657;-0.4368999863309298;0.4178918563168862;-0.3300000016766616;0.9974323967961887;0.5324551667725026;1.0000976985097858
43.122034;1.0053848544739796;0.41674794906104473;0.41447752126903503;-0.33604810093624876;-0.3342665855284435;0.9998048120372297;9.999910674423171;0.41671219960403955;-0.43690003168983993;-0.4368999862761232;0.4178918725662108;-0.33000000133417445;0.9974324191235361;0.5324546218644371;1.0000957146373708
43.132034;1.0053832374872225;0.4167485589397746;0.41447816201173976;-0.33604810095860926;-0.33426658572953283;0.9998040916424411;9.999900413562491;0.41671261431733564;-0.43690003104995956;-0.4368999862463466;0.41789189138900124;-0.33000000100527954;0.9974324126319366;0.532454074792259;1.0000936901817319
43.142034;1.0053816425648647;0.41674914060408763;0.4144787918202521;-0.3360481010016101;-0.3342665859192234;0.9998034098905536;9.999890461832198;0.41671304875181486;-0.4369000304096048;-0.43689998624139986;0.41789191386903646;-0.3300000006907237;0.997432377749704;0.5324535239093509;1.0000916311071844
43.152034;1.0053800675388793;0.416749692166645;0.41447940999866667;-0.3360481010667692;-0.3342665860976143;0.9998027673701504;9.99988082934287;0.41671350295459036;-0.4369000297706575;-0.4368999862611438;0.41789194052583745;-0.33000000039116933;0.9974323160313938;0.5324529673809545;1.00008954274005
43.162034;1.0053785105898365;0.4167502121949973;0.41448001581380334;-0.33604810115528044;-0.3342665862655791;0.9998021649530501;9.999871536958041;0.4167139767619718;-0.43690002913516346;-0.4368999863054003;0.41789197175960574;-0.330000000107354;0.9974322298107418;0.5324524028628618;1.000087428948735
43.172034;1.0053769701029167;0.4167506998651966;0.4144806085306108;-0.3360481012678866;-0.3342665864243342;0.9998016041295572;9.9998626090989;0.4167144694930829;-0.4369000285048993;-0.43689998637381583;0.41789200835460905;-0.329999999839884;0.9974321215410243;0.5324518277244428;1.0000852921761898
43.182034;1.0053754444972667;0.41675115479489944;0.414481187424681;-0.3360481014046144;-0.33426658657474545;0.9998010875990431;9.999854061941083;0.41671497982764033;-0.4369000278811952;-0.4368999864658472;0.41789205186041845;-0.3299999995888525;0.9974319929684611;0.5324512394843466;1.000083134325868
43.192034;1.0053739318628414;0.4167515768860641;0.4144817516823425;-0.3360481015649605;-0.33426658671700205;0.9998006189056052;9.999845895919327;0.4167155060072246;-0.4369000272650951;-0.436899986580726;0.4178921044399057;-0.32999999935387403;0.9974318445309756;0.5324506356745814;1.0000809575953244
43.202034;1.0053724293323572;0.41675196628449845;0.4144823004566615;-0.33604810174837557;-0.33426658685073135;0.9998002009509617;9.99983809362065;0.4167160464735517;-0.43690002665767863;-0.43689998671741104;0.41789216819402025;-0.3299999991344918;0.9974316751000277;0.5324500132451842;1.0000787645617422
43.212034;1.0053708814705966;0.41675196798559166;0.4144825010957936;-0.33604849863780706;-0.3342669987088238;0.9997998344279087;9.99983062323269;0.4167166004204532;-0.436900026060196;-0.4368999868747102;0.4178922444805512;-0.32999999893034326;0.9974314824391041;0.532449368575079;1.000076557935542
43.222034;1.005369387551981;0.4167522923535518;0.4144830175076283;-0.33604849886626287;-0.3342669988232732;0.9997995176793282;9.999823446316835;0.41671716780146845;-0.43690002547388557;-0.4368999870515278;0.41789233364414063;-0.32999999874088626;0.9974312641855586;0.5324486982231467;1.0000743405753934
43.232034;1.0053678934118209;0.4167525838232038;0.4144835177129109;-0.33604849911664564;-0.3342669989265739;0.9997992481083413;9.9998165251428;0.4167177490685993;-0.4369000248998249;-0.43689998724702267;0.4178924351254483;-0.32999999856515044;0.9974310183068487;0.5324479994609819;1.000072115387724
43.242034;1.005366398887151;0.4167528420161559;0.41448400193449814;-0.3360484993882208;-0.33426699901741297;0.999799023187188;9.999809827132427;0.4167183449238442;-0.4369000243389775;-0.4368999874606472;0.41789254776877094;-0.32999999840186484;0.9974307431505607;0.5324472705499403;1.00006988511316
43.252034;1.0053649062202918;0.4167530670451488;0.41448447056075255;-0.33604849967965644;-0.3342669990943345;0.9997988398274644;9.99980332801074;0.41671895599873277;-0.43690002379225684;-0.4368999876921942;0.4178926702239065;-0.3299999982497627;0.9974304376565629;0.5324465109272011;1.0000676528997092
43.262034;1.0053634191534195;0.4167532599248583;0.414484923970119;-0.3360484999889289;-0.3342669991557729;0.9997986934898929;9.999797015110184;0.4167195825422248;-0.4369000232605588;-0.4368999879417846;0.41789280122128775;-0.3299999981078001;0.9974301014192594;0.5324457209453398;1.000065423301634
43.272034;1.0053619419663598;0.4167534226412273;0.4144853620975949;-0.33604850031369365;-0.3342669992002036;0.999798578524013;9.999790887685686;0.41672022428918853;-0.43690002274462403;-0.4368999882097013;0.41789293969183733;-0.32999999797522983;0.9974297343295433;0.5324449015543566;1.0000632023719918
43.282034;1.0053604788890877;0.4167535578102441;0.4144857840258726;-0.3360485006517242;-0.3342669992264104;0.9997984888114333;9.999784948901302;0.4167208804800438;-0.43690002224478663;-0.4368999884962701;0.417893084818854;-0.3299999978514734;0.9974293359422821;0.5324440542687683;1.0000609967746317
43.292034;1.0053590338663951;0.4167536682584964;0.41448618799298137;-0.3360485010009983;-0.3342669992336259;0.9997984177822088;9.999779194344212;0.416721550002428;-0.4369000217609384;-0.43689998880186126;0.4178932358247896;-0.3299999977358767;0.9974289052332312;0.5324431811584458;1.0000588129611008
43.302034;1.0053576104486126;0.4167537569250058;0.41448657202434025;-0.3360485013596129;-0.3342669992215156;0.999798358684409;9.999773612338204;0.41672223153435584;-0.43690002129262967;-0.4368999891267896;0.41789339154044947;-0.3299999976276983;0.9974284409119579;0.5324422848157079;1.0000566569046496
43.312034;1.0053562115713457;0.41675382695597907;0.4144869347249958;-0.33604850172583545;-0.33426699918999897;0.9997983054527556;9.999768197278236;0.41672292353516177;-0.4369000208391685;-0.43689998947109937;0.4178935501037076;-0.32999999752647513;0.9974279414400671;0.5324413682692167;1.000054533886775
43.322034;1.0053548396802519;0.4167538816604245;0.41448727563642584;-0.3360485020982513;-0.33426699913919244;0.9997982536119233;9.999762955909402;0.4167236243473025;-0.4369000203998189;-0.4368999898344859;0.4178937088981872;-0.32999999743244296;0.9974274049260766;0.5324404348725413;1.0000524482953754
43.332034;1.0053534976938048;0.416753924105981;0.4144875950649179;-0.3360485024757856;-0.33426699906955754;0.9997982007522466;9.999757894805256;0.4167243326022779;-0.43690001997398764;-0.43689999021640047;0.41789386477103424;-0.3299999973465972;0.9974268298990038;0.5324394881634362;1.000050403959866
43.342034;1.0053521896049915;0.4167539565232688;0.4144878936772894;-0.3360485028576299;-0.3342669989817211;0.9997981457745049;9.999753005789229;0.41672504735128063;-0.43690001956118896;-0.43689999061605816;0.4178940145547804;-0.3299999972702818;0.9974262159377566;0.5324385315201602;1.000048404612372
43.352034;1.0053509195683692;0.4167539800384713;0.4144881722635603;-0.3360485032431335;-0.33426699887611855;0.9997980873531293;9.99974826951352;0.4167257675645113;-0.4369000191608909;-0.43689999103230887;0.417894155535436;-0.3299999972045914;0.9974255623802863;0.532437567795637;1.0000464536829874
43.362034;1.0053496906943296;0.4167539947074628;0.4144884316837757;-0.3360485036314942;-0.33426699875294286;0.9997980234929152;9.999743670599338;0.41672649168953113;-0.4369000187724818;-0.436899991463657;0.41789428554842045;-0.32999999715005385;0.9974248668566822;0.5324365992038693;1.0000445533749784
43.372034;1.0053485050344506;0.416753999704001;0.41448867279616997;-0.3360485040214815;-0.3342669986122308;0.9997979517938561;9.999739204754773;0.4167272177447016;-0.4369000183953245;-0.4368999919085606;0.417894402767867;-0.3299999971067866;0.9974241261772642;0.5324356275367104;1.000042703794132
43.382034;1.0053473638768626;0.41675399393178936;0.4144888964045788;-0.3360485044116267;-0.3342669984540112;0.9997978691787152;9.999734873702778;0.4167279435232368;-0.43690001802879863;-0.43689999236585264;0.4178945052482795;-0.3299999970747804;0.997423337865279;0.5324346545715497;1.000040903489787
43.392034;1.0053462670344018;0.4167539767675035;0.41448910328057026;-0.33604850480056;-0.33426699827852824;0.9997977719326574;9.999730677054528;0.41672866652773805;-0.43690001767238207;-0.4368999928348081;0.417894590571156;-0.32999999705393523;0.9974225000018195;0.5324336822999165;1.0000391514533844
43.402034;1.0053452123409483;0.41675394815972416;0.41448929426368947;-0.33604850518703966;-0.334266998086304;0.9997976563842841;9.999726605210897;0.4167293837706861;-0.43690001732564093;-0.43689999331467244;0.4178946559708271;-0.32999999704395705;0.9974216104271798;0.5324327128960037;1.0000374483925716
43.412034;1.005344196634357;0.41675390802080237;0.41448947051795937;-0.336048505569929;-0.33426699787813907;0.99979751953503;9.999722633454798;0.41673009180648146;-0.4369000169879391;-0.43689999380428934;0.41789469859673356;-0.32999999704440947;0.9974206669878039;0.5324317486022183;1.0000357962076722
43.422034;1.0053432168565168;0.4167538556881354;0.41448963370340536;-0.33604850594834995;-0.3342669976552929;0.9997973594847255;9.999718721687293;0.4167307870999147;-0.43690001665814177;-0.43689999430226406;0.417894715684651;-0.3299999970549086;0.9974196685473911;0.5324307916106722;1.0000341970838866
43.432034;1.0053422703163382;0.4167537898872569;0.4144897857124562;-0.33604850632166794;-0.3342669974195468;0.9997971756105165;9.999714819567096;0.41673146637875;-0.4369000163346764;-0.4368999948073106;0.41789470486319547;-0.32999999707520555;0.9974186154563425;0.5324298440522507;1.0000326528725938
43.442034;1.0053413547392924;0.4167537089406945;0.4144899281994047;-0.3360485066891031;-0.3342669971729635;0.9997969685194953;9.9997108723613;0.41673212672247006;-0.4369000160158237;-0.43689999531847307;0.4178946644511302;-0.3299999971050662;0.9974175092370161;0.5324289080195183;1.0000311643255297
43.452034;1.0053404682103861;0.416753611148118;0.4144900622522727;-0.3360485070495043;-0.3342669969176952;0.9997967398854184;9.99970682929594;0.4167327655284361;-0.43690001569994763;-0.43689999583521705;0.4178945934208275;-0.3299999971440754;0.9974163524958957;0.532427985383745;1.000029730446915
43.462034;1.0053396091580793;0.41675349524968774;0.4144901883568482;-0.33604850740169623;-0.33426699665588894;0.9997964923726617;9.999702652265904;0.41673338051036213;-0.43690001538559864;-0.43689999635740284;0.41789449113357274;-0.3299999971915125;0.9974151493013453;0.5324270775656891;1.0000283484552144
43.472034;1.0053387765998125;0.4167533605597858;0.41449030671417947;-0.33604850774489664;-0.3342669963895777;0.9997962295930141;9.99969831548631;0.41673396977767163;-0.43690001507161486;-0.4368999968852696;0.417894357069423;-0.32999999724634815;0.9974139052294216;0.5324261854535973;1.0000270145063481
43.482034;1.005337970203924;0.4167532068082795;0.41449041758607946;-0.3360485080787751;-0.3342669961206555;0.9997959558017209;9.999693797706348;0.4167345320110774;-0.4369000147572499;-0.43689999741950886;0.4178941906868256;-0.3299999973073154;0.9974126265833406;0.5324253094807578;1.0000257248951083
43.492034;1.0053371900113082;0.41675303398221136;0.4144905213730539;-0.336048508403393;-0.33426699585076614;0.9997956756402528;9.999689075432583;0.41673506657131043;-0.43690001444215465;-0.4368999979611878;0.41789399161188856;-0.32999999737308106;0.9974113190798427;0.5324244500060307;1.000024477152152
43.502034;1.0053364359753065;0.41675284225969506;0.4144906186005343;-0.3360485087191291;-0.3342669955810662;0.9997953940536946;9.999684119763558;0.4167355733787922;-0.43690001412621843;-0.4368999985114643;0.4178937599609732;-0.32999999744240577;0.9974099868775127;0.532423607710159;1.0000232704526486
43.512034;1.005335707466999;0.41675263224038855;0.41449071010555316;-0.33604850902637984;-0.33426699531219656;0.9997951164795992;9.99967889811416;0.41673605269362446;-0.43690001380946203;-0.43689999907142385;0.41789349630276573;-0.32999999751412995;0.9974086323595196;0.532422783553404;1.000022104692725
43.522034;1.0053350031348645;0.4167524051477656;0.4144907973224837;-0.33604850932515856;-0.3342669950444678;0.9997948494465702;9.99967338068664;0.41673650490828706;-0.436900013491978;-0.4368999996421381;0.4178932013564373;-0.32999999758716436;0.9974072565623237;0.5324219784277638;1.0000209788912398
43.532034;1.0053343210196977;0.4167521624062082;0.4144908821765623;-0.33604850961505045;-0.33426699477800753;0.9997946003232683;9.999667547684378;0.41673693034152237;-0.4369000131737989;-0.4369000002247038;0.4178928758278849;-0.32999999766067295;0.9974058601004243;0.5324211928206655;1.0000198905511906
43.542034;1.0053336583694739;0.4167519051109934;0.4144909665288159;-0.336048509895519;-0.33426699451278225;0.9997943761067626;9.999661390698913;0.4167373290512897;-0.4369000128548037;-0.43690000082012265;0.41789252022785983;-0.32999999773429056;0.9974044441519793;0.5324204270220632;1.0000188358346993
43.552034;1.005333011470203;0.41675163397144416;0.4144910517233079;-0.336048510166165;-0.3342669942485457;0.9997941832851378;9.99965490488914;0.41673770062150983;-0.43690001253477845;-0.436900001429137;0.4178921344917308;-0.3299999978080164;0.9974030108603777;0.5324196819828314;1.0000178097422834
43.562034;1.0053323758390795;0.4167513493478939;0.41449113850920827;-0.3360485104268579;-0.3342669939848594;0.9997940284802357;9.999648082468164;0.416738044165671;-0.43690001221345526;-0.4369000020521853;0.4178917178564428;-0.32999999788179935;0.9974015626049616;0.5324189596750538;1.0000168063353874
43.572034;1.0053317462428963;0.4167510513046356;0.4144912271840306;-0.3360485106777189;-0.3342669937211599;0.9997939177991566;9.999640916632984;0.4167383587547911;-0.43690001189049277;-0.43690000268951007;0.41789126919428954;-0.3299999979554005;0.9974001007247791;0.5324182623877878;1.0000158188604904
43.582034;1.0053311166479728;0.4167507398889105;0.4144913178726729;-0.33604851091878496;-0.3342669934567066;0.9997938557681749;9.999633404517969;0.4167386437080123;-0.4369000115656229;-0.4369000033413489;0.41789078726296874;-0.32999999802864105;0.9973986251825374;0.5324175918118418;1.0000148399231676
43.592034;1.005330480913015;0.41675041528717566;0.41449141066774947;-0.3360485111496542;-0.3342669931906363;0.9997938457400309;9.999625544024665;0.4167388985189582;-0.4369000112388992;-0.4369000040079868;0.4178902707070931;-0.3299999981014783;0.9973971352534449;0.5324169484639121;1.000013862098148
43.602034;1.0053298341078207;0.4167500776590357;0.4144915053362044;-0.33604851136957065;-0.3342669929222969;0.9997938910007469;9.999617336930214;0.41673912295268434;-0.43690001091078723;-0.43690000468953644;0.4178897183001768;-0.32999999817386516;0.9973956301341627;0.5324163313763874;1.0000128787782407
43.612034;1.0053291735295429;0.4167497270140809;0.41449160096542803;-0.3360485115777042;-0.3342669926514289;0.9997939951613511;9.999608796189136;0.4167393172236709;-0.4369000105821715;-0.4369000053857238;0.4178891294459659;-0.3299999982457069;0.9973941094105839;0.5324157382672721;1.0000118848083415
43.622034;1.0053284993007505;0.41674936336245105;0.4144916960485924;-0.33604851177326706;-0.3342669923780497;0.999794161773018;9.99959994490675;0.4167394817851304;-0.43690001025440545;-0.436900006095889;0.41788850439537606;-0.32999999831681237;0.997392573648578;0.5324151662975422;1.0000108764175664
43.632034;1.0053278145723201;0.41674898702581986;0.4144917889509206;-0.3360485119555971;-0.3342669921023872;0.9997943939371727;9.999590807910634;0.4167396170420451;-0.4369000099292892;-0.4369000068191746;0.4178878439299807;-0.3299999983867761;0.9973910245681655;0.5324146129534711;1.0000098503422594
43.642034;1.005327124543123;0.4167485988990343;0.41449187836642176;-0.3360485121242447;-0.33426699182484804;0.9997946941767475;9.99958140289598;0.41673972340374604;-0.4369000096089584;-0.4369000075547953;0.41788714889140116;-0.32999999845504707;0.9973894648913394;0.5324140765741866;1.0000088029982277
43.652034;1.0053264347744089;0.41674820040867167;0.41449196352172996;-0.3360485122789199;-0.334266991545791;0.9997950640576251;9.999571737862874;0.4167398013608806;-0.4369000092957471;-0.4369000083021629;0.4178864201386336;-0.3299999985211474;0.9973878984885415;0.5324135562188608;1.0000077304625643
43.662034;1.0053257502647732;0.4167477931987243;0.4144920441090941;-0.33604851241938455;-0.33426699126521386;0.9997955039068376;9.999561815271345;0.4167398513399153;-0.4369000089919091;-0.43690000906093657;0.4178856589819858;-0.32999999858469337;0.997386330268032;0.5324130511198067;1.0000066289358185
43.672034;1.005325075270384;0.4167473787949521;0.4144921199792765;-0.33604851254541274;-0.33426699098251633;0.9997960133738867;9.999551632662058;0.41673987376544097;-0.4369000086993387;-0.4369000098311827;0.4178848676311956;-0.32999999864516777;0.9973847653695221;0.5324125604029964;1.0000054954161512
43.682034;1.005324413029652;0.4167469584070509;0.414492190867407;-0.3360485126567743;-0.33426699069643717;0.9997965925126826;9.999541178865142;0.4167398695297238;-0.4369000084196801;-0.4369000106133684;0.4178840492159511;-0.3299999987016363;0.9973832086886452;0.5324120831137161;1.000004328157842
43.692034;1.00532376552228;0.4167465331342162;0.41449225653230193;-0.33604851275323505;-0.33426699040537833;0.9997972426763728;9.999530438400448;0.4167398401580895;-0.4369000081546135;-0.436900011408026;0.4178832073118065;-0.329999998752537;0.9973816650773724;0.5324116181882551;1.000003126003558
43.702034;1.005323133564245;0.41674610446883237;0.4144923171346503;-0.3360485128347272;-0.3342669901079058;0.9997979667877196;9.999519407230421;0.4167397872446227;-0.4369000079057396;-0.43690001221539854;0.41788234538892394;-0.32999999879568015;0.9973801396186251;0.5324111643674979;1.0000018875829884
43.712034;1.0053225169970323;0.4167456745200074;0.4144923732506897;-0.33604851290159626;-0.334266989802846;0.9997987687193175;9.999508105094048;0.4167397118104363;-0.43690000767418974;-0.43690001303532316;0.4178814666506696;-0.329999998828545;0.9973786375777212;0.5324107201449334;1.0000006118038849
43.722034;1.0053219152277677;0.416745245772447;0.4144924254157534;-0.3360485129546172;-0.33426698948897643;0.9997996522454653;9.99949657503385;0.41673961412972504;-0.43690000746050683;-0.4369000138672791;0.417880574151633;-0.32999999884869013;0.9973771636654375;0.5324102837775296;0.9999992984500504
43.732034;1.0053213279282935;0.41674482058938284;0.4144924738904336;-0.33604851299485233;-0.33426698916476943;0.9998006206287001;9.999484878354224;0.4167394939989323;-0.4369000072647509;-0.43690001471036344;0.4178796707312477;-0.32999999885408376;0.9973757212163893;0.5324098534010598;0.9999979480428672
43.742034;1.0053207549250545;0.41674440088604936;0.414492519066486;-0.33604851302360794;-0.33426698882846123;0.9998016769867182;9.999473087148417;0.4167393513570688;-0.4369000070865096;-0.4369000155631876;0.4178787587637147;-0.32999999884342335;0.9973743119960435;0.532409427011615;0.9999965615658345
43.752034;1.0053201956009916;0.4167439882981083;0.4144925618328515;-0.33604851304250993;-0.3342669884783383;0.9998028242033908;9.999461273974303;0.4167391867857241;-0.4369000069248047;-0.436900016423869;0.4178778400934713;-0.329999998816243;0.9973729360494611;0.5324090023096859;0.9999951397250504
43.762034;1.0053196488604872;0.41674358455670224;0.4144926033666287;-0.33604851305353206;-0.3342669881128366;0.9998040638617272;9.999449506786407;0.4167390013428576;-0.43690000677809676;-0.43690001729018874;0.4178769163731542;-0.32999999877261355;0.9973715915607875;0.5324085769366084;0.9999936820108587
43.772034;1.0053191133093304;0.4167431916692494;0.41449264485782283;-0.3360485130588226;-0.3342669877303951;0.9998053957690243;9.999437846638031;0.4167387960602696;-0.4369000066446084;-0.43690001815994023;0.4178759896793422;-0.32999999871284863;0.9973702752787341;0.5324081489767789;0.9999921869925098
43.782034;1.0053185870726968;0.41674281186179235;0.41449268757148067;-0.3360485130604796;-0.33426698732952626;0.9998068189413714;9.999426345465269;0.4167385716926769;-0.4369000065227575;-0.4369000190312159;0.4178750627747525;-0.32999999863742363;0.9973689830581963;0.532407717002236;0.9999906537589988
43.792034;1.005318068050556;0.4167424475458844;0.4144927329665471;-0.33604851306052136;-0.33426698690922585;0.9998083325142479;9.999415051482668;0.41673832876397093;-0.4369000064113189;-0.4369000199024676;0.41787413862774714;-0.32999999854688156;0.9973677100161475;0.5324072797487455;0.9999890826815466
43.802034;1.0053175547082192;0.41674210135703477;0.41449278266647793;-0.3360485130609561;-0.3342669864691652;0.9998099354819615;9.999404018688383;0.4167380677924368;-0.4369000063094452;-0.43690002077257645;0.41787321978255987;-0.3299999984417309;0.9973664503666032;0.5324068361854082;0.9999874745019673
43.812034;1.0053170461929888;0.4167417759578015;0.4144928384200254;-0.33604851306372735;-0.33426698600935845;0.9998116261566774;9.999393307162293;0.4167377896372705;-0.43690000621678704;-0.4369000216407868;0.4178723082754474;-0.32999999832242294;0.9973651973540318;0.532406385913652;0.9999858290972373
43.822034;1.0053165417669052;0.41674147373036113;0.414492902003541;-0.3360485130705595;-0.3342669855298555;0.999813402341524;9.999382974749647;0.41673749581716685;-0.43690000613361507;-0.43690002250635346;0.41787140604955725;-0.32999999818930936;0.9973639437871954;0.5324059292248083;0.9999841457429949
43.832034;1.0053160408354551;0.4167411965842608;0.41449297494276716;-0.33604851308291844;-0.3342669850308169;0.9998152619608621;9.999373072548998;0.41673718850615277;-0.4369000060606493;-0.4369000233683281;0.41787051542532183;-0.3299999980426261;0.9973626829706259;0.5324054668479198;0.9999824244399912
43.842034;1.005315543977665;0.4167409457038007;0.41449305831662014;-0.33604851310212863;-0.3342669845125095;0.9998172034671869;9.999363645902152;0.41673687020619654;-0.4369000059985791;-0.4369000242256901;0.41786963926582166;-0.32999999788268447;0.9973614095769404;0.5324049997620137;0.9999806662716177
43.852034;1.0053150537669264;0.41674072133092466;0.41449315275732646;-0.3360485131294926;-0.3342669839750281;0.9998192258778413;9.999354733577407;0.4167365434727292;-0.43690000594786116;-0.4369000250775787;0.41786878067864186;-0.32999999771008726;0.9973601201024983;0.5324045293707806;0.9999788719659006
43.862034;1.005314574394173;0.4167405229340408;0.41449325848724755;-0.33604851316633627;-0.3342669834181637;0.9998213286798027;9.999346360404779;0.4167362108064192;-0.43690000590897266;-0.43690002592330457;0.41786794252374204;-0.32999999752572645;0.9973588125370484;0.5324040579844364;0.9999770403066273
43.872034;1.0053141107453305;0.41674034957570977;0.41449337537821457;-0.33604851321386003;-0.3342669828416427;0.9998235115646581;9.999338530853477;0.4167358746399869;-0.43690000588251554;-0.4369000267620909;0.41786712730615067;-0.32999999733072277;0.9973574855849202;0.5324035885913598;0.9999751687094152
43.882034;1.0053136676489263;0.4167402000200775;0.4144935029730231;-0.33604851327282487;-0.3342669822455065;0.9998257737076296;9.999331238725425;0.4167355373337591;-0.43690000586899497;-0.4369000275929907;0.4178663373957258;-0.32999999712638534;0.9973561382981401;0.5324031236686351;0.9999732556495885
43.892034;1.0053132491776933;0.41674007268827196;0.4144936404836879;-0.3360485133434303;-0.33426698163023133;0.9998281127271038;9.999324485793656;0.4167352010145085;-0.43690000586862904;-0.43690002841503306;0.41786557502730876;-0.32999999691408455;0.9973547705446072;0.5324026646163078;0.999971302173021
43.902034;1.0053128582468083;0.41673996562110643;0.414493786920699;-0.33604851342548475;-0.334266980996444;0.9998305242758675;9.999318288419483;0.4167348674196738;-0.4369000058814241;-0.4369000292270308;0.4178648422370841;-0.32999999669513447;0.9973533839516512;0.5324022125390455;0.9999693112824457
43.912034;1.0053124969467646;0.41673987639811616;0.4144939414028335;-0.3360485135185995;-0.33426698034465196;0.9998330033523141;9.999312668119645;0.41673453797205934;-0.4369000059074343;-0.43690003002725797;0.41786414101771713;-0.32999999647068234;0.9973519824481578;0.5324017691141103;0.9999672869821448
