time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.922034;1.0053121673414456;0.4167398023712595;0.4144941036679052;-0.3360485136222598;-0.334266979675397;0.9998355466384559;9.999307634442653;0.4167342137954133;-0.4369000059469349;-0.4369000308136397;0.4178634733335813;-0.32999999624151405;0.9973505716994221;0.5324013366055785;0.9999652344697042
43.932034;1.0053118722039311;0.4167397411222254;0.4144942745616349;-0.3360485137358541;-0.3342669789894668;0.9998381534893713;9.999303172332734;0.4167338954431376;-0.4369000060004639;-0.43690003158420326;0.41786284094823467;-0.32999999600799523;0.9973491575797688;0.5324009175081934;0.9999631604636166
43.942034;1.00531161523385;0.41673969043216474;0.4144944559247059;-0.33604851385871165;-0.334266978287708;0.9998408246402573;9.999299241886504;0.4167335827354551;-0.43690000606879714;-0.43690003233731056;0.41786224539101674;-0.3299999957702154;0.9973477448826805;0.5324005142650223;0.9999610723867828
43.952034;1.0053114003495065;0.41673964785536016;0.4144946497787503;-0.3360485139901787;-0.3342669775707126;0.9998435605575702;9.999295786586407;0.4167332751056706;-0.43690000615285407;-0.43690003307162395;0.4178616879204743;-0.3299999955281957;0.9973463370242812;0.5324001288343;0.9999589771497205
43.962034;1.0053112306674818;0.41673961049538116;0.41449485759195404;-0.33604851412976455;-0.33426697683870155;0.9998463616345046;9.999292745108752;0.41673297224930705;-0.43690000625358477;-0.43690003378597336;0.4178611693302536;-0.32999999528220925;0.9973449358551417;0.5323997623265373;0.9999568806909462
43.972034;1.0053111084985658;0.41673957516918814;0.4144950801132658;-0.3360485142771904;-0.33426697609155875;0.9998492296065448;9.999290063015312;0.41673267443289175;-0.43690000637183124;-0.43690003447935616;0.4178606899090728;-0.32999999503303423;0.9973435413895699;0.5323994151469416;0.9999547879754486
43.982034;1.005311036525009;0.4167395388414103;0.4144953173810113;-0.3360485144321555;-0.3342669753289933;0.9998521679205072;9.999287696456093;0.4167323820168998;-0.43690000650813354;-0.436900035150993;0.41786024957386025;-0.32999999478188197;0.9973421525301198;0.5323990873647864;0.9999527030030165
43.992034;1.0053110189145535;0.4167394989072104;0.4144955686862187;-0.33604851459407126;-0.33426697455073096;0.9998551808229216;9.999285607960948;0.416732094679591;-0.43690000666259676;-0.4369000358002166;0.4178598478244583;-0.32999999453024054;0.9973407680327642;0.5323987790304504;0.9999506290750579
44.002034;1.0053110611372038;0.416739452921625;0.41449583283363006;-0.33604851476208353;-0.3342669737565289;0.9998582723719162;9.999283765658218;0.41673181135062737;-0.43690000683495506;-0.43690003642641706;0.4178594835907177;-0.3299999942798507;0.9973393863495762;0.5323984905040778;0.9999485693083472
44.012034;1.0053111686981004;0.41673939811917915;0.4144961086351644;-0.33604851493519355;-0.33426697294610386;0.9998614458321187;9.999282145807905;0.4167315309030858;-0.43690000702469095;-0.4369000370291986;0.4178591552573209;-0.32999999403261393;0.997338005471092;0.5323982224712848;0.9999465268262806
44.022034;1.005311346159028;0.41673933140139835;0.41449639516730497;-0.33604851511227335;-0.3342669721191961;0.9998647039630439;9.999280728193359;0.41673125263750327;-0.4369000072310725;-0.43690003760836005;0.417858860853498;-0.3299999937903274;0.9973366236456482;0.5323979753994434;0.9999445044506604
44.032034;1.0053115970227136;0.41673924966331205;0.4144966917565652;-0.33604851529208585;-0.3342669712757502;0.9998680497666903;9.999279488279956;0.41673097613726906;-0.43690000745318197;-0.4369000381636186;0.41785859820287924;-0.3299999935544188;0.9973352398212488;0.5323977490710086;0.9999425046550294
44.042034;1.0053119236949444;0.41673914991453237;0.41449699782505983;-0.3360485154732574;-0.3342669704160063;0.9998714861332226;9.9992783959794;0.41673070097616555;-0.4369000076898295;-0.43690003869455385;0.4178583649062487;-0.3299999933259297;0.9973338535858578;0.5323975428004726;0.9999405300226889
44.052034;1.0053123270138316;0.41673902922648653;0.41449731270315193;-0.3360485156540297;-0.3342669695403945;0.9998750150207221;9.999277421765935;0.4167304266064565;-0.43690000793934747;-0.4369000392008557;0.41785815833038614;-0.32999999310583866;0.9973324651034474;0.5323973559732201;0.9999385834036143
44.062034;1.005312805937694;0.4167388847590748;0.41449763563067166;-0.3360485158320293;-0.3342669686493526;0.9998786375766612;9.999276545704207;0.41673015241139544;-0.4369000081995785;-0.43690003968256363;0.41785797571945404;-0.3299999928953193;0.9973310747919494;0.5323971882863087;0.9999366675767931
44.072034;1.0053133579951523;0.4167387139159671;0.414497965888823;-0.3360485160043747;-0.3342669677431281;0.9998823545722092;9.999275762504771;0.416729877903731;-0.4369000084681216;-0.43690004014018047;0.4178578142588526;-0.329999992695582;0.9973296831145437;0.5323970396980892;0.9999347851137483
44.082034;1.0053139799708501;0.41673851461394207;0.41449830290590106;-0.3360485161679373;-0.33426696682167295;0.9998861663463422;9.999275079972461;0.4167296028774811;-0.43690000874263674;-0.4369000405745136;0.41785767107521593;-0.32999999250768874;0.997328290692382;0.532396910424745;0.999932938448751
44.092034;1.005314667962378;0.4167382855696057;0.414498646349787;-0.336048516319575;-0.334266965884787;0.9998900720045041;9.999274513690828;0.4167293271618137;-0.436900009021058;-0.43690004098635;0.4178575432354724;-0.3299999923327706;0.9973268980508678;0.5323968008113202;0.9999311295218791
44.102034;1.005315417303956;0.41673802634939794;0.4144989961177808;-0.33604851645642664;-0.33426696493225755;0.9998940679668133;9.999274083197351;0.4167290500940196;-0.4369000093015763;-0.4369000413763943;0.41785742774985835;-0.32999999217236853;0.9973255054217299;0.5323967109083463;0.9999293593510044
44.112034;1.005316222992834;0.4167377371417626;0.4144993522465064;-0.3360485165761792;-0.3342669639638694;0.9998981470499969;9.999273813688081;0.41672877044518564;-0.4369000095824227;-0.4369000417454376;0.4178573216867216;-0.3299999920284519;0.9973241134659938;0.5323966403989898;0.9999276282686027
44.122034;1.0053170799232727;0.41673741843896894;0.41449971489286086;-0.3360485166771679;-0.3342669629795632;0.9999022990001386;9.999273736938928;0.4167284868357016;-0.4369000098617655;-0.43690004209438005;0.4178572225071426;-0.3299999919031813;0.9973227242742561;0.5323965890657939;0.9999259365777158
44.132034;1.005317982509443;0.41673707065610943;0.4145000843308106;-0.33604851675830766;-0.3342669619797088;0.9999065120086156;9.99927388325722;0.4167281977622112;-0.43690001013781593;-0.43690004242401675;0.4178571284327562;-0.3299999917986955;0.9973213413249528;0.5323965568931102;0.9999242851768289
44.142034;1.0053189243153913;0.4167366939627169;0.41450046094710824;-0.3360485168188611;-0.33426696096510833;0.9999107744336263;9.999274270970506;0.41672790131560555;-0.4369000104088711;-0.4369000427348725;0.41785703840652894;-0.3299999917170043;0.9973199683094978;0.5323965434478435;0.9999226759926012
44.152034;1.0053198981457832;0.41673628855711353;0.4145008453979636;-0.336048516858228;-0.3342669599366645;0.999915075924767;9.999274905282647;0.41672759539186816;-0.43690001067319295;-0.43690004302723484;0.41785695182325466;-0.32999999165992094;0.9973186079500126;0.5323965473604123;0.999921111949813
44.162034;1.005320896485931;0.41673585485449915;0.41450123888069457;-0.33604851687595766;-0.3342669588951839;0.999919407212099;9.99927578272837;0.4167272781474502;-0.436900010928947;-0.4369000433012151;0.41785686843969466;-0.32999999162889554;0.9973172616033048;0.5323965665387356;0.9999195967194394
44.172034;1.005321911979055;0.4167353933132891;0.41450164314778737;-0.3360485168717908;-0.33426695784154764;0.9999237590281617;9.999276891242294;0.41672694812038696;-0.43690001117432675;-0.43690004355686046;0.4178567882148257;-0.32999999162485766;0.9973159296356694;0.5323965986537609;0.9999181347645586
44.182034;1.0053229374286174;0.416734904417554;0.41450206012145197;-0.33604851684560616;-0.3342669567768829;0.999928121215699;9.999278209884704;0.41672660412268714;-0.43690001140767726;-0.4369000437943106;0.4178567112727261;-0.3299999916484063;0.9973146119822762;0.5323966412533067;0.999916731476735
44.192034;1.0053239653397954;0.41673438884727004;0.4145024913776241;-0.33604851679750225;-0.33426695570248927;0.9999324827338394;9.99927971774573;0.41672624508415845;-0.4369000116275819;-0.43690004401380017;0.417856638335766;-0.32999999170018496;0.9973133084109883;0.5323966917775598;0.9999153929306434
44.202034;1.0053249877588997;0.4167338473814569;0.4145029378164706;-0.33604851672788394;-0.33426695461966904;0.9999368327610673;9.9992814064694;0.4167258699169036;-0.43690001183300387;-0.4369000442156288;0.4178565710039621;-0.3299999917809127;0.9973120185141865;0.532396747954264;0.9999141249259736
44.212034;1.0053259964821952;0.41673328081010247;0.41450339965432403;-0.33604851663711;-0.3342669535296698;0.9999411618133491;9.999283279160867;0.4167254775129804;-0.436900012023292;-0.43690004440028857;0.41785651156231923;-0.3299999918910967;0.9973107414819105;0.5323968082363344;0.9999129316219589
44.222034;1.00532698319322;0.4167326901666653;0.4145038765232693;-0.33604851652489853;-0.3342669524337847;0.9999454619974509;9.999285335498614;0.416725066828795;-0.4369000121979308;-0.4369000445686004;0.4178564627057063;-0.32999999203087;0.9973094759359764;0.5323968718364958;0.9999118148428584
44.232034;1.0053279396066799;0.4167320769355543;0.4145043675552173;-0.33604851639027;-0.334266951333464;0.999949726879629;9.999287561610867;0.4167246370017883;-0.43690001235627707;-0.4369000447216368;0.4178564273069842;-0.3299999922001072;0.9973082201402421;0.5323969385510615;0.9999107744590906
44.242034;1.0053288577941333;0.4167314431021988;0.41450487165342725;-0.3360485162322879;-0.3342669502302485;0.9999539515686369;9.99928993313847;0.41672418745096307;-0.4369000124975671;-0.43690004486046746;0.4178564080290186;-0.329999992398613;0.9973069724516258;0.5323970085773396;0.9999098092668954
44.252034;1.0053297306632758;0.41673079106442323;0.4145053876885668;-0.33604851605079655;-0.3342669491256335;0.999958133104384;9.999292421680575;0.416723717823814;-0.4369000126211784;-0.4369000449859234;0.4178564066677385;-0.3299999926260777;0.9973057317568035;0.5323970822162782;0.9999089176712406
44.262034;1.0053305522596987;0.41673012329866865;0.4145059142475371;-0.3360485158464612;-0.3342669480211174;0.9999622700688735;9.99929499690432;0.4167232280280902;-0.4369000127268403;-0.4369000450985043;0.41785642377092613;-0.329999992881907;0.9973044977706528;0.5323971594905388;0.9999080977329565
44.272034;1.0053313177754095;0.4167294419166268;0.4145064494133693;-0.33604851562049726;-0.33426694691826714;0.999966360877149;9.99929762751406;0.4167227184764159;-0.43690001281458485;-0.43690004519850717;0.4178564592394166;-0.32999999316529116;0.9973032712067003;0.5323972400072897;0.9999073470930252
44.282034;1.0053320236335173;0.41672874843449237;0.414506990978935;-0.3360485153744137;-0.33426694581851735;0.9999704025205449;9.9993002808004;0.41672219016721745;-0.4369000128845676;-0.43690004528632226;0.4178565133874846;-0.3299999934752877;0.997302053737522;0.5323973234472449;0.99990666335516
44.292034;1.0053326672414902;0.4167280437756266;0.41450753675486757;-0.33604851510962747;-0.3342669447229321;0.999974390677581;9.99930292105986;0.41672164473341744;-0.4369000129369155;-0.4369000453626556;0.417856587248722;-0.3299999938107183;0.9973008478409203;0.5323974104024152;0.9999060441088751
44.302034;1.0053332462243145;0.41672732811737945;0.41450808463192734;-0.3360485148273205;-0.334266943632256;0.9999783202924365;9.999305510909661;0.41672108459640705;-0.4369000129715922;-0.43690004542849953;0.4178566820873499;-0.32999999417024756;0.9972996568249379;0.5323975027003535;0.9999054864367131
44.312034;1.005333758366403;0.4167266008545387;0.41450863236716584;-0.3360485145287657;-0.33426694254704487;0.9999821861651244;9.99930801223252;0.4167205127273803;-0.4369000129883738;-0.43690004548476474;0.41785679904715134;-0.32999999455260026;0.9972984847431835;0.5323976029217276;0.9999049867623007
44.322034;1.005334202391828;0.4167258612230316;0.4145091774774853;-0.3360485142155618;-0.3342669414676192;0.9999859833936567;9.999310384912036;0.41671993210382013;-0.4369000129870022;-0.43690004553183187;0.41785693916711586;-0.32999999495653454;0.997297335934499;0.5323977137050313;0.9999045406798096
44.332034;1.0053345780362333;0.4167251089385628;0.4145097176556789;-0.33604851388960366;-0.33426694039393334;0.999989707558858;9.99931258810282;0.4167193454347707;-0.4369000129673211;-0.43690004556957585;0.4178571033211572;-0.3299999953807309;0.9972962144742139;0.5323978374751561;0.9999041428725907
44.342034;1.005334885219311;0.4167243441864242;0.41451025120062474;-0.3360485135530737;-0.33426693932548507;0.9999933548689357;9.99931458628613;0.41671875526409097;-0.43690001292932373;-0.4369000455977913;0.4178572920763889;-0.32999999582392114;0.9972951239979759;0.5323979763975549;0.9999037881645267
44.352034;1.005335123461998;0.41672356726516707;0.4145107767697933;-0.33604851320840834;-0.3342669382613349;0.9999969222007788;9.999316356829015;0.41671816434935;-0.4369000128732909;-0.4369000456163516;0.4178575058172579;-0.3299999962851184;0.9972940682167127;0.5323981320895148;0.9999034727321722
44.362034;1.005335291674724;0.41672277835771154;0.41451129285047594;-0.33604851285822535;-0.3342669372002952;1.0000004067958272;9.999317896742559;0.4167175760712777;-0.43690001279994;-0.4369000456249287;0.4178577450916839;-0.3299999967635873;0.9972930513704099;0.5323983053523044;0.9999031940984341
44.372034;1.0053353880675504;0.4167219776241598;0.41451179770203883;-0.33604851250525763;-0.3342669361412831;1.0000038058599934;9.999319228275777;0.4167169943968044;-0.4369000127103235;-0.43690004562283463;0.4178580107476646;-0.3299999972585326;0.9972920777411844;0.5323984965089866;0.9999029508079936
44.382034;1.0053354104304322;0.41672116538155995;0.41451228976002147;-0.33604851215215875;-0.3342669350835444;1.0000071164346325;9.999320398509179;0.4167164232975176;-0.43690001260551065;-0.4369000456093486;0.4178583037900178;-0.32999999776891853;0.9972911509447524;0.5323987061479495;0.9999027424957432
44.392034;1.0053353568405532;0.41672034217009923;0.41451276785595864;-0.33604851180116435;-0.33426693402649876;1.0000103356510426;9.999321469112635;0.41671586615450534;-0.43690001248632493;-0.4369000455840361;0.4178586252513752;-0.3299999982935669;0.9972902739565503;0.5323989354147183;0.9999025695368655
44.402034;1.005335226427829;0.4167195087574617;0.41451323095508474;-0.33604851145379233;-0.3342669329696206;1.0000134615286473;9.999322500698357;0.41671532571369974;-0.436900012353333;-0.43690004554664;0.41785897602288746;-0.3299999988312806;0.9972894495025522;0.5323991857918677;0.9999024322684221
44.412034;1.0053350194740305;0.41671866598051155;0.414513677882462;-0.33604851111084183;-0.33426693191272544;1.000016493685703;9.999323545669093;0.4167148045319103;-0.43690001220702007;-0.4369000454968662;0.417859356567021;-0.32999999938094365;0.997288680108098;0.532399458867548;0.9999023305794408
44.422034;1.0053347367301046;0.4167178145199848;0.4145141074591437;-0.3360485107726327;-0.33426693085624504;1.0000194328385854;9.999324656059171;0.4167143051981133;-0.4369000120479599;-0.4369000454343082;0.41785876679205514;-0.32999999994156365;0.9972879678739726;0.5323989712504947;0.9999022637501911
44.432034;1.0053343787496467;0.4167169548044158;0.41451451879442464;-0.3360485104391574;-0.33426692980095407;1.0000222794974756;9.999325885375454;0.41671383006666474;-0.4369000118768269;-0.4369000453584151;0.4178592061373872;-0.3300000005121174;0.9972873142204195;0.5323992934942137;0.9999022302675794
44.442034;1.0053339458200476;0.41671608688303435;0.4145149112303312;-0.3360485101101442;-0.33426692874746167;1.0000250331292537;9.999327273325381;0.41671338121372087;-0.43690001169430115;-0.436900045268488;0.4178596737133376;-0.33000000109131594;0.9972867196444845;0.5323996414513971;0.9999022277817835
44.452034;1.00533343863306;0.4167152103767007;0.41451528396384885;-0.33604850978514833;-0.33426692769618005;1.0000276924370857;9.9993288370434;0.41671296081055226;-0.4369000115010872;-0.4369000451637584;0.41786016856876984;-0.3300000016775639;0.997286183796647;0.5324000160201973;0.9999022530422251
44.462034;1.0053328592433262;0.41671432477811277;0.41451563586667367;-0.3360485094636051;-0.3342669266475811;1.000030256554805;9.999330578289726;0.4167125711907632;-0.43690001129794;-0.43690004504346047;0.41786069005124576;-0.33000000226911125;0.9972857057374993;0.5324004186840401;0.9999023018627405
44.472034;1.005332211349087;0.41671342976011616;0.41451596573018934;-0.3360485091448673;-0.3342669256021933;1.0000327258460826;9.999332491407891;0.416712214480056;-0.43690001108554194;-0.4369000449067473;0.4178612379655658;-0.330000002864057;0.9972852839387266;0.532400851140784;0.9999023695896543
44.482034;1.0053314996413267;0.41671252513777973;0.4145162724964146;-0.33604850882824255;-0.3342669245605493;1.0000351015584028;9.999334567910973;0.4167118923195167;-0.43690001086456387;-0.43690004475266014;0.4178618124329939;-0.3300000034602082;0.9972849165988171;0.5324013147210412;0.9999024519644598
44.492034;1.005330728553208;0.41671161071525653;0.4145165551747588;-0.3360485085129676;-0.3342669235233747;1.0000373855364955;9.999336801670992;0.4167116056243637;-0.43690001063598094;-0.4369000445803595;0.4178624135328512;-0.33000000405518226;0.997284602731355;0.5324018102909015;0.9999025456946343
44.502034;1.0053299010263312;0.41671068635651637;0.4145168127856784;-0.33604850819812154;-0.334266922491781;1.0000395806873343;9.99933919045759;0.4167113541503238;-0.4369000104011816;-0.43690004438925645;0.417863040753201;-0.3300000046466595;0.9972843429960783;0.5324023382778931;0.9999026483167518
44.512034;1.0053290186325985;0.4167097521377758;0.4145170443452969;-0.33604850788261337;-0.33426692146720294;1.0000416910582324;9.99934173064918;0.41671113649885966;-0.4369000101617335;-0.43690004417882145;0.4178636926594854;-0.33000000523245265;0.9972841388562427;0.5324028985393601;0.9999027577531218
44.522034;1.0053280830155988;0.41670880817335637;0.4145172487330332;-0.3360485075654122;-0.33426692045110273;1.000043721247384;9.99934441142737;0.41671095087957655;-0.4369000099190938;-0.43690004394839255;0.41786436734663507;-0.3300000058104662;0.9972839904853652;0.5324034904285474;0.9999028723189097
44.532034;1.0053270965077479;0.41670785421871065;0.4145174247787852;-0.33604850724578317;-0.3342669194447559;1.0000456761252206;9.999347211296113;0.4167107957953906;-0.43690000967443227;-0.4369000436972151;0.41786506315252686;-0.33000000637878896;0.9972838958538662;0.5324041130284687;0.9999029909731435
44.542034;1.0053260612849009;0.4167068894703636;0.41451757160812824;-0.336048506923283;-0.3342669184493989;1.0000475609105945;9.99935009543616;0.4167106701212213;-0.43690000942856244;-0.4369000434246931;0.4178657786727481;-0.3300000069358271;0.99728385193195;0.5324047653668829;0.9999031132302488
44.552034;1.005324978700515;0.4167059125966405;0.41451768893676705;-0.3360485065977527;-0.3342669174664908;1.0000493814311469;9.999353019782047;0.4167105729847137;-0.4369000091819868;-0.436900043130803;0.417866512384873;-0.33000000748012254;0.9972838561721562;0.5324054465802677;0.9999032391390068
44.562034;1.0053238495631918;0.41670492181292657;0.4145177770481764;-0.33604850626939914;-0.3342669164977212;1.0000511445434825;9.99935594240541;0.4167105037701534;-0.43690000893509623;-0.43690004281641237;0.4178672625753019;-0.3300000080100258;0.9972839068956509;0.5324061559622911;0.9999033695512858
44.572034;1.0053226745986341;0.4167039150580598;0.4145178363078458;-0.3360485059387588;-0.3342669155447408;1.0000528577115193;9.999358831643255;0.416710462163254;-0.4369000086884379;-0.4369000424830924;0.4178680273930721;-0.3300000085237055;0.9972840029651241;0.5324068930194503;0.9999035060874291
44.582034;1.0053214545781204;0.41670289029494917;0.41451786669199003;-0.3360485056065731;-0.3342669146088468;1.0000545278541284;9.999361666800262;0.41671044816963476;-0.43690000844278637;-0.4369000421324472;0.41786880479626803;-0.33000000901936416;0.9972841433902166;0.532407657520962;0.9999036506279247
44.592034;1.005320190527796;0.41670184562793555;0.4145178678759771;-0.33604850527378366;-0.33426691369101985;1.0000561609804597;9.99936443404101;0.4167104620141009;-0.4369000081988869;-0.4369000417655322;0.41786959247207506;-0.3300000094953473;0.9972843271728182;0.5324084494180652;0.9999038049419707
44.602034;1.005318884277955;0.41670077934807553;0.41451783954050103;-0.3360485049415275;-0.33426691279226906;1.0000577626663116;9.999367118006715;0.41671050387404257;-0.43690000795715694;-0.43690004138285005;0.4178703879171584;-0.33000000995027157;0.9972845533375104;0.5324092688352046;0.9999039708711218
44.612034;1.0053175386628221;0.416699690262839;0.4145177814159588;-0.3360485046109963;-0.3342669119137801;1.0000593385512506;9.999369691837497;0.41671057365259484;-0.43690000771773224;-0.43690004098472734;0.4178711888651681;-0.3300000103832647;0.9972848207665196;0.5324101160177317;0.9999041504823961
44.622034;1.005316157295262;0.4166985779040625;0.4145176931707506;-0.33604850428336497;-0.3342669110567391;1.0000608943566023;9.99937211610248;0.4167106709909128;-0.4369000074807696;-0.436900040571542;0.4178719936786534;-0.3300000107941321;0.9972851278050499;0.532410990908561;0.9999043456372945
44.632034;1.0053147443831254;0.4166974422571672;0.41451757428599234;-0.33604850395982416;-0.33426691022208127;1.0000624353780438;9.999374351105297;0.41671079552746654;-0.4369000072466885;-0.43690004014381567;0.4178728011493383;-0.33000001118335737;0.9972854720917471;0.5324118927966485;0.9999045573020124
44.642034;1.0053133042749367;0.4166962834112821;0.41451742403737707;-0.33604850364158256;-0.33426690941031895;1.0000639662693496;9.999376368685727;0.4167109471949091;-0.4369000070163382;-0.43690003970245805;0.4178736097676214;-0.3300000115519526;0.9972858509754742;0.532412820559809;0.999904784958524
44.652034;1.0053118410453614;0.41669510141411054;0.41451724168618564;-0.3360485033299095;-0.3342669086214636;1.0000654910830618;9.999378155778759;0.4167111262615258;-0.4369000067910277;-0.4369000392489411;0.4178744171335078;-0.3300000119011836;0.9972862622315374;0.5324137731099726;0.9999050261764723
44.662034;1.0053103585960672;0.41669389622692055;0.41451702671747115;-0.33604850302621986;-0.33426690785493235;1.000067012564811;9.999379712675763;0.41671133302647984;-0.43690000657231964;-0.43690003878519046;0.4178752202392525;-0.33000001223229947;0.9972867040292743;0.5324147494621272;0.9999052766938403
44.672034;1.0053088606705367;0.41669266782394393;0.41451677903738954;-0.3360485027320019;-0.33426690710943385;1.0000685310004422;9.999381045820083;0.4167115673201288;-0.4369000063618643;-0.4369000383133768;0.41787601634644;-0.3300000125464496;0.9972871738658219;0.5324157486166268;0.9999055311100609
44.682034;1.005307350722448;0.41669141641461516;0.4145164990765561;-0.33604850244865486;-0.33426690638307205;1.000070043926606;9.999382164202808;0.4167118281714587;-0.4369000061613882;-0.43690003783562587;0.4178768035077587;-0.33000001284478764;0.9972876679339261;0.5324167697140371;0.9999057834501769
44.692034;1.0053058321721053;0.4166901424725132;0.41451618772741955;-0.3360485021775966;-0.33426690567367473;1.0000715473660151;9.999383083217673;0.4167121138034672;-0.4369000059726573;-0.43690003735371646;0.4178775805072178;-0.3300000131286006;0.9972881818941761;0.5324178122260098;0.9999060275676539
44.702034;1.005304308911657;0.4166888465817217;0.414515846283047;-0.3360485019204996;-0.33426690497908634;1.0000730377767353;9.99938382638922;0.41671242175328566;-0.43690000579733546;-0.43690003686905826;0.4178783465007948;-0.3300000133993278;0.9972887123211203;0.5324188758050354;0.9999062577862825
44.712034;1.0053027855059307;0.41668752933047254;0.4145154764782567;-0.33604850167914335;-0.33426690429742234;1.0000745128725748;9.999384422665416;0.4167127490586748;-0.4369000056366979;-0.4369000363828567;0.41787910052017446;-0.3300000136585014;0.9972892578683233;0.5324199601675951;0.9999064692940517
44.722034;1.00530126686603;0.4166861912130079;0.4145150804149333;-0.33604850145505616;-0.3342669036273812;1.0000759709125846;9.999384898356881;0.41671309246421034;-0.4369000054914507;-0.43690003589617704;0.417879841226083;-0.33000001390777284;0.997289819373186;0.5324210653917547;0.99990665855904
44.732034;1.005299757501737;0.4166848325969649;0.4145146602534826;-0.3360485012493299;-0.3342669029683522;1.0000774101870042;9.999385264799693;0.4167134484555632;-0.4369000053618963;-0.43690003540993066;0.4178805671690084;-0.3300000141489441;0.9972903990414393;0.5324221921866039;0.9999068239002923
44.742034;1.005298260487583;0.41668345392434053;0.41451421778109354;-0.3360485010625706;-0.3342669023201405;1.000078829358908;9.999385513357124;0.4167138132191892;-0.4369000052481321;-0.4369000349247924;0.41788127702290995;-0.33000001438381205;0.9972909999023142;0.5324233416312146;0.999906964834052
44.752034;1.0052967768477667;0.41668205600536146;0.41451375395401796;-0.3360485008950335;-0.3342669016826048;1.0000802274090763;9.99938562175565;0.41671418279001254;-0.43690000515008576;-0.43690003444099884;0.41788196949218925;-0.3300000146139334;0.9972916255035685;0.532424514728875;0.9999070808026924
44.762034;1.0052953060233152;0.41668064034856034;0.41451326875350175;-0.3360485007469207;-0.33426690105537943;1.000081602717659;9.999385560268133;0.416714553368881;-0.43690000506761306;-0.4369000339583047;0.4178826433053189;-0.3300000148404587;0.9972922791251033;0.5324257123749447;0.9999071714404228
44.772034;1.0052938464805181;0.41667920950205034;0.4145127616813846;-0.3360485006185931;-0.33426690043768575;1.0000829524468018;9.99938529282606;0.4167149216499515;-0.4369000050007299;-0.436900033476303;0.4178832972832232;-0.3300000150640156;0.9972929630019418;0.5324269357712116;0.9999072377349465
44.782034;1.0052923955304962;0.4166777668702223;0.41451223243686225;-0.3360485005105637;-0.33426689982839924;1.0000842729920225;9.999384779614196;0.4167152849799155;-0.43690000494984715;-0.436900032994766;0.4178839303036581;-0.3300000152845696;0.9972936784176777;0.5324281867290283;0.9999072819585969
44.792034;1.0052909493467976;0.4166763160622529;0.4145116810836035;-0.3360485004233118;-0.33426689922631053;1.0000855604075558;9.999383981720522;0.4167156412821211;-0.4369000049158206;-0.43690003251359;0.4178845413373522;-0.33000001550130903;0.9972944262683663;0.5324294674144844;0.9999073063579892
44.802034;1.005289503951303;0.41667486061266745;0.414511107775868;-0.3360485003571628;-0.33426689863033704;1.0000868100698257;9.999382866887645;0.416715989036012;-0.4369000048998325;-0.4369000320325518;0.41788512960548196;-0.3300000157127712;0.9972952067011949;0.5324307797273145;0.9999073121660923
44.812034;1.005288056105552;0.41667340408386916;0.41451051254982085;-0.3360485003125103;-0.3342668980396446;1.0000880165835018;9.999381414967901;0.41671632736152203;-0.4369000049033844;-0.43690003155135687;0.4178856947468071;-0.330000015917279;0.997296018247565;0.532432124489097;0.9999072994452564
44.822034;1.0052866033072392;0.41667195004326174;0.41450989534145033;-0.3360485002902182;-0.334266897453702;1.0000891744712423;9.999379615450682;0.41671665598135393;-0.43690000492833536;-0.43690003106986774;0.41788623674427217;-0.33000001611340973;0.9972968580867565;0.5324335006889281;0.9999072672763034
44.832034;1.0052851437183898;0.4166705018128537;0.4145092560687049;-0.33604850029167865;-0.3342668968721804;1.00009027914193;9.999377458914843;0.4167169751221558;-0.4369000049766617;-0.43690003058810445;0.41788675551826965;-0.3300000163001578;0.997297723110585;0.5324349054818863;0.9999072143530765
44.842034;1.0052836765959319;0.41666906213619576;0.4145085947168356;-0.33604850031838834;-0.33426689629474093;1.0000913273071887;9.99937493146809;0.4167172853857612;-0.4369000050500119;-0.43690003010607986;0.4178872505747492;-0.3300000164768105;0.9972986107800833;0.5324363350782785;0.9999071398117729
44.852034;1.0052822021810839;0.41666763311426935;0.41450791135393256;-0.33604850037149864;-0.33426689572101576;1.000092316334432;9.999372016160251;0.41671758760282596;-0.43690000514943683;-0.4369000296237072;0.4178877210461133;-0.33000001664288137;0.9972995195276293;0.5324377857490025;0.999907043368336
44.862034;1.005280720475085;0.4166662165938106;0.41450720592374884;-0.3360485004516381;-0.3342668951507505;1.0000932432379377;9.99936870001595;0.41671788274475413;-0.4369000052754496;-0.4369000291407469;0.4178881659338118;-0.3300000167981622;0.997300448467456;0.5324392543604987;0.9999069246469765
44.872034;1.0052792300685756;0.41666481469302313;0.4145064780817249;-0.3360485005588465;-0.3342668945837062;1.00009410424079;9.999364979836514;0.416718171891485;-0.43690000542819235;-0.43690002865678357;0.41788858418350117;-0.33000001694267833;0.9973013966583086;0.5324407385024608;0.9999067827063688
44.882034;1.0052777281705345;0.4166634300364698;0.41450572737903374;-0.33604850069255865;-0.3342668940194866;1.0000948948582122;9.999360862672246;0.41671845637605415;-0.43690000560754455;-0.4369000281713623;0.4178889746746267;-0.33000001707669635;0.997302362830987;0.5324422362703571;0.9999066162869008
44.892034;1.0052762119375012;0.4166620656446592;0.4145049534406272;-0.3360485008518257;-0.3342668934576978;1.0000956102113148;9.999356361140572;0.41671873797912645;-0.43690000581319;-0.4369000276842368;0.4178893363927264;-0.3300000172009354;0.9973033457986638;0.5324437459091914;0.9999064241017567
44.902034;1.0052746798730967;0.4166607247397531;0.4145041559066633;-0.3360485010356916;-0.3342668928980889;1.0000962454643076;9.999351484365528;0.41671901882986084;-0.43690000604465157;-0.4369000271955623;0.4178896685731221;-0.33000001731664447;0.9973043447653646;0.5324452659368648;0.9999062047080572
44.912034;1.005273131995103;0.41665941051623945;0.4145033344601871;-0.33604850124339264;-0.33426689234033924;1.0000967955915407;9.999346228857775;0.4167193010945672;-0.4369000063014227;-0.436900026705954;0.41788997051331894;-0.3300000174252916;0.9973053591461524;0.5324467956690505;0.9999059564206193
44.922034;1.0052715690815315;0.4166581258456017;0.41450248907561593;-0.33604850147437654;-0.334266891783897;1.0000972542321576;9.999340576496218;0.4167195867115737;-0.43690000658317646;-0.436900026216255;0.4178902413076534;-0.3300000175281293;0.9973063880478663;0.532448335337628;0.9999056775872558
44.932034;1.00526999172932;0.41665687310213395;0.414501620235314;-0.33604850172827166;-0.3342668912281001;1.0000976131139128;9.999334502258836;0.41671987726784276;-0.4369000068897379;-0.4369000257270481;0.41789047996730627;-0.3300000176260683;0.997307429717567;0.532449885771126;0.9999053670456142
44.942034;1.005268400034475;0.4166556541445674;0.4145007288746703;-0.33604850200477016;-0.3342668906722912;1.0000978628385953;9.99932798808858;0.41672017399358435;-0.4369000072208121;-0.4369000252384661;0.41789068585307637;-0.33000001771981535;0.9973084813589471;0.5324514479948629;0.9999050242597753
44.952034;1.005266794378818;0.41665447037249426;0.4144998162771159;-0.33604850230359706;-0.3342668901158696;1.0000979944037205;9.999321033475573;0.41672047783070915;-0.4369000075757282;-0.43690002475057227;0.4178908589764986;-0.33000001780994315;0.9973095391409769;0.53245302266559;0.9999046491477792
44.962034;1.0052651760658617;0.41665332276931755;0.4144988840761777;-0.33604850262467817;-0.33426688955845696;1.0000980005363274;9.999313648923295;0.4167207895617741;-0.4369000079532965;-0.43690002426375096;0.41789100010900176;-0.33000001789689837;0.9973105983823392;0.5324546095278798;0.9999042423370391
44.972034;1.0052635465915085;0.41665221193124613;0.414497934006814;-0.336048502968155;-0.3342668890000571;1.0000978757017627;9.999305839851155;0.4167211098975755;-0.4369000083518098;-0.43690002377862625;0.4178911107888534;-0.330000017981017;0.9973116541277122;0.5324562073494562;0.9999038053597831
44.982034;1.005261906618355;0.4166511381447899;0.41449696767428;-0.3360485033341281;-0.3342668884409772;1.000097614975546;9.999297604651831;0.41672143945263596;-0.4369000087691892;-0.43690002329579014;0.4178911930483652;-0.3300000180625633;0.9973127017355933;0.5324578145451223;0.999903340002189
44.992034;1.0052602563389932;0.41665010140800973;0.4144959868822692;-0.3360485037223919;-0.3342668878815991;1.0000972135666233;9.999288944390505;0.4167217787333861;-0.43690000920317057;-0.43690002281572055;0.4178912488505514;-0.33000001814191915;0.9973137371586966;0.53245942988818;0.9999028479784754
45.002034;1.0052585962268685;0.4166491015579462;0.4144949939340143;-0.3360485041322384;-0.33426688732226933;1.0000966674592555;9.999279868735098;0.41672212828410304;-0.43690000965142983;-0.43690002233878616;0.4178912795994596;-0.33000001821981906;0.9973147567342449;0.5324610522759949;0.9999023314656088
45.012034;1.0052569265193132;0.41664813845788773;0.4144939914150295;-0.33604850456244606;-0.33426688676343846;1.0000959739006436;9.999270399280231;0.41672248875810614;-0.4369000101116547;-0.436900021865106;0.4178912861319949;-0.3300000182973776;0.9973157568587182;0.532462679910619;0.999901793108162
45.022034;1.0052552468683913;0.4166472118919158;0.414492982008553;-0.33604850501149414;-0.3342668862058793;1.0000951314051647;9.999260571344754;0.41672286065347053;-0.4369000105817093;-0.43690002139429673;0.4178912691173533;-0.33000001837597526;0.997316734270528;0.5324643100170227;0.9999012353269081
45.032034;1.0052535570503884;0.4166463214856059;0.41449196851643305;-0.33604850547756854;-0.33426688565074886;1.0000941399552998;9.999250428904501;0.41672324407196537;-0.4369000110598656;-0.4369000209253537;0.41789122924879335;-0.33000001845720645;0.9973176865018866;0.5324659390897473;0.9999006600732412
45.042034;1.005251856863922;0.41664546692269555;0.4144909536000016;-0.3360485059582075;-0.33426688509950037;1.0000930010465814;9.999240018099892;0.4167236388647338;-0.4369000115447843;-0.4369000204568461;0.4178911670682376;-0.33000001854286354;0.9973186118716636;0.5324675630881206;0.999900069086165
45.052034;1.0052501451712028;0.4166446481737351;0.4144899392780761;-0.3360485064501537;-0.3342668845537783;1.000091716917071;9.999229385538136;0.41672404495757703;-0.43690001203522466;-0.4369000199873161;0.41789108310536166;-0.33000001863482353;0.9973195094516976;0.5324691775091839;0.9998994640496763
45.062034;1.0052484204066863;0.41664386557265115;0.41448892672517973;-0.3360485069497267;-0.33426688401531474;1.0000902896268644;9.999218575683296;0.41672446249937994;-0.4369000125299211;-0.4369000195154928;0.41789097844309986;-0.33000001873478335;0.9973203793872661;0.5324707776084857;0.999898846668486
45.072034;1.0052466828006683;0.41664311966200984;0.4144879164710982;-0.3360485074532742;-0.3342668834858246;1.0000887209182792;9.99920762833224;0.416724891835347;-0.4369000130278306;-0.43690001904020026;0.417890854909755;-0.33000001884397673;0.997321223108399;0.5324723585920094;0.9998982186969038
45.082034;1.0052449354327917;0.41664241092800297;0.4144869085885119;-0.336048507957374;-0.3342668829669865;1.0000870126886694;9.999196582297316;0.4167253334732645;-0.43690001352836616;-0.43690001856032923;0.4178907147235602;-0.3300000189630903;0.9973220432677521;0.5324739153853115;0.9998975814892146
45.092034;1.005243182633764;0.41664173987808817;0.41448590258604695;-0.33604850845887546;-0.3342668824604939;1.0000851674061846;9.999185476978713;0.4167257879617206;-0.4369000140311491;-0.43690001807508216;0.417890560026039;-0.330000019092322;0.9973228434758863;0.532475442273914;0.9998969353324616
45.102034;1.0052414279835828;0.4166411073451308;0.41448489737263894;-0.33604850895479615;-0.3342668819681168;1.0000831884314005;9.999174343477879;0.41672625569993155;-0.43690001453556215;-0.43690001758433383;0.41789039245976395;-0.3300000192314007;0.997323627503448;0.5324769330572785;0.9998962795606168
45.112034;1.005239673593284;0.41664051439657873;0.4144838918055337;-0.3360485094420965;-0.3342668814917667;1.000081080517004;9.99916319636989;0.41672673682366346;-0.4369000150407321;-0.43690001708881054;0.41789021296847506;-0.3300000193797004;0.9973243985857295;0.5324783818375701;0.9998956134186787
45.122034;1.0052379201557045;0.4166399618159044;0.41448288522958554;-0.3360485099175631;-0.3342668810334641;1.0000788500257676;9.99915204155324;0.41672723118949756;-0.4369000155456889;-0.43690001658994226;0.4178900218594577;-0.3300000195366162;0.9973251594176131;0.5324797837667178;0.9998949367667163
45.132034;1.0052361674818466;0.4166383340729069;0.4144807676543801;-0.3360485680046045;-0.33426693791632334;1.0000765043519704;9.99914089351876;0.4167277384209915;-0.4369000160492279;-0.4369000160895654;0.41788981884514964;-0.3300000197018643;0.9973259120741174;0.5324811350513423;0.9998942501604074
45.142034;1.0052344154665458;0.41663786144213055;0.4144797580637643;-0.33604856844676395;-0.33426693749974556;1.0000740513995938;9.999129781641232;0.41672825790543455;-0.4369000165497286;-0.4369000155896563;0.4178896031340376;-0.3300000198753701;0.9973266574773877;0.5324824325432174;0.9998935542402352
45.152034;1.005232665054071;0.41663742713540686;0.41447874706520366;-0.3360485688677794;-0.3342669371063708;1.0000714998779547;9.999118741749928;0.4167287889138259;-0.4369000170451759;-0.43690001509214127;0.41788937376648255;-0.3300000200570277;0.9973273950890765;0.5324836735545386;0.99989284893621
45.162034;1.0052309187072217;0.4166370300123576;0.41447773589057557;-0.33604856926496807;-0.3342669367374684;1.0000688592740279;9.999107807096898;0.4167293310756688;-0.436900017533281;-0.43690001459865624;0.41788912988382165;-0.3300000202466525;0.9973281236482215;0.5324848557620414;0.9998921332325866
45.172034;1.00522918011488;0.4166366693339451;0.41447672666112534;-0.336048569636004;-0.3342669363941389;1.0000661391797963;9.999097003808163;0.4167298848593948;-0.4369000180115617;-0.4369000141101848;0.41788887064337016;-0.3300000204440904;0.9973288423556015;0.5324859769752408;0.9998914055341885
45.182034;1.0052274532764167;0.4166363447243739;0.4144757219554763;-0.3360485699789691;-0.33426693607741176;1.0000633491580446;9.999086345874966;0.416730451612395;-0.4369000184772569;-0.43690001362692144;0.41788859508468257;-0.33000002064931017;0.9973295510583884;0.5324870351324519;0.9998906645812876
45.192034;1.0052257415313657;0.4166360559593244;0.4144747242776529;-0.3360485702922464;-0.3342669357884208;1.0000604988264852;9.999075836083291;0.41673103323120586;-0.43690001892723646;-0.4369000131485286;0.41788830215507705;-0.3300000208623759;0.9973302496774391;0.5324880287506686;0.9998899104879188
45.202034;1.0052240473317842;0.41663580285408214;0.4144737355526214;-0.33604857057438015;-0.33426693552853215;1.0000575976096906;9.99906547243573;0.4167316317256512;-0.4369000193581901;-0.4369000126744034;0.41788799062178483;-0.3300000210833911;0.9973309377970726;0.5324889573530625;0.9998891448965367
45.212034;1.0052223727837175;0.4166355851582555;0.41447275715720966;-0.33604857082400086;-0.33426693529931684;1.000054654516714;9.999055248839444;0.4167322488439515;-0.43690001976691606;-0.43690001220371555;0.4178876588203575;-0.3300000213124307;0.9973316146354355;0.5324898213580651;0.9998883704598815
45.222034;1.0052207202636312;0.41663540235374336;0.4144717904054112;-0.33604857103968455;-0.33426693510232475;1.000051677581963;9.999045158476214;0.4167328859862698;-0.43690002015057816;-0.4369000117354287;0.4178873045764345;-0.3300000215495448;0.9973322795436808;0.5324906215847267;0.9998875906094531
45.232034;1.0052190926419284;0.4166352536585858;0.41447083674867446;-0.33604857121992854;-0.33426693493870174;1.0000486731331197;9.99903520300922;0.4167335443517408;-0.4369000205070156;-0.4369000112684734;0.4178869255858465;-0.33000002179503385;0.9973329322508754;0.5324913590204932;0.9998868099322327
45.242034;1.005217493118813;0.4166351382260719;0.4144698977337728;-0.3360485713634504;-0.3342669348089569;1.0000456458578852;9.999025392903887;0.41673422482164185;-0.43690002083474366;-0.4369000108019148;0.41788652000601056;-0.330000022049653;0.9973335721303144;0.5324920350983812;0.9998860347804539
45.252034;1.0052159253823028;0.4166350551876661;0.41446897520483045;-0.33604857146929146;-0.3342669347131611;1.0000425993014899;9.999015744105328;0.41673492750647495;-0.4369000211325567;-0.4369000103350927;0.41788608663019705;-0.33000002231429765;0.9973341974320566;0.532492651961603;0.9998852730062271
45.262034;1.005214394376479;0.41663500362378053;0.41446807151779524;-0.3360485715365783;-0.3342669346514147;1.000039536328627;9.999006278957323;0.41673565153807834;-0.4369000213992045;-0.4369000098678279;0.4178856245681306;-0.33000002258961486;0.9973348053952947;0.5324932124506602;0.9998845327786229
45.272034;1.0052129066295115;0.4166349826226373;0.4144671894191422;-0.3360485715645516;-0.33426693462411755;1.0000364600766536;9.998997018476688;0.41673639536388324;-0.436900021633279;-0.4369000094004215;0.4178851329050544;-0.3300000228761488;0.9973353932479987;0.5324937200239593;0.9998838216772968
45.282034;1.0052114694784133;0.4166349910804162;0.41446633172141434;-0.3360485715528374;-0.33426693463177715;1.0000333750170614;9.998987968478668;0.4167371572860894;-0.43690002183334653;-0.43690000893347963;0.417884610700729;-0.3300000231746124;0.9973359592782158;0.5324941784666153;0.9998831460196119
45.292034;1.0052100900595358;0.4166350272725771;0.41446550092864265;-0.3360485715014267;-0.3342669346745805;1.000030287102041;9.998979120448643;0.41673793606403553;-0.4369000219982047;-0.4369000084679718;0.41788405737828827;-0.33000002348566726;0.9973365027868925;0.532494591257568;0.999882509926484
45.302034;1.0052087750826204;0.41663508881324945;0.4144646990210517;-0.3360485714103884;-0.33426693475214564;1.0000272029867436;9.9989704650266;0.4167387312027437;-0.4369000221268059;-0.4369000080052879;0.4178834731270946;-0.330000023809658;0.9973370236225096;0.5324949608882695;0.999881914699962
45.312034;1.0052075309163155;0.4166351729090542;0.41446392757572764;-0.33604857127969545;-0.33426693486357834;1.0000241292426861;9.998961998490076;0.41673954260199797;-0.436900022217986;-0.4369000075469528;0.4178828590032536;-0.3300000241468904;0.9973375228138767;0.5324952885602187;0.999881359095382
45.322034;1.0052063631440462;0.4166352765157072;0.41446318781401104;-0.33604857110922876;-0.33426693500753124;1.0000210720889435;9.998953719965137;0.4167403701554244;-0.4369000222704624;-0.436900007094299;0.4178822168898391;-0.3300000244980158;0.9973380028017024;0.5324955745379243;0.9998808404841305
45.332034;1.0052052759572232;0.41663539658183707;0.41446248022652504;-0.3360485708988255;-0.3342669351821704;1.000018037265442;9.998945628249688;0.41674121377820733;-0.4369000222829417;-0.43690000664840944;0.4178815493201833;-0.3300000248639562;0.997338465749389;0.5324958187033256;0.9998803566111123
45.342034;1.0052042719885583;0.4166355303163629;0.41446180443872715;-0.3360485706484006;-0.33426693538539615;1.0000150297809745;9.998937721572508;0.41674207338713054;-0.43690002225404234;-0.43690000621025915;0.4178808588951276;-0.3300000252455513;0.9973389122591643;0.5324960206742654;0.9998799070405423
45.352034;1.0052033527788706;0.41663567536843016;0.41446115983987564;-0.3360485703581626;-0.33426693561527865;1.0000120536302177;9.998930001856092;0.41674294860355027;-0.436900022182145;-0.4369000057808405;0.4178801474318099;-0.33000002564326913;0.9973393419661105;0.53249617984511;0.999879493166475
45.362034;1.005202519712651;0.41663583008426375;0.4144605461476231;-0.33604857002874033;-0.3342669358702274;1.0000091115836842;9.998922478360013;0.4167438385979754;-0.43690002206546513;-0.4369000053612028;0.4178794155163989;-0.33000002605705103;0.9973397543337569;0.5324962957911747;0.9998791168849659
45.372034;1.005201774873348;0.4166359933971112;0.4144599632798031;-0.3360485696610118;-0.3342669361488645;1.0000062053500123;9.9989151615582;0.4167447422675875;-0.43690002190242916;-0.43690000495250964;0.4178786629637632;-0.33000002648629045;0.9973401486205568;0.532496368558243;0.999878779131924
45.382034;1.0052011215637884;0.4166361642126621;0.4144594110751852;-0.3360485692558461;-0.33426693644996053;1.0000033362733127;9.998908051945593;0.41674565844232636;-0.43690002169212316;-0.4369000045559578;0.4178778896900233;-0.3300000269299704;0.9973405237328952;0.5324963985086518;0.9998784794164985
45.392034;1.0052005643984323;0.4166363412045694;0.4144588893955171;-0.33604856881414485;-0.33426693677246144;1.0000005062272315;9.998901133291984;0.4167465858121321;-0.43690002143457163;-0.436900004172518;0.4178770960347009;-0.33000002738703554;0.9973408787552485;0.5324963860607439;0.999878216557077
45.402034;1.0052001087805709;0.41663652324568023;0.4144583984490218;-0.33604856833696545;-0.33426693711541744;0.9999977179616556;9.998894370723919;0.4167475227505381;-0.43690002113072696;-0.436900003802961;0.41787628249253866;-0.3300000278568838;0.9973412137216545;0.5324963315413331;0.9998779895870318
45.412034;1.005199760075273;0.41663670960459986;0.4144579387800296;-0.33604856782540565;-0.33426693747785513;0.9999949743630483;9.998887712930147;0.4167484673720262;-0.4369000207821137;-0.4369000034480526;0.4178754496200801;-0.330000028339436;0.9973415298915813;0.5324962350196422;0.9998777980203324
45.422034;1.0051995232849449;0.41663689945734794;0.41445751083320503;-0.33604856728047255;-0.33426693785864836;0.999992277361299;9.998881099809768;0.4167494176991377;-0.436900020390252;-0.4369000031083631;0.4178745984335019;-0.33000002883461876;0.9973418298687814;0.5324960960517209;0.9998776416777628
45.432034;1.0051994032259532;0.41663709120095505;0.41445711456599055;-0.3360485667030889;-0.33426693825639164;0.9999896275428707;9.998874475024897;0.41675037177537627;-0.4369000199562052;-0.4369000027838973;0.4178737307606497;-0.3300000293419199;0.9973421179032363;0.5324959136689784;0.9998775200367366
45.442034;1.0051994039580492;0.41663728216683993;0.4144567493247;-0.33604856609416534;-0.33426693866947277;0.9999870243223047;9.998867796920644;0.4167513278831604;-0.436900019480614;-0.43690000247393745;0.4178728490268818;-0.33000002986043625;0.9973423998137761;0.532495686983252;0.9998774314061678
45.452034;1.0051995276105203;0.41663746891319303;0.4144564138392145;-0.3360485654547851;-0.3342669390962834;0.9999844662728106;9.998861041810477;0.4167522848082889;-0.4369000189641563;-0.43690000217704494;0.417871955782469;-0.33000003038910125;0.9973426824112774;0.5324954160457951;0.9998773729558442
45.462034;1.0051997743382186;0.41663764796929165;0.4144561062892072;-0.33604856478648093;-0.33426693953515957;0.9999819517543131;9.998854202271431;0.41675324191626273;-0.4369000184079859;-0.4369000018911766;0.4178710534299619;-0.33000003092687147;0.997342973135507;0.532495102323871;0.9998773414037944
45.472034;1.0052001431420838;0.4166378164991045;0.41445582468424896;-0.33604856409128925;-0.3342669399841832;0.9999794794989344;9.998847280305732;0.4167541989820752;-0.43690001781388693;-0.4369000016139891;0.41787014412510726;-0.3300000314729342;0.997343279658186;0.5324947487883206;0.9998773336177855
45.482034;1.0052006320139237;0.41663797254187673;0.414455567520681;-0.3360485633714624;-0.3342669404413429;0.9999770484331197;9.998840278018926;0.41675515591824674;-0.436900017184133;-0.43690000134317664;0.417869229820014;-0.3300000320267944;0.9973436090824154;0.5324943596495842;0.999877347485758
45.492034;1.0052012375745905;0.41663811512461824;0.414455334162673;-0.3360485626292992;-0.3342669409048457;0.9999746571461854;9.998833197651132;0.4167561126680651;-0.4369000165211903;-0.4369000010766385;0.4178683124667227;-0.33000003258815824;0.997343967638879;0.5324939395947973;0.9998773829007368
45.502034;1.005201955223977;0.4166382443518295;0.4144551247638999;-0.3360485618672372;-0.33426694137315427;0.9999723040687681;9.998826048457389;0.41675706923157385;-0.4369000158274729;-0.4369000008126018;0.41786739414320195;-0.33000003315683113;0.9973443608783461;0.532493492917099;0.9998774417120628
