time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.512034;1.0052027801421504;0.4166383613494147;0.41445494002432615;-0.33604856108784215;-0.33426694184500577;0.9999699884064496;9.998818848128069;0.41675802561434333;-0.4369000151052118;-0.43690000054977524;0.41786647681413974;-0.3300000337327466;0.9973447934665299;0.532493023091717;0.9998775266206543
45.522034;1.00520370840295;0.4166384681291225;0.41445478105103645;-0.33604856029374;-0.33426694231961396;0.9999677109108666;9.998811618711352;0.4167589818222257;-0.4369000143565323;-0.4369000002872698;0.4178655618699731;-0.3300000343160459;0.9973452686899579;0.5324925328974933;0.9998776400956257
45.532034;1.005204737220506;0.4166385673154822;0.41445464948912986;-0.33604855948765405;-0.3342669427967548;0.9999654737534606;9.998804382296328;0.4167599380752077;-0.4369000135837881;-0.43690000002420315;0.41786464997952844;-0.3300000349069846;0.9973457878803345;0.5324920249471952;0.9998777841282358
45.542034;1.0052058645530906;0.4166386618518721;0.4144545476889337;-0.3360485586725412;-0.33426694327664;0.9999632797518908;9.998797157196105;0.4167608950240905;-0.43690001278972185;-0.43689999975938976;0.4178637413747175;-0.33000003550562096;0.9973463499255704;0.532491502324358;0.9998779608127116
45.552034;1.0052070886203146;0.41663875505548675;0.4144544785413054;-0.33604855785181226;-0.3342669437597153;0.999961131620829;9.998789953884208;0.41676185366089763;-0.4369000119771673;-0.4368999994914879;0.4178628360652772;-0.330000036111623;0.9973469515924765;0.5324909687556965;0.9998781726739127
45.562034;1.005208407510326;0.41663885073984586;0.4144544451394008;-0.33604855702934633;-0.3342669442463948;0.9999590312510206;9.998782772955924;0.41676281505840346;-0.43690001114881927;-0.4368999992194224;0.41786193385897874;-0.33000003672435374;0.9973475884821185;0.5324904280876462;0.9998784222758308
45.572034;1.0052098189310577;0.4166389529604204;0.41445445056423097;-0.33604855620921437;-0.33426694473687096;0.9999569791046811;9.998775608641058;0.4167637802035641;-0.4369000103074173;-0.4368999989426228;0.41786103453359524;-0.33000003734304756;0.9973482558183977;0.5324898836848336;0.9998787120166381
45.582034;1.0052113198831187;0.4166390657007397;0.4144544977093783;-0.33604855539541323;-0.3342669452311706;0.9999549742954069;9.998768455697741;0.41676474980579553;-0.43690000945593727;-0.4368999986609578;0.4178601379318194;-0.3300000379669236;0.997348949133591;0.5324893384446678;0.9998790442700072
45.592034;1.0052129064957736;0.41663919276391753;0.4144545889572213;-0.3360485545916697;-0.33426694572928767;0.9999530150629752;9.998761312070055;0.41676572397565387;-0.43690000859751177;-0.4368999983744614;0.41785924375515493;-0.330000038595232;0.9973496647403537;0.5324887951785765;0.9998794212111969
45.602034;1.0052145744405288;0.4166393375756245;0.41445472571926795;-0.3360485538012759;-0.3342669462310978;0.9999510990849035;9.998754175746411;0.4167667020014118;-0.4369000077352104;-0.4368999980830216;0.4178583516179747;-0.3300000392273257;0.9973503994298047;0.5324882565483277;0.9998798444776178
45.612034;1.0052163195834771;0.41663950286961815;0.41445490806551255;-0.33604855302709336;-0.33426694673610075;0.9999492237486074;9.99874704342389;0.4167676824151852;-0.43690000687179986;-0.4368999977864129;0.4178574614596024;-0.33000003986273924;0.9973511500479078;0.5324877244875542;0.9998803149393211
45.622034;1.0052181385021663;0.4166396906461817;0.41445513478014645;-0.3360485522717504;-0.3342669472434095;0.9999473867577748;9.998739916022247;0.416768663268454;-0.43690000600956047;-0.43689999748463565;0.4178565736560624;-0.3300000405010537;0.9973519138483398;0.5324871998235882;0.9998808323866316
45.632034;1.0052200288094444;0.4166399024998204;0.4144554038221968;-0.33604855153785645;-0.33426694775207233;0.999945587115046;9.998732808877225;0.4167696425184506;-0.436900005150295;-0.43689999717796235;0.41785568881244406;-0.33000004114164616;0.9973526888503759;0.5324866823764867;0.9998813953180914
45.642034;1.0052219889451912;0.4166401400958058;0.4144557127474509;-0.33604855082799195;-0.3342669482612563;0.9999438253020037;9.998725760853514;0.41677061843932983;-0.43690000429545867;-0.43689999686660197;0.41785480781503154;-0.33000004178365455;0.997353473722845;0.5324861712091508;0.9998820008371212
45.652034;1.0052240172316107;0.4166404053547862;0.41445605892242154;-0.3360485501443596;-0.3342669487701577;0.9999421022587088;9.998718831578115;0.4167715897224993;-0.4369000034462318;-0.43689999655051626;0.41785393217014977;-0.33000004242597414;0.99735426817606;0.5324856649054166;0.9998826446337687
45.662034;1.0052261109757399;0.41664069986940483;0.41445643959338685;-0.33604854948842466;-0.3342669492779483;0.9999404190740484;9.998712082118528;0.41677255512795996;-0.4369000026036638;-0.43689999622961806;0.41785306422349217;-0.33000004306713093;0.9973550736163043;0.5324851618714038;0.9998833213870163
45.672034;1.005228266334512;0.416641024113547;0.4144568517287235;-0.3360485488609352;-0.3342669497838041;0.9999387778121618;9.998705556349599;0.41677351314056116;-0.43690000176882565;-0.43689999590413164;0.41785220710241827;-0.330000043705347;0.9973558929025909;0.5324846604831673;0.9998840254497696
45.682034;1.0052304783557384;0.416641377470277;0.414457291742552;-0.3360485482621764;-0.33426695028691095;0.9999371816831851;9.998699281598679;0.41677446206949587;-0.436900000942661;-0.43689999557480563;0.4178513644920673;-0.3300000443387642;0.9973567297830233;0.5324841592339561;0.9998847517885208
45.692034;1.005232740748721;0.41664175886288823;0.4144577555543708;-0.3360485476921871;-0.33426695078656576;0.9999356347221678;9.998693282937962;0.41677540042794564;-0.4369000001257263;-0.4368999952427667;0.41785054037682445;-0.330000044965528;0.9973575885620344;0.5324836571951331;0.9998854968866846
45.702034;1.0052350460674;0.4166421671506465;0.4144582390740703;-0.3360485471508864;-0.3342669512823574;0.9999341424664127;9.998687592261819;0.41677632717523966;-0.4368999993181202;-0.4368999949091681;0.4178497388697386;-0.33000004558376583;0.9973584730999455;0.5324831543950707;0.999886258655055
45.712034;1.0052373864516657;0.4166426009927269;0.4144587385568241;-0.3360485466380809;-0.3342669517741584;0.9999327126533236;9.998682245998008;0.41677724175922853;-0.43689999851953804;-0.4368999945749367;0.4178489642111252;-0.33000004619160495;0.9973593855040989;0.5324826515159061;0.9998870352596324
45.722034;1.0052397542079075;0.4166430584838838;0.41445925069361306;-0.3360485461534315;-0.3342669522619663;0.9999313542450761;9.998677279709227;0.41677814399921276;-0.4368999977293256;-0.4368999942406107;0.41784822073762523;-0.3300000467871686;0.9973603260269314;0.5324821492046877;0.9998878240338718
45.732034;1.0052421420487416;0.41664353712286917;0.4144597727443407;-0.33604854569648157;-0.3342669527457776;0.9999300757629307;9.998672721866642;0.41677903374530484;-0.436899996946562;-0.4368999939063361;0.41784751271978965;-0.33000004736850513;0.9973612941906295;0.5324816475651466;0.9998886215259383
45.742034;1.0052445430039103;0.4166440341559354;0.4144603025401817;-0.3360485452666933;-0.3342669532254968;0.9999288842827496;9.998668586720811;0.41677991053842817;-0.43689999617023345;-0.4368999935721781;0.4178468442644722;-0.3300000479336405;0.9973622898749015;0.5324811459031887;0.9998894241574559
45.752034;1.0052469500148806;0.41664454691489644;0.4144608382297354;-0.33604854486351876;-0.3342669537010598;0.9999277848883935;9.998664871603808;0.4167807736208128;-0.43689999539939084;-0.43689999323849826;0.41784621917207787;-0.3300000484807608;0.997363313462542;0.532480642864202;0.9998902285407968
45.762034;1.005249356017816;0.41664507300404807;0.4144613781933389;-0.33604854448650856;-0.33426695417277424;0.999926780918758;9.998661560547243;0.4167816222104521;-0.43689999463326445;-0.4368999929060897;0.41784564066307406;-0.3300000490082433;0.9973643651135194;0.5324801371122879;0.9998910315876832
45.772034;1.0052517546428268;0.41664561035971825;0.4144619213740846;-0.33604854413523355;-0.3342669546414147;0.9999258750804176;9.998658633061785;0.4167824557045034;-0.43689999387143436;-0.4368999925760976;0.4178451113218078;-0.33000004951456424;0.99736544378381;0.5324796280000368;0.9998918304042054
45.782034;1.0052541402750186;0.4166461573079492;0.41446246765478145;-0.3360485438091381;-0.3342669551079635;0.999925070049377;9.998656071767043;0.4167832738011002;-0.4368999931139379;-0.4368999922498233;0.41784463327976;-0.3300000499982902;0.9973665466821124;0.5324791153918506;0.9998926216032149
45.792034;1.0052565073982829;0.41664671270696974;0.4144630178398585;-0.33604854350762176;-0.33426695557330693;0.9999243681395307;9.998653863915779;0.4167840765737291;-0.4368999923612457;-0.436899991928445;0.417844208330717;-0.33000005045815795;0.9973676693938421;0.5324785989087665;0.9998934009927324
45.802034;1.0052588503923978;0.4166472760121533;0.41446357321021404;-0.3360485432301516;-0.3342669560380402;0.9999237710503255;9.998652004298917;0.41678486443824914;-0.4368999916142793;-0.4368999916128689;0.4178438380531312;-0.330000050893315;0.9973688063456613;0.5324780776316715;0.9998941645845251
45.812034;1.0052611639094158;0.4166478471552533;0.41446413502433804;-0.33604854297624526;-0.3342669565024218;0.9999232803131289;9.998650499427912;0.41678563813876807;-0.43689999087452;-0.4368999913039656;0.4178435240600637;-0.3300000513036271;0.9973699515768986;0.5324775502708662;0.9998949095350058
45.822034;1.0052634431704013;0.416648426301656;0.4144647043819701;-0.33604854274550444;-0.33426695696642467;0.9999228980307737;9.998649361661402;0.41678639860126676;-0.43689999014399;-0.43689999100293203;0.4178432680745118;-0.33000005168955393;0.9973710994418873;0.5324770153504654;0.9998956338206595
45.832034;1.005265683844038;0.4166490135235821;0.4144652823188873;-0.336048542537771;-0.33426695742980367;0.9999226271621509;9.998648599524286;0.4167871464768105;-0.4368999894248922;-0.4368999907112135;0.4178430717419644;-0.3300000520515862;0.997372244724068;0.5324764715220562;0.9998963355640713
45.842034;1.0052678816079348;0.41664960850509764;0.41446586975039174;-0.33604854235321063;-0.3342669578923154;0.9999224710813109;9.99864821553765;0.41678788184856974;-0.436899988719205;-0.4368999904300785;0.41784293649534227;-0.330000052389983;0.9973733832891069;0.532475917930855;0.9998970128117204
45.852034;1.0052700318439967;0.41665021048277223;0.4144664672764285;-0.33604854219215297;-0.3342669583539867;0.9999224328288363;9.998648206817986;0.4167886043294975;-0.43689998802870883;-0.4368999901604664;0.4178428634528072;-0.33000005270510974;0.9973745135870948;0.5324753544822236;0.9998976637008575
45.862034;1.0052721300062333;0.41665081846934504;0.41446707507048397;-0.33604854205488327;-0.3342669588150517;0.9999225146689409;9.998648566650267;0.41678931313050227;-0.4368999873552465;-0.43689998990313933;0.41784285336317173;-0.33000005299793783;0.9973756367592037;0.532474781967352;0.9998982867968856
45.872034;1.0052741725434693;0.41665143150222966;0.4144676929514563;-0.33604854194153494;-0.3342669592757978;0.9999227178713997;9.998649288135033;0.4167900070192287;-0.4368999867006957;-0.43689998965885396;0.4178429068430464;-0.330000053270303;0.997376754668628;0.532474201952507;0.9998988816491837
45.882034;1.005276157440856;0.4166520486140149;0.41446832055703997;-0.3360485418520005;-0.3342669597366346;0.9999230427452077;9.9986503663709;0.4167906844995849;-0.4368999860665835;-0.43689998942858577;0.41784302460572514;-0.3300000535247489;0.9973778677855444;0.5324736166345333;0.9998994495757384
45.892034;1.0052780837503572;0.41665266856967026;0.4144689574255943;-0.3360485417859321;-0.33426696019808205;0.9999234895698276;9.998651798945014;0.41679134430158793;-0.43689998545376363;-0.4368999892136567;0.41784320750719256;-0.3300000537641558;0.9973789745497638;0.5324730286382433;0.9998999937495117
45.902034;1.0052799507981875;0.4166532896216811;0.4144696030180113;-0.3360485417428607;-0.33426696066079675;0.9999240596152381;9.998653582999722;0.4167919858037733;-0.4368999848625528;-0.43689998901544486;0.4178434566533473;-0.3300000539915538;0.9973800723755847;0.5324724404969655;0.9999005179444248
45.912034;1.0052817583472697;0.41665390945552344;0.4144702568498836;-0.3360485417222934;-0.3342669611258466;0.9999247549992631;9.998655709659825;0.4167926089431786;-0.43689998429312554;-0.43689998883479864;0.41784377331822725;-0.3300000542100875;0.9973811590229206;0.5324718541910272;0.9999010249150614
45.922034;1.0052835073494069;0.4166545252536858;0.41447091859930224;-0.3360485417236631;-0.33426696159456987;0.999925578077722;9.998658162976103;0.41679321366102395;-0.43689998374574407;-0.43689998867172786;0.41784415843753436;-0.3300000544228268;0.9973822334040864;0.5324712711441462;0.9999015158382559
45.932034;1.0052851999394046;0.41665513379283825;0.41447158803032785;-0.336048541746105;-0.33426696206793427;0.9999265308480739;9.998660923325312;0.4167937993967992;-0.4368999832207672;-0.4368999885255478;0.4178446121412493;-0.330000054632368;0.9973832959005736;0.5324706923722151;0.9999019908586032
45.942034;1.0052868390409053;0.41665573172561154;0.41447226485815164;-0.33604854178830657;-0.33426696254626004;0.9999276138504563;9.998663968933359;0.41679436519897817;-0.43689998271849345;-0.43689998839512784;0.4178451338276885;-0.3300000548404972;0.9973843477952308;0.5324701185343091;0.9999024496718011
45.952034;1.005288428497663;0.41665631595747404;0.41447294867868745;-0.33604854184869154;-0.3342669630295368;0.9999288253170748;9.998667275050712;0.41679491044654393;-0.4368999822388945;-0.436899988279135;0.4178457226343065;-0.330000055048181;0.9973853900707765;0.5324695498782392;0.9999028918494647
45.962034;1.0052899729213296;0.4166568838253786;0.4144736389676238;-0.33604854192576966;-0.334266963517949;0.9999301618148667;9.998670814192304;0.4167954353760437;-0.4368999817814663;-0.4368999881762057;0.41784637776044337;-0.3300000552558703;0.9973864227952913;0.5324689860050748;0.9999033174469963
45.972034;1.0052914762406886;0.41665743302127495;0.4144743352920644;-0.33604854201824147;-0.33426696401223727;0.999931619887725;9.998674558542124;0.4167959409867531;-0.4368999813453194;-0.4368999880850322;0.4178470983619747;-0.3300000554638839;0.9973874451903187;0.5324684257933836;0.9999037275881593
45.982034;1.0052929403936954;0.41665796136173183;0.4144750374898853;-0.3360485421247845;-0.33426696451346494;0.9999331967405688;9.998678484888565;0.4167964287462457;-0.43689998092929755;-0.4368999880046248;0.4178478831644827;-0.33000005567258245;0.9973884556343289;0.5324678677426904;0.9999041240516411
45.992034;1.005294365804899;0.41665846660702666;0.4144757451437017;-0.3360485422439311;-0.3342669650223946;0.9999348894026747;9.998682578966617;0.41679690014794873;-0.4368999805320625;-0.43689998793452595;0.41784873014985374;-0.3300000558823316;0.9973894515161912;0.532467310272455;0.9999045082680087
46.002034;1.0052957519685863;0.4166589465273882;0.41447645678043404;-0.3360485423742365;-0.3342669655392108;0.9999366940835225;9.998686830905761;0.4167973562294447;-0.436899980152375;-0.43689998787460327;0.4178496366109968;-0.33000005609333244;0.9973904293904732;0.5324667518683556;0.9999048808094821
46.012034;1.0052970970466073;0.41665939915659295;0.414477169776887;-0.336048542514503;-0.3342669660636452;0.9999386063291056;9.998691222290349;0.4167977977078574;-0.4368999797894744;-0.436899987824626;0.41785059945499825;-0.330000056305303;0.9973913854077723;0.5324661913822943;0.9999052415517903
46.022034;1.0052983984209583;0.416659822894272;0.4144778809427287;-0.3360485426638886;-0.33426696659511923;0.999940621058219;9.99869572008356;0.4167982254741709;-0.43689997944319864;-0.43689998778400413;0.4178516153843549;-0.3300000565173143;0.997392315446138;0.5324656281009787;0.999905590213112
46.032034;1.0052996539761325;0.416660216374999;0.41447858724331593;-0.33604854282187685;-0.33426696713279413;0.9999427326210639;9.998700283944995;0.4167986406692818;-0.43689997911383316;-0.4368999877519304;0.417852680823614;-0.33000005672798194;0.9973932147809804;0.5324650611669084;0.999905926639149
46.042034;1.0053008619247188;0.4166605784178894;0.41447928619513347;-0.3360485429881359;-0.33426696767548975;0.9999449352383004;9.998704873635374;0.4167990444148718;-0.43689997880190073;-0.43689998772776745;0.41785379175196735;-0.3300000569357557;0.9973940775363728;0.5324644890604042;0.9999062506439625
46.052034;1.0053020198219944;0.41666090810673284;0.414479975925769;-0.3360485431623552;-0.334266968221556;0.9999472230994342;9.998709447998449;0.416799437645257;-0.4368999785079968;-0.43689998771119165;0.41785494382117283;-0.3300000571391233;0.997394896398269;0.5324639101207155;0.9999065622116581
46.062034;1.0053031246632618;0.4166612049056126;0.41448065522249483;-0.33604854334414874;-0.3342669687690418;0.9999495894569096;9.99871396256416;0.41679982113305186;-0.43689997823270266;-0.4368999877020469;0.41785613287477147;-0.33000005733675625;0.9973956631725678;0.5324633236514544;0.9999068621941888
46.072034;1.005304174040828;0.41666146882979804;0.41448132339660343;-0.33604854353300584;-0.3342669693161574;0.999952025483774;9.998718372292696;0.4168001954817777;-0.43689997797664715;-0.43689998770017113;0.41785735534513074;-0.3300000575275401;0.9973963699063729;0.5324627302403225;0.9999071525551212
46.082034;1.0053051671964581;0.4166617004425921;0.4144819798477908;-0.3360485437282877;-0.3342669698614523;0.9999545204403403;9.998722637314012;0.41680056098141477;-0.43689997774065137;-0.43689998770527244;0.41785860819139803;-0.3300000577103842;0.9973970100282004;0.5324621311026447;0.9999074359654168
46.092034;1.0053061049006256;0.4166619006186478;0.41448262376630035;-0.33604854392933886;-0.33426697040351033;0.9999570629396805;9.998726728383382;0.4168009174841383;-0.4368999775257128;-0.4368999877169208;0.4178598886434732;-0.3300000578840061;0.9973975792283765;0.5324615275359946;0.9999077153916088
46.102034;1.0053069880558023;0.416662070504418;0.4144832540592605;-0.33604854413552276;-0.3342669709407097;0.9999596418289685;9.998730630763117;0.4168012643694973;-0.43689997733280256;-0.4368999877346308;0.4178611939833811;-0.33000005804697;0.9973980752943485;0.5324609211149551;0.9999079940820809
46.112034;1.005307816583265;0.41666221165244466;0.4144838692266134;-0.33604854434598475;-0.3342669714713131;0.9999622466116185;9.998734343162866;0.4168016006650925;-0.4368999771626707;-0.4368999877579392;0.41786252132305224;-0.3300000581978414;0.9973984967280467;0.5324603141626222;0.9999082758507415
46.122034;1.0053085897181118;0.41666232580140683;0.4144844672029453;-0.33604854455942484;-0.3342669719935503;0.9999648680072458;9.998737872891011;0.4168019253903338;-0.43689997701579886;-0.43689998778641764;0.4178638673537557;-0.3300000583352746;0.9973988416072723;0.532459709600773;0.9999085648459646
46.132034;1.0053093066644667;0.41666241436704965;0.41448504546448633;-0.3360485447741055;-0.3342669725056032;0.9999674983079605;9.998741235762317;0.4168022378157896;-0.43689997689248045;-0.4368999878195553;0.41786522831830064;-0.33000005845810554;0.9973991080231349;0.5324591098183206;0.999908864774258
46.142034;1.0053099668676329;0.41666247807938894;0.4144856015306666;-0.33604854498800163;-0.33426697300571495;0.9999701311984285;9.998744461712569;0.41680253726292793;-0.43689997679284215;-0.4368999878566489;0.41786660031503065;-0.3300000585653537;0.9973992952583324;0.5324585154820408;0.9999091787736892
46.152034;1.0053105705591026;0.41666251696303547;0.4144861333586336;-0.33604854519911076;-0.3342669734923245;0.9999727614979361;9.99874759362126;0.41680282265001034;-0.4368999767167576;-0.4368999878968967;0.4178679795791325;-0.3300000586560856;0.9973994038427086;0.5324579254154717;0.9999095099202743
46.162034;1.0053111194284954;0.416662530800779;0.41448663925550633;-0.3360485454058334;-0.33426697396406696;0.9999753849640197;9.998750675385049;0.4168030925036839;-0.4368999766638162;-0.43689998793963314;0.4178693625826997;-0.33000005872934873;0.9973994345796834;0.5324573372509307;0.9999098615308374
46.172034;1.005311616468264;0.4166625196791291;0.41448711759147283;-0.33604854560715136;-0.33426697441977044;0.9999779977599617;9.998753745339934;0.41680334566428046;-0.43689997663339414;-0.43689998798445184;0.41787074606355007;-0.3300000587842015;0.9973993880581411;0.5324567479099028;0.9999102373722168
46.182034;1.005312065103006;0.4166624838146391;0.41448756664970365;-0.33604854580262744;-0.3342669748583837;0.9999805961930289;9.9987568400065;0.41680358191671973;-0.4368999766248591;-0.43689998803118185;0.4178721267930632;-0.33000005881982997;0.9973992650272955;0.5324561537888244;0.9999106417044312
46.192034;1.005312468598717;0.416662422998793;0.41448798484740806;-0.3360485459924418;-0.3342669752787416;0.999983177293805;9.998759993259274;0.41680380183320354;-0.4368999766378393;-0.43689998807987407;0.4178735011120851;-0.3300000588357674;0.997399067251778;0.5324555510192278;0.999911078622779
46.202034;1.0053128297343112;0.41666233663545527;0.41448837114974324;-0.3360485461774636;-0.3342669756795936;0.999985738827701;9.998763229963185;0.4168040060381333;-0.43689997667211344;-0.43689998813076;0.4178748649394233;-0.33000005883202393;0.9973987983878353;0.5324549358999723;0.9999115514229324
46.212034;1.0053131499886203;0.416662224119406;0.4144887251370574;-0.33604854635916154;-0.3342669760600945;0.9999882782718179;9.998766564793073;0.41680419464573315;-0.436899976727152;-0.43689998818419246;0.4178762143793464;-0.33000005880902905;0.997398464121196;0.5324543052538411;0.9999120630619165
46.222034;1.0053134289615577;0.4166620848942779;0.4144890466098159;-0.3360485465392882;-0.33426697642018055;0.9999907925711462;9.998770007088922;0.4168043673185018;-0.4368999768021154;-0.4368999882406431;0.4178775460849663;-0.33000005876744937;0.9973980714006284;0.5324536564204149;0.9999126167170281
46.232034;1.0053136651255332;0.4166619184727993;0.4144893352061929;-0.33604854671959683;-0.33426697676039785;0.9999932787923892;9.998773567952247;0.41680452362355774;-0.43689997689646576;-0.43689998830068244;0.41787885713120093;-0.3300000587080254;0.9973976274210078;0.5324529871355528;0.9999132151081901
46.242034;1.0053138571975253;0.41666172478452423;0.4144895904667534;-0.33604854690186936;-0.33426697708153036;0.9999957342524075;9.99877726381326;0.41680466317929893;-0.43689997701045896;-0.43689998836498606;0.4178801448061102;-0.33000005863147214;0.9973971391905446;0.5324522956798923;0.9999138597050957
46.252034;1.0053140051607552;0.4166615046216333;0.41448981208054764;-0.33604854708801707;-0.3342669773844697;0.9999981561869894;9.99878111290785;0.41680478570541946;-0.43689997714523304;-0.43689998843439853;0.41788140639101085;-0.33000005853824105;0.9973966136152226;0.5324515810700665;0.99991455110278
46.262034;1.005314110648516;0.4166612598043272;0.41449000002835;-0.33604854727985567;-0.33426697767024854;1.000000541361896;9.998785129908109;0.4168048913285691;-0.43689997730263724;-0.43689998850994083;0.4178826391124395;-0.3300000584283719;0.9973960573481737;0.5324508429059632;0.9999152896543996
46.272034;1.0053141760815891;0.4166609929233086;0.4144901548241642;-0.33604854747874996;-0.3342669779400136;1.0000028855828604;9.998789321618943;0.4168049809354972;-0.4368999774847089;-0.4368999885927695;0.4178838403906739;-0.3300000583017595;0.9973954767873514;0.532450080845996;0.9999160756519654
46.282034;1.0053142030096764;0.41666070688015094;0.41449027785993037;-0.3360485476855456;-0.33426697819492307;1.0000051837025576;9.998793683163267;0.416805055979592;-0.43689997769309274;-0.4368999886841294;0.41788500804640255;-0.330000058158285;0.9973948782941332;0.5324492942781565;0.9999169094738164
46.292034;1.0053141916464599;0.41666040465991433;0.4144903716326168;-0.3360485479008744;-0.33426697843611153;1.0000074303492932;9.99879819868416;0.4168051177658667;-0.4368999779290247;-0.43689998878529324;0.4178861405505624;-0.3300000579975547;0.9973942675428024;0.5324484826705328;0.9999177916347771
46.302034;1.00531414210276;0.41666008947892075;0.4144904395929551;-0.336048548125585;-0.33426697866485056;1.0000096206652254;9.998802846970609;0.4168051669610429;-0.43689997819370885;-0.4368999888975714;0.4178872373260684;-0.3300000578188253;0.9973936482792571;0.5324476459704293;0.9999187223539738
46.312034;1.00531405567112;0.4166597647714617;0.41449048565223096;-0.33604854836093145;-0.3342669788826827;1.0000117505588102;9.998807604744055;0.41680520360836315;-0.43689997848843487;-0.4368999890223081;0.41788829859595145;-0.3300000576211574;0.9973930217687161;0.5324467843623275;0.9999197006970725
46.322034;1.0053139350415758;0.4166594336969999;0.4144905138801154;-0.3360485486084018;-0.33426697909119507;1.0000138166953652;9.998812443345276;0.41680522729813696;-0.4368999788142486;-0.4368999891606093;0.41788932489701963;-0.33000005740351435;0.997392387416731;0.5324458977554728;0.9999207242496805
46.332034;1.0053137839458444;0.4166590987396742;0.4144905284945795;-0.3360485488693256;-0.3342669792916771;1.0000158166003068;9.998817324864751;0.4168052373518179;-0.4368999791715075;-0.4368999893129881;0.4178903167900644;-0.33000005716488856;0.9973917440519726;0.5324449857422736;0.9999217901817312
46.342034;1.0053136069879012;0.41665876170245364;0.4144905338247667;-0.3360485491445697;-0.3342669794850407;1.0000177485914523;9.998822208347221;0.41680523295571176;-0.43689997955976545;-0.4368999894793911;0.4178912749381349;-0.3300000569044095;0.9973910908326229;0.5324440480559874;0.9999228968927321
46.352034;1.0053134092655627;0.41665842391808117;0.4144905341851876;-0.3360485494345958;-0.3342669796719367;1.0000196115181044;9.998827065128888;0.41680521312218294;-0.4368999799781088;-0.4368999896595374;0.41789220030919727;-0.3300000566212738;0.9973904274994387;0.5324430847670526;0.999924044644295
46.362034;1.0053131951018437;0.41665808661091147;0.41449053348671105;-0.33604854973966347;-0.334266979853047;1.0000214048871585;9.998831886763815;0.4168051766665988;-0.43689998042561135;-0.4368999898531553;0.41789309416433185;-0.33000005631456986;0.9973897541978296;0.5324420961552128;0.9999252344976418
46.372034;1.005312966848693;0.4166577511409173;0.4144905347405009;-0.3360485500598766;-0.33426698002941985;1.0000231289936155;9.998836677947292;0.4168051222737855;-0.4368999809015443;-0.4368999900600291;0.4178939578587757;-0.3300000559831866;0.9973890708718939;0.5324410828861244;0.9999264667010636
46.382034;1.0053127252521084;0.4166574189642127;0.4144905399995607;-0.3360485503952363;-0.33426698020238826;1.000024784240982;9.99884145080402;0.4168050485411138;-0.4368999814053382;-0.4368999902800021;0.41789479255234774;-0.33000005562598345;0.9973883772802907;0.5324400462347321;0.9999277403874253
46.392034;1.0053124707547565;0.4166570916123376;0.4144905504890814;-0.3360485507458291;-0.33426698037318026;1.000026370080221;9.99884623082358;0.41680495406544654;-0.4368999819364024;-0.4368999905130139;0.4178945989385459;-0.3300000552422222;0.9973876743072995;0.5324382031456235;0.9999290542172969
46.402034;1.0053122038207227;0.4166567708627572;0.41449056666526163;-0.3360485511119723;-0.3342669805427682;1.0000278845717567;9.998851059155946;0.4168048376246336;-0.4368999824939238;-0.4368999907592368;0.41789537720474995;-0.33000005483191885;0.9973869648196941;0.532437125384772;0.9999304063566656
46.412034;1.0053119243215825;0.41665645882279373;0.41449058847692005;-0.3360485514941202;-0.33426698071189004;1.0000293247335015;9.998855980403468;0.41680469843975126;-0.4368999830767636;-0.43689999101921073;0.4178961270690097;-0.33000005439571045;0.9973862528708406;0.5324360310470012;0.9999317944711432
46.422034;1.0053116320064481;0.416656157797653;0.41449061558354566;-0.3360485518926036;-0.3342669808809035;1.0000306870266695;9.998861026573456;0.4168045362585249;-0.4368999836834989;-0.43689999129369733;0.4178968478056264;-0.3300000539343764;0.9973855423567641;0.5324349237504896;0.9999332167936474
46.432034;1.005311327999345;0.4166558701338757;0.4144906471702597;-0.3360485523074644;-0.33426698104972896;1.0000319674090803;9.998866207789789;0.41680435112532266;-0.4368999843126952;-0.43689999158338116;0.4178975384302142;-0.33000005344846;0.9973848362831883;0.5324338072516838;0.9999346729824073
46.442034;1.005311014745266;0.41665559809004754;0.4144906816047491;-0.33604855273841167;-0.3342669812181017;1.0000331611992348;9.998871510132311;0.4168041432188557;-0.4368999849631968;-0.4368999918887943;0.41789819781279963;-0.33000005293814993;0.9973841368181722;0.5324326850062251;0.9999361637527924
46.452034;1.0053106942326375;0.4166553438312967;0.41449071645959384;-0.3360485531848776;-0.33426698138576394;1.0000342632393018;9.998876902821006;0.416803912895634;-0.43689998563408755;-0.43689999221028125;0.4178988246566136;-0.3300000524033976;0.9973834458171917;0.5324315601397764;0.9999376899383277
46.462034;1.005310366965883;0.416655109688514;0.4144907490433111;-0.3360485536461714;-0.33426698155247353;1.0000352686122302;9.998882352923417;0.41680366081314285;-0.43689998632448096;-0.43689999254776435;0.4178994176557683;-0.3300000518441676;0.9973827654958474;0.5324304353615131;0.9999392520339045
46.472034;1.005310032106114;0.41665489844274683;0.41449077683446056;-0.3360485541215372;-0.3342669817179967;1.0000361739615535;9.998887834328976;0.416803388155172;-0.4368999870334836;-0.43689999290068693;0.4178999757310136;-0.3300000512606216;0.9973820989203511;0.5324293129780101;0.9999408507067932
46.482034;1.0053096872903544;0.4166547132383882;0.41449079748328066;-0.336048554610129;-0.3342669818819543;1.0000369784361163;9.998893326350219;0.4168030967832433;-0.4368999877602832;-0.4368999932684143;0.4179004982376689;-0.33000005065312527;0.9973814498957191;0.5324281952777173;0.999942487145411
46.492034;1.0053093284289891;0.41665455720973593;0.41449080880917333;-0.3360485551110906;-0.33426698204359667;1.0000376831973803;9.998898810648699;0.41680278908322527;-0.43689998850414213;-0.4368999936505797;0.41790098525820174;-0.33000005002212635;0.9973808222230894;0.532427084784488;0.9999441622820441
46.502034;1.0053089506887718;0.4166544333396131;0.4144908088121988;-0.33604855562372343;-0.3342669822018944;1.0000382904003782;9.998904270103315;0.41680246761339085;-0.4368999892643724;-0.43689999404682794;0.41790143772614574;-0.33000004936800437;0.9973802187275227;0.5324259840434094;0.999945875932436
46.512034;1.005308549679896;0.41665434451292616;0.4144907955259042;-0.3360485561475497;-0.3342669823558144;1.0000388031278136;9.998909689509277;0.4168021347151399;-0.43689999004041785;-0.43689999445633465;0.4179018570708912;-0.3300000486910946;0.9973796404177834;0.5324248952732981;0.9999476267603606
46.522034;1.005308121343146;0.4166542932036454;0.41449076707716664;-0.33604855668222505;-0.3342669825042776;1.0000392255560355;9.998915058069365;0.416801792344064;-0.4368999908319676;-0.43689999487785636;0.41790224466374015;-0.330000047991935;0.9973790857457803;0.5324238201643843;0.9999494128577683
46.532034;1.0053076613076748;0.4166542810743361;0.4144907220669104;-0.336048557227501;-0.33426698264596566;1.0000395622738958;9.998920364803146;0.4168014422794634;-0.43689999163909465;-0.4368999953102283;0.417902601581749;-0.3300000472712886;0.9973785501687948;0.5324227598485008;0.9999512322310465
46.542034;1.0053071653411265;0.41665430918272034;0.4144906598849307;-0.33604855778331105;-0.33426698277957473;1.000039817769877;9.998925589568916;0.4168010862119511;-0.4368999924622799;-0.4368999957525564;0.41790292872271645;-0.33000004652977855;0.9973780266920445;0.5324217151043539;0.9999530823469964
46.552034;1.0053066307111556;0.41665437838882147;0.4144905807095396;-0.3360485583498404;-0.3342669829042989;1.0000399967076605;9.998930707362893;0.41680072536108825;-0.4368999933020828;-0.43689999620396397;0.41790322697128734;-0.3300000457676223;0.9973775069298852;0.5324206867699535;0.999954959419106
46.562034;1.0053060569018777;0.4166544894327325;0.414490485351151;-0.33604855892754737;-0.33426698301982216;1.0000401043567557;9.99893570093254;0.4168003600507263;-0.4368999941587479;-0.4368999966635082;0.41790349707017355;-0.33000004498470376;0.9973769816055224;0.5324196759280458;0.9999568589067007
46.572034;1.0053054453339276;0.4166546429845436;0.414490375151928;-0.3360485595171867;-0.33426698312588365;1.0000401469056144;9.998940564078154;0.4167999896722649;-0.4368999950321564;-0.43689999713046285;0.4179037391348937;-0.3300000441807644;0.9973764406785426;0.5324186836211855;0.9999587768109791
46.582034;1.0053047987800783;0.41665483969341105;0.41449025179496685;-0.33604856011974166;-0.33426698322195847;1.0000401311728933;9.998945297061848;0.4167996129791248;-0.43689999592190165;-0.43689999760444165;0.4179039524546591;-0.33000004335553484;0.9973758737591919;0.5324177108482802;0.9999607105271738
46.592034;1.0053041206281284;0.4166550800518897;0.4144901168668852;-0.33604856073623834;-0.3342669833071343;1.000040063690594;9.99894990302142;0.41679922848576945;-0.43689999682731906;-0.43689999808510405;0.41790413598121173;-0.3300000425087611;0.997375270653566;0.5324167591477355;0.9999626587565467
46.602034;1.0053034146616207;0.4166553642694407;0.41448997141828564;-0.3360485613675474;-0.33426698338009314;1.000039949880778;9.998954385470626;0.416798834871684;-0.43689999774766897;-0.4368999985717786;0.41790428896940685;-0.3300000416402249;0.9973746216187067;0.5324158307281456;0.999964620156627
46.612034;1.0053026857677212;0.416655692201041;0.4144898158482098;-0.3360485620142245;-0.33426698343929656;1.0000397935326857;9.998958747716204;0.41679843126271093;-0.4368999986822498;-0.4368999990633156;0.4179044111777196;-0.3300000407498545;0.9973739176655373;0.5324149278323498;0.9999665913839162
46.622034;1.0053019400767158;0.416656063233893;0.4144896501749542;-0.33604856267646827;-0.33426698348340744;1.000039597072887;9.998962999272981;0.4167980171974216;-0.43689999963019466;-0.43689999955824066;0.41790450267662993;-0.330000039837776;0.9973731510349585;0.5324140523024605;0.9999685665962306
46.632034;1.0053011838810346;0.41665647621203156;0.4144894745190919;-0.33604856335423716;-0.33426698351171247;1.0000393629796067;9.998967165491967;0.41679759239403785;-0.436900000590362;-0.4369000000550038;0.41790456378546487;-0.3300000389042078;0.9973723152370918;0.5324132056892423;0.9999705391761875
46.642034;1.005300422401733;0.4166569294263786;0.41448928948918534;-0.3360485640474484;-0.3342669835241726;1.0000390949909173;9.998971291847011;0.4167971566524048;-0.4369000015615969;-0.436900000551993;0.4179045951707959;-0.3300000379493822;0.9973714047413856;0.5324123893446062;0.9999725034517102
46.652034;1.0052996590165468;0.41665742060875804;0.41448909619125496;-0.33604856475608436;-0.334266983521038;1.0000387976007248;9.998975441687769;0.416796709941879;-0.4369000025429228;-0.4369000010473962;0.4179045977226131;-0.3300000369736684;0.9973704144532562;0.5324116043455445;0.9999744546871121
46.662034;1.0052988950478308;0.4166579470102946;0.4144888959928634;-0.3360485654801248;-0.33426698350236106;1.0000384749302782;9.99897968959205;0.41679625255151265;-0.4369000035332983;-0.4369000015392673;0.4179045724438524;-0.33000003597777466;0.9973693391253489;0.532410851461542;0.9999763885812067
46.672034;1.0052981300149113;0.4166585056194455;0.41448869056190757;-0.3360485662194407;-0.3342669834678237;1.000038131253955;9.998984111696785;0.4167957851344392;-0.4369000045312693;-0.4369000020257937;0.417904520671575;-0.3300000349627034;0.9973681736083999;0.5324101312147227;0.9999783014685614
46.682034;1.0052973621274863;0.41665909340037366;0.4144884822231264;-0.3360485669736546;-0.334266983416998;1.0000377723895166;9.998988779296514;0.4167953084842938;-0.4369000055348969;-0.43690000250549316;0.41790444451762476;-0.3300000339295003;0.9973669137933608;0.532409444077805;0.9999801908806669
46.692034;1.0052965888669325;0.416659707539541;0.4144882740751985;-0.3360485677419847;-0.3342669833497087;1.0000374055335557;9.99899375845707;0.41679482325379896;-0.4369000065418913;-0.436900002977195;0.41790434720449493;-0.33000003287920915;0.9973655576197723;0.5324087905697071;0.9999820557991966
46.702034;1.0052958075761191;0.41666034561171433;0.4144880695830384;-0.3360485685232438;-0.3342669832662239;1.0000370382685164;9.998999108107737;0.41679432993145854;-0.436900007549813;-0.43690000343988467;0.4179042328652827;-0.3300000318130754;0.9973641061353826;0.5324081711414664;0.9999838963511815
46.712034;1.005295016039208;0.41666100537118583;0.4144878718366243;-0.336048569315955;-0.3342669831673235;1.0000366785532144;9.999004876014437;0.4167938289362527;-0.4369000085563341;-0.4369000038926274;0.4179041058885704;-0.33000003073273204;0.9973625640878145;0.5324075862560459;0.9999857134309992
46.722034;1.0052942125601798;0.41666168436056206;0.4144876829724374;-0.33604857011841704;-0.33426698305420904;1.0000363348999062;9.99901109447856;0.41679332047014506;-0.4369000095594792;-0.4369000043345864;0.41790397039103877;-0.33000002964026176;0.9973609395023428;0.5324070364357334;0.9999875084659201
46.732034;1.0052933950133704;0.4166623798173706;0.4144875042711467;-0.3360485709287429;-0.33426698292812634;1.0000360158056443;9.999017774033593;0.41679280426901366;-0.4369000105576563;-0.4369000047650582;0.4179038300280214;-0.33000002853803;0.9973592421129384;0.5324065219074692;0.9999892831268062
46.742034;1.005292559888677;0.41666308878983144;0.414487336799871;-0.3360485717450032;-0.3342669827899033;1.0000357289281754;9.99902490339926;0.41679227966511345;-0.4369000115494603;-0.4369000051836635;0.41790368782531606;-0.3300000274283951;0.9973574815373142;0.5324060424565144;0.9999910390311026
46.752034;1.005291702837542;0.4166638082490493;0.4144871819070459;-0.33604857256533816;-0.3342669826399146;1.0000354802160716;9.999032458726003;0.4167917459090077;-0.43690001253341737;-0.4369000055906624;0.41790354590202905;-0.3300000263136198;0.9973556667967842;0.5324055977647156;0.9999927772579502
46.762034;1.005290819941007;0.416664535361002;0.41448704116635227;-0.3360485733878405;-0.334266982478585;1.000035273242099;9.999040413280309;0.41679120248583107;-0.4369000135077673;-0.4369000059870893;0.41790340549437255;-0.33000002519588595;0.9973538066769663;0.5324051876457462;0.9999944976453927
46.772034;1.005289908315263;0.41666526778907254;0.4144869159824741;-0.3360485742103766;-0.3342669823068184;1.0000351092828503;9.999048746214342;0.4167906492716145;-0.43690001447030796;-0.43690000637449267;0.4179032674658296;-0.3300000240772603;0.9973519094585089;0.5324048119861787;0.9999961982585338
46.782034;1.0052889666822342;0.4166660036005473;0.4144868072959258;-0.3360485750305913;-0.33426698212589917;1.0000349877391133;9.999057450916153;0.41679008649633975;-0.4369000154182798;-0.4369000067544164;0.4179031327074764;-0.33000002295977254;0.9973499825261831;0.532404470759116;0.9999978752267777
46.792034;1.0052879962187142;0.41666674088910305;0.4144867155118068;-0.33604857584602854;-0.3342669819371324;1.0000349064505571;9.999066535503365;0.4167895145648638;-0.43690001634837966;-0.43690000712795496;0.41790300194309715;-0.33000002184551164;0.99734803251371;0.5324041641564862;0.9999995233038791
46.802034;1.0052870006208228;0.416667477480959;0.4144866404856355;-0.3360485766541586;-0.33426698174170383;1.000034862357662;9.999076014555765;0.41678893370532216;-0.43690001725707495;-0.4369000074955417;0.417902875222034;-0.3300000207365337;0.9973460653884293;0.5324038925089022;1.0000011371808022
46.812034;1.0052859852816614;0.416668210714766;0.41448658156634466;-0.3360485774523729;-0.33426698154085144;1.0000348522917035;9.999085903300248;0.4167883436556042;-0.43690001814100937;-0.4369000078571066;0.4179027517263907;-0.3300000196347336;0.9973440864833996;0.5324036560466113;1.000002712477341
46.822034;1.0052849559698875;0.41666893737038585;0.41448653785922296;-0.33604857823814066;-0.33426698133603466;1.000034873382709;9.999096218559028;0.4167877437442792;-0.4369000189972296;-0.436900008212502;0.4179026302362092;-0.33000001854176264;0.9973421010393767;0.5324034548883839;1.0000042458531537
46.832034;1.005283917263128;0.41666965392530814;0.414486508597694;-0.3360485790092825;-0.3342669811288459;1.0000349233940122;9.999106976463413;0.41678713315491434;-0.4369000198233612;-0.43690000856167166;0.4179025097319782;-0.33000001745890034;0.997340115032056;0.5324032892793847;1.0000057352270522
46.842034;1.005282871773113;0.4166703568161402;0.41448649326595677;-0.3360485797641918;-0.3342669809207725;1.0000350008861392;9.999118183894486;0.4167865109803482;-0.4369000206177006;-0.43690000890442177;0.4179023895078379;-0.3300000163870577;0.9973381355301352;0.5324031596611354;1.00000718035731
46.852034;1.0052818201289089;0.41667104255600124;0.4144864914342009;-0.3360485805018461;-0.3342669807130476;1.0000351048340193;9.99912983563457;0.41678587633574776;-0.4369000213789769;-0.4369000092402925;0.41790226902388883;-0.33000001532701545;0.9973361701057688;0.5324030664103816;1.0000085823201907
46.862034;1.0052807605604974;0.4166717079288792;0.4144865025124261;-0.3360485812215281;-0.33426698050668924;1.00003523409813;9.999141919999374;0.41678522873023294;-0.43690002210597917;-0.4369000095687315;0.4179021478133305;-0.33000001427965214;0.9973342258798825;0.5324030095834565;1.0000099420821214
46.872034;1.0052796885492012;0.41667235001526304;0.4144865255144266;-0.336048581922468;-0.334266980302626;1.0000353873297665;9.999154422191703;0.4167845681481079;-0.43690002279743007;-0.4369000098892092;0.4179020254784428;-0.33000001324605244;0.9973323090804024;0.532402988714919;1.0000112602494153
46.882034;1.0052785977553647;0.4166729660431578;0.4144865589671899;-0.33604858260371606;-0.334266980101673;1.000035563211163;9.999167322423695;0.41678389474900474;-0.43690002345216833;-0.4369000102012188;0.4179019017716686;-0.33000001222755865;0.9973304250339736;0.5324030025623003;1.0000125381754992
46.892034;1.0052774817817685;0.4166735534957379;0.41448660106402513;-0.3360485832642382;-0.33426697990436893;1.000035760651952;9.99918059342804;0.4167832087199301;-0.4369000240694006;-0.436900010504286;0.41790177671822654;-0.3300000112256757;0.9973285782282031;0.5324030491756212;1.000013778812459
46.902034;1.0052763350267393;0.4166741102402948;0.4144866499421576;-0.3360485839029577;-0.3342669797108993;1.000035978897036;9.99919420331579;0.416782510429455;-0.4369000246487234;-0.43690001079778656;0.4179016507549563;-0.33000001024188674;0.9973267722115607;0.5324031263319053;1.000014986427954
46.912034;1.0052751521261263;0.4166746343719438;0.4144867039013623;-0.33604858451859526;-0.3342669795210764;1.0000362175546573;9.99920812530153;0.4167818007429983;-0.4369000251899794;-0.4369000110807028;0.417901524617035;-0.33000000927762635;0.997325009344986;0.5324032317213491;1.0000161657029467
46.922034;1.0052739276827756;0.4166751240974493;0.4144867615055748;-0.3360485851095628;-0.3342669793343625;1.0000364768532368;9.999222342701215;0.416781081006506;-0.43690002569323527;-0.4369000113516188;0.41790139894469486;-0.33000000833434034;0.997323291066696;0.5324033627318338;1.00001732081661
46.932034;1.0052726570255648;0.41667557776567105;0.4144868215464524;-0.33604858567415563;-0.3342669791500649;1.000036758171421;9.999236842355485;0.4167803524682174;-0.4369000261588933;-0.4369000116088713;0.4179012741298586;-0.3300000074134276;0.9973216189704864;0.532403516479174;1.0000184547093098
46.942034;1.0052713370598652;0.41667599379028863;0.4144868827657747;-0.3360485862108545;-0.33426697896758883;1.0000370636804252;9.99925160548575;0.41677961599521424;-0.43690002658765337;-0.43690001185077454;0.4179011504238062;-0.3300000065159959;0.9973199957781591;0.5324036904086531;1.000019569079056
46.952034;1.005269967054139;0.41667637049227557;0.4144869435516154;-0.33604858671842075;-0.3342669787865383;1.0000373949652681;9.999266603422871;0.41677887236595257;-0.43690002698019276;-0.43690001207578566;0.4179010279614537;-0.33000000564253285;0.9973184252895357;0.5324038827286893;1.0000206653001982
46.962034;1.0052685488793691;0.4166767060547931;0.41448700199911814;-0.3360485871957096;-0.33426697860659876;1.0000377522175;9.999281799591381;0.4167781223318482;-0.4369000273368916;-0.4369000122825313;0.41790090669799024;-0.33000000479278896;0.9973169116081821;0.5324040920654876;1.0000217455286602
46.972034;1.0052670858227335;0.41667699857390983;0.4144870560864755;-0.33604858764146045;-0.3342669784273628;1.0000381342148081;9.999297157717358;0.4167773663717871;-0.4369000276578896;-0.43690001246990706;0.4179007861678039;-0.3300000039660881;0.9973154583751501;0.5324043167843088;1.0000228128407749
46.982034;1.0052655809481768;0.41667724616610946;0.4144871037518681;-0.3360485880542979;-0.33426697824841617;1.0000385379497536;9.99931264944341;0.41677660462947336;-0.4369000279432951;-0.4369000126372499;0.4179006652045151;-0.3300000031619232;0.9973140684719933;0.5324045547471729;1.0000238703344289
46.992034;1.005264036393311;0.41667744712662624;0.4144871433193341;-0.33604858843282837;-0.33426697806965466;1.0000389582813873;9.999328252872811;0.4167758370056386;-0.43690002819337825;-0.43690001278437685;0.4179005421477946;-0.3300000023803419;0.9973127443937928;0.532404803794782;1.0000249207266922
47.002034;1.005262453669947;0.41667759990903536;0.414487174095077;-0.3360485887757605;-0.3342669778915508;1.000039388527841;9.999343943625183;0.4167750632168725;-0.4369000284087255;-0.4369000129113573;0.41790041540967066;-0.3300000016218271;0.9973114887031194;0.5324050624688497;1.0000259667746478
47.012034;1.0052608344079441;0.4166777030139568;0.4144871963143174;-0.3360485890820443;-0.33426697771513914;1.0000398214689532;9.999359686231816;0.4167742828699903;-0.4369000285902908;-0.4369000130182075;0.41790028373707916;-0.33000000088693826;0.9973103038761898;0.5324053301040246;1.0000270115468666
47.022034;1.0052591810113747;0.41667775519820943;0.4144872105666402;-0.336048589350871;-0.33426697754155466;1.0000402501762018;9.99937543328552;0.4167734956242619;-0.43690002873939743;-0.4369000131049691;0.417900145979009;-0.33000000017616005;0.9973091918988708;0.5324056060277191;1.0000280585952066
47.032034;1.005257497226672;0.4166777556611511;0.4144872175061611;-0.33604858958159484;-0.33426697737155164;1.0000406684696628;9.999391134100737;0.416772701376612;-0.43690002885767426;-0.4369000131720242;0.41790000070523914;-0.32999999949002873;0.9973081540777736;0.5324058887947096;1.000029111975607
47.042034;1.0052557887881672;0.4166777037970172;0.41448721788402837;-0.33604858977373686;-0.3342669772056774;1.0000410709751941;9.999406742322032;0.41677190026433275;-0.43690002894689706;-0.43690001322015687;0.41789984595574836;-0.3299999988290246;0.9973071910040019;0.5324061763273219;1.000030175344211
47.052034;1.0052540635475569;0.41667759903683127;0.41448721242989556;-0.3360485899269174;-0.33426697704475394;1.0000414533288642;9.999422215892128;0.4167710924671588;-0.4369000290088991;-0.43690001325041006;0.4178996792281066;-0.32999999819308556;0.9973063026903224;0.5324064664862241;1.000031250598361
47.062034;1.0052523307157895;0.41667744116734146;0.4144872015436693;-0.3360485900406923;-0.33426697688986945;1.000041812267678;9.999437516444235;0.41677027814616313;-0.43690002904549;-0.4369000132639645;0.4178994978346367;-0.32999999758136994;0.9973054886031804;0.5324067572346451;1.000032337578871
47.072034;1.0052505999260901;0.4166772308437621;0.41448718509132165;-0.33604859011457655;-0.3342669767420033;1.0000421448171317;9.99945260829734;0.41676945765060147;-0.43690002905833203;-0.4369000132620827;0.4178992994524632;-0.3299999969924386;0.997304747337657;0.5324070463190932;1.0000334350893376
47.082034;1.0052488806794357;0.41667696986870906;0.41448716260335655;-0.3360485901481738;-0.334266976601892;1.0000424473236063;9.999467455611482;0.41676863176308143;-0.4369000290490215;-0.4369000132460519;0.4178990824187328;-0.32999999642445255;0.997304076805298;0.5324073310998708;1.0000345419293122
47.092034;1.005247182196959;0.4166766608903777;0.4144871337373452;-0.33604859014107574;-0.3342669764701685;1.0000427156022083;9.99948202456515;0.4167678018604076;-0.4369000290192744;-0.4369000132171128;0.41789884569675945;-0.32999999587533785;0.9973034751452133;0.5324076089452002;1.0000356570585407
