time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.102034;1.0052455138196956;0.4166763066699678;0.41448709841033166;-0.3360485900926902;-0.3342669763474307;1.0000429456152256;9.99949628824662;0.4167669700117526;-0.43690002897090235;-0.43690001317651606;0.4178985887059585;-0.3299999953431134;0.9973029409475072;0.5324078776798289;1.0000367795069847
47.112034;1.0052438856140278;0.41667590953328376;0.41448705653701307;-0.33604859000231796;-0.33426697623408835;1.000043133577648;9.999510226868654;0.41676613885908215;-0.43690002890561125;-0.43690001312561044;0.4178983110527512;-0.32999999482617365;0.9973024726156844;0.5324081356715601;1.000037908760534
47.122034;1.0052423083381106;0.41667547131667676;0.414487007808834;-0.3360485898693649;-0.33426697613013867;1.0000432758193285;9.999523826932828;0.41676531136051886;-0.43690002882488144;-0.4369000130657496;0.4178980123386818;-0.32999999432316607;0.997302068141118;0.5324083816796386;1.000039045224903
47.132034;1.005240792911733;0.41667499365041116;0.41448695162749105;-0.33604858969348267;-0.3342669760351826;1.0000433688318124;9.999537084785988;0.4167644907707168;-0.4369000287300619;-0.43690001299819026;0.4178976922803991;-0.3299999938327409;0.9973017258235336;0.5324086144740873;1.0000401902327223
47.142034;1.0052393499269232;0.41667447837661736;0.4144868870988676;-0.33604858947457944;-0.3342669759486524;1.0000434095239559;9.999550008049038;0.4167636805343213;-0.43690002862246724;-0.43690001292414826;0.41789735093286806;-0.3299999933535613;0.9973014453677274;0.5324088325625932;1.0000413458685808
47.152034;1.0052379889114387;0.4166739278168562;0.4144868131225923;-0.33604858921268416;-0.3342669758700215;1.0000433957078805;9.999562607616172;0.4167628837927774;-0.4369000285032449;-0.43690001284490204;0.4178969887346547;-0.3299999928843271;0.9973012279715857;0.5324090344685037;1.00004251476301
47.162034;1.0052367175708186;0.4166733445880487;0.41448672871037373;-0.3360485889077845;-0.334266975799013;1.000043326413567;9.999574890095161;0.41676210304075206;-0.436900028373135;-0.4369000127617896;0.41789660640031945;-0.329999992423635;0.9973010750686475;0.5324092191308935;1.0000436994601716
47.172034;1.0052355417991692;0.4166727312579471;0.4144866334784077;-0.336048588559857;-0.3342669757356842;1.000043201619958;9.999586862139278;0.4167613400462773;-0.43690002823239527;-0.436900012676012;0.4178962047207842;-0.3299999919697977;0.9973009871414111;0.5324093859644242;1.0000449015543378
47.182034;1.00523446628945;0.41667209038495767;0.4144865279300009;-0.3360485881691362;-0.3342669756803436;1.0000430217829168;9.999598535676125;0.416760595795823;-0.43690002808098966;-0.43690001258840844;0.41789578448711534;-0.32999999152073844;0.9973009632249862;0.5324095348549629;1.0000461213684748
47.192034;1.0052334947913306;0.41667142478208274;0.41448641313757256;-0.3360485877363806;-0.33426697563355895;1.0000427881280252;9.99960992290295;0.4167598707543472;-0.4369000279188853;-0.4369000124994701;0.4178953467497028;-0.32999999107417033;0.9973010009154113;0.532409666346976;1.000047358354397
47.202034;1.0052326297262895;0.41667073739548244;0.4144862900768843;-0.3360485872629392;-0.3342669755962067;1.0000425034668232;9.999621031062263;0.41675916545479325;-0.43690002774625336;-0.4369000124095527;0.4178948929342409;-0.32999999062799795;0.9973010973309026;0.5324097817922869;1.0000486112756344
47.212034;1.005231872263798;0.4166700308668624;0.4144861594263302;-0.3360485867507063;-0.33426697556930296;1.0000421721559505;9.999631863698415;0.4167584807983217;-0.4369000275635678;-0.4369000123190601;0.4178944244238355;-0.3299999901805352;0.9973012505480057;0.5324098831364021;1.0000498773757
47.222034;1.0052312233998875;0.416669307532991;0.4144860218343847;-0.3360485862021152;-0.334266975553605;1.000041799210323;9.999642420592947;0.41675781774360976;-0.4369000273716674;-0.43690001222857106;0.4178939422187646;-0.3299999897304374;0.99730145983745;0.5324099724882414;1.0000511517616664
47.232034;1.0052306847690329;0.4166685698071453;0.41448587792603353;-0.33604858562018963;-0.33426697554925794;1.0000413897898555;9.999652692932576;0.4167571767303849;-0.4369000271718273;-0.43690001213889307;0.4178934471692878;-0.32999998927654184;0.9973017243406084;0.5324100519381003;1.0000524285011956
47.242034;1.0052302581085901;0.41666782019238047;0.41448572804419664;-0.33604858500848245;-0.3342669755557174;1.0000409489905875;9.999662663288897;0.4167565574067572;-0.4369000269657406;-0.43690001205093343;0.4178929403737202;-0.329999988817741;0.9973020418253096;0.5324101237517839;1.0000537021035925
47.252034;1.005229944127698;0.4166670610608253;0.41448557210225834;-0.33604858437088114;-0.33426697557188617;1.000040481250144;9.99967231722304;0.41675595892283857;-0.4369000267551428;-0.43690001196549005;0.41789242328452053;-0.3299999883530446;0.9973024089670541;0.532410190682828;1.0000549674189858
47.262034;1.005229742200997;0.416666294532938;0.41448540964110786;-0.3360485837114719;-0.33426697559644214;1.0000399899671324;9.99968165723041;0.416755380388314;-0.43690002654136567;-0.43690001188315536;0.4178918976333997;-0.3299999878818517;0.9973028226339813;0.53241025606791;1.000056218722062
47.272034;1.0052296508067307;0.4166655222411094;0.4144852401629541;-0.33604858303428825;-0.3342669756282523;1.0000394775919415;9.999690706529982;0.41675482097497185;-0.43690002632536845;-0.4369000118043456;0.4178913654352802;-0.329999987404183;0.9973032808667412;0.5324103235644018;1.0000574496128283
47.282034;1.0052296677567483;0.4166647451641332;0.41448506358926956;-0.3360485823428567;-0.3342669756664618;1.0000389455851284;9.999699499118591;0.41675427974631557;-0.43690002610796536;-0.4369000117293581;0.417890828932969;-0.3299999869206724;0.9973037826988945;0.5324103967625158;1.0000586538452725
47.292034;1.0052297902895504;0.41666396374093007;0.41448488044132203;-0.33604858163998486;-0.33426697571030234;1.000038394310556;9.999708064268361;0.4167537553723898;-0.4369000258897169;-0.43690001165852516;0.4178902903005776;-0.3299999864322279;0.9973043268200136;0.5324104789928111;1.0000598261375755
47.302034;1.0052300157149945;0.41666317793059277;0.41448469149612915;-0.3360485809278862;-0.3342669757590726;1.0000378233400065;9.999716419208244;0.4167532458725105;-0.4369000256707684;-0.4369000115925079;0.4178897514298611;-0.3299999859396378;0.9973049104839278;0.5324105733287007;1.0000609621648593
47.312034;1.0052303424353657;0.41666238716078563;0.41448449722408964;-0.33604858020833295;-0.33426697581221076;1.0000372325570666;9.999724567673063;0.416752748729808;-0.4369000254511381;-0.436900011532312;0.4178892141521502;-0.32999998544366566;0.9973055295159895;0.5324106825313311;1.0000620581421402
47.322034;1.0052307706325596;0.4166615905464847;0.41448429756391375;-0.3360485794827707;-0.33426697586921783;1.0000366235937301;9.999732494611328;0.41675226133173066;-0.4369000252311361;-0.43690001147881574;0.41788868061054485;-0.329999984945364;0.9973061786799864;0.5324108087859195;1.0000631107267535
47.332034;1.0052313024576984;0.41666078746759594;0.4144840920326197;-0.3360485787524051;-0.3342669759296758;1.0000360001621318;9.999740161513927;0.41675178151541187;-0.4369000250114713;-0.43690001143242096;0.41788815333936086;-0.3299999844459283;0.9973068519306335;0.5324109533990079;1.0000641171101219
47.342034;1.0052319415715334;0.41665997821093026;0.4144838801044409;-0.33604857801829935;-0.33426697599342087;1.0000353672149687;9.999747507256389;0.4167513078500516;-0.4369000247932106;-0.4369000113932486;0.4178876351773347;-0.3299999839463824;0.9973075425566558;0.5324111170191582;1.0000650750691298
47.352034;1.0052326920422874;0.4166591643366961;0.41448366186862323;-0.33604857728148985;-0.3342669760605323;1.0000347304203592;9.999754453770915;0.41675083922860917;-0.4369000245776426;-0.43690001136147893;0.41788712916265375;-0.3299999834476334;0.9973082435053429;0.5324113004193811;1.0000659829769238
47.362034;1.0052335574618925;0.41665834845985456;0.41448343837599944;-0.3360485765429624;-0.33426697613109585;1.000034096019737;9.999760914415585;0.41675037430772055;-0.43690002436592307;-0.4369000113374952;0.4178866382428628;-0.3299999829506909;0.9973089480390844;0.5324115048685081;1.0000668398430275
47.372034;1.0052345409420673;0.41665753369791597;0.41448321135112753;-0.33604857580360753;-0.33426697620487866;1.0000334700893905;9.99976679662126;0.41674991141614987;-0.4369000241587534;-0.43690001132187734;0.417886164927061;-0.32999998245665746;0.9973096498191047;0.5324117318337797;1.0000676453681832
47.382034;1.0052356455494127;0.41665672336919507;0.4144829827346163;-0.33604857506427427;-0.3342669762810826;1.0000328579243012;9.999772000717169;0.41674944870628716;-0.4369000239564309;-0.43690001131527695;0.41788571104145905;-0.3299999819665506;0.9973103424194087;0.5324119827127315;1.000068399711726
47.392034;1.0052368742169007;0.4166559208550886;0.4144827544723028;-0.33604857432573104;-0.3342669763584616;1.0000322646922912;9.999776430440216;0.4167489843218295;-0.43690002375915776;-0.4369000113181705;0.4178852776863052;-0.32999998148131654;0.9973110194286793;0.5324122588003917;1.0000691032259215
47.402034;1.005238228825453;0.41665512936054205;0.4144825286307343;-0.3360485735885458;-0.33426697643564673;1.0000316962767442;9.999780011455574;0.41674851650687483;-0.4369000235672476;-0.43690001133056017;0.41788486571826466;-0.3299999810020733;0.9973116749244355;0.5324125614322291;1.0000697567720462
47.412034;1.0052397090826966;0.4166543517015421;0.41448230761231664;-0.3360485728529647;-0.3342669765113404;1.000031158906769;9.999782698407502;0.4167480437282578;-0.4369000233811892;-0.4369000113518747;0.41788447639710274;-0.3299999805301923;0.9973123037438676;0.5324128921756683;1.0000703620945626
47.422034;1.005241311930037;0.4166535901870088;0.4144820941339052;-0.33604857211879574;-0.3342669765844102;1.0000306582784662;9.999784466385632;0.41674756488988285;-0.43690002320168;-0.43690001138132567;0.4178841114316938;-0.3299999800671046;0.9973129021146268;0.5324132526674046;1.0000709215335164
47.432034;1.0052430318591814;0.4166528465071988;0.41448189102237015;-0.3360485713855174;-0.3342669766539301;1.0000301992035288;9.999785299185623;0.41674707928738663;-0.4369000230295765;-0.4369000114183521;0.41788377260890125;-0.32999997961416233;0.9973134684133803;0.532413644261556;1.0000714374254112
47.442034;1.005244862266694;0.41665212160644216;0.41448170107593185;-0.3360485706526828;-0.3342669767192016;1.0000297856778517;9.999785187446104;0.41674658631182326;-0.43690002286571644;-0.43690001146252855;0.41788346144323474;-0.3299999791726908;0.9973140028257195;0.5324140680329685;1.0000719116211205
47.452034;1.005246797265792;0.41665141562026686;0.4144815268956259;-0.33604856992019383;-0.33426697677991074;1.0000294211298064;9.999784131676803;0.4167460854901515;-0.43690002271072365;-0.43690001151313;0.41788317891981375;-0.3299999787439628;0.997314506232831;0.5324145248763167;1.0000723455023102
47.462034;1.005248832340112;0.41665072807399006;0.41448137052256434;-0.33604856918813814;-0.33426697683637324;1.000029108875288;9.999782137821363;0.41674557670757595;-0.4369000225649547;-0.436900011568971;0.41788292557913204;-0.32999997832888833;0.9973149796868057;0.5324150152950662;1.0000727405085734
47.472034;1.005250963243764;0.4166500583384903;0.41448123304638823;-0.3360485684564771;-0.33426697688955376;1.0000288524049303;9.999779212566073;0.4167450600217881;-0.43690002242859016;-0.4369000116286108;0.4178827019590597;-0.329999977927702;0.9973154246467649;0.5324155391732084;1.0000730982614878
47.482034;1.0052531848819766;0.4166494059652651;0.414481114487368;-0.3360485677249724;-0.33426697694071533;1.0000286553469055;9.999775364399534;0.41674453534550665;-0.4369000223017884;-0.43690001169067516;0.41788250882810424;-0.3299999775401695;0.9973158433649681;0.5324160958157697;1.0000734199203543
47.492034;1.005255491505746;0.4166487706896686;0.4144810140558695;-0.3360485669934184;-0.3342669769909708;1.0000285217282099;9.999770602060908;0.4167440024204058;-0.43690002218479307;-0.4369000117540429;0.4178823469492778;-0.3299999771661383;0.9973162390829532;0.5324166841131187;1.0000737055050506
47.502034;1.005257877454236;0.4166481522236513;0.41448093051434215;-0.3360485662619307;-0.3342669770410636;1.0000284566576494;9.999764933649233;0.41674346093097536;-0.4369000220778518;-0.4369000118177581;0.41788221693369915;-0.32999997680568827;0.9973166160150612;0.5324173026192283;1.0000739540060577
47.512034;1.00526033766397;0.41664643452095823;0.414479752808216;-0.3360486231576822;-0.3342670344124718;1.0000284666792243;9.999758373015638;0.4167429106504082;-0.4369000219810374;-0.4369000118809172;0.4178821193583958;-0.32999997645892276;0.9973169791307487;0.5324179497211462;1.000074164177346
47.522034;1.005262867943134;0.4166458479261418;0.414479698896035;-0.33604862242819034;-0.3342670344628066;1.000028558985638;9.999750946413984;0.41674235170408586;-0.4369000218941406;-0.4369000119427864;0.4178820546085043;-0.32999997612584014;0.997317333660778;0.5324186239964166;1.0000743351081836
47.532034;1.0052654643877563;0.41664527584154704;0.41447965833629546;-0.3360486217013157;-0.33426703451311884;1.0000287399460392;9.999742693938702;0.4167417849031366;-0.4369000218166312;-0.43690001200284956;0.41788202260088136;-0.32999997580617596;0.9973176844554082;0.5324193245853076;1.000074466560862
47.542034;1.005268122367031;0.41664471672133446;0.41447963102672186;-0.33604862097850663;-0.3342670345637004;1.0000290145944242;9.999733665598654;0.4167412118587588;-0.43690002174770237;-0.43690001206055357;0.41788202286536874;-0.3299999754992565;0.9973180354597607;0.5324200515252391;1.000074559574639
47.552034;1.0052708368329513;0.416644168587304;0.41447961743602324;-0.33604862026114407;-0.3342670346154357;1.0000293869351442;9.999723915462875;0.41674063473048567;-0.436900021686385;-0.4369000121151496;0.4178820546695038;-0.3299999752040462;0.9973183896555816;0.5324208056327494;1.0000746165194965
47.562034;1.0052736032055278;0.41664362951913286;0.41447961825190494;-0.33604861955017457;-0.3342670346696501;1.0000298594668549;9.999713501626927;0.4167400559290146;-0.43690002163157654;-0.43690001216585467;0.4178821167712271;-0.329999974919241;0.9973187496398999;0.532421587703644;1.0000746401480909
47.572034;1.0052764170056059;0.4166430981600871;0.4144796339699173;-0.3360486188460412;-0.33426703472779856;1.000030432244951;9.999702490947868;0.4167394779581794;-0.4369000215819448;-0.43690001221192;0.4178822071448412;-0.3299999746433945;0.9973191179104942;0.5324223976292458;1.0000746327932903
47.582034;1.005279272357359;0.4166425739290676;0.4144796645846426;-0.3360486181488558;-0.3342670347913106;1.0000311030372093;9.999690959143642;0.4167389031195164;-0.43690002153581414;-0.43690001225234965;0.41788232321476515;-0.3299999743751622;0.9973194959725113;0.532423234077032;1.000074596205
47.592034;1.005282160644737;0.4166420569532525;0.4144797097075909;-0.3360486174585402;-0.3342670348616107;1.000031868837467;9.999678982801026;0.41673833315950226;-0.43690002149115237;-0.4369000122856272;0.41788246225646936;-0.32999997411349374;0.9973198832533299;0.5324240949333239;1.0000745314869846
47.602034;1.005285070955433;0.4166415477994539;0.41447976895283833;-0.3360486167749597;-0.33426703494007615;1.000032727540349;9.999666629008376;0.41673776938844487;-0.4369000214457638;-0.436900012309835;0.41788262129362236;-0.329999973857654;0.9973202769571903;0.5324249779846747;1.00007443883199
47.612034;1.0052879917982405;0.41664104704753885;0.41447984202056015;-0.3360486160980849;-0.33426703502789284;1.0000336784234927;9.999653950378953;0.4167372131246621;-0.43690002139764367;-0.43690001232302816;0.41788279677295315;-0.32999997360715394;0.9973206726815589;0.5324258810707686;1.0000743172760824
47.622034;1.0052909119363036;0.4166405549208463;0.4144799283652823;-0.3360486154280089;-0.3342670351258934;1.000034721387799;9.999640988041904;0.416736665881987;-0.43690002134519024;-0.43690001232347986;0.417882984728466;-0.3299999733616515;0.9973210658538814;0.5324268017725343;1.0000741646208657
47.632034;1.0052938206650084;0.41664007147021487;0.41448002683886426;-0.33604861476480885;-0.33426703523457335;1.000035855795143;9.999627779535768;0.41673612926340753;-0.4369000212872224;-0.43690001230978676;0.4178831813160917;-0.3299999731209055;0.9973214535137349;0.5324277372996883;1.0000739773779712
47.642034;1.0052967083408095;0.4166395970571309;0.4144801357003571;-0.3360486141084773;-0.334267035354362;1.0000370793527074;9.999614369355664;0.4167356047277139;-0.43690002122302046;-0.436900012281051;0.4178833831347856;-0.32999997288485505;0.9973218347461197;0.532428684727783;1.0000737512236646
47.652034;1.0052995663333357;0.41663913235481925;0.41448025306482383;-0.3360486134589691;-0.33426703548582676;1.0000383879700494;9.999600817456123;0.41673509334598413;-0.4369000211522635;-0.4369000122370163;0.41788358722214924;-0.32999997265369324;0.9973222096450959;0.5324296411898738;1.0000734821027808
47.662034;1.0053023867598017;0.4166386780378932;0.41448037745869815;-0.3360486128163483;-0.3342670356296087;1.000039776968732;9.999587194993802;0.41673459564951154;-0.43690002107480164;-0.4369000121780222;0.4178837910965013;-0.3299999724278623;0.9973225783192972;0.5324306039088543;1.0000731668892577
47.672034;1.0053051627515328;0.416638234600607;0.4144805080362667;-0.336048612181031;-0.33426703578623007;1.0000412418566218;9.999573575554079;0.4167341115883107;-0.4369000209904788;-0.4369000121048424;0.4178839931414669;-0.3299999722080898;0.9973229406674518;0.5324315701303484;1.0000728031755377
47.682034;1.0053078887565703;0.4166378023951076;0.41448064426898706;-0.33604861155377536;-0.3342670359559618;1.000042777858074;9.999560039164734;0.416733640587523;-0.43690002089909186;-0.43690001201836304;0.41788419299671453;-0.32999997199545883;0.9973232965419981;0.5324325370253196;1.0000723888874012
47.692034;1.005310560452362;0.4166373820308007;0.4144807854795074;-0.3360486109353142;-0.33426703613878833;1.0000443794153044;9.999546675025448;0.41673318157828215;-0.43690002080048307;-0.4369000119192765;0.41788439144146156;-0.3299999717913458;0.997323645908688;0.5324335017246201;1.0000719221157155
47.702034;1.0053131740584227;0.4166369748438441;0.4144809309451088;-0.3360486103262074;-0.33426703633442567;1.000046040050442;9.999533570803615;0.41673273315798554;-0.4369000206945839;-0.4369000118080967;0.41788458979258214;-0.3299999715971468;0.9973239889386682;0.5324344613765131;1.0000714011213754
47.712034;1.0053157257046939;0.41663658293735023;0.4144810804542911;-0.3360486097271622;-0.33426703654245254;1.0000477521539193;9.999520805569807;0.41673229407494233;-0.4369000205813033;-0.4369000116852663;0.41788478922120786;-0.3299999714140073;0.9973243257952173;0.5324354132564749;1.0000708247482184
47.722034;1.0053182118601125;0.4166362086522277;0.41448123452050956;-0.3360486091392552;-0.3342670367625343;1.0000495068671809;9.999508451694986;0.41673186371490023;-0.43690002046042326;-0.43690001155102826;0.4178849905112105;-0.3299999712429971;0.9973246560820288;0.5324363550533067;1.0000701929196054
47.732034;1.0053206299930209;0.41663585375576634;0.414481394173244;-0.3360486085636985;-0.33426703699446814;1.0000512945670594;9.999496574045711;0.4167314423217674;-0.43690002033157904;-0.43690001140533696;0.41788519440048444;-0.3299999710855858;0.9973249782727703;0.5324372849394086;1.0000695061168032
47.742034;1.005322978489515;0.41663551907156904;0.41448156066899494;-0.33604860800142633;-0.33426703723794376;1.0000531056567676;9.999485225033931;0.4167310309166264;-0.43690002019434926;-0.4369000112480612;0.41788540203349933;-0.32999997094362404;0.9973252894310497;0.5324382012056964;1.0000687641366366
47.752034;1.0053252567389532;0.4166352048733365;0.4144817352126491;-0.3360486074528626;-0.3342670374923107;1.0000549305013826;9.999474440030216;0.41673063094922236;-0.4369000200483178;-0.43690001107916066;0.4178856150061066;-0.3299999708187328;0.9973255856095938;0.5324391018866049;1.000067965594691
47.762034;1.0053274659644065;0.41663491151241766;0.4144819187876825;-0.3360486069180794;-0.3342670377565549;1.0000567583690114;9.999464230364913;0.4167302438424329;-0.43690001989304256;-0.43690001089861685;0.4178858348181355;-0.32999997071183107;0.9973258627041827;0.5324399848258464;1.0000671085154786
47.772034;1.0053296090155952;0.41663463970737147;0.4144821123007707;-0.3360486063972322;-0.3342670380293938;1.0000585765251109;9.999454577546523;0.416729870607702;-0.4369000197281801;-0.4369000107063122;0.41788606208029133;-0.3299999706231397;0.9973261172584041;0.5324408480223495;1.0000661912294104
47.782034;1.0053316882840209;0.41663439043535994;0.4144823168831551;-0.3360486058908737;-0.33426703830939813;1.0000603702458513;9.999445443172048;0.41672951175928413;-0.4369000195536556;-0.43690001050201915;0.4178862963065125;-0.32999997055235525;0.9973263473002728;0.5324416897538193;1.0000652128165506
47.792034;1.0053337041669652;0.4166341645918912;0.414482533764165;-0.33604860539994824;-0.33426703859502815;1.0000621237853236;9.999436789183846;0.41672916751605027;-0.436900019369585;-0.4369000102855171;0.417886536548578;-0.32999997049880675;0.9973265526194784;0.5324425084703511;1.0000641730325586
47.802034;1.005335655554133;0.4166339626914119;0.4144827638212825;-0.33604860492550864;-0.33426703888451176;1.0000638217469822;9.99942858835079;0.41672883793063875;-0.43690001917614474;-0.43690001005672846;0.41788678197694196;-0.3299999704617328;0.9973267338439676;0.5324433027648601;1.0000630721543033
47.812034;1.005337541031414;0.4166337848754064;0.41448300746909417;-0.33604860446827933;-0.3342670391757673;1.000065450137057;9.999420823427752;0.41672852282782913;-0.43690001897362163;-0.43690000981565646;0.41788703196133137;-0.32999997044057655;0.9973268916106184;0.5324440714703662;1.0000619110547009
47.822034;1.0053393595905908;0.41663363101846135;0.4144832648232149;-0.3360486040283595;-0.33426703946662767;1.000066996850903;9.999413480721117;0.41672822182728086;-0.4369000187625257;-0.43690000956218095;0.41788728623417476;-0.3299999704349669;0.9973270270982438;0.5324448137030006;1.0000606914867975
47.832034;1.0053411108794823;0.4166335005819946;0.41448353587108994;-0.33604860360532535;-0.3342670397551759;1.0000684518345275;9.999406538317855;0.4167279344772708;-0.4369000185436042;-0.4369000092960154;0.41788754502318814;-0.32999997044442514;0.9973271430286929;0.5324455286596916;1.0000594161861929
47.842034;1.0053427953054956;0.41663339241459174;0.41448382070678175;-0.33604860319859337;-0.33426704003981644;1.0000698071546499;9.99939995646241;0.4167276601199643;-0.4369000183178057;-0.4369000090168097;0.4178878086022403;-0.3299999704681333;0.997327243889226;0.5324462153021803;1.000058088604649
47.852034;1.0053444136787948;0.4166333049823161;0.41448411972559496;-0.33604860280765314;-0.33426704031914484;1.0000710569961175;9.99939367963385;0.41672739766824957;-0.43690001808634604;-0.4369000087241756;0.41788807684059953;-0.3299999705049082;0.9973273354061043;0.5324468722430201;1.0000567126051854
47.862034;1.0053459663314521;0.41663323690137194;0.41448443351294456;-0.3360486024320353;-0.3342670405918996;1.0000721977215725;9.999387649255931;0.41672714592808746;-0.43690001785081956;-0.43690000841772436;0.4178883493634597;-0.3299999705532789;0.9973274239645359;0.5324474979000023;1.0000552924138968
47.872034;1.0053474528589528;0.4166331873140781;0.4144847623319161;-0.3360486020713695;-0.33426704085702386;1.0000732276312538;9.999381815298305;0.4167269040898301;-0.43690001761313446;-0.43690000809724167;0.4178886257859572;-0.32999997061152675;0.9973275165476307;0.5324480907123749;1.000053832941834
47.882034;1.0053488727263586;0.4166331559887865;0.41448510561003127;-0.33604860172574497;-0.33426704111365135;1.0000741461512797;9.99937613493883;0.41672667168915517;-0.4369000173753591;-0.4369000077629072;0.41788890552747276;-0.3299999706776862;0.9973276211728241;0.5324486493072573;1.000052340098455
47.892034;1.0053502253559412;0.4166331429724267;0.41448546190173163;-0.3360486013958784;-0.33426704136107016;1.0000749533855193;9.999370562854557;0.4167264484292366;-0.4369000171397185;-0.4369000074154926;0.417889187514381;-0.3299999707496224;0.9973277471285897;0.5324491727225125;1.0000508205751355
47.902034;1.0053515094140675;0.4166331480333946;0.4144858294202688;-0.33604860108280293;-0.334267041598861;1.000075650409681;9.999365049535932;0.4167262341099339;-0.43690001690868147;-0.43690000705631976;0.41788947033599605;-0.32999997082518107;0.9973279044487231;0.5324496604282628;1.0000492813391615
47.912034;1.0053527222895426;0.4166331705284894;0.4144862068143606;-0.3360486007875107;-0.3342670418269903;1.0000762393105145;9.999359550447098;0.41672602834288924;-0.4369000166850278;-0.4369000066868856;0.4178897528463588;-0.3299999709022641;0.9973281029110735;0.5324501118297064;1.0000477291167786
47.922034;1.005353860469507;0.41663320960923694;0.41448659354516637;-0.33604860051087737;-0.3342670420457032;1.0000767223819749;9.99935403378247;0.41672583038466765;-0.4369000164718665;-0.4369000063085998;0.41789003444286876;-0.32999997097879735;0.9973283513639779;0.5324505258088017;1.0000461700782102
47.932034;1.005354920753916;0.41663326438831955;0.41448698971715575;-0.3360486002538313;-0.3342670422554434;1.0000771013672727;9.99934848138977;0.4167256392707551;-0.43690001627246444;-0.43690000592282313;0.4178903147164259;-0.3299999710527497;0.9973286579102169;0.532450900982002;1.000044610066339
47.942034;1.0053559010852022;0.41663333401791514;0.4144873957467672;-0.3360486000173894;-0.33426704245681915;1.000077377557924;9.999342885347012;0.41672545371506303;-0.43690001608985757;-0.4369000055309154;0.41789059322656547;-0.3299999711223145;0.9973290302433035;0.5324512363601637;1.000043054588349
47.952034;1.0053568001225752;0.416633417796697;0.4144878120555859;-0.33604859980233703;-0.33426704265057505;1.0000775521419816;9.999337241767366;0.41672527175731866;-0.43690001592651295;-0.4369000051342216;0.4178908698786584;-0.3299999711861245;0.997329475151066;0.5324515316265809;1.0000415079521705
47.962034;1.005357616538482;0.4166335153670582;0.41448823890676134;-0.3360485996090246;-0.33426704283766806;1.000077626665774;9.999331545594135;0.41672509067313984;-0.43690001578428667;-0.43690000473411467;0.4178911453132072;-0.3299999712431953;0.9973299978501556;0.5324517867858759;1.0000399728043077
47.972034;1.0053583488357616;0.41663362678344407;0.41448867653453714;-0.3360485994374479;-0.3342670430193697;1.0000776040450687;9.999325790224987;0.4167249072235352;-0.4369000156645557;-0.43690000433211823;0.41789142065517704;-0.3299999712925526;0.9973306021538739;0.532452001742896;1.000038450732746
47.982034;1.0053589951447113;0.4166337523923895;0.41448912536301064;-0.3360485992873128;-0.3342670431971626;1.0000774893396933;9.999319970287846;0.41672471796237043;-0.4369000155683464;-0.436900003930006;0.417891696911943;-0.32999997133307674;0.9973312910469229;0.5324521764144041;1.0000369431133327
47.992034;1.0053595530729973;0.4166338927559277;0.4144895859595747;-0.33604859915816954;-0.3342670433724083;1.0000772894039103;9.999314084497358;0.41672451957196305;-0.43690001549650226;-0.4369000035296922;0.41789197482196333;-0.32999997136385734;0.9973320667450779;0.5324523111223813;1.0000354517743786
48.002034;1.0053600201147568;0.41663404860554115;0.41449005884277357;-0.3360485990496017;-0.3342670435460855;1.0000770115619377;9.999308138789706;0.41672430916353986;-0.43690001544985735;-0.43690000313296745;0.41789225527670004;-0.3299999713844853;0.9973329302095749;0.5324524067058782;1.0000339789893162
48.012034;1.0053603939055562;0.41663422074005824;0.4144905444842528;-0.3360485989611836;-0.3342670437187708;1.0000766625229265;9.999302149706384;0.41672408416635065;-0.436900015429287;-0.43690000274143803;0.4178925396300113;-0.3299999713948893;0.9973338808768651;0.5324524643460508;1.000032526418509
48.022034;1.0053606720308856;0.41663440986639205;0.4144910435069588;-0.3360485988923609;-0.3342670438907172;1.0000762485217392;9.999296148164706;0.4167238419171596;-0.43690001543559126;-0.436900002356788;0.417892829442878;-0.3299999713951048;0.9973349168708138;0.5324524854342345;1.000031094269791
48.032034;1.0053608527233724;0.4166346163090867;0.41449155678203164;-0.3360485988425137;-0.33426704406190766;1.0000757758347973;9.999290182135377;0.4167235795292566;-0.43690001546925145;-0.43690000198102114;0.4178931260354142;-0.3299999713852763;0.9973360351880702;0.5324524715515206;1.000029682116848
48.042034;1.005360936571994;0.41663478212755317;0.41449202789529555;-0.3360474832654551;-0.3342659346005938;1.0000752510976312;9.999284311176766;0.416723294057727;-0.43690001553027424;-0.4369000016164136;0.4178934303262715;-0.3299999713657116;0.9973372317629164;0.5324524242352998;1.0000282907680016
48.052034;1.0053609269065815;0.4166350218150601;0.4144925722597721;-0.33604748325154327;-0.33426593476965305;1.0000746814643224;9.999278593688315;0.4167229827574164;-0.4369000156182645;-0.4369000012653464;0.4178937428588457;-0.32999997133683895;0.9973385017521771;0.5324523446023625;1.0000269232199988
48.062034;1.0053608280955935;0.41663527708371123;0.4144931333854989;-0.33604748325420813;-0.3342659349372406;1.0000740739241125;9.999273080175074;0.41672264351093696;-0.4369000157326012;-0.4369000009301582;0.41789406387763645;-0.32999997129916675;0.997339839925608;0.5324522335983475;1.000025583637943
48.072034;1.0053606440779876;0.4166355475968186;0.41449371231654264;-0.3360474832721046;-0.3342659351028267;1.000073434517494;9.999267815581659;0.41672227511234783;-0.43690001587258004;-0.4369000006129365;0.41789439347697177;-0.3299999712532781;0.9973412408586464;0.5324520928211388;1.000024275577995
48.082034;1.005360378338354;0.41663583313135705;0.4144943100730391;-0.33604748330364353;-0.3342659352655969;1.0000727686359419;9.99926284113144;0.41672187708631536;-0.43690001603745676;-0.43690000031529747;0.41789473166784163;-0.3299999711998013;0.9973426990648797;0.5324519246815114;1.000023001391506
48.092034;1.0053600343321885;0.41663613341825556;0.41449492745614397;-0.33604748334719686;-0.33426593542458677;1.0000720812998947;9.999258193054397;0.4167214494071373;-0.4369000162264492;-0.4369000000382657;0.4178950782744724;-0.3299999711394094;0.9973442092283805;0.5324517316228673;1.0000217627029837
48.102034;1.0053596156129807;0.41663644801990435;0.4144955653090745;-0.33604748340124985;-0.3342659355789099;1.0000713764389153;9.999253899248643;0.41672099247866723;-0.43690001643887144;-0.43689999978236405;0.4178954327970045;-0.3299999710729039;0.9973457663244859;0.5324515155843257;1.0000205607692572
48.112034;1.0053591257446874;0.416636776188626;0.41449622487946725;-0.33604748346445784;-0.3342659357279902;1.0000706565341624;9.999249977311276;0.41672050727679805;-0.43690001667431555;-0.43689999954787656;0.41789579441564456;-0.32999997100130884;0.9973473658091574;0.5324512783365397;1.0000193968683198
48.122034;1.0053585680479158;0.41663711710131657;0.41449690774266973;-0.336047483535629;-0.3342659358716088;1.000069923618506;9.99924644002005;0.4167199954077695;-0.43690001693265895;-0.43689999933486395;0.4178961621810592;-0.32999997092588074;0.9973490037857564;0.532451021898658;1.0000182726676987
48.132034;1.0053579450866779;0.41663747020990316;0.4144976153416611;-0.33604748361369285;-0.3342659360097758;1.0000691804846287;9.999243300797605;0.4167194590059141;-0.4369000172139514;-0.4368999991427846;0.4178965354344198;-0.32999997084792587;0.9973506765192681;0.5324507483417871;1.00001718957149
48.142034;1.0053572586636088;0.4166378351442257;0.4144983486606704;-0.33604748369779047;-0.33426593614259675;1.0000684312010444;9.999240569650942;0.4167189006147047;-0.4369000175183148;-0.43689999897029047;0.4178969143874358;-0.32999997076848303;0.9973523798554708;0.5324504595540074;1.0000161476730294
48.152034;1.0053565106310511;0.41663821140990964;0.4144991081652803;-0.3360474837874399;-0.3342659362701544;1.0000676810713185;9.999238246588392;0.4167183232148777;-0.4369000178458156;-0.4368999988155899;0.41789730027584543;-0.32999997068822534;0.9973541091352677;0.5324501576614699;1.0000151457757906
48.162034;1.0053557031146687;0.41663859830416855;0.41449989369468376;-0.3360474838825505;-0.3342659363924549;1.000066935885846;9.999236321383677;0.41671773025512643;-0.43690001819625135;-0.4368999986770099;0.4178976947485142;-0.329999970607667;0.9973558591293099;0.5324498456999817;1.0000141825626823
48.172034;1.005354837999285;0.41663899502511376;0.41450070441370007;-0.33604748398324175;-0.3342659365095305;1.0000662006034198;9.999234776322352;0.4167171252685366;-0.43690001856899063;-0.43689999855325823;0.4178980991673878;-0.32999997052737373;0.9973576240232592;0.5324495276907901;1.0000132579369945
48.182034;1.0053539169310268;0.4166394007185;0.4145015390745257;-0.33604748408971274;-0.33426593662159126;1.0000654785489584;9.99923358637441;0.4167165112562639;-0.4369000189630716;-0.43689999844335065;0.4178985143848572;-0.3299999704480891;0.9973593980538915;0.5324492081533146;1.0000123731588269
48.192034;1.005352941511185;0.4166398143702294;0.4145023963320549;-0.3360474842022667;-0.33426593672908034;1.0000647717322968;9.999232720291166;0.41671589059705333;-0.4369000193775204;-0.43689999834646487;0.417898940805306;-0.3299999703708514;0.9973611767744048;0.5324488918453874;1.0000115299319243
48.202034;1.00535191313314;0.41664023470478384;0.41450327479772364;-0.33604748432130316;-0.3342659368326609;1.0000640813955521;9.999232147744449;0.41671526547635096;-0.43690001981164417;-0.43689999826187437;0.4178993786243362;-0.329999970296997;0.99736295785216;0.5324485838183176;1.0000107300828511
48.212034;1.0053508331735284;0.41664066024525487;0.41450417295106545;-0.33604748444725635;-0.33426593693320883;1.000063408188693;9.999231847344204;0.4167146381731841;-0.4369000202650274;-0.43689999818896824;0.4178998281114521;-0.32999997022800587;0.9973647407281282;0.5324482891143032;1.000009975822423
48.222034;1.005349703927334;0.41664108959869856;0.41450508922220286;-0.3360474845806074;-0.3342659370318123;1.0000627523556604;9.999231804788796;0.41671401109474193;-0.4369000207371921;-0.43689999812735564;0.41790028949416097;-0.3299999701653339;0.9973665255422274;0.5324480121515025;1.000009269807869
48.232034;1.0053485295632747;0.41664152176529684;0.41450602218660204;-0.3360474847219442;-0.3342659371297466;1.0000621136131491;9.999232003029586;0.4167133868656655;-0.436900021227276;-0.4368999980769475;0.41790076254128167;-0.32999997011029986;0.9973683117922879;0.5324477566511907;1.000008615092467
48.242034;1.0053473157016035;0.4166419561224922;0.4145069706189876;-0.3360474848720204;-0.3342659372283927;1.0000614905993794;9.999232418831921;0.41671276840901667;-0.4369000217340653;-0.43689999803788787;0.4179012465203802;-0.3299999700639698;0.9973700978006144;0.5324475261354119;1.0000080147361503
48.252034;1.0053460676576524;0.41664239217394083;0.4145079334094734;-0.3360474850317676;-0.33426593732909077;1.0000608807118576;9.999233028777143;0.4167121588590668;-0.43690002225624325;-0.43689999801038065;0.41790174070516334;-0.3299999700271449;0.9973718814235691;0.5324473240598374;1.0000074712608715
48.262034;1.005344789540531;0.4166428294795044;0.4145089094588344;-0.3360474852022297;-0.3342659374329177;1.0000602802169607;9.999233813227915;0.4167115614905576;-0.4369000227925473;-0.4368999979944678;0.4179022447941528;-0.3299999700006414;0.9973736607033387;0.5324471533876619;1.0000069865462056
48.272034;1.005343484845573;0.4166432677312298;0.4145098975814607;-0.33604748538447576;-0.33426593754047307;1.0000596841797724;9.999234754908697;0.4167109796549996;-0.4369000233417076;-0.43689999798984597;0.41790275881238037;-0.3299999699855754;0.9973754337988818;0.5324470162052201;1.0000065619681764
48.282034;1.0053421569954484;0.416643706654874;0.41451089638470107;-0.3360474855793954;-0.3342659376518591;1.0000590867547765;9.999235837727833;0.41671041652931534;-0.43690002390219024;-0.4368999979959401;0.41790328283086486;-0.3299999699832137;0.9973771985907041;0.5324469136143306;1.0000061989859914
48.292034;1.0053408095364396;0.4166441460292123;0.4145119042789223;-0.33604748578743104;-0.33426593776688973;1.0000584823726395;9.999237046832162;0.41670987489708244;-0.43690002447206683;-0.4368999980121545;0.4179038169011905;-0.329999969994567;0.9973789525860944;0.5324468457161876;1.000005900479297
48.302034;1.0053394463075138;0.41664458616847155;0.4145129195737381;-0.3360474860086111;-0.33426593788535747;1.0000578673168425;9.999238371796508;0.41670935722190416;-0.4369000250493302;-0.4368999980380097;0.4179043612814357;-0.3299999700201896;0.997380693737824;0.532446811519596;1.0000056717585872
48.312034;1.0053380711812674;0.41664502827739264;0.4145139402986447;-0.3360474862427978;-0.33426593800715576;1.0000572403914334;9.99923980893138;0.41670886575903426;-0.43690002563231156;-0.4368999980731493;0.4179049166800942;-0.32999997006035153;0.9973824215074504;0.5324468089647459;1.0000055201674038
48.322034;1.0053366878861827;0.4166454741377012;0.4145149639835422;-0.3360474864898606;-0.3342659381322421;1.0000566022571367;9.99924135363811;0.41670840237426204;-0.4369000262197228;-0.4368999981172655;0.4179054840547237;-0.3299999701153092;0.9973841369163153;0.5324468353225859;1.0000054533723193
48.332034;1.0053353001528638;0.41664592553917806;0.41451598784270943;-0.33604748674982;-0.3342659382606381;1.0000559540611746;9.999242993534805;0.4167079682027834;-0.43690002681044243;-0.4368999981700169;0.41790606402054314;-0.3299999701852672;0.9973858418304817;0.5324468875009108;1.0000054775242553
48.342034;1.0053339110582358;0.41664638397584164;0.41451700908676525;-0.33604748702284504;-0.3342659383925378;1.000055295975469;9.999244714542739;0.4167075635173665;-0.43690002740326794;-0.43689999823111847;0.41790665641670066;-0.3299999702701412;0.9973875385761688;0.5324469618352405;1.0000055967511015
48.352034;1.005332522151159;0.4166468506110742;0.41451802484842826;-0.3360474873089612;-0.3342659385282915;1.0000546263032597;9.99924650873963;0.4167071881130082;-0.4369000279966574;-0.43689999830050513;0.41790726035084497;-0.32999997036945;0.9973892297171157;0.5324470541225731;1.00000581343954
48.362034;1.0053311344160505;0.4166473262525282;0.4145190318956606;-0.33604748760783837;-0.334265938668188;1.000053941633978;9.999248369918242;0.4167068419519515;-0.4369000285885356;-0.4368999983784172;0.41790787463192386;-0.3299999704823162;0.9973909173744014;0.5324471602684984;1.000006128144139
48.372034;1.0053297502706462;0.41664781126311645;0.4145200267246226;-0.336047487918996;-0.3342659388122992;1.0000532381992753;9.99925028415115;0.41670652526145635;-0.43690002917627;-0.43689999846542527;0.41790849826717724;-0.32999997060756986;0.9973926029401396;0.5324472765157264;1.0000065399915143
48.382034;1.0053283738876053;0.41664830557663557;0.4145210058993788;-0.33604748824208597;-0.3342659389605686;1.0000525135088278;9.999252231012324;0.4167062381150703;-0.4369000297567378;-0.4368999985623054;0.41790913079158765;-0.32999997074394816;0.9973942873666073;0.5324473989807968;1.0000070478011642
48.392034;1.005327009837267;0.41664880880977434;0.41452196613989645;-0.3360474885768338;-0.33426593911302366;1.0000517665164286;9.999254190990976;0.4167059802030354;-0.4369000303263737;-0.43689999866983503;0.41790977237206567;-0.32999997089021105;0.9973959708281378;0.5324475234733329;1.0000076505744404
48.402034;1.0053256620182045;0.4166493204443198;0.4145229043540419;-0.3360474889227307;-0.3342659392698146;1.0000509967712345;9.999256151862816;0.41670575090378276;-0.4369000308814438;-0.4368999987886898;0.4179104235417753;-0.3299999710451234;0.9973976520508269;0.5324476459515407;1.0000083470143295
48.412034;1.005324333429267;0.4166498400368529;0.41452381793942067;-0.3360474892788228;-0.33426593943101657;1.0000502043484987;9.999258116790918;0.41670554955378886;-0.4369000314186647;-0.43689999891937936;0.4179110846819932;-0.3299999712073847;0.9973993283404694;0.532447763101621;1.0000091346487794
48.422034;1.0053230262185826;0.41665036705520825;0.4145247049970677;-0.33604748964384895;-0.3342659395964519;1.0000493899696823;9.999260106296125;0.4167053757130856;-0.43690003193560306;-0.4368999990622338;0.41791175580621237;-0.3299999713755368;0.9974009963078211;0.5324478724398298;1.0000100091053425
48.432034;1.0053217417915545;0.41665090053487214;0.41452556416633435;-0.336047490016397;-0.33426593976559577;1.0000485543855098;9.999262150596206;0.41670522904072294;-0.43690003243052433;-0.436899999217392;0.41791243669448075;-0.3299999715478975;0.9974026527199706;0.5324479720316285;1.0000109640700832
48.442034;1.0053204809618208;0.4166514392374459;0.4145263943690226;-0.336047490394736;-0.3342659399374945;1.0000476984341344;9.999264281193257;0.41670510902664354;-0.4369000329021354;-0.4368999993846229;0.4179131268930765;-0.32999997172250956;0.997404294896525;0.5324480604742394;1.0000119923105621
48.452034;1.0053192441076042;0.41665198194330005;0.4145271946093346;-0.33604749077687635;-0.3342659401107754;1.0000468241125127;9.999266523648119;0.4167050150988325;-0.4369000333494674;-0.43689999956329834;0.4179138256389304;-0.3299999718970976;0.997405920619517;0.5324481371452495;1.0000130873544095
48.462034;1.0053180314014505;0.4166525273290362;0.4145279638937719;-0.33604749116110655;-0.33426594028373796;1.0000459344649861;9.99926889075937;0.4167049469421269;-0.43690003377168984;-0.43689999975280297;0.41791453203880413;-0.32999997206924836;0.9974075276274109;0.5324482022710358;1.0000142442946454
48.472034;1.0053168429397106;0.41665307371197485;0.41452870141331855;-0.33604749154621094;-0.33426594045453245;1.0000450318368712;9.999271378120554;0.4167049044868528;-0.4369000341679371;-0.4368999999528588;0.41791524539874403;-0.3299999722367944;0.9974091130678132;0.5324482565899147;1.000015458856262
48.482034;1.0053156782372392;0.41665361887214203;0.41452940665225846;-0.33604749193114464;-0.3342659406214532;1.0000441167817193;9.999273964976952;0.41670488751644597;-0.4369000345373319;-0.43690000016332636;0.4179159653323833;-0.3299999723979644;0.9974106738285173;0.5324483007558451;1.0000167259999875
48.492034;1.0053145352873112;0.4166541601344817;0.41453007922736423;-0.3360474923148668;-0.3342659407831018;1.0000431887950902;9.99927662326806;0.41670489559290463;-0.43690003487899776;-0.43690000038390114;0.4179166913975547;-0.3299999725511423;0.9974122069715688;0.532448334974055;1.000018039607268
48.502034;1.005313410435739;0.4166546949576883;0.41453071888394416;-0.33604749269644063;-0.33426594093834894;1.0000422474632507;9.999279328171703;0.41670492857284847;-0.43690003519193854;-0.43690000061406614;0.4179164225288855;-0.32999997269456577;0.9974137089662037;0.5324475742526392;1.0000193932692025
48.512034;1.0053122996719928;0.4166552217019413;0.4145313256671151;-0.3360474930750261;-0.33426594108637314;1.0000412923325177;9.99928205855477;0.4167049868303087;-0.43690003547504336;-0.43690000085310315;0.4179171568327347;-0.32999997282620275;0.9974151749070244;0.532447587842208;1.0000207810980155
48.522034;1.005311200424224;0.41665573997326466;0.41453189991280787;-0.33604749344982127;-0.3342659412267122;1.0000403218125062;9.99928479274311;0.416705070835992;-0.43690003572726416;-0.4369000011001008;0.4179178919037302;-0.32999997294375594;0.9974165988029197;0.5324475907343792;1.000022197429501
48.532034;1.0053101122943096;0.41665625024273967;0.41453244204747397;-0.3360474938200765;-0.3342659413591264;1.0000393326251362;9.999287513291744;0.4167051809143279;-0.4369000359476766;-0.4369000013540904;0.41791862517105316;-0.32999997304475714;0.9974179741231524;0.532447582965337;1.000023636047532
48.542034;1.0053090361910904;0.41665675306769295;0.4145329522632171;-0.3360474941851858;-0.3342659414834947;1.0000383202932432;9.99929021484713;0.41670531735143507;-0.43690003613541967;-0.4369000016141752;0.41791935381976786;-0.3299999731267607;0.9974192941551683;0.53244756470275;1.000025090571947
48.552034;1.0053079732375685;0.4166572486618187;0.4145334301978962;-0.33604749454478805;-0.33426594159982304;1.0000372799392554;9.999292902075148;0.4167054803275805;-0.43690003628971724;-0.4369000018795307;0.41792007466778486;-0.3299999731876099;0.9974205521208066;0.5324475362589169;1.000026555570564
48.562034;1.005306924421305;0.4166577370610761;0.41453387486865134;-0.3360474948986103;-0.33426594170819124;1.0000362066298296;9.999295582835071;0.41670566980527174;-0.4369000364098838;-0.43690000214941555;0.4179207845150044;-0.3299999732256437;0.9974217407501078;0.5324474982746576;1.0000280271249076
48.572034;1.00530589018797;0.4166582184349013;0.41453428486284294;-0.33604749524615213;-0.33426594180879915;1.0000350954428014;9.999298265239014;0.4167058855965177;-0.43690003649524783;-0.43690000242321153;0.4179214805945716;-0.3299999732397085;0.9974228520578455;0.5324474517655324;1.0000295030140618
48.582034;1.005304869891992;0.41665869314738696;0.41453465850536614;-0.33604749558662034;-0.33426594190217357;1.000033941981064;9.999300956552686;0.41670612744166813;-0.4369000365452223;-0.4369000027003103;0.41792216059176523;-0.3299999732290424;0.9974238783566935;0.5324473981372622;1.000030982514729
48.592034;1.0053038617758263;0.4166591616522207;0.4145349938561623;-0.3360474959189278;-0.33426594198913484;1.0000327432053682;9.999303665663394;0.41670639503998963;-0.43690003655958476;-0.43690000297992226;0.4179228223747418;-0.3299999731930596;0.9974248138697632;0.5324473393408018;1.000032465534807
48.602034;1.0053028633915249;0.41665962435887927;0.41453528886446334;-0.33604749624148256;-0.3342659420704547;1.00003149771027;9.99930640784859;0.416706687990005;-0.4369000365387105;-0.43690000326109396;0.4179234639120397;-0.32999997313101254;0.9974256556238725;0.5324472776311745;1.0000339519627888
48.612034;1.0053018723899618;0.416660081370251;0.4145355418469936;-0.336047496552171;-0.3342659421467043;1.0000302053414027;9.999309203437443;0.4167070057874588;-0.4369000364835896;-0.4369000035428726;0.41792408371580547;-0.3299999730419253;0.9974264032086471;0.5324472147318994;1.000035441778852
48.622034;1.00530088738505;0.4166605322672231;0.41453575187039404;-0.3360474968487622;-0.33426594221839045;1.0000288669541801;9.999312074540017;0.41670734798571263;-0.43690003639570757;-0.43690000382427957;0.4179246814746434;-0.3299999729250674;0.9974270578081296;0.532447151366394;1.0000369354375007
48.632034;1.0052999083762948;0.4166609764856731;0.41453591883670726;-0.33604749712930576;-0.33426594228599726;1.0000274844996346;9.99931504500001;0.41670771413325136;-0.43690003627684526;-0.43690000410414226;0.4179252581483876;-0.32999997278038073;0.9974276213427741;0.532447087529585;1.0000384339517587
48.642034;1.0052989366568732;0.4166614142170192;0.4145360433426577;-0.33604749739231143;-0.3342659423499267;1.0000260609860112;9.999318136501095;0.41670810347202614;-0.436900036128753;-0.43690000438109444;0.41792581557242386;-0.3299999726083194;0.9974280963214108;0.5324470228675158;1.0000399383571685
48.652034;1.005297974008416;0.4166618468326568;0.414536126306394;-0.3360474976368991;-0.33426594241054197;1.0000246003543887;9.999321361484297;0.41670851492354977;-0.4369000359529032;-0.43690000465380924;0.4179263560378459;-0.3299999724094464;0.997428486100332;0.5324469569073864;1.000041449287474
48.662034;1.0052970214922243;0.41666227639721914;0.4145361686729266;-0.3360474978628368;-0.33426594246821345;1.0000231073674086;9.999324723100862;0.4167089473265772;-0.4369000357506532;-0.4369000049213736;0.4179268818065388;-0.32999997218431143;0.9974287949346033;0.5324468891981263;1.0000429673020377
48.672034;1.0052960791945076;0.4166627050356395;0.41453617147483013;-0.3360474980702961;-0.33426594252320113;1.0000215873926739;9.999328220222722;0.4167093993358344;-0.43690003552363227;-0.4369000051834498;0.4179273946006246;-0.3299999719335874;0.9974290277720443;0.5324468194195144;1.000044493482837
48.682034;1.00529514708307;0.4166631346192917;0.41453613600514855;-0.3360474982595876;-0.33426594257550124;1.0000200461310038;9.999331849792906;0.41670986900898366;-0.43690003527386545;-0.4369000054399938;0.41792789554046006;-0.32999997165808853;0.9974291899913728;0.5324467475425677;1.000046029743587
