time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.692034;1.005294225292159;0.4166635665869692;0.4145360637226641;-0.3360474984310772;-0.3342659426248607;1.0000184893570903;9.999335610340157;0.4167103538575318;-0.43690003500352326;-0.43690000569093307;0.417928385549153;-0.3299999713585564;0.9974292870420013;0.5324466739128583;1.0000475783225025
48.702034;1.0052933133829658;0.41666400193176256;0.4145359558076256;-0.33604749858521277;-0.3342659426709744;1.000016922979543;9.999339508357139;0.4167108514523919;-0.4369000347146006;-0.4369000059361523;0.4179288656191995;-0.32999997103545137;0.997429323824175;0.532446599047728;1.0000491407018806
48.712034;1.0052924097543128;0.4166644412397436;0.41453581290290675;-0.33604749872262846;-0.3342659427137872;1.0000153536351488;9.999343557615305;0.4167113596472779;-0.4369000344088571;-0.43690000617573543;0.4179293366902782;-0.3299999706889822;0.9974293042214235;0.5324465233319484;1.0000507169981598
48.722034;1.0052915118512746;0.4166648844868596;0.4145356355357252;-0.3360474988441261;-0.3342659427536798;1.000013789008766;9.999347768248137;0.41671187626314465;-0.4369000340878389;-0.4369000064101271;0.4179297995112066;-0.329999970319399;0.9974292314764178;0.5324464469518734;1.0000523063039328
48.732034;1.0052906172289675;0.41666533084636986;0.41453542466210797;-0.3360474989504646;-0.334265942791367;1.0000122371000806;9.99935214001283;0.4167123990457211;-0.43690003375276415;-0.4369000066399394;0.4179302546785058;-0.32999996992729447;0.9974291088574523;0.5324463699384037;1.0000539079149116
48.742034;1.005289725046659;0.4166657787561736;0.414535181743532;-0.33604749904224596;-0.33426594282765465;1.000010705062706;9.999356669579463;0.41671292599146326;-0.4369000334046059;-0.4369000068657584;0.41793070264363713;-0.32999996951374405;0.9974289395499583;0.5324462920872697;1.0000555226578713
48.752034;1.0052888368251935;0.41666622606702775;0.41453490878107635;-0.33604749911999665;-0.33426594286311245;1.0000091987432782;9.99936135851299;0.41671345561950085;-0.43690003304439134;-0.4369000070882443;0.41793114367527257;-0.3299999690803807;0.997428725847516;0.532446212813794;1.000057153030647
48.762034;1.0052879556208663;0.4166666702530272;0.41453460860112873;-0.3360474991843894;-0.33426594289776995;1.000007723397588;9.999366209021572;0.4167139871259954;-0.43690003267335403;-0.43690000730816625;0.4179315779297056;-0.32999996862935105;0.9974284684183681;0.5324461311570072;1.0000588021225543
48.772034;1.0052870844654198;0.4166671087203517;0.4145342848496206;-0.33604749923643107;-0.33426594293117534;1.0000062848591917;9.99937121503973;0.41671452045606466;-0.43690003229298474;-0.4369000075262485;0.41793200571177425;-0.3299999681630772;0.9974281663825381;0.5324460460889042;1.0000604725557125
48.782034;1.0052862255846262;0.4166675390723493;0.4145339414365412;-0.3360474992773981;-0.3342659429626759;1.0000048898442413;9.999376362427903;0.4167150562273893;-0.4369000319050687;-0.4369000077431097;0.4179324278467605;-0.32999996768400564;0.9974278183051095;0.5324459568624332;1.0000621661826692
48.792034;1.0052853804463764;0.41666795919241023;0.4145335820271334;-0.3360474993086659;-0.33426594299161533;1.0000035456107998;9.999381642121543;0.4167155954364326;-0.43690003151149803;-0.43690000795925005;0.41793284562369987;-0.3299999671945093;0.9974274231131588;0.5324458630778224;1.0000638841566756
48.802034;1.005284550072831;0.41666836712492383;0.41453320996541887;-0.3360474993315888;-0.334265943017596;1.0000022599683285;9.999387063739608;0.4167161391796019;-0.43690003111388825;-0.43690000817491154;0.4179332601865411;-0.3299999666968564;0.9974269799982123;0.532445764574399;1.0000656265311039
48.812034;1.0052837355323665;0.4166687610726354;0.41453282827075616;-0.3360474993474458;-0.33426594304080065;1.0000010410132243;9.999392651333293;0.4167166887609245;-0.4369000307134309;-0.4369000083898795;0.4179336721778777;-0.32999996619304817;0.9974264878494105;0.5324456612445557;1.0000673916385145
48.822034;1.0052829381716277;0.41666913969522146;0.4145324393569677;-0.336047499357589;-0.3342659430620583;0.9999998962592603;9.999398423621914;0.4167172458994216;-0.436900030311097;-0.43690000860339595;0.41793408181111313;-0.32999996568462125;0.9974259453197651;0.5324455527246524;1.0000691763658016
48.832034;1.0052821593283565;0.41666950225361554;0.41453204470668603;-0.33604749936369116;-0.33426594308253005;0.9999988320726955;9.999404380797289;0.41671781255812834;-0.43690002990782945;-0.43690000881432256;0.41793448884360535;-0.32999996517276414;0.9974253513169858;0.5324454383666261;1.0000709767816336
48.842034;1.0052814001109889;0.4166698483709327;0.414531644997459;-0.33604749936777645;-0.33426594310335184;0.9999978533055975;9.999410509393702;0.4167183907644143;-0.4369000295046646;-0.43690000902143733;0.41793489263224437;-0.32999996465866105;0.9974247048857434;0.5324453178003131;1.0000727880495093
48.852034;1.005280661643035;0.41667017787676025;0.4145312405557999;-0.3360474993719835;-0.33426594312572966;0.9999969630151894;9.99941679658196;0.41671898283523384;-0.4369000291028848;-0.43690000922352945;0.41793529263817725;-0.32999996414360083;0.9974240044155497;0.5324451913801245;1.000074604311495
48.862034;1.0052799453275407;0.4166704908835797;0.414530831590541;-0.3360474993782167;-0.3342659431512163;0.999996162589505;9.999423237706695;0.416719591487366;-0.43690002870393846;-0.43690000941931717;0.4179356888708457;-0.32999996362874684;0.9974232472237134;0.5324450601000015;1.0000764189779026
48.872034;1.0052792525662966;0.41667078766644444;0.41453041807399094;-0.33604749938785905;-0.33426594318154595;0.9999954519815503;9.99942983009386;0.4167202193596539;-0.4369000283091636;-0.4369000096074732;0.4179360816309533;-0.32999996311486707;0.9974224302357981;0.5324449255965662;1.0000782249199005
48.882034;1.0052785844437142;0.4166710682510185;0.4145299994411209;-0.33604749940164524;-0.3342659432182841;0.9999948301762388;9.999436563692463;0.4167208685367061;-0.43690002791972854;-0.4369000097866774;0.41793647090893793;-0.32999996260233216;0.9974215510969647;0.5324447901653339;1.000080014571285
48.892034;1.005277942073069;0.4166713321324787;0.41452957448866473;-0.33604749941969186;-0.3342659432628291;0.9999942957092343;9.999443419393348;0.4167215406716818;-0.43690002753665946;-0.4369000099556331;0.4179368561614434;-0.3299999620913574;0.9974206085348329;0.5324446561410918;1.0000817800920874
48.902034;1.0052773269699131;0.4166715784353929;0.4145291416264721;-0.33604749944162743;-0.334265943316704;0.9999938464863725;9.999450371184851;0.4167222371784518;-0.436900027160591;-0.43690001011321256;0.4179372365479342;-0.3299999615822586;0.997419602430163;0.5324445251372603;1.0000835136446835
48.912034;1.005276740491264;0.4166718062554384;0.41452869902290945;-0.33604749946672224;-0.3342659433817883;0.9999934793259144;9.999457384943616;0.41672295902276;-0.436900026791429;-0.4369000102585021;0.41793761131177415;-0.32999996107567037;0.9974185347007859;0.5324443979739819;1.000085207827551
48.922034;1.0052761827950358;0.41667201487272815;0.4145282445589074;-0.33604749949410273;-0.3342659434602877;0.9999931903887345;9.999464416405987;0.4167237064854872;-0.4369000264283774;-0.4369000103905599;0.41793798006731636;-0.329999960572675;0.997417409671322;0.5324442750241436;1.000086856108569
48.932034;1.0052756525727355;0.4166722038878454;0.4145277759317704;-0.33604749952309165;-0.3342659435545048;0.9999929767659577;9.999471413442443;0.41672447909469057;-0.43690002607039563;-0.4369000105083549;0.4179383428618703;-0.32999996007472754;0.9974162327794661;0.5324441562185064;1.0000884529658298
48.942034;1.005275147505188;0.41667237318518546;0.4145272908124667;-0.336047499553393;-0.33426594366655027;0.9999928379188211;9.999478320415975;0.4167252757354293;-0.43690002571654835;-0.43690001061116235;0.417938699850433;-0.32999995958347234;0.9974150094144361;0.532444040703431;1.000089993799385
48.952034;1.0052746648495616;0.41667252275325517;0.41452678681658484;-0.3360474995851029;-0.3342659437981006;0.9999927755771257;9.999485079328595;0.41672609499359975;-0.4369000253657965;-0.4369000106987888;0.41793905075663096;-0.32999995910062835;0.9974137449015724;0.5324439269881386;1.000091474925229
48.962034;1.0052742022881347;0.4166726526748727;0.4145262614138532;-0.3360474996186677;-0.33426594395027914;0.9999927924543824;9.999491624552459;0.41672693534269195;-0.43690002501662506;-0.43690001077110313;0.4179393947127733;-0.3299999586279165;0.9974124446049782;0.5324438138540958;1.000092893528425
48.972034;1.0052737584926867;0.4166727631937131;0.41452571211863065;-0.3360474996546209;-0.3342659441236186;0.9999928909088419;9.999497874822787;0.41672779505819213;-0.43690002466713446;-0.4369000108274879;0.41793973054621775;-0.3299999581668772;0.9974111137360122;0.5324437010033816;1.0000942477325911
48.982034;1.0052733326621646;0.41667285463467235;0.4145251368989231;-0.33604749969334385;-0.33426594431793033;0.9999930720633424;9.999503734120943;0.4167286723621921;-0.43690002431547914;-0.4369000108669058;0.41794005705753445;-0.32999995771865;0.9974097570415736;0.5324435886701676;1.0000955370039144
48.992034;1.0052729236665532;0.41667292729875255;0.4145245343546594;-0.3360474997353373;-0.33426594453209013;0.9999933358515825;9.999509106406546;0.4167295656345712;-0.43690002396008853;-0.43690001088820074;0.4179403731814022;-0.3299999572838215;0.9974083782434007;0.5324434768147814;1.0000967622301982
49.002034;1.005272529555913;0.4166729813410741;0.41452390372120695;-0.33604749978163745;-0.334265944764062;0.9999936819925908;9.999513911933024;0.4167304731671363;-0.43690002359957614;-0.4369000108901678;0.41794067801600077;-0.32999995686232486;0.9974069795275748;0.5324433647313805;1.0000979250172837
49.012034;1.0052721473019188;0.41667301660366507;0.41452324489153675;-0.33604749983369187;-0.33426594501132456;0.9999941104926483;9.99951809292485;0.4167313928969822;-0.436900023232739;-0.4369000108717135;0.41794097058089924;-0.329999956453556;0.9974055617620451;0.5324432510407059;1.0000990269137162
49.022034;1.0052717728456646;0.4166730327539557;0.41452255828430506;-0.33604749989286153;-0.3342659452713696;0.999994621110451;9.999521613158448;0.41673232255581644;-0.436900022858769;-0.43690001083223934;0.41794124956141243;-0.32999995605673804;0.9974041256326619;0.5324431337475197;1.0001000695982716
49.032034;1.0052714018625335;0.4166730296325378;0.4145218446780605;-0.3360474999601477;-0.3342659455418653;0.999995212623485;9.999524458097977;0.41673325985736387;-0.4369000224773825;-0.43690001077177293;0.4179415134413946;-0.32999995567128404;0.9974026730197503;0.5324430103474918;1.00010105551103
49.042034;1.0052710307508035;0.41667300729759527;0.4145211052055709;-0.33604750003624845;-0.3342659458205269;0.9999958820912982;9.999526632836222;0.4167342026807791;-0.43690002208875073;-0.4369000106907599;0.41794176094053204;-0.32999995529700804;0.9974012073067579;0.5324428781007926;1.0001019878047341
49.052034;1.0052706571291972;0.4166729659264381;0.4145203413667231;-0.33604750012174683;-0.3342659461049729;0.9999966247903088;9.999528154880956;0.4167351493864377;-0.4369000216933414;-0.43690001058987005;0.4179419913000951;-0.329999954934152;0.9973997323144012;0.5324427343651502;1.0001028703031107
49.062034;1.0052702800091509;0.4166729056896435;0.4145195550655115;-0.3360475002171621;-0.3342659463926656;0.9999974352513212;9.999529045258246;0.4167360987563384;-0.4369000212916906;-0.4369000104699666;0.41794220413838007;-0.32999995458337966;0.9973982512346878;0.5324425766923818;1.0001037078608381
49.072034;1.005269899581874;0.4166728264449458;0.41451874877245165;-0.336047500322721;-0.3342659466809186;0.9999983076633295;9.99952932632324;0.4167370495710034;-0.4369000208842181;-0.4369000103321362;0.41794239911731484;-0.3299999542458653;0.9973967665786532;0.5324424026751289;1.0001045059584237
49.082034;1.0052695165315406;0.4166727276866491;0.41451792557125994;-0.3360475004382253;-0.3342659469669612;0.9999992353133538;9.999529025501442;0.41673800065714145;-0.43690002047123383;-0.43690001017762425;0.4179425759461066;-0.3299999539232912;0.9973952807137227;0.53244220982259;1.0001052693707253
49.092034;1.0052691319057077;0.41667260890633956;0.4145170888462556;-0.3360475005632396;-0.3342659472480334;1.0000002106230004;9.999528175149358;0.41673895142393136;-0.43690002005291173;-0.4369000100076968;0.4179427347024805;-0.3299999536176075;0.9973937964767335;0.5324419953623114;1.0001060011053626
49.102034;1.0052687479608833;0.41667246979254097;0.414516241809802;-0.3360475006973439;-0.3342659475214573;1.000001225634599;9.99952681149057;0.4167399020809103;-0.43690001962918434;-0.4369000098236501;0.41794287586164014;-0.32999995333074306;0.9973923178558769;0.532441755818036;1.000106702624103
49.112034;1.0052683684807249;0.4166723101327042;0.41451538723293857;-0.33604750084032287;-0.3342659477847113;1.0000022724790327;9.999524975941082;0.4167408532554122;-0.4369000191998228;-0.4369000096269852;0.4179430000293157;-0.32999995306451;0.9973908502580876;0.5324414869405941;1.0001073748726543
49.122034;1.0052679976594616;0.41667212980422386;0.41451452751853646;-0.33604750099220343;-0.3342659480355885;1.000003344462689;9.999522710970844;0.41674180553792073;-0.4369000187644908;-0.436900009419296;0.4179431078959335;-0.3299999528206184;0.997389399648645;0.5324411841733591;1.0001080186102438
49.132034;1.005267638885144;0.41667192881534193;0.41451366489738994;-0.33604750115309107;-0.33426594827234724;1.00000443731244;9.999520056480169;0.41674275946680467;-0.43690001832263586;-0.43690000920171274;0.41794320039514693;-0.3299999526005473;0.9973879713744942;0.5324408429475004;1.0001086339438967
49.142034;1.0052672946296626;0.4166717071918859;0.41451280140978913;-0.3360475013229812;-0.33426594849360003;1.0000055490433506;9.9995170550617;0.41674371570465096;-0.43690001787352467;-0.43690000897471937;0.41794327864825;-0.3299999524053223;0.9973865702607285;0.5324404588221706;1.0001092203359367
49.152034;1.0052669667610306;0.416671464990053;0.41451193872883074;-0.3360475015016762;-0.3342659486980323;1.0000066787940707;9.99951375537984;0.41674467500595447;-0.43690001741638573;-0.43690000873870916;0.4179433436283129;-0.32999995223543777;0.9973852016473256;0.5324400280995581;1.0001097775017471
49.162034;1.0052666564159627;0.4166712026342244;0.41451107809453036;-0.336047501688772;-0.3342659488843173;1.000007826435932;9.99951020979829;0.4167456380194937;-0.436900016950492;-0.4369000084943072;0.4179433960009432;-0.3299999520909904;0.9973838716634523;0.532439548553649;1.0001103061625973
49.172034;1.0052663638474126;0.4166709212464469;0.4145102204964628;-0.33604750188364896;-0.33426594905121987;1.0000089927948967;9.999506473585207;0.41674660506529076;-0.43690001647523985;-0.43690000824205927;0.4179434362931992;-0.3299999519719392;0.9973825863561766;0.5324390194687134;1.0001108077390704
49.182034;1.0052660887155653;0.416670622457535;0.41450936712709996;-0.33604750208554246;-0.3342659491978181;1.0000101792078184;9.99950260139303;0.4167475759858298;-0.4369000159902355;-0.4369000079822388;0.4179434650003247;-0.32999995187828135;0.9973813511666968;0.5324384412240234;1.0001112836765667
49.192034;1.005265830395864;0.41667030770648095;0.414508519765247;-0.3360475022937353;-0.3342659493237458;1.0000113865115505;9.999498639200308;0.41674855015814166;-0.43690001549541296;-0.4369000077149454;0.4179434825037205;-0.32999995180993674;0.9973801715410915;0.5324378151699435;1.0001117351083866
49.202034;1.0052655879819297;0.41666997781034754;0.4145076806703164;-0.33604750250769433;-0.334265949429103;1.0000126143561692;9.999494621427537;0.4167495266331876;-0.43690001499113135;-0.43690000744010626;0.4179434890739835;-0.32999995176649405;0.9973790531276532;0.5324371436627751;1.0001121626900646
49.212034;1.0052653602383115;0.41666963327633;0.414506852215694;-0.33604750272712747;-0.3342659495141666;1.0000138611389657;9.999490576162131;0.41675050420727433;-0.43690001447799937;-0.43690000715743427;0.4179434851336224;-0.32999995174715335;0.9973780008280037;0.5324364295087066;1.0001125667641209
49.222034;1.0052651455808779;0.41666927481338384;0.41450603679349535;-0.33604750295204344;-0.33426594957933153;1.000015123830999;9.999486531560684;0.41675148145443136;-0.4369000139564934;-0.43690000686658065;0.41794347145776845;-0.32999995175086894;0.9973770178964096;0.5324356751985114;1.0001129476352917
49.232034;1.0052649418804684;0.4166689034319782;0.4145052369612407;-0.3360475031826785;-0.33426594962525324;1.0000163975132756;9.999482513526324;0.4167524569113002;-0.4369000134268051;-0.4369000065674763;0.41794344883685247;-0.3299999517765165;0.9973761055091486;0.5324348830063429;1.0001133055484024
49.242034;1.005264746245621;0.41666852029349816;0.41450445561622534;-0.3360475034192588;-0.33426594965301026;1.0000176759713533;9.999478535190487;0.4167534291385183;-0.43690001288908936;-0.43690000626059816;0.4179434174623295;-0.32999995182305064;0.9973752630731019;0.5324340554847383;1.0001136409145082
49.252034;1.0052645552544184;0.4166681267099735;0.4145036960981102;-0.3360475036619123;-0.3342659496642021;1.00001895361196;9.999474592951811;0.4167543963443541;-0.43690001234383113;-0.43690000594698375;0.4179433768360309;-0.3299999518895059;0.9973744896991021;0.5324331953742462;1.0001139550850882
49.262034;1.005264365402998;0.41666772407850206;0.41450296178412543;-0.33604750391091365;-0.33426594966088313;1.000020226712661;9.999470674401348;0.41675535597534896;-0.4369000117918669;-0.43690000562792697;0.41794332634283626;-0.3299999519748004;0.9973737854650153;0.532432305356368;1.0001142505815372
49.272034;1.00526417332916;0.41666731350740976;0.41450225537106516;-0.336047504166927;-0.3342659496453576;1.000021493029564;9.999466768291903;0.4167563049470532;-0.4369000112339248;-0.4369000053044683;0.4179432657081594;-0.3299999520778027;0.9973731511172707;0.5324313884206775;1.0001145300841812
49.282034;1.005263976665413;0.4166668956801155;0.4145015787893738;-0.33604750443074705;-0.3342659496199794;1.0000227507959862;9.999462869850845;0.41675724036027173;-0.4369000106700807;-0.4369000049771009;0.41794319490772214;-0.3299999521978242;0.9973725871212249;0.5324304484315965;1.0001147956054142
49.292034;1.0052637755433387;0.4166664713112921;0.4145009336490565;-0.33604750470267625;-0.33426594958696393;1.0000239979011096;9.999458982544196;0.41675815987059084;-0.43690001009964363;-0.43690000464570866;0.41794311399773737;-0.3299999523349422;0.9973720932533697;0.5324294900898205;1.0001150490055954
49.302034;1.0052635726540544;0.41666604158190035;0.4145003213523286;-0.33604750498222213;-0.33426594954812516;1.0000252319732355;9.999455119573504;0.4167590614616871;-0.4369000095216139;-0.4369000043095065;0.4179430231164394;-0.32999995248969016;0.997371668541203;0.532428518639858;1.000115293016089
49.312034;1.005263371452366;0.41666560805200087;0.4144997428636289;-0.33604750526837684;-0.3342659495045827;1.0000264515583812;9.999451304420298;0.4167599430680961;-0.4369000089351946;-0.4369000039671031;0.41794292233300173;-0.32999995266243487;0.9973713114572991;0.5324275396728086;1.0001155316701271
49.322034;1.0052631744069864;0.41666517247311485;0.4144991985386555;-0.336047505560117;-0.33426594945672095;1.0000276565885426;9.999447565607651;0.4167608023203202;-0.4369000083398647;-0.43690000361678555;0.41794281119033494;-0.3299999528529536;0.9973710207740214;0.5324265586149792;1.0001157697707597
49.332034;1.0052629825706085;0.41666473688264094;0.41449868789724836;-0.3360475058566323;-0.33426594940463134;1.0000288472690717;9.99944392764533;0.4167616364579372;-0.43690000773528487;-0.436900003256938;0.41794268835547244;-0.3299999530603113;0.9973707963767763;0.5324255802934229;1.0001160119342343
49.342034;1.00526279632595;0.4166643034831918;0.41449820939758913;-0.3360475061572756;-0.3342659493486416;1.0000300229359207;9.99944040682785;0.41676244254993067;-0.43690000712135746;-0.4369000028864103;0.41794255175872247;-0.32999995328300813;0.997370639128121;0.5324246090212511;1.0001162622042163
49.352034;1.0052626163675795;0.41666387401521926;0.41449776056667603;-0.3360475064615972;-0.3342659492894809;1.0000311819649956;9.99943701168092;0.41676321783906584;-0.43690000649835686;-0.43690000250454913;0.4179423989589307;-0.32999995351935857;0.997370549861406;0.5324236486065843;1.0001165244538777
49.362034;1.0052624444117755;0.4166634492658973;0.4144973382842966;-0.33604750676929407;-0.3342659492282543;1.0000323224296188;9.999433743093906;0.4167639598451319;-0.43690000586702726;-0.43690000211093893;0.41794222749687737;-0.3299999537679709;0.9973705282323947;0.5324227020114394;1.0001168029047751
49.372034;1.0052622836742915;0.41666302913814024;0.4144969389536209;-0.33604750707978026;-0.33426594916639124;1.0000334426927644;9.999430595598296;0.4167646663420701;-0.4369000052285521;-0.43690000170534904;0.41794203512790823;-0.32999995402804694;0.9973705727339456;0.5324217710444001;1.0001171019679662
49.382034;1.0052621387701335;0.4166626130709699;0.41449655886475933;-0.3360475073918666;-0.3342659491054554;1.0000345416910676;9.999427559666971;0.41676533541586963;-0.4369000045843565;-0.43690000128796885;0.41794181972631017;-0.3299999542992478;0.9973706815217055;0.5324208563924986;1.0001174255982244
49.392034;1.0052620149343794;0.41666220052786135;0.41449619470104787;-0.336047507703935;-0.33426594904681706;1.0000356193918405;9.99942462261369;0.41676596551481376;-0.4369000039358832;-0.4369000008595316;0.417941579179852;-0.32999995458131837;0.9973708525435203;0.532419958156917;1.000117776977555
49.402034;1.0052619173176642;0.41666179115998836;0.4144958435992827;-0.33604750801415084;-0.33426594899136547;1.0000366771658522;9.999421768997966;0.4167665553753027;-0.4369000032844965;-0.4369000004212113;0.41794131165208726;-0.3299999548737592;0.9973710834279311;0.5324190766944148;1.0001181586660404
49.412034;1.005261850614095;0.41666138453134954;0.41449550287044046;-0.33604750832036606;-0.3342659489394169;1.0000377173068389;9.999418985379368;0.4167671038209344;-0.43690000263155954;-0.4368999999745083;0.41794101583129273;-0.32999995517572267;0.9973713715645367;0.5324182131971933;1.0001185732302276
49.422034;1.0052618188063684;0.41666097992579715;0.41449516982102436;-0.33604750862002875;-0.33426594889074634;1.0000387416347825;9.999416269507762;0.4167676095916887;-0.43690000197857537;-0.4368999995212667;0.41794069094611747;-0.32999995548628713;0.997371713852148;0.5324173694880049;1.0001190238445314
49.432034;1.0052618253696881;0.41666057659747024;0.4144948416581189;-0.33604750891039664;-0.33426594884465816;1.0000397502210234;9.999413631530661;0.416768071388084;-0.43690000132727397;-0.4368999990636658;0.4179403368902561;-0.3299999558048163;0.9973721062861092;0.5324165470796232;1.0001195136093772
49.442034;1.0052618733939418;0.41666017406916356;0.414494515600841;-0.3360475091888975;-0.33426594880022925;1.0000407414227779;9.9994110819803;0.41676848795999977;-0.4369000006796037;-0.43689999860401896;0.41793995416056323;-0.32999995613101113;0.9973725439483833;0.5324157464815522;1.0001200441902596
49.452034;1.0052619649173846;0.41665977198546644;0.4144941891319063;-0.33604750945331163;-0.33426594875670407;1.0000417127380699;9.999408619629845;0.4167688580808485;-0.4369000000374757;-0.43689999814455316;0.41793954330981775;-0.3299999564646862;0.9973730217892206;0.5324149672959654;1.0001206157559337
49.462034;1.0052621004653544;0.416659369828017;0.41449386005691397;-0.3360475097016511;-0.3342659487138025;1.000042661198837;9.999406231089791;0.41676918074976965;-0.43689999940237023;-0.43689999768733734;0.4179391045742553;-0.3299999568054785;0.9973735355052318;0.5324142085093984;1.0001212282230287
49.472034;1.005262279082923;0.41665896697301935;0.41449352653349436;-0.33604750993195903;-0.3342659486718212;1.0000435834005341;9.999403899769012;0.41676945558822137;-0.43689999877521674;-0.4368999972342815;0.41793863805364473;-0.32999995715269015;0.9973740815337482;0.5324134688146056;1.0001218822327556
49.482034;1.0052624982828167;0.4166585629111653;0.4144931871068218;-0.336047510142293;-0.334265948631476;1.0000444759722684;9.99940161480431;0.41676968291734307;-0.4368999981565387;-0.43689999678715197;0.4179381440617534;-0.3299999575053176;0.9973746566593509;0.53241274704446;1.0001225791483601
49.492034;1.0052627543091945;0.416658157306048;0.41449284051876695;-0.33604751033079583;-0.33426594859351333;1.0000453362249917;9.999399374835434;0.41676986358546;-0.43689999754661285;-0.4368999963475106;0.41793762320129313;-0.32999995786208786;0.9973752581227754;0.5324120422652805;1.000123320400492
49.502034;1.005263042449438;0.41665774998634203;0.4144924855335657;-0.33604751049577164;-0.33426594855832126;1.0000461625482193;9.999397187272484;0.41676999898986583;-0.4368999969456;-0.43689999591639295;0.4179370762531764;-0.32999995822135564;0.9973758839081639;0.5324113536718772;1.0001241064630613
49.512034;1.005263357162751;0.4166573410658096;0.4144921210199674;-0.33604751063577315;-0.33426594852580377;1.000046954804199;9.999395062738538;0.4167700913206893;-0.4368999963536237;-0.43689999549396097;0.4179365042654925;-0.32999995858107795;0.9973765324101718;0.5324106807497605;1.0001249359123563
49.522034;1.0052636927602898;0.4166569308992003;0.4144917460460506;-0.3360475107495009;-0.334265948495578;1.0000477142498028;9.999393005671667;0.4167701435236901;-0.4368999957707758;-0.4368999950795047;0.41793590859003654;-0.32999995893907097;0.9973772017285236;0.532410023324751;1.0001258053971307
49.532034;1.0052640442100185;0.4166565197552859;0.41449135986943436;-0.33604751083568196;-0.33426594846725666;1.0000484424639655;9.999391010196307;0.41677015880053814;-0.43689999519712464;-0.43689999467159435;0.41793529049731015;-0.32999995929323817;0.9973778892776464;0.5324093812842368;1.0001267104129776
49.542034;1.0052644073731705;0.41665610778822093;0.41449096201650365;-0.33604751089325424;-0.33426594844050894;1.0000491401232618;9.999389064327891;0.4167701402338079;-0.4368999946326846;-0.43689999426820675;0.4179346508029176;-0.32999995964149836;0.9973785916404369;0.532408754483583;1.0001276455508474
49.552034;1.005264778875231;0.4166556954303579;0.4144905524892261;-0.3360475109215208;-0.33426594841496243;1.0000498066901338;9.99938715217485;0.4167700907505411;-0.4368999940772335;-0.43689999386707;0.4179339900385411;-0.3299999599816915;0.9973793044067054;0.5324081429612791;1.000128603880582
49.562034;1.0052651557697385;0.4166552834989655;0.41449013179361277;-0.3360475109200502;-0.33426594839027296;1.0000504411730198;9.999385252291919;0.41677001298360367;-0.43689999353015674;-0.4368999934661774;0.417933308861508;-0.3299999603116965;0.9973800222476803;0.53240754704883;1.0001295767811973
49.572034;1.0052655352144118;0.41665487278214125;0.41448970063329754;-0.33604751088870005;-0.33426594836637125;1.0000510432765117;9.999383343264512;0.4167699090398128;-0.4368999929904876;-0.43689999306407673;0.41793260799015114;-0.3299999606296195;0.9973807395708122;0.5324069673280067;1.000130554543639
49.582034;1.0052659147508962;0.4166544638086741;0.4144892597658254;-0.3360475108276989;-0.3342659483436718;1.0000516137141682;9.99938141900192;0.4167697807274297;-0.4368999924569342;-0.4368999926598107;0.41793188775735063;-0.32999996093400563;0.9973814512085327;0.532406404666203;1.0001315269702316
49.592034;1.0052662929806109;0.41665405709952535;0.41448881023102097;-0.3360475107374357;-0.3342659483231367;1.0000521534836542;9.999379496132072;0.4167696301589858;-0.43689999192785334;-0.43689999225273535;0.417931147971964;-0.32999996122403075;0.9973821521472593;0.532405859987652;1.0001324841940984
49.602034;1.005266669494959;0.41665365332892446;0.41448835348955143;-0.33604751061831634;-0.33426594830608836;1.000052663666836;9.999377598833306;0.416769459983213;-0.43689999140147895;-0.4368999918423272;0.41793038807349514;-0.3299999614994373;0.9973828366320419;0.532405333776698;1.0001334178895311
49.612034;1.005267044328467;0.4166532531428172;0.4144878912609517;-0.3360475104709326;-0.3342659482938509;1.0000531460646904;9.999375741782808;0.41676927311201045;-0.43689999087634906;-0.43689999142791125;0.4179296073664849;-0.3299999617602754;0.9973834979300731;0.5324048260435544;1.000134321764013
49.622034;1.005267418025158;0.41665285694645143;0.41448742504623615;-0.3360475102960903;-0.33426594828748735;1.0000536033709995;9.999373935528475;0.41676907229864574;-0.4368999903515484;-0.436899991008445;0.41792880558683615;-0.32999996200675236;0.9973841289270367;0.5324043365412404;1.000135190644566
49.632034;1.0052677920194166;0.4166524648023061;0.41448695560883564;-0.3360475100945823;-0.3342659482877157;1.0000540390678265;9.999372201035825;0.4167688599194564;-0.43689998982666634;-0.4368999905826523;0.4179279834658326;-0.3299999622391672;0.9973847224971555;0.5324038647834711;1.000136019375306
49.642034;1.0052681687822658;0.4166520763991186;0.4144864830740162;-0.33604750986715126;-0.3342659482949747;1.0000544575814676;9.99937057379701;0.41676863819743765;-0.43689998930158414;-0.4368999901495382;0.41792714276308746;-0.3299999624577177;0.9973852713529894;0.5324034102582192;1.000136803003628
49.652034;1.005268551785463;0.4166516912457123;0.4144860075929897;-0.3360475096147387;-0.33426594830960843;1.0000548640676676;9.999369095085688;0.4167684094516779;-0.4368999887762559;-0.43689998970882554;0.4179262860383667;-0.3299999626623664;0.9973857681663778;0.5324029727420615;1.0001375376492074
49.662034;1.0052689450157293;0.4166513090083704;0.41448552976493486;-0.33604750933855576;-0.3342659483320556;1.0000552637766476;9.99936779579441;0.4167681760664789;-0.43689998825062326;-0.4368999892609424;0.4179254163306888;-0.3299999628529492;0.9973862057945567;0.5324025522377562;1.0001382209028566
49.672034;1.0052693518231905;0.41665092958057914;0.41448505065253705;-0.3360475090398899;-0.33426594836287504;1.000055661495393;9.999366686563228;0.4167679405068178;-0.4368999877245723;-0.4368999888067752;0.4179245366515382;-0.32999996302914625;0.9973865771867222;0.5324021488179497;1.0001388520203658
49.682034;1.0052697739649996;0.41665055301910076;0.41448457178040776;-0.33604750872012346;-0.33426594840249774;1.0000560610321512;9.99936576179205;0.4167677053413049;-0.4368999871978045;-0.4368999883474553;0.4179236495793924;-0.3299999631902425;0.9973868756458282;0.5324017628358022;1.0001394322628296
49.692034;1.0052702114295842;0.41665017958625167;0.41448409499138605;-0.3360475083809106;-0.3342659484508996;1.0000564648609966;9.999365008048626;0.41676747297020383;-0.43689998666978747;-0.4368999878842804;0.4179227570465875;-0.3299999633350999;0.9973870954216076;0.532401395153374;1.0001399647964768
49.702034;1.0052706625460202;0.41664980958465825;0.4144836220189841;-0.33604750802407835;-0.33426594850763736;1.0000568742247193;9.999364410894323;0.41676724516319574;-0.43689998613988945;-0.43689998741876096;0.4179218601609693;-0.32999996346236815;0.9973872319460959;0.532401046936397;1.000140453604338
49.712034;1.0052711246795807;0.4166494430941168;0.4144831541390035;-0.3360475076514086;-0.334265948572149;1.0000572895780704;9.999363961566868;0.4167670227577327;-0.4368999856074794;-0.4368999869526725;0.41792095931298057;-0.32999996357074557;0.9973872815028271;0.5324007193657423;1.0001409022562018
49.722034;1.0052715956469225;0.41664908007954415;0.4144826921077893;-0.3360475072646178;-0.3342659486437082;1.0000577112145446;9.9993636599174;0.41676680579695063;-0.4368999850719483;-0.43689998648808626;0.41792005457789055;-0.3299999636592144;0.9973872407033573;0.5324004136103391;1.0001413134028723
49.732034;1.0052720744502999;0.41664872068557546;0.4144822361371246;-0.3360475068653819;-0.3342659487210808;1.000058139868328;9.999363513589872;0.4167665939883124;-0.43689998453291345;-0.4368999860272505;0.4179191458555279;-0.329999963727106;0.9973871066787856;0.5324001309045335;1.0001416885067547
49.742034;1.005272561137392;0.416648365301137;0.414481785745303;-0.33604750645528997;-0.33426594880248656;1.0000585770421033;9.99936353890051;0.41676638704632035;-0.4368999839905626;-0.4368999855721569;0.41791823280672064;-0.32999996377402047;0.9973868777897494;0.532399872421389;1.0001420278923876
49.752034;1.005273057022702;0.41664801439700005;0.41448133979241414;-0.33604750603591477;-0.33426594888596;1.000059025009098;9.999363762010825;0.41676618472453747;-0.43689998344573844;-0.43689998512413314;0.4179173151213805;-0.32999996379969837;0.9973865539229625;0.5323996387603194;1.000142331269707
49.762034;1.0052735649390003;0.41664766836325284;0.41448089688965006;-0.3360475056089387;-0.33426594896972167;1.000059486479738;9.99936421223434;0.41676598669671094;-0.4368999828996435;-0.4368999846839323;0.41791639300167993;-0.3299999638038246;0.9973861361914311;0.532399429405952;1.0001425979100766
49.772034;1.0052740887557883;0.41664732740500904;0.4144804558934854;-0.3360475051760392;-0.33426594905223744;1.0000599642856618;9.999364906606994;0.41676579246191847;-0.43689998235344507;-0.4368999842520978;0.4179154674596479;-0.32999996378592794;0.9973856263095302;0.5323992427027168;1.0001428268074217
49.782034;1.0052746329708726;0.41664699144705075;0.41448001622391517;-0.3360475047386057;-0.33426594913198854;1.0000604611987394;9.999365838906824;0.41676560128523327;-0.4368999818080458;-0.43689998382917994;0.41791454027665476;-0.32999996374544655;0.9973850263838199;0.5323990763106422;1.0001430172274
49.792034;1.0052752024767613;0.41664666024817565;0.41447957776597144;-0.336047504297613;-0.3342659492073183;1.0000609793470279;9.99936698516468;0.41676541229932135;-0.43689998126406043;-0.4368999834158826;0.4179136137182534;-0.3299999636817049;0.9973843392982332;0.5323989277800513;1.0001431685616706
49.802034;1.005275801749124;0.41664633381595584;0.4144791403935637;-0.33604750385372645;-0.3342659492765549;1.0000615195618912;9.999368317841187;0.4167652249124286;-0.4368999807218851;-0.43689998301331645;0.4179126902479082;-0.3299999635937219;0.997383569294819;0.5323987950817742;1.0001432794425054
49.812034;1.0052764341449572;0.4166460127092224;0.4144787038486779;-0.3360475034075343;-0.3342659493381839;1.000062081280142;9.999369810852532;0.416765039070389;-0.43689998018186704;-0.43689998262313445;0.41791177230115684;-0.32999996348018057;0.997382722336429;0.5323986768073521;1.0001433472970571
49.822034;1.0052771021168023;0.4166456979407054;0.41447826804175575;-0.33604750295971414;-0.33426594939089077;1.0000626625628255;9.999371437729943;0.41676485496147986;-0.43689997964453153;-0.43689998224728094;0.4179108621974446;-0.3299999633397601;0.9973818052509222;0.5323985718374507;1.0001433689702919
49.832034;1.0052778077744504;0.4166453908534669;0.41447783301266033;-0.33604750251090365;-0.33426594943371174;1.0000632601734851;9.999373174513119;0.4167646726095931;-0.436899979110659;-0.4368999818876644;0.417909962222482;-0.3299999631714469;0.9973808242362495;0.5323984790773554;1.0001433421065211
49.842034;1.0052785529618415;0.4166450932340663;0.41447739859444416;-0.336047502061477;-0.3342659494663173;1.000063870068584;9.999375001218661;0.41676449181524045;-0.4368999785812209;-0.43689998154610066;0.41790907467354155;-0.32999996297453466;0.9973797845849341;0.5323983977513312;1.0001432661502914
49.852034;1.0052793385536212;0.41664480723552033;0.4144769642766002;-0.33604750161158836;-0.33426594948903016;1.0000644877651823;9.999376897686483;0.41676431236494854;-0.4368999780572165;-0.4368999812243272;0.4179082019760969;-0.3299999627484975;0.9973786912963173;0.532398327771483;1.0001431422897875
49.862034;1.0052801634986828;0.416644535009817;0.4144765293609061;-0.3360475011612895;-0.33426594950255006;1.0000651082256773;9.999378841903315;0.4167641343010323;-0.4368999775394366;-0.43689998092388005;0.4179073469024596;-0.32999996249283303;0.997377549339776;0.5323982697712523;1.0001429728769964
49.872034;1.0052810245483124;0.41664427859730047;0.4144760933246999;-0.33604750071050327;-0.3342659495077413;1.0000657260031216;9.99938081017387;0.4167639580565105;-0.43689997702844374;-0.43689998064591595;0.4179065123721287;-0.32999996220703715;0.9973763639837427;0.5323982250903225;1.000142761152872
49.882034;1.0052819170549943;0.41664404012198464;0.4144756561220271;-0.3360475002590647;-0.33426594950553495;1.0000663361381674;9.999382774565518;0.41676378430213806;-0.43689997652482393;-0.436899980391215;0.41790570075912875;-0.32999996189084835;0.9973751419616955;0.532398195734823;1.00014251108837
49.892034;1.0052828365191397;0.4166438216866546;0.4144752181962721;-0.33604749980686005;-0.3342659494968183;1.000066935000988;9.999384704314842;0.41676361359239733;-0.43689997602937286;-0.4368999801603342;0.4179049133285476;-0.3299999615444352;0.9973738925258101;0.532398183938642;1.0001422266769295
49.902034;1.0052837797990561;0.41664362499931135;0.4144747803920367;-0.3360474993538272;-0.3342659494824881;1.0000675201083087;9.999386577148286;0.4167634461060497;-0.4368999755431273;-0.43689997995361385;0.4179041502180407;-0.32999996116842956;0.9973726268426512;0.5323981916645378;1.0001419112885654
49.912034;1.0052847451288098;0.4166434514136335;0.4144743439949701;-0.33604749889981844;-0.3342659494637016;1.000068089048813;9.999388390004745;0.41676328164561777;-0.43689997506732015;-0.43689997977116557;0.41790341079205934;-0.3299999607640036;0.9973713563928174;0.5323982205686815;1.0001415674541012
49.922034;1.0052857312985648;0.41664330217821616;0.4144739107768458;-0.336047498444526;-0.33426594944191257;1.000068638488938;9.999390154739071;0.4167631199317748;-0.43689997460321656;-0.4368999796131027;0.41790269397199237;-0.3299999603327542;0.9973700922730175;0.5323982721162931;1.0001411961998572
49.932034;1.0052867368539824;0.4166431783555662;0.4144734829293614;-0.33604749798758954;-0.334265949418516;1.0000691640872073;9.999391882419747;0.4167629610174065;-0.4368999741519932;-0.4368999794798099;0.4179019984288782;-0.3299999598762386;0.9973688452598266;0.5323983474892902;1.000140796485428
49.942034;1.0052877600267962;0.41664308076376577;0.41447306312345605;-0.3360474975288479;-0.33426594939441123;1.000069661214401;9.999393570248596;0.41676280535293053;-0.43689997371481826;-0.43689997937201064;0.41790132267655844;-0.3299999593956145;0.9973676253221158;0.5323984474104859;1.0001403660357284
49.952034;1.005288799139494;0.4166430101147314;0.41447265462972055;-0.3360474970684652;-0.33426594936991555;1.000070125765378;9.999395198024615;0.41676265352540265;-0.4368999732929775;-0.43689997929058066;0.41790066507029133;-0.3299999588917519;0.9973664407151875;0.5323985722436975;1.0001399029075686
49.962034;1.005289852569121;0.4166429669631045;0.4144722610118727;-0.3360474966067729;-0.3342659493450582;1.0000705546192181;9.999396733072906;0.41676250616976857;-0.4368999728878737;-0.4368999792362426;0.41790002394421644;-0.32999995836562745;0.9973652976403179;0.5323987222547294;1.0001394066158698
49.972034;1.0052909184514587;0.4166429515924924;0.41447188556862613;-0.33604749614417;-0.3342659493198051;1.0000709455752315;9.99939813852013;0.4167623640060009;-0.43689997250091994;-0.4368999792094626;0.4178993979523076;-0.329999957818513;0.9973642007942043;0.5323988975544749;1.0001388783399652
49.982034;1.0052919946804626;0.41664296419539426;0.41447153108560447;-0.336047495681239;-0.33426594929405223;1.0000712968700929;9.999399381547985;0.41676222759772097;-0.43689997213350584;-0.43689997921052504;0.41789878618434473;-0.3299999572517161;0.9973631540611;0.5323990981379442;1.0001383198923777
49.992034;1.0052930790293904;0.4166430051033615;0.414471199903532;-0.3360474952187639;-0.3342659492675535;1.0000716069674789;9.999400438628756;0.4167620969719056;-0.43689997178707196;-0.43689997923948914;0.4178981878775735;-0.3299999566662824;0.9973621602938575;0.5323993242152781;1.0001377326041898
50.002034;1.0052941696707867;0.4166430747087561;0.4144708942252999;-0.33604749475749723;-0.3342659492397303;1.0000718749469282;9.999401295050339;0.41676197166211554;-0.4368999714630952;-0.436899979296108;0.41789760202675036;-0.32999995606317767;0.9973612204753981;0.5323995761019831;1.0001371177424465
50.012034;1.005295265938218;0.4166431732116875;0.41447061653546596;-0.33604749429783703;-0.3342659492095409;1.0000721007116113;9.99940194401724;0.4167618512291849;-0.4368999711629166;-0.4368999793799703;0.4178970272455755;-0.3299999554437686;0.9973603336263013;0.5323998538482567;1.000136477348912
50.022034;1.0052963682099496;0.416643300492989;0.41447036950826094;-0.33604749383967497;-0.3342659491757416;1.000072284439786;9.999402389577027;0.41676173568011043;-0.43689997088749943;-0.43689997949077597;0.4178964620059273;-0.32999995481012706;0.9973594977144322;0.5324001573682137;1.0001358141051448
50.032034;1.0052974772034158;0.41664345600522595;0.4144701553556638;-0.33604749338261614;-0.3342659491372894;1.0000724258121247;9.999402644828692;0.4167616255989375;-0.4368999706372154;-0.43689997962847366;0.41789590501764406;-0.32999995416505756;0.9973587105251864;0.5324004868362894;1.0001351309729691
50.042034;1.0052985936000023;0.4166436385794871;0.4144699754666397;-0.3360474929264737;-0.3342659490934793;1.0000725236118222;9.999402718987449;0.4167615220439665;-0.43689997041183354;-0.43689997979324485;0.4178953555687786;-0.3299999535119364;0.9973579700357554;0.5324008426385535;1.0001344308744937
50.052034;1.0052997176569811;0.41664384658683457;0.41446983057284753;-0.33604749247151766;-0.3342659490438324;1.000072575881305;9.99940260638479;0.4167614260648497;-0.436899970210708;-0.43689997998532387;0.4178948136532695;-0.3299999528544794;0.9973572744490081;0.5324012248935716;1.0001337160862345
50.062034;1.0053008486220842;0.4166440784966407;0.4144697209961846;-0.33604749201816825;-0.33426594898797773;1.0000725806503343;9.999402287515926;0.41676133835599116;-0.4368999700329576;-0.436899980204659;0.41789427961349496;-0.3299999521966015;0.997356621867137;0.5324016331588819;1.0001329878239311
50.072034;1.0053019847821645;0.4166443333053038;0.4144696467744267;-0.3360474915666528;-0.3342659489256325;1.0000725362575453;9.999401734491775;0.4167612593954891;-0.4368999698776055;-0.4368999804507959;0.41789375359018904;-0.3299999515423606;0.9973560101733078;0.5324020666088556;1.0001322463717852
50.082034;1.0053031241685917;0.4166446104922832;0.4144696075816147;-0.33604749111721843;-0.3342659488565912;1.0000724403740728;9.999400921629984;0.4167611894618609;-0.4368999697437124;-0.4368999807231213;0.4178932352601851;-0.32999995089584294;0.9973554375754;0.5324025243052252;1.0001314913519108
50.092034;1.0053042650405322;0.4166449095445123;0.4144696026104344;-0.3360474906706412;-0.33426594878075805;1.0000722890948377;9.999399842059375;0.41676112839212864;-0.4368999696304858;-0.4368999810210828;0.4178927238946425;-0.3299999502609675;0.9973549032375688;0.5324030049191868;1.0001307215583979
50.102034;1.0053054062096682;0.41664411420464564;0.4144685212200652;-0.3360475478549609;-0.3342660060194696;1.0000720778177594;9.999398514401442;0.416761075541502;-0.43689996953738075;-0.43689998134422364;0.41789221865727094;-0.32999994964130996;0.9973544074319677;0.5324035061745928;1.0001299345262453
50.112034;1.0053065474813152;0.41664445497795055;0.4144685819082507;-0.3360475474182948;-0.3342660059309876;1.00007180307117;9.999396975237817;0.4167610300320321;-0.43689996946414067;-0.4368999816921677;0.41789171909134715;-0.32999994904001645;0.9973539509328386;0.5324040250878678;1.0001291265961922
50.122034;1.0053076898224493;0.41664481591396674;0.41446867453653863;-0.3360475469883603;-0.3342660058373962;1.0000714633127374;9.999395265703157;0.4167609910381399;-0.4368999694106651;-0.43689998206459496;0.41789122543828505;-0.32999994845976305;0.9973535339299376;0.5324045589485236;1.0001282935669873
50.132034;1.005308834984935;0.4166451964375585;0.41446879854284796;-0.3360475465657989;-0.3342660057396461;1.0000710586445147;9.999393416519343;0.4167609579417777;-0.4368999693767206;-0.43689998246104556;0.41789073834256324;-0.3299999479027381;0.9973531556089794;0.5324051059715922;1.0001274311244142
50.142034;1.0053099848357623;0.41664559573379145;0.41446895303921594;-0.33604754615113047;-0.334266005638477;1.0000705904583975;9.99939144260281;0.4167609303551783;-0.43689996936180153;-0.4368999828806335;0.41789025819411535;-0.329999947370764;0.9973528148024033;0.5324056652439583;1.0001265349393862
50.152034;1.0053111411073612;0.41664601295594245;0.41446913677765784;-0.33604754574504325;-0.33426600553454466;1.0000700609359114;9.99938935321445;0.4167609079731709;-0.43689996936528225;-0.43689998332206686;0.41788978471991833;-0.32999994686555384;0.9973525105650697;0.5324062362680239;1.000125601333957
50.162034;1.0053123055226827;0.4166464470804313;0.4144693482832106;-0.3360475453484164;-0.3342660054285901;1.000069472413855;9.999387166579325;0.4167608904097716;-0.43689996938643144;-0.43689998378394435;0.41788931690932324;-0.3299999463888972;0.9973522420101034;0.5324068182807549;1.0001246281740104
50.172034;1.0053134794867677;0.4166468965340201;0.41446958569225123;-0.3360475449621485;-0.33426600532123957;1.0000688273192404;9.999384917287145;0.41676087738401235;-0.43689996942416165;-0.4368999842649956;0.4178888532171239;-0.32999994594258986;0.9973520083327002;0.5324074095991352;1.0001236146320474
50.182034;1.0053146635816914;0.4166473593041943;0.41446984647334145;-0.33604754458713165;-0.3342660052128076;1.0000681282097488;9.99938264868218;0.41676086894183767;-0.4368999694770879;-0.4368999847642069;0.4178883921790538;-0.3299999455282106;0.9973518095296511;0.5324080076624161;1.0001225602427677
50.192034;1.0053158574691656;0.41664783330824456;0.41447012764997493;-0.3360475442241941;-0.3342660051035067;1.0000673772781754;9.999380395741218;0.4167608651459222;-0.43689996954398247;-0.4368999852807582;0.4178879330823673;-0.329999945147065;0.997351646762819;0.5324086100138583;1.0001214645884324
50.202034;1.005317059816105;0.4166483164101237;0.4144704262435573;-0.33604754387377994;-0.3342660049937119;1.000066576112747;9.999378177712291;0.41676086563044534;-0.43689996962400146;-0.4368999858137332;0.4178874761251965;-0.32999994480022504;0.9973515215516738;0.5324092151956099;1.0001203274890345
50.212034;1.005318267874708;0.416648806349676;0.41447073952512375;-0.33604754353570304;-0.33426600488398034;1.0000657257470578;9.999376001752408;0.41676086958197917;-0.43689996971649353;-0.4368999863619678;0.41788702220606166;-0.3299999444884202;0.9973514343063307;0.5324098226009145;1.0001191491420278
50.222034;1.005319477246966;0.41664930099028996;0.4144710652314897;-0.33604754320920094;-0.3342660047749948;1.0000648262223462;9.999373865395869;0.4167608759466591;-0.43689996982077206;-0.4368999869242675;0.41788657263967016;-0.32999994421203244;0.9973513835137341;0.5324104318658903;1.000117930405352
50.232034;1.005320682217417;0.416649798742626;0.41447140186760784;-0.33604754289317995;-0.3342660046675355;1.00006387617705;9.99937175997705;0.4167608834978688;-0.4368999699361232;-0.4368999874996992;0.4178861288295639;-0.32999994397128496;0.9973513665450011;0.5324110426087151;1.0001166732091888
50.242034;1.0053218761322191;0.41665029876147053;0.41447174887851823;-0.3360475425865382;-0.3342660045624772;1.0000628731971508;9.999369676559779;0.41676089087205137;-0.43689997006186226;-0.4368999880875875;0.4178856921732955;-0.3299999437663229;0.9973513811202093;0.5324116543168681;1.0001153804042935
50.252034;1.0053230516597587;0.4166508006876291;0.4144721062900056;-0.33604754228845957;-0.33426600446077503;1.000061814666125;9.999367607429035;0.4167608968779567;-0.4368999701971371;-0.43689998868728924;0.4178852642594855;-0.3299999435972364;0.9973514259121877;0.5324122660307669;1.0001140550382208
50.262034;1.005324201517322;0.4166513041439733;0.41447247407045024;-0.336047541998609;-0.3342660043633245;1.0000606983260185;9.999365545930385;0.4167609007705058;-0.4368999703406462;-0.4368999892981913;0.41788484695742584;-0.32999994346411865;0.9973515002875716;0.5324128760041434;1.0001126997622396
50.272034;1.0053253195767928;0.41665180834561777;0.41447285206366363;-0.3360475417172199;-0.3342660042706098;1.0000595222314657;9.999363488012877;0.4167609019728425;-0.43689997049065415;-0.43689998991989293;0.4178844423581664;-0.3299999433669446;0.9973516035584865;0.5324134817904078;1.0001113164990338
