time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.282034;1.005326401403802;0.41665231204842934;0.414473240427079;-0.3360475414450015;-0.33426600418232766;1.0000582846106651;9.999361428172602;0.41676089959464874;-0.4368999706453446;-0.4368999905520626;0.41788405284801;-0.32999994330525284;0.9973517343871598;0.5324140807074542;1.0001099065195778
50.292034;1.005327443817931;0.41665281364756573;0.41447363968121725;-0.3360475411829606;-0.33426600409742346;1.0000569839342015;9.999359352033943;0.4167608925107899;-0.436899970803158;-0.43689999119404815;0.41788368124885206;-0.3299999432780064;0.9973518909917272;0.5324146699827816;1.000108470874388
50.302034;1.0053284441979804;0.41665331118025284;0.4144740502851587;-0.3360475409323535;-0.33426600401455236;1.0000556193871706;9.999357236185208;0.4167608800043869;-0.43689997096285205;-0.4368999918447761;0.41788333065670213;-0.32999994328388343;0.9973520715843122;0.5324152465275339;1.0001070106039545
50.312034;1.005329400060614;0.4166538024333241;0.41447447244091923;-0.336047540694651;-0.3342660039324913;1.0000541916266263;9.999355053510685;0.4167608621932355;-0.436899971123387;-0.436899992502982;0.4178830039462021;-0.32999994332166327;0.9973522746105965;0.5324158070950159;1.0001055265520518
50.322034;1.0053303086031675;0.41665428508689173;0.41447490638499607;-0.336047540471454;-0.3342660038503075;1.000052702659555;9.999352778360738;0.4167608398755327;-0.43689997128386454;-0.43689999316736544;0.4178827034318176;-0.32999994339034294;0.9973524987368456;0.532416348842747;1.0001040190137878
50.332034;1.0053311665208173;0.41665475672719837;0.4144753526910891;-0.33604754026450323;-0.3342660037674251;1.0000511546021795;9.99935039021769;0.4167608141625729;-0.43689997144358145;-0.43689999383642936;0.41788243096336936;-0.3299999434891126;0.9973527424394542;0.5324168695877788;1.0001024880156015
50.342034;1.0053319707070425;0.4166552149736807;0.4144758121604475;-0.3360475400756308;-0.3342660036836559;1.0000495488592183;9.999347875266297;0.4167607861147412;-0.436899971601974;-0.4368999945082379;0.4178821881790279;-0.3299999436173006;0.9973530038023146;0.532417367679216;1.0001009341224711
50.352034;1.0053327192587722;0.41665565762341594;0.41447628559255867;-0.33604753990653347;-0.3342660035991103;1.000047886544526;9.999345224838867;0.41676075648801064;-0.4368999717583492;-0.4368999951804792;0.41788197661740606;-0.32999994377426584;0.9973532809303237;0.5324178420137454;1.0000993585985676
50.362034;1.0053334119877013;0.4166560824574928;0.41447677368264196;-0.3360475397585709;-0.3342660035139552;1.000046169216349;9.999342429968602;0.4167607257878064;-0.4368999719117038;-0.4368999958508146;0.4178817976119364;-0.3299999439594484;0.9973535724079166;0.532418292154264;1.000097762941649
50.372034;1.0053340503898234;0.41665648690751494;0.41447727678764634;-0.3360475396328265;-0.3342660034282739;1.0000443992134136;9.999339479541705;0.41676069451477993;-0.43689997206073294;-0.4368999965172302;0.4178816520317583;-0.3299999441725091;0.9973538774026666;0.5324187180370078;1.0000961480303723
50.382034;1.0053346372740128;0.416656868143921;0.4144777947901695;-0.3360475395303707;-0.33426600334209183;1.0000425797259251;9.999336367117063;0.416760663173537;-0.43689997220384863;-0.43689999717812045;0.4178815401477098;-0.3299999444131065;0.9973541955402999;0.5324191194052436;1.0000945133036665
50.392034;1.0053351761063634;0.41665722364010427;0.4144783273991084;-0.33604753945233956;-0.3342660032553062;1.0000407146930763;9.999333096440258;0.4167606318590699;-0.43689997233937505;-0.4368999978320222;0.41788146181548924;-0.3299999446805897;0.9973545266611156;0.532419495480803;1.0000928572151584
50.402034;1.005335670309652;0.4166575515922672;0.41447887449133386;-0.33604753939973836;-0.3342660031676217;1.000038808405564;9.999329679841928;0.4167605999973422;-0.43689997246596796;-0.4368999984772786;0.41788141662127887;-0.329999944974133;0.9973548706389789;0.5324198448868074;1.0000911788921636
50.412034;1.0053361232816584;0.4166578507660316;0.41447943633709566;-0.33604753937324644;-0.33426600307865134;1.0000368645108835;9.999326135560148;0.41676056652774;-0.4368999725828206;-0.4368999991119985;0.41788140365707616;-0.32999994529288584;0.9973552275236787;0.532420165708272;1.0000894794711417
50.422034;1.0053365391094609;0.4166581201305793;0.4144800138973624;-0.3360475393731247;-0.3342660029879595;1.0000348849610194;9.999322482940235;0.4167605299844715;-0.43689997268956954;-0.4368999997342618;0.41788142115200133;-0.3299999456358474;0.997355597965276;0.5324204557940166;1.0000877616968524
50.432034;1.0053369227382714;0.41665835871706075;0.414480608858334;-0.33604753939930315;-0.33426600289500036;1.0000328700903842;9.999318732923467;0.4167604885346936;-0.4368999727861602;-0.4369000003421841;0.4178814661844355;-0.3299999460019127;0.9973559835000685;0.532420713283891;1.000086028317454
50.442034;1.0053372792705588;0.416658565537277;0.4144812230817934;-0.3360475394515546;-0.334266002799231;1.000030819372522;9.999314887409664;0.416760440201494;-0.4368999728727874;-0.4369000009338464;0.4178815347069964;-0.32999994639005564;0.9973563862511722;0.5324209370334166;1.0000842817709081
50.452034;1.0053376134502559;0.41665873954327254;0.4144818579372032;-0.33604753952937555;-0.33426600270043905;1.000028731644245;9.999310951892856;0.41676038291898687;-0.43689997294989213;-0.4369000015073771;0.4178816222977275;-0.329999946799312;0.9973568081998362;0.5324211267208017;1.0000825255007586
50.462034;1.0053379301713237;0.4166588798591458;0.4144825140877513;-0.3360475396316877;-0.33426600259890416;1.0000266052224487;9.999306940966282;0.41676031462055657;-0.43689997301800704;-0.4369000020610615;0.41788172515824434;-0.32999994722867615;0.9973572506612542;0.532421282723333;1.0000807646048664
50.472034;1.0053382354735063;0.41665898599238266;0.41448319153689966;-0.3360475397567843;-0.33426600249515465;1.0000244386962067;9.999302871058514;0.41676023353565234;-0.43689997307746814;-0.4369000025932978;0.4178818402770426;-0.3299999476770299;0.99735771414332;0.5324214057976615;1.0000790053799065
50.482034;1.0053385364996215;0.4166590578646745;0.41448388960102855;-0.33604753990248354;-0.33426600238961685;1.0000222319927663;9.999298758311204;0.4167601381150664;-0.43689997312842105;-0.4369000031025849;0.4178819649879981;-0.32999994814315015;0.9973581985102188;0.5324214967575738;1.0000772547860062
50.492034;1.0053388402103438;0.41665909596693096;0.41448460699698925;-0.3360475400663375;-0.3342660022824933;1.0000199870262156;9.999294624128376;0.41676002658839895;-0.436899973171152;-0.4369000035876809;0.4178820967840469;-0.3299999486259246;0.9973587036600235;0.5324215563701553;1.000075519611196
50.502034;1.0053391521952189;0.4166591015372436;0.4144853422183475;-0.33604754024592415;-0.3342660021738098;1.000017707703452;9.99929049255689;0.4167598968591613;-0.4368999732061955;-0.43690000404775103;0.41788223328287805;-0.3299999491245947;0.9973592299381915;0.5324215854891986;1.0000738054737728
50.512034;1.0053394761152383;0.41665907649541517;0.4144860938829141;-0.33604754043901935;-0.33426600206345525;1.0000153993450944;9.99928637858707;0.416759746922239;-0.4368999732341231;-0.4369000044824049;0.4178823720404667;-0.32999994963863144;0.9973597771744314;0.5324215854383652;1.0000721164421622
50.522034;1.0053398136199525;0.4166590232120496;0.41448686076386043;-0.3360475406435106;-0.3342660019511552;1.0000130677846986;9.999282284052605;0.41675957533145247;-0.43689997325553426;-0.4369000048916848;0.417882510366994;-0.3299999501673289;0.9973603436187783;0.5324215581456443;1.0000704547744022
50.532034;1.0053401649709237;0.4166589442851383;0.41448764164089547;-0.33604754085736316;-0.3342660018364902;1.0000107188531162;9.999278205909787;0.4167593812795785;-0.43689997327126795;-0.43690000527591377;0.4178826454482666;-0.32999995070969085;0.9973609263146405;0.5324215055915951;1.0000688205661534
50.542034;1.0053405300622986;0.4166588424439493;0.41448843517072975;-0.3360475410787386;-0.33426600171910814;1.0000083588488857;9.999274144014285;0.4167591642869674;-0.43689997328244873;-0.4369000056353617;0.4178827747547786;-0.32999995126474657;0.9973615220499344;0.5324214293082213;1.0000672124445797
50.552034;1.0053409089819987;0.41665872053370373;0.414489239831491;-0.3360475413059868;-0.3342660015988922;1.0000059952521003;9.999270099659036;0.4167589239190192;-0.4368999732902907;-0.4369000059699132;0.4178828962175201;-0.32999995183176006;0.9973621279380712;0.5324213304825381;1.0000656288459244
50.562034;1.0053413017716348;0.41665858144515044;0.414490053780452;-0.33604754153751265;-0.33426600147586305;1.0000036362875464;9.999266072435704;0.416758659896334;-0.43689997329579944;-0.436900006278983;0.4178830081067881;-0.32999995241006164;0.9973627415435147;0.5324212101713695;1.000064068215765
50.572034;1.0053417076345101;0.4166584280818906;0.414490874661631;-0.33604754177175084;-0.33426600135019024;1.0000012896568138;9.999262063308342;0.41675837238247937;-0.4368999732996651;-0.43690000656174377;0.41788310906252873;-0.3299999529987971;0.9973633607666788;0.5324210693457355;1.000062528818179
50.582034;1.0053421243076517;0.41665826340291445;0.41449169970403876;-0.33604754200729026;-0.33426600122240174;0.9999989620268682;9.999258078220643;0.41675806193562415;-0.4368999733024424;-0.43690000681748914;0.41788319812023866;-0.32999995359677403;0.9973639839609132;0.5324209086533208;1.000061009359833
50.592034;1.0053425481124842;0.41665809026025336;0.4144925258975728;-0.33604754224295597;-0.33426600109324145;0.9999966595153376;9.999254127303521;0.4167577290562966;-0.4368999733046563;-0.4369000070459565;0.417883274556711;-0.32999995420231004;0.997364609902138;0.5324207279479976;1.0000595095810212
50.602034;1.0053429746616778;0.41665791112448897;0.41449334986417025;-0.3360475424777138;-0.33426600096316994;0.9999943880085189;9.999250218245868;0.4167573739395916;-0.4368999733066752;-0.4369000072474522;0.417883337822821;-0.32999995481311667;0.9973652374293074;0.5324205264062386;1.0000580299220527
50.612034;1.0053433999368613;0.4166577281525681;0.4144941677432948;-0.3360475427105295;-0.3342660008320998;0.999992152919882;9.999246344520179;0.4167569968593993;-0.4368999733086486;-0.43690000742266727;0.41788338740783143;-0.32999995542646804;0.9973658655326292;0.5324203033499454;1.0000565703813988
50.622034;1.005343820814934;0.41665754347004447;0.41449497544917324;-0.3360475429403512;-0.3342660006995594;0.9999899592216643;9.999242479961705;0.41675659865375897;-0.4368999733106196;-0.43690000757236475;0.41788342243743826;-0.32999995603968907;0.9973664938602541;0.5324200586820992;1.0000551293980073
50.632034;1.0053442346598351;0.4166573591201367;0.414495768955268;-0.33604754316622387;-0.33426600056508804;0.9999878114646445;9.999238582460537;0.4167561806916011;-0.43689997331259145;-0.4369000076972164;0.4178834413490303;-0.32999995665058157;0.9973671231183998;0.5324197926316523;1.0000537038598458
50.642034;1.0053446391254037;0.41665717667554275;0.4144965442421261;-0.33604754338745274;-0.3342660004284841;0.9999857125980577;9.999234598230418;0.4167557445859301;-0.43689997331457464;-0.4369000077978441;0.41788344199670735;-0.32999995725748277;0.9973677550542416;0.5324195054618718;1.0000522901307374
50.652034;1.005345032695413;0.4166569971365884;0.4144972972448321;-0.33604754360372546;-0.3342660002896189;0.9999836629566702;9.999230469703381;0.41675529206991946;-0.43689997331676533;-0.43690000787494926;0.41788342206585166;-0.32999995785911057;0.9973683917140647;0.5324191972659428;1.0000508851227103
50.662034;1.0053454149934933;0.4166568212533075;0.4144980239695167;-0.3360475438150276;-0.3342660001482297;0.9999816613190128;9.99922614566861;0.41675482493828986;-0.43689997331967334;-0.436900007929437;0.41788337936924813;-0.32999995845441804;0.9973690345868811;0.5324188678521339;1.000049486934727
50.672034;1.0053457866138422;0.41665664964028726;0.41449872050001485;-0.33604754402131476;-0.33426600000421397;0.9999797063060399;9.999221580973733;0.4167543449206046;-0.436899973324033;-0.43690000796252004;0.41788331193104356;-0.32999995904253737;0.9973696844432857;0.5324185170367652;1.000048094924104
50.682034;1.005346149088602;0.4166564826728846;0.4144993830860701;-0.3360475442223127;-0.33426599985806;0.9999777960368949;9.999216727227829;0.41675385349735183;-0.4368999733306568;-0.4369000079755745;0.4178832180927116;-0.3299999596228792;0.9973703414766812;0.5324181450684299;1.0000467090847323
50.692034;1.0053465046500765;0.41665632061941354;0.41450000857837443;-0.33604754441761936;-0.3342659997107863;0.9999759270937536;9.999211527323085;0.41675335172233896;-0.436899973340385;-0.4369000079696795;0.41788309643802807;-0.32999996019517835;0.9973710054736614;0.5324177526543252;1.0000453292359008
50.702034;1.0053468556623122;0.4166561636873585;0.41450059497005826;-0.33604754460678854;-0.33426599956349073;0.9999740946901544;9.999205919353;0.4167528402991189;-0.4368999733539969;-0.4369000079454088;0.4178829451883915;-0.3299999607592896;0.9973716760447199;0.5324173406421436;1.0000439549669373
50.712034;1.0053472046617564;0.4166560118173609;0.4145011416743918;-0.3360475447894344;-0.33426599941702345;0.9999722940959065;9.999199846496547;0.41675231992467;-0.43689997337204856;-0.43690000790300954;0.41788276174543665;-0.3299999613149335;0.9973723523981707;0.5324169097949463;1.0000425858663466
50.722034;1.0053475546832629;0.4166558647586438;0.41450164929558414;-0.33604754496556616;-0.3342659992720229;0.9999705216841246;9.999193263559476;0.41675179147832675;-0.4368999733950166;-0.4369000078425001;0.41788254315848694;-0.3299999618615511;0.9973730328449059;0.5324164608331493;1.0000412209462817
50.732034;1.0053479084288075;0.4166557225099909;0.41450211905374473;-0.3360475451357;-0.3342659991291736;0.9999687748015579;9.999186134821402;0.4167512559919775;-0.4368999734236575;-0.4369000077637363;0.41788228689212953;-0.32999996239844814;0.9973737149113314;0.5324159943201562;1.0000398581204404
50.742034;1.0053482668916114;0.4166555855848782;0.41450255237111033;-0.33604754530048164;-0.3342659989893123;0.999967051281482;9.999178433306785;0.4167507146461184;-0.4368999734589045;-0.43690000766658965;0.4178819913154149;-0.32999996292518885;0.9973743960121219;0.5324155103090648;1.0000384945790322
50.752034;1.005348629517286;0.4166554547449723;0.4145029507734529;-0.3360475454603458;-0.3342659988531914;0.9999653494630854;9.99917014775185;0.416750168709921;-0.4368999735014212;-0.4369000075510711;0.41788165604934524;-0.3299999634417049;0.9973750737462532;0.5324150083928892;1.0000371269384507
50.762034;1.005348995336736;0.41665533050209846;0.4145033157796636;-0.3360475456155018;-0.3342659987212094;0.999963668798239;9.999161284067801;0.4167496193015027;-0.43689997355144256;-0.43690000741733354;0.4178812819019579;-0.3299999639480242;0.9973757458109057;0.5324144882840497;1.0000357512549156
50.772034;1.0053493629575792;0.41665521282259044;0.4145036486841484;-0.33604754576605156;-0.3342659985934326;0.9999620103583551;9.999151855088082;0.41674906710885545;-0.4368999736088844;-0.43690000726551176;0.41787987036286917;-0.32999996444402885;0.9973764102287715;0.532413165607926;1.0000343642227483
50.782034;1.005349729997693;0.41665510106996806;0.4145039505438312;-0.33604754591212743;-0.33426599846980265;0.9999603766661246;9.999141872928828;0.41674851233496235;-0.4368999736735156;-0.4369000070955658;0.4178794232444939;-0.3299999649293225;0.9973770651148036;0.5324126113860144;1.0000329647484996
50.792034;1.0053500935029736;0.41665499399117556;0.41450422242432083;-0.336047546053985;-0.33426599835034027;0.9999587707924072;9.999131351551855;0.41674795489074057;-0.4368999737451488;-0.4369000069073196;0.4178789427837743;-0.32999996540315873;0.9973777076088304;0.5324120433049713;1.0000315545171707
50.802034;1.0053504508095579;0.4166548896114367;0.41450446559394405;-0.33604754619194543;-0.334265998235296;0.9999571952312573;9.99912030907683;0.41674739465108346;-0.4368999738237631;-0.43690000670057144;0.41787843188050333;-0.32999996586456054;0.9973783336180518;0.5324114648065403;1.0000301373246951
50.812034;1.0053507999717175;0.41665478532197997;0.4145046816926835;-0.33604754632622724;-0.33426599812521857;0.9999556515051028;9.999108764870412;0.41674683165109455;-0.4368999739095177;-0.43690000647522276;0.41787789392966057;-0.32999996631260886;0.9973789388096418;0.5324108797945052;1.000028717515038
50.822034;1.0053511397104549;0.41665467846581566;0.41450487312335266;-0.3360475464568621;-0.33426599802093987;0.9999541403899346;9.999096736815615;0.4167462660596329;-0.4368999740025488;-0.43690000623131814;0.4178773324037515;-0.32999996674662974;0.9973795195119155;0.5324102917775175;1.0000272989358225
50.832034;1.0053514688184662;0.41665456700382025;0.4145050433816106;-0.33604754658373853;-0.3342659979234932;0.9999526620491175;9.999084241539434;0.41674569807624623;-0.43689997410268966;-0.43690000596886663;0.4178767506712117;-0.3299999671661371;0.9973800729189097;0.5324097033948221;1.000025885414573
50.842034;1.0053517853976914;0.41665444957184494;0.41450519687666476;-0.33604754670661147;-0.3342659978339791;0.9999512161332268;9.999071296915218;0.41674512814678427;-0.43689997420947674;-0.43690000568780973;0.4178761518219379;-0.32999996757069927;0.9973805967534364;0.5324091166088205;1.000024481651371
50.852034;1.0053520867432064;0.4166543249128585;0.4145053383295708;-0.33604754682505095;-0.334265997753354;0.999949801859749;9.999057925943086;0.4167445572778509;-0.4368999743223518;-0.4369000053883506;0.4178755382879425;-0.3299999679598933;0.9973810886355554;0.5324085329136462;1.0000230933810084
50.862034;1.0053523699789766;0.41665419146191673;0.4145054721372859;-0.3360475469384325;-0.3342659976821661;0.999948418019082;9.999044161998416;0.41674398694842585;-0.436899974440765;-0.43690000507117466;0.41787491173709296;-0.32999996833333395;0.99738154580877;0.5324079531571726;1.000021726926922
50.872034;1.0053526331026008;0.41665404760023594;0.41450560195064945;-0.3360475470460008;-0.33426599762056575;0.9999470631734034;9.999030049236653;0.41674341882176524;-0.4368999745641904;-0.43690000473729584;0.4178742733747297;-0.32999996869075815;0.9973819652044972;0.5324073773762762;1.0000203882134873
50.882034;1.0053528760691866;0.4166538922219125;0.41450573056174933;-0.3360475471470958;-0.33426599756872916;0.9999457357430733;9.99901563187501;0.41674285473307426;-0.4368999746920906;-0.4369000043878925;0.4178736242326691;-0.3299999690321163;0.9973823430730321;0.5324068050129667;1.0000190816468266
50.892034;1.0053531007423486;0.416653725252991;0.41450586009431933;-0.3360475472415132;-0.33426599752717684;0.9999444335436716;9.999000943207536;0.4167422968349197;-0.43689997482382475;-0.4369000040243635;0.4178729654518566;-0.3299999693576245;0.9973826745841587;0.5324062353023724;1.0000178098993548
50.902034;1.0053533095068858;0.41665354788516873;0.41450599237793156;-0.33604754732958864;-0.3342659974966212;0.9999431536788537;9.9989860071965;0.41674174764471156;-0.43689997495862165;-0.43690000364830145;0.4178722984880868;-0.3299999696677396;0.9973829538966509;0.5324056676049678;1.000016574342413
50.912034;1.005353504640461;0.4166533622026787;0.4145061293063259;-0.33604754741181986;-0.33426599747766567;0.9999418939193938;9.998970846875094;0.4167412100237876;-0.43689997509564343;-0.4369000032612324;0.41787162482869883;-0.3299999699630352;0.9973831741865667;0.5324051018461333;1.0000153752759708
50.922034;1.0053536892126855;0.4166531704164934;0.4145062729478149;-0.33604754748849247;-0.3342659974707678;0.9999406544707317;9.998955488814865;0.41674068708167844;-0.4368999752340665;-0.4369000028644757;0.4178709456500014;-0.32999997024416006;0.997383327915207;0.5324045388300269;1.0000142122650744
50.932034;1.005353867787727;0.4166529742046747;0.41450642535464577;-0.33604754755968264;-0.33426599747642854;0.9999394380489554;9.998939962106636;0.41674018203974417;-0.43689997537298997;-0.43690000245920046;0.4178702619416848;-0.32999997051196156;0.9973834080083982;0.5324039798450423;1.000013085080366
50.942034;1.0053540457227512;0.4166527744302596;0.4145065883260452;-0.3360475476254885;-0.3342659974953356;0.9999382485576663;9.998924294126747;0.41673969803410277;-0.4368999755110816;-0.4369000020464115;0.4178695747045921;-0.32999997076744475;0.9973834091903383;0.5324034260353496;1.0000119950504682
50.952034;1.0053542275996683;0.4166525712071203;0.4145067633130307;-0.336047547686218;-0.3342659975283777;0.9999370901092997;9.99890850668256;0.41673923775793975;-0.43689997564633126;-0.43690000162696935;0.41786888490754653;-0.3299999710113683;0.9973833283476271;0.5324028783238444;1.0000109460989453
50.962034;1.0053544161904504;0.41665236401492234;0.41450695126731446;-0.336047547742516;-0.33426599757662256;0.9999359665441833;9.9988926161521;0.4167388032364876;-0.4368999757762508;-0.43690000120181205;0.4178681933843181;-0.32999997124396513;0.9973831643841852;0.5324023375174564;1.0000099444620703
50.972034;1.005354612365487;0.4166521518060002;0.4145071523377557;-0.3360475477954961;-0.3342659976413038;0.9999348809691018;9.998876637668092;0.41673839602150203;-0.4368999758984123;-0.4369000007721906;0.4178675008361893;-0.32999997146527854;0.9973829184077523;0.5324018042691105;1.0000089971058457
50.982034;1.0053548153869578;0.41665193333272044;0.41450736583111775;-0.3360475478467495;-0.3342659977237047;0.9999338357088828;9.998860590571555;0.41673801751561673;-0.436899976010926;-0.4369000003397568;0.41786680789770647;-0.3299999716755975;0.9973825937515475;0.5324012792370242;1.000008110329755
50.992034;1.0053550235487727;0.41665170751505864;0.41450759063834;-0.3360475478982615;-0.3342659978249631;0.9999328326191406;9.998844499111032;0.4167376690501557;-0.4368999761125178;-0.43689999990655537;0.4178661151256125;-0.3299999718752752;0.9973821954375552;0.5324007632506277;1.0000072895164693
51.002034;1.005355234937179;0.41665147335327407;0.4145078255916916;-0.3360475479523433;-0.334265997945983;0.9999318732008375;9.998828386465538;0.41673735180724175;-0.4368999762022826;-0.43689999947504854;0.41786542291123435;-0.32999997206424736;0.9973817296641544;0.5324002570972828;1.0000065394896434
51.012034;1.0053554476310387;0.41665122954524336;0.4145080694328694;-0.33604754801145365;-0.33426599808740237;0.9999309584714113;9.998812272256586;0.41673706688784984;-0.4368999762794802;-0.4368999990480691;0.41786473142977293;-0.32999997224189115;0.9973812036537107;0.5323997611985181;1.0000058645741603
51.022034;1.0053556592930055;0.41665097449562766;0.4145083207204675;-0.3360475480779057;-0.33426599824948405;0.9999300888134695;9.99879617627882;0.4167368155077969;-0.43689997634357486;-0.43689999862849166;0.41786404064473043;-0.32999997240721657;0.9973806255631072;0.5323992754755774;1.0000052682814133
51.032034;1.005355866747485;0.4166507066837345;0.41450857782377604;-0.33604754815365395;-0.3342659984320397;0.999929264089396;9.998780116428163;0.4167365990147151;-0.4368999763943046;-0.4368999982188491;0.41786335036118816;-0.32999997255912666;0.9973800038810134;0.5323987993509208;1.0000047533790555
51.042034;1.0053560660657943;0.41665042471476527;0.4145088389736762;-0.3360475482403531;-0.33426599863457623;0.9999284840118633;9.998764103838006;0.41673641855135884;-0.4368999764316098;-0.4368999978212861;0.41786266036294906;-0.32999997269657294;0.9973793465267695;0.532398331801647;1.0000043226673534
51.052034;1.0053562531055489;0.4166501270453252;0.4145091024478575;-0.33604754833961686;-0.33426599885652286;0.9999277483410209;9.998748149697114;0.4167362747188923;-0.4368999764555359;-0.4368999974377944;0.41786197056532354;-0.32999997281855287;0.9973786606922372;0.5323978715832535;1.0000039797555285
51.062034;1.0053564241732056;0.41664981197648604;0.4145093666853106;-0.3360475484531539;-0.3342659990972637;0.9999270568673471;9.998732277867646;0.4167361677074236;-0.43689997646614304;-0.43689999707041166;0.4178612810570599;-0.32999997292420047;0.9973779529711129;0.5323974177990248;1.0000037291046995
51.072034;1.0053565764483725;0.41664947792381457;0.41450963010162084;-0.3360475485826954;-0.33426599935612894;0.9999264094311417;9.998716528571363;0.4167360975024161;-0.4368999764634151;-0.4368999967212373;0.417860592069939;-0.3299999730130491;0.9973772287930462;0.5323969704754152;1.0000035753607874
51.082034;1.0053567078307302;0.41664912344197735;0.41450989077521877;-0.336047548729792;-0.3342659996324631;0.9999258062090266;9.998700954448903;0.4167360636551984;-0.43689997644730544;-0.43689999639233074;0.4178599040186646;-0.329999973085115;0.9973764922221005;0.5323965306480681;1.0000035225373296
51.092034;1.0053568165190763;0.4166487469455816;0.4145101463585355;-0.3360475488956509;-0.3342659999255861;0.9999252482435642;9.998685616136083;0.41673606502094135;-0.43689997641789313;-0.4368999960857205;0.4178592176076313;-0.32999997314068386;0.9973757466478901;0.5323961000776969;1.0000035739310817
51.102034;1.0053569009953567;0.4166483465992234;0.41451039445418497;-0.33604754908124645;-0.3342660002346125;0.9999247373206204;9.9986705795846;0.4167360997496567;-0.436899976375381;-0.4368999958035536;0.4178585338029864;-0.3299999731800872;0.997374995194365;0.5323956809916831;1.0000037328424274
51.112034;1.0053569603773511;0.41664792056965366;0.4145106331218205;-0.3360475492875598;-0.33426600055819433;0.9999242748977404;9.998655915845431;0.41673616527793106;-0.43689997631994776;-0.4368999955481091;0.4178578535674891;-0.3299999732037588;0.9973742407001929;0.532395276013887;1.0000040029286106
51.122034;1.005356994506975;0.41664746731364183;0.41451086085057315;-0.3360475495156724;-0.33426600089441655;0.9999238615161549;9.998641700239165;0.4167362584068325;-0.43689997625175364;-0.436899995321693;0.41785717755319013;-0.32999997321247804;0.9973734858739952;0.5323948880122181;1.0000043875706546
51.132034;1.005357003779825;0.4166469856774205;0.4145110761427706;-0.3360475497666784;-0.334266001241075;0.9999234973249562;9.998628007885046;0.4167363756703606;-0.43689997617112175;-0.43689999512650723;0.4178565059774115;-0.3299999732073535;0.9973727336816466;0.5323945197868772;1.0000048887756399
51.142034;1.00535698936478;0.41664647496811413;0.4145112773099596;-0.33604755004147757;-0.33426600159605685;0.9999231824263848;9.998614906988456;0.4167365138481814;-0.43689997607865977;-0.4368999949644485;0.41785583885144023;-0.3299999731895395;0.9973719878620237;0.5323941740603549;1.0000055063274578
51.152034;1.0053569534577256;0.4166459351169095;0.41451146247796145;-0.33604755034058337;-0.3342660019574986;0.9999229164598389;9.998602451297538;0.41673667027966305;-0.4368999759752082;-0.43689999483710523;0.4178551763549262;-0.3299999731601538;0.9973712532257735;0.5323938536633704;1.0000062374530176
51.162034;1.005356898646207;0.41664536677020647;0.4145116297094572;-0.33604755066410563;-0.33426600232371306;0.9999226980985733;9.998590673876459;0.4167368427298054;-0.4368999758616147;-0.4368999947459763;0.41785451877212515;-0.3299999731205135;0.9973705350669311;0.5323935615009836;1.0000070771468692
51.172034;1.0053568268737854;0.4166447711430714;0.4145117772632784;-0.3360475510118681;-0.3342660026930126;0.9999225247150778;9.998579587615298;0.41673702911616894;-0.43689997573852496;-0.43689999469239393;0.41785386621366133;-0.3299999730723624;0.9973698380184061;0.5323933004862241;1.0000080189266425
51.182034;1.005356739055973;0.4166441497984362;0.41451190370879665;-0.3360475513835176;-0.3342660030636154;0.9999223926817035;9.998569198023107;0.4167372274380985;-0.4368999756064667;-0.4368999946770802;0.41785321878953985;-0.3299999730177332;0.9973691656578728;0.5323930736068594;1.0000090553748666
51.192034;1.0053566352867858;0.41664350452235943;0.4145120077776745;-0.3360475517786154;-0.3342660034336578;0.9999222985302153;9.99855951934778;0.4167374357867693;-0.4368999754660169;-0.4368999946998454;0.4178525769202473;-0.3299999729585326;0.9973685210142944;0.5323928840568143;1.0000101790725793
51.202034;1.005356515176128;0.4166428371080108;0.41451208810053086;-0.33604755219671706;-0.33426600380122645;0.9999222395201455;9.9985505758512;0.41673765252747624;-0.43689997531768604;-0.4368999947597331;0.4178519410847885;-0.32999997289625405;0.9973679070514502;0.5323927353009176;1.0000113839913933
51.212034;1.0053563781504615;0.4166421490228077;0.4145121429902465;-0.3360475526374267;-0.3342660041643088;0.9999222128872625;9.998542396183218;0.4167378764944835;-0.4368999751616826;-0.43689999485535774;0.4178513112752457;-0.32999997283188903;0.9973673267562494;0.5323926307693488;1.0000126657274484
51.222034;1.0053562237948819;0.4166414412324387;0.41451217054362033;-0.3360475531004592;-0.33426600452057703;0.999922214770857;9.99853501756377;0.41673810659268073;-0.43689997499792427;-0.436899994985119;0.4178506869900024;-0.3299999727659986;0.9973667832157087;0.5323925733528855;1.0000140208139014
51.232034;1.0053560521085694;0.4166407143014891;0.4145121690278961;-0.3360475535856621;-0.3342660048673261;0.9999222397253742;9.998528489520591;0.41673834111686037;-0.4368999748263274;-0.4368999951473022;0.41785006753256254;-0.32999997269895587;0.9973662797553602;0.5323925653227033;1.0000154460479507
51.242034;1.0053558630364967;0.4166399687362342;0.41451213721858954;-0.3360475540929025;-0.3342660052018413;0.9999222812988755;9.998522866882054;0.4167385776134081;-0.43689997464713687;-0.43689999534005547;0.4178494518182483;-0.32999997263112707;0.9973658194246395;0.5323926085597277;1.0000169373968728
51.252034;1.0053556556272896;0.41663920528868087;0.41451207482293234;-0.33604755462192154;-0.33426600552184804;0.9999223332270473;9.998518197997349;0.4167388131609885;-0.43689997446115864;-0.4368999955612028;0.4178488379607524;-0.32999997256287544;0.9973654041417104;0.5323927046194074;1.0000184893306452
51.262034;1.0053554279140762;0.41663842490175707;0.41451198293671254;-0.3360475551723664;-0.3342660058257451;0.9999223902617073;9.998514515475652;0.41673904464657;-0.43689997426979;-0.43689999580814576;0.41784822341477335;-0.3299999724944618;0.997365034877103;0.5323928548200816;1.0000200955946597
51.272034;1.0053551776224474;0.4166376284739326;0.41451186381200666;-0.336047555743924;-0.3342660061125712;0.9999224483770948;9.9985118330492;0.4167392692326447;-0.4368999740746904;-0.4368999960781728;0.4178476057610998;-0.3299999724259998;0.9973647126359513;0.5323930603221176;1.0000217501712865
51.282034;1.0053549032189408;0.41663681676742376;0.41451172006761083;-0.33604755633638006;-0.33426600638168286;0.9999225043935113;9.998510148843497;0.41673948495854213;-0.436899973877385;-0.4368999963689425;0.4178469835434746;-0.32999997235767625;0.9973644389084386;0.5323933219944764;1.0000234474510747
51.292034;1.0053546044677444;0.41663599052781747;0.4145115541881328;-0.3360475569496239;-0.33426600663241707;0.9999225556150325;9.998509454239358;0.41673969098224883;-0.4368999736792235;-0.4368999966785854;0.4178463565398487;-0.3299999722898412;0.9973642153152179;0.5323936405212089;1.0000251821641417
51.302034;1.0053542817885437;0.41663515074705965;0.4145113683600856;-0.336047557583592;-0.3342660068640661;0.9999226002070047;9.998509741956296;0.41673988741626716;-0.43689997348149795;-0.43689999700550686;0.4178457253169675;-0.3299999722225146;0.9973640430587991;0.5323940166313109;1.00002694935889
51.312034;1.0053539352924679;0.4166342989450776;0.4145111645147995;-0.33604755823820676;-0.3342660070761131;0.9999226378194533;9.998511003651915;0.41674007496102317;-0.43689997328549984;-0.43689999734829904;0.41784509058779434;-0.32999997215489396;0.9973639225604259;0.53239445086564;1.0000287443598608
51.322034;1.005353564750443;0.41663343724236346;0.41451094463041227;-0.3360475589133712;-0.3342660072683581;0.9999226697043975;9.998513220193484;0.41674025442002555;-0.4368999730926661;-0.4368999977057516;0.4178444530270429;-0.3299999720854843;0.9973638533046488;0.5323949434002212;1.0000305627655108
51.332034;1.0053531704207468;0.41663256809638105;0.41451071092257996;-0.33604755960888766;-0.3342660074408597;0.9999226980595484;9.998516362107702;0.4167404263379581;-0.4368999729046174;-0.4368999980768202;0.4178438134243456;-0.3299999720126269;0.9973638342080757;0.532395494513134;1.0000324005013805
51.342034;1.0053527540266776;0.41663169408634865;0.41451046588743196;-0.3360475603242468;-0.33426600759396596;0.9999227248237214;9.998520404745161;0.4167405911322373;-0.4368999727228538;-0.4368999984605939;0.4178431727645412;-0.32999997193507263;0.9973638642379976;0.5323961048799222;1.000034254127146
51.352034;1.005352319107574;0.41663081803573576;0.4145102125326637;-0.33604756105837763;-0.33426600772838355;0.999922750834989;9.998525337213959;0.41674074959856827;-0.43689997254853585;-0.43689999885626063;0.4178425322849186;-0.32999997185236446;0.9973639423039181;0.5323967750619337;1.000036121327741
51.362034;1.0053518703837347;0.41662994310636264;0.41450995444421396;-0.33604756180955403;-0.33426600784508664;0.9999227758510969;9.998531153487745;0.41674090304916617;-0.4368999723826662;-0.43689999926307604;0.41784189356571294;-0.32999997176481194;0.9973640666021135;0.5323975049689997;1.0000380010539827
51.372034;1.0053514124524205;0.41662907266266913;0.4145096952495052;-0.33604756257555884;-0.33426600794509126;0.999922798857536;9.998537839724671;0.4167410527766541;-0.43689997222631793;-0.43689999968049414;0.4178412585192384;-0.3299999716731533;0.9973642338946572;0.5323982938484066;1.00003989314869
51.382034;1.0053509485296652;0.41662821014976387;0.41450943788007233;-0.33604756335398994;-0.33426600802930206;0.9999228182548122;9.998545370862502;0.4167411994430757;-0.4368999720806298;-0.43690000010838936;0.4178406292687497;-0.32999997157826544;0.9973644385271717;0.5323991403565568;1.0000417977025353
51.392034;1.00535048010699;0.4166273589431456;0.4145091842657662;-0.3360475641425395;-0.33426600809862983;0.9999228321175755;9.998553716005128;0.41674134298542764;-0.43689997194667285;-0.43690000054714817;0.4178400080318545;-0.3299999714811129;0.9973646719925164;0.5324000426372604;1.0000437144403163
51.402034;1.0053500077016901;0.4166265220375402;0.4145089356690691;-0.33604756493911436;-0.33426600815428015;0.9999228381116543;9.99856284388733;0.41674148298823005;-0.4368999718252997;-0.4369000009976488;0.4178393971618241;-0.3299999713827508;0.9973649238397263;0.5324009989340958;1.0000456423686614
51.412034;1.0053495319046588;0.416625702016969;0.4145086932667251;-0.336047565741857;-0.33426600819798036;0.999922832995824;9.998572720452076;0.4167416191763114;-0.4368999717170868;-0.4369000014610536;0.41783879929404966;-0.32999997128423697;0.9973651832875942;0.532402008212897;1.000047579373096
51.422034;1.005349053661105;0.4166249014826123;0.41450845834446937;-0.33604756654912044;-0.3342660082319759;0.9999228129497587;9.998583304415082;0.41674175163265664;-0.43689997162243716;-0.43690000193833517;0.4178382173131534;-0.32999997118657254;0.9973654407182823;0.5324030696594492;1.0000495219176757
51.432034;1.0053485738538523;0.41662412327651277;0.4145082321177663;-0.3360475673593411;-0.3342660082587181;0.9999227749748062;9.99859455129361;0.41674188045543925;-0.43689997154163074;-0.43690000242992555;0.41783765411934753;-0.32999997109077495;0.997365688209509;0.5324041816811583;1.0000514658139605
51.442034;1.0053480932278234;0.41662337015562656;0.4145080155897879;-0.336047568170918;-0.33426600828050407;0.9999227179807035;9.99860642120713;0.41674200540378803;-0.4368999714747508;-0.43690000293575926;0.4178371123894379;-0.32999997099796025;0.9973659189274209;0.5324053418146663;1.000053407339887
51.452034;1.0053476128705356;0.4166226443342494;0.4145078094980687;-0.33604756898219157;-0.33426600829939146;0.9999226425955213;9.998618881445092;0.4167421261664057;-0.43689997142169396;-0.43690000345558283;0.4178365944689393;-0.32999997090925653;0.997366126406249;0.5324065473128848;1.000055343309384
51.462034;1.0053471347596883;0.41662194719175827;0.41450761426938426;-0.33604756979146616;-0.3342660083172248;0.9999225502136483;9.998631903899438;0.416742242693584;-0.43689997138214726;-0.4369000039892647;0.417836102535574;-0.3299999708256839;0.9973663043838417;0.5324077954377869;1.0000572706298745
51.472034;1.0053466618988292;0.4166212789065135;0.4145074299873387;-0.3360475705970655;-0.33426600833555703;0.9999224424830752;9.998645459699064;0.4167423550883527;-0.4368999713554101;-0.43690000453684485;0.4178356390189795;-0.32999997074817605;0.9973664470167235;0.5324090833721362;1.0000591861256936
51.482034;1.0053461977127618;0.41662063807381133;0.41450725625082735;-0.33604757139741;-0.33426600835569054;0.9999223213782412;9.998659514809857;0.4167424634148025;-0.43689997134028075;-0.4369000050983696;0.4178352069534428;-0.32999997067761627;0.997366548992272;0.532410408195098;1.0000610862137256
51.492034;1.0053457451221612;0.41662002194495906;0.4145070920058324;-0.33604757219101783;-0.3342660083789145;0.9999221888767786;9.998674031471351;0.4167425676513453;-0.43689997133510494;-0.43690000567361503;0.4178348098075332;-0.32999997061481445;0.9973666054413847;0.5324117671556686;1.0000629662047078
51.502034;1.0053453064417848;0.4166194272144031;0.41450693581902953;-0.33604757297635707;-0.3342660084066082;0.9999220461625202;9.998688972409584;0.41674266765546;-0.43689997133808894;-0.43690000626193004;0.41783445076674985;-0.32999997056052915;0.997366611877575;0.532413158070386;1.0000648202351212
51.512034;1.0053448842840071;0.41661885052738873;0.41450678639274513;-0.3360475737516891;-0.33426600844018267;0.9999218935934026;9.998704303353223;0.41674276319717113;-0.436899971347758;-0.43690000686252545;0.41783413210930276;-0.3299999705154247;0.9973665643706798;0.5324145795224341;1.0000666424012905
51.522034;1.0053444822192408;0.4166182885884903;0.41450664252030484;-0.3360475745151243;-0.3342660084810743;0.9999217316214825;9.998719994342926;0.4167428543471631;-0.4368999713630532;-0.4369000074748053;0.4178338552151758;-0.3299999704798084;0.9973664604246972;0.5324160306697832;1.0000684278879106
51.532034;1.0053441045744689;0.4166177383428738;0.41450650268467254;-0.33604757526476603;-0.33426600853068594;0.999921561158106;9.998736014637533;0.4167429418241957;-0.43689997138313463;-0.4369000080982821;0.41783362104200017;-0.3299999704533965;0.9973663000024215;0.5324175107471545;1.0000701731115091
51.542034;1.005343755789942;0.4166171972562563;0.41450636490005405;-0.33604757599869517;-0.3342660085902407;0.9999213827139444;9.998752324183723;0.41674302653906986;-0.43689997140731096;-0.4369000087323395;0.4178334304985821;-0.3299999704354162;0.997366085361352;0.5324190187119465;1.0000718754232416
51.552034;1.0053434400490187;0.41661666339465625;0.41450622671082843;-0.3360475767150128;-0.3342660086607455;0.9999211953214956;9.998768877041169;0.41674310886105226;-0.4368999714350385;-0.436900009376117;0.4178332845159262;-0.32999997042495416;0.9973658201688441;0.5324205531765936;1.0000735328961772
51.562034;1.0053431616991653;0.41661613524842817;0.41450608537197037;-0.33604757741216984;-0.33426600874308743;0.9999209963226496;9.998785630215833;0.4167431887285387;-0.43689997146588316;-0.4369000100285094;0.4178331840857101;-0.32999997042123264;0.9973655089989745;0.5324221125035427;1.000075144039543
51.572034;1.0053429255541735;0.4166156114983901;0.4145059381514179;-0.33604757808924485;-0.33426600883817603;0.9999207819951298;9.998802542085969;0.41674326640451637;-0.4368999714995189;-0.4369000106880852;0.41783313022880303;-0.329999970423633;0.9973651566525708;0.5324236951057505;1.000076707361314
51.582034;1.005342736111574;0.4166150909423799;0.4145057824767229;-0.3360475787458385;-0.3342660089471013;0.9999205480311003;9.998819570425251;0.41674334287198816;-0.43689997153576565;-0.43690001135299433;0.41783312371923975;-0.32999997043162294;0.9973647669014829;0.5324252995349456;1.0000782207035033
51.592034;1.005342596595595;0.41661457277473707;0.41450561619695486;-0.3360475793817517;-0.33426600907123244;0.999920289493841;9.998836678030694;0.41674341962542905;-0.43689997157458665;-0.4369000120213326;0.4178331649185348;-0.3299999704447775;0.9973643419798627;0.5324269240352862;1.000079680852293
51.602034;1.0053425086781171;0.41661405701775667;0.41450543812698754;-0.336047579996721;-0.33426600921215643;0.9999200010682863;9.998853833861439;0.4167434983315939;-0.4368999716159971;-0.43690001269181017;0.41783325389799736;-0.32999997046270446;0.9973638835749268;0.532428566210941;1.000081084086964
51.612034;1.0053424725418527;0.4166135445344054;0.414505248362184;-0.33604758059028805;-0.3342660093714808;0.9999196778354877;9.998871009317119;0.41674358055344457;-0.43689997166003763;-0.4369000133640321;0.4178333904526061;-0.32999997048477897;0.9973633940511176;0.5324302233023059;1.00008242680386
51.622034;1.0053424870094163;0.41661303667709987;0.414505047981684;-0.3360475811618422;-0.3342660095506803;0.9999193155640137;9.998888178810327;0.41674366735547325;-0.43689997170684364;-0.4369000140382385;0.4178335740923051;-0.3299999705099424;0.9973628765037169;0.5324318927924424;1.0000837055445568
51.632034;1.0053425496480026;0.4166125351654822;0.41450483847482145;-0.3360475817107857;-0.3342660097511483;0.9999189102962426;9.998905321533288;0.41674375893926535;-0.43689997175655176;-0.43690001471479795;0.41783380437945866;-0.3299999705366207;0.9973623339666527;0.5324335730440639;1.0000849169554764
51.642034;1.0053426568967472;0.41661204219755466;0.41450462138188715;-0.33604758223654;-0.33426600997436157;0.9999184585367975;9.998922421373242;0.41674385479491355;-0.4368999718091303;-0.43690001539375145;0.41783408107790976;-0.3299999705628014;0.9973617693061656;0.5324352635741605;1.000086057721091
51.652034;1.005342804662677;0.41661156020080914;0.41450439803528655;-0.3360475827383313;-0.33426601022188157;0.9999179585692327;9.998939468626885;0.4167439543493003;-0.43689997186442975;-0.436900016074673;0.4178344036934828;-0.3299999705863069;0.9973611856800976;0.532436964626211;1.000087124399878
51.662034;1.0053429894102177;0.41661109116193146;0.4145041693039546;-0.3360475832151292;-0.3342660104951306;0.9999174114462481;9.998956464440223;0.41674405746567417;-0.4368999719223953;-0.43690001675679435;0.4178347712013428;-0.32999997060489555;0.9973605861687177;0.5324386765047888;1.0000881133138255
51.672034;1.0053432087157546;0.41661063627027584;0.41450393583465595;-0.33604758366593745;-0.3342660107951809;0.9999168204273263;9.998973423174878;0.41674416432769423;-0.43689997198323577;-0.4369000174392254;0.4178351823456194;-0.3299999706160939;0.9973599734166116;0.5324403993093241;1.0000890202195982
51.682034;1.0053434607364113;0.4166101961569845;0.41450369872845005;-0.3360475840901329;-0.33426601112272736;0.9999161897926954;9.998990365728906;0.4167442750016721;-0.43689997204743525;-0.4369000181212384;0.41783563575884847;-0.3299999706171201;0.9973593503916611;0.5324421330855007;1.0000898401848834
51.692034;1.0053437438168988;0.41660977127937954;0.4145034598801492;-0.33604758448745653;-0.33426601147816265;0.999915524342081;9.999007309677998;0.4167443893760007;-0.4368999721157561;-0.43690001880226403;0.41783612974626155;-0.32999997060506636;0.9973587207906465;0.532443877979052;1.0000905686169272
51.702034;1.0053440569985552;0.4166093620980552;0.41450322168812703;-0.336047584857717;-0.33426601186168275;0.9999148291680138;9.999024267865506;0.4167445073945696;-0.43689997218925586;-0.4369000194814982;0.41783666232558725;-0.3299999705771978;0.9973580880624054;0.5324456339594381;1.0000912024927628
51.712034;1.0053444001900969;0.416608968911993;0.414502986511765;-0.3360475852006575;-0.3342660122733966;0.9999141092693082;9.999041249837017;0.41674462887286395;-0.43689997226904537;-0.43690002015780516;0.4178372314986848;-0.32999997053105157;0.9973574543606988;0.5324474003043852;1.0000917400811902
51.722034;1.005344773332783;0.41660859172602815;0.41450275635714245;-0.3360475855162082;-0.3342660127132498;0.9999133696891973;9.999058261814337;0.41674475292768925;-0.4368999723560065;-0.436900020830005;0.41783783533415375;-0.329999970464422;0.9973568205275098;0.5324491754963492;1.000092179988909
51.732034;1.0053451756304637;0.4166082306976503;0.41450253279329013;-0.33604758580493227;-0.3342660131807841;0.9999126159694254;9.999075312064713;0.41674487780465935;-0.4368999724508852;-0.43690002149692264;0.4178384718495238;-0.3299999703755583;0.9973561865497472;0.5324509576438567;1.0000925212722447
51.742034;1.0053456053766883;0.4166078867074802;0.41450231688637595;-0.3360475860681712;-0.33426601367504605;0.9999118537590824;9.999092419145471;0.41674500144200005;-0.43689997255452784;-0.43690002215723134;0.4178391389829477;-0.32999997026328987;0.9973555516568905;0.5324527447587458;1.0000927639750663
51.752034;1.0053460600646777;0.4166075613806157;0.4145021092990041;-0.3360475863075908;-0.3342660141947043;0.9999110875904367;9.999109616161322;0.41674512204716646;-0.4368999726677668;-0.4369000228094733;0.4178398347205626;-0.329999970126923;0.9973549141271307;0.5324545344073465;1.0000929090310022
51.762034;1.0053465369387777;0.41660725679159566;0.41450191069245956;-0.33604758652463085;-0.3342660147382032;0.9999103200060719;9.999126949284085;0.4167452382026209;-0.43689997279094855;-0.43690002345229;0.4178405570525894;-0.3299999699662071;0.9973542714254366;0.5324563233586072;1.0000929579593498
51.772034;1.00534703372779;0.4166069751943396;0.4145017221221007;-0.33604758672036833;-0.33426601530384886;0.9999095517842755;9.999144470359;0.4167453490250085;-0.4368999729236486;-0.436900024084731;0.4178413036819424;-0.32999996978117013;0.997353620637194;0.5324581079135995;1.0000929128016665
51.782034;1.0053475487400645;0.41660671871943206;0.4145015449952776;-0.33604758689553443;-0.3342660158898029;0.9999087828245441;9.999162223811144;0.4167454545151648;-0.4368999730648446;-0.4369000247064199;0.4178420718871233;-0.32999996957171673;0.9973529587814159;0.5324598844648696;1.0000927765499155
51.792034;1.0053480803430774;0.4166064890185621;0.41450138082599153;-0.33604758705051346;-0.33426601649408455;0.9999080125711538;9.999180231845617;0.41674555554045184;-0.4368999732132379;-0.4369000253174882;0.4178428586643479;-0.32999996933747106;0.9973522831074544;0.5324616495476555;1.0000925539042909
51.802034;1.0053486264711855;0.41660628697794033;0.41450123133830935;-0.3360475871855501;-0.3342660171146642;0.9999072401702698;9.999198489504662;0.4167456531339361;-0.43689997336756387;-0.4369000259184346;0.4178436608745524;-0.32999996907790646;0.9973515912774333;0.5324633994433408;1.000092251280779
51.812034;1.0053491844670681;0.41660611276770315;0.4145010985222862;-0.3360475873010825;-0.3342660177496628;0.9999064654182394;9.999216975479458;0.41674574751327065;-0.43689997352689947;-0.43690002650995413;0.41784447528142704;-0.32999996879259214;0.997350881289779;0.5324651301349163;1.0000918755220547
51.822034;1.0053497509226552;0.4166059662786926;0.4145009841537251;-0.33604758739792534;-0.33426601839757664;0.9999056895910028;9.999235664016206;0.41674583774365215;-0.4368999736907839;-0.4369000270926355;0.4178452986702061;-0.32999996848159874;0.9973501512082463;0.5324668379085069;1.0000914324971968
51.832034;1.0053503216206714;0.41660584749092766;0.41450088939353313;-0.33604758747724517;-0.3342660190572007;0.9999049150713679;9.999254523099678;0.4167459223243134;-0.43689997385912677;-0.43690002766669356;0.4178461280630356;-0.3299999681457073;0.9973493986398231;0.5324685196252229;1.0000909268630682
51.842034;1.0053508924063628;0.41660575661367805;0.4145008148464321;-0.33604758754032893;-0.3342660197272849;0.9999041443368144;9.999273508020343;0.41674599987937716;-0.43689997403206865;-0.43690002823206253;0.4178469606825545;-0.329999967786203;0.997348620330763;0.5324701720895777;1.0000903627671185
51.852034;1.0053514604556908;0.41660569416890914;0.41450076066901026;-0.33604758758822834;-0.3342660204063883;0.9999033788606854;9.999292564270466;0.4167460692902409;-0.4368999742098622;-0.4369000287886971;0.41784779381012804;-0.3299999674046493;0.9973478123202975;0.5324717914870752;1.0000897446214332
51.862034;1.0053520245249263;0.41660566103514113;0.414500726655004;-0.3360475876215251;-0.33426602109289577;0.9999026186040806;9.999311636609193;0.41674612960061447;-0.43689997439282424;-0.4369000293366649;0.41784862498945907;-0.3299999670028819;0.9973469704728527;0.532473373564332;1.0000890771503725
