time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.872034;1.0053525844792444;0.4166056585397726;0.4145007124369965;-0.3360475876403381;-0.33426602178503495;0.9999018627588948;9.999330673170562;0.41674618017768017;-0.4368999745813713;-0.4369000298759808;0.4178494523200626;-0.32999996658306835;0.9973460904711734;0.5324749139318163;1.0000883648932246
51.882034;1.0053531411465364;0.4166056884797233;0.4145007177075716;-0.336047587644471;-0.334266022481121;0.9999011112341237;9.99934962254625;0.41674622096892355;-0.4368999747760291;-0.43690003040647635;0.4178502744627071;-0.32999996614758353;0.9973451667705178;0.5324764083007381;1.0000876122139972
51.892034;1.0053536959828606;0.4166057528744053;0.414500742495558;-0.33604758763357206;-0.3342660231798454;0.9999003660193835;9.999368432846444;0.4167462524867537;-0.4368999749774479;-0.4369000309278222;0.41785109030428663;-0.32999996569867873;0.9973441922464962;0.532477853058816;1.000086823970685
51.902034;1.0053542496984276;0.4166058536216201;0.41450078742165875;-0.3360475876072866;-0.3342660238801724;0.9998996315667191;9.999387055972937;0.41674627557822813;-0.4368999751865135;-0.4369000314395656;0.4178518984849584;-0.3299999652382771;0.9973431598463451;0.5324792457306379;1.000086006437168
51.912034;1.0053548009692055;0.4166059921974263;0.4145008536264487;-0.3360475875653957;-0.33426602458104765;0.9998989136414226;9.999405449603692;0.4167462912517051;-0.43689997540435166;-0.4369000319411962;0.41785269730722907;-0.3299999647680576;0.9973420643049112;0.5324805847728541;1.0000851682283864
51.922034;1.0053553465771128;0.41660616948188217;0.4145009423738732;-0.3360475875078721;-0.33426602528133514;0.9998982178922365;9.999423574461519;0.4167463004055123;-0.43689997563215904;-0.4369000324322014;0.41785348514745563;-0.32999996428960654;0.9973409023818792;0.5324818690417891;1.000084320100312
51.932034;1.0053558819861739;0.41660638583267673;0.4145010545393436;-0.3360475874349065;-0.3342660259800073;0.9998975494309228;9.999441390160296;0.41674630351987907;-0.43689997587111146;-0.436900032912014;0.4178542608757402;-0.32999996380445107;0.9973396725937411;0.5324830974726359;1.0000834728929793
51.942034;1.0053564015223881;0.4166066412982443;0.41450119025271376;-0.33604758734690815;-0.33426602667642746;0.9998969128568352;9.999458849199382;0.41674630095761384;-0.4368999761223533;-0.436900033380088;0.417855023920726;-0.3299999633139265;0.9973383751015675;0.5324842691222411;1.0000826352724927
51.952034;1.0053568992808892;0.41660693570447555;0.41450134887099527;-0.33604758724438666;-0.33426602737051997;0.9998963126386115;9.999475891318491;0.41674629367090105;-0.43689997638685196;-0.4369000338361408;0.41785577405987845;-0.32999996281902944;0.9973370115010578;0.5324853833237287;1.0000818128439946
51.962034;1.005357370565527;0.4166072685240531;0.4145015291158328;-0.3360475871279353;-0.334266028062645;0.999895754090548;9.99949244391059;0.41674628343366177;-0.43689997666511193;-0.43690003428027063;0.4178565109995264;-0.3299999623205153;0.997335584561353;0.532486439547428;1.0000810084119496
51.972034;1.0053578122564453;0.41660763873566525;0.41450172943768104;-0.336047586998331;-0.3342660287533423;0.9998952437065528;9.999508427392522;0.4167462725328079;-0.4368999769570429;-0.43690003471293354;0.41785723389370627;-0.3299999618190955;0.9973340978196508;0.5324874370476912;1.0000802229427004
51.982034;1.0053582223613684;0.4166080448575726;0.41450194868638485;-0.3360475868563412;-0.3342660294432207;0.999894788464273;9.999523758635107;0.4167462634657345;-0.4368999772622166;-0.4369000351348754;0.4178579412525231;-0.3299999613154938;0.9973325549112974;0.5324883749626698;1.000079456621324
51.992034;1.0053585999285752;0.4166084851495288;0.41450218663911226;-0.3360475867024581;-0.33426603013289796;0.9998943950635455;9.999538349468594;0.41674625885135624;-0.4368999775802601;-0.43690003554688683;0.417858631223993;-0.32999996081051747;0.9973309591247258;0.5324892526585988;1.0000787094238115
52.002034;1.0053589453127383;0.4166089579017998;0.4145024440304724;-0.3360475865370385;-0.3342660308229749;0.9998940693154962;9.99955210691583;0.41674626131103;-0.43689997791100643;-0.4369000359495747;0.41785930192739035;-0.32999996030519063;0.9973293133294372;0.5324900694773671;1.0000779812824774
52.012034;1.0053592600720689;0.4166094615631702;0.4145027221770311;-0.3360475863604644;-0.3342660315141539;0.9998938157670193;9.999564942633267;0.41674627336355813;-0.43689997825446636;-0.4369000363435233;0.41785995164807427;-0.329999959800745;0.997327619827382;0.5324908244063049;1.000077272081969
52.022034;1.0053595462975242;0.4166099944497031;0.4145030226485846;-0.3360475861730477;-0.33426603220732576;0.9998936378397575;9.99957678655532;0.41674629760153237;-0.4368999786108242;-0.43690003672946487;0.4178605787172155;-0.32999995929851594;0.9973258802056669;0.532491516340751;1.000076581870982
52.032034;1.0053598061014999;0.4166105542634101;0.4145033472045339;-0.3360475859751286;-0.33426603290350737;0.9998935381021942;9.999587591852514;0.4167463368534738;-0.43689997898037913;-0.43690003710800934;0.41786118141149436;-0.329999958799966;0.9973240954768059;0.5324921444196729;1.000075911004815
52.042034;1.0053600415394905;0.41661113799225125;0.4145036976114012;-0.33604758576739174;-0.33426603360373935;0.999893518183567;9.99959732864085;0.416746393979018;-0.43689997936334685;-0.4369000374793508;0.41786175817794113;-0.32999995830674994;0.9973222662633165;0.5324927083204885;1.0000752596355034
52.052034;1.0053602543567752;0.4166117422532956;0.4145040752481047;-0.3360475855509257;-0.33426603430897645;0.9998935785186248;9.999605979489129;0.41674647146991384;-0.4368999797596302;-0.4369000378433428;0.41786230777096994;-0.3299999578207123;0.9973203931064063;0.5324932086799194;1.000074627191335
52.062034;1.0053604455477292;0.416612363591249;0.41450448079936875;-0.3360475853268769;-0.33426603501984825;0.9998937183971675;9.999613543237908;0.4167465711355933;-0.43689998016873793;-0.43690003819974277;0.41786282919841916;-0.3299999573438646;0.9973184773543232;0.5324936471509022;1.0000740123327927
52.072034;1.0053606155576498;0.4166129985295264;0.41450491419033986;-0.33604758509598665;-0.3342660357364159;0.999893936471606;9.999620034908853;0.41674669394080466;-0.4368999805899392;-0.4369000385483522;0.4178633219242945;-0.32999995687819017;0.9973165221069289;0.5324940260608912;1.000073413202803
52.082034;1.0053607652958443;0.41661364366305426;0.4145053747914128;-0.3360475848584579;-0.33426603645831393;0.9998942314178222;9.999625475848344;0.4167468398094769;-0.436899981022511;-0.4369000388889506;0.41786378630438265;-0.3299999564254167;0.9973145319003979;0.5324943480601152;1.0000728279488666
52.092034;1.005360896627316;0.4166142959202457;0.41450586167451364;-0.3360475846141856;-0.33426603718508047;0.9998946021081375;9.999629885759765;0.4167470074078725;-0.43689998146590986;-0.4369000392211466;0.41786422377177385;-0.3299999559870772;0.9973125111809209;0.5324946158760488;1.0000722552473933
52.102034;1.0053610118622451;0.4166149525904038;0.41450637369901927;-0.33604758436300536;-0.3342660379162074;0.9998950472151996;9.999633282979854;0.4167471944320032;-0.43689998191986434;-0.43690003954432227;0.4178646366058136;-0.32999995556462236;0.9973104636292908;0.5324948323215154;1.0000716943369965
52.112034;1.0053611135670977;0.41661561098172817;0.4145069096100689;-0.3360475841048423;-0.3342660386511128;0.9998955650186033;9.999635688282494;0.4167473984841477;-0.43689998238449085;-0.4369000398577103;0.41786502745692006;-0.32999995515941466;0.9973083932465644;0.5324950002297771;1.0000711444293529
52.122034;1.0053612051045997;0.4166162682555535;0.41450746833275176;-0.33604758383977196;-0.33426603938925;0.9998961536678487;9.999637130692108;0.41674761770168633;-0.43689998286031295;-0.4369000401605514;0.41786539881472906;-0.3299999547727079;0.9973063052615238;0.5324951218929902;1.0000706040661957
52.132034;1.0053612912170418;0.41661692166194986;0.41450804915462547;-0.3360475835679998;-0.3342660401300975;0.9998968112013529;9.999637654197883;0.4167478506553907;-0.4368999833478381;-0.4369000404521824;0.4178657527205352;-0.329999954405571;0.9973042054581129;0.5324951987401425;1.0000700707740955
52.142034;1.0053613779561545;0.41661756880130735;0.41450865150648963;-0.33604758328980516;-0.3342660408730098;0.9998975352004447;9.999637316735356;0.4167480961061721;-0.4368999838469428;-0.43690004073200006;0.41786609086230825;-0.3299999540588355;0.997302099222576;0.5324952317910713;1.0000695410805458
52.152034;1.005361471410279;0.41661820771079233;0.41450927467306714;-0.33604758300542625;-0.3342660416172219;0.9998983227748183;9.99963618001269;0.4167483532079419;-0.43689998435673144;-0.43690004099938856;0.41786641476848957;-0.3299999537330723;0.997299991837418;0.5324952221261443;1.0000690111534671
52.162034;1.005361575853586;0.4166188368616937;0.4145099177024462;-0.3360475827150314;-0.334266042361934;0.999899170993782;9.999634303031812;0.4167486217875987;-0.4368999848759273;-0.4369000412536961;0.4178667259596333;-0.3299999534285131;0.9972978894878171;0.5324951710509522;1.0000684771574002
52.172034;1.0053616927326487;0.41661945510234843;0.4145105794351529;-0.33604758241895144;-0.3342660431062112;0.9999000773069938;9.99963174415908;0.41674890213996546;-0.4368999854033704;-0.4369000414943002;0.41786702608053006;-0.32999995314512365;0.9972957995259533;0.532495080364385;1.0000679342812497
52.182034;1.0053618209802042;0.4166200615336427;0.4145112587706316;-0.336047582117936;-0.33426604384897185;0.9999010396275978;9.999628564190024;0.4167491946959327;-0.4368999859381927;-0.4369000417206125;0.41786731687250356;-0.3299999528827687;0.9972937296900857;0.5324949524998267;1.0000673757947567
52.192034;1.005361957947259;0.41662065544955257;0.41451195506140504;-0.3360475818132394;-0.3342660445892637;0.9999020559088883;9.999624824152699;0.41674949998477906;-0.43689998647954853;-0.4369000419320175;0.4178676000891039;-0.32999995264122495;0.9972916872098608;0.5324947901660375;1.0000667938365502
52.202034;1.0053621001771014;0.41662123642829246;0.41451266814111837;-0.33604758150662795;-0.3342660453263241;0.9999031234513032;9.999620575092262;0.4167498185753629;-0.4368999870264246;-0.43690004212796174;0.4178678776347376;-0.3299999524201506;0.9972896785912075;0.5324945960099382;1.0000661809771396
52.212034;1.0053622437838559;0.41662180435057383;0.41451339801683607;-0.3360475812002145;-0.3342660460592464;0.9999042386246288;9.999615847223478;0.4167501510012086;-0.4368999875779789;-0.43690004230802093;0.41786815166194063;-0.32999995221913053;0.9972877097170488;0.5324943725757832;1.0000655308660216
52.222034;1.005362384460193;0.4166223593052394;0.41451414469879105;-0.33604758089606823;-0.3342660467868028;0.9999053972783355;9.999610650204222;0.41675049792174934;-0.43689998813390424;-0.43690004247175807;0.4178684243247021;-0.32999995203782145;0.997285785622779;0.532494121967713;1.0000648379280475
52.232034;1.0053625171236342;0.4166229015975138;0.4145149081720715;-0.3360475805958364;-0.33426604750754496;0.99990659529704;9.999604980584692;0.4167508602539611;-0.436899988694291;-0.4369000426185607;0.4178686976138897;-0.3299999518761016;0.9972839102436278;0.5324938454249634;1.0000640970718517
52.242034;1.0053626353802534;0.41662343184265416;0.4145156883455296;-0.33604758030054727;-0.33426604821968514;0.9999078288908495;9.999598824998873;0.41675123915298284;-0.4368999892593437;-0.436900042747583;0.41786897353892954;-0.3299999517339464;0.9972820865298779;0.5324935433718926;1.0000633041205744
52.252034;1.005362731298535;0.4166239510951842;0.4145164850428988;-0.3360475800106611;-0.3342660489208715;0.9999090948381446;9.999592161442479;0.4167516359079754;-0.43689998982933936;-0.43690004285785083;0.4178692542462814;-0.3299999516111211;0.997280316746455;0.5324932156827339;1.0000624562604918
52.262034;1.0053627956995643;0.4166244610257494;0.4145172979001808;-0.3360475797263419;-0.33426604960837863;0.9999103906973407;9.999584965988168;0.41675205154603295;-0.4368999904047006;-0.4369000429485085;0.4178695418330888;-0.32999995150703776;0.997278602639506;0.5324928621195218;1.0000615513722189
52.272034;1.0053628188524688;0.41662496394529686;0.4145181262489748;-0.3360475794476298;-0.3342660502794544;0.9999117147120944;9.999577217772087;0.41675248628215195;-0.4368999909860281;-0.43690004301892965;0.4178698382148516;-0.32999995142080285;0.9972769454967565;0.532492482862987;1.0000605869208523
52.282034;1.005362791505378;0.4166254625230622;0.41451896936908483;-0.33604757917432315;-0.33426605093141903;0.9999130657263392;9.99956889787695;0.4167529392592453;-0.4368999915740753;-0.43690004306861074;0.41787014542981227;-0.3299999513513279;0.9972753465319485;0.5324920786463477;1.000059559951046
52.292034;1.0053627058596628;0.41662595948984166;0.4145198268421325;-0.3360475789060143;-0.3342660515617223;0.9999144434036248;9.999559991836035;0.416753408583439;-0.43689999216962105;-0.4369000430971085;0.4178704661140025;-0.32999995129734433;0.9972738075613197;0.532491650592506;1.0000584679574567
52.302034;1.005362555948547;0.4166264575859941;0.4145206985150098;-0.33604757864246926;-0.33426605216822425;0.9999158481852527;9.999550493319799;0.41675389160165044;-0.43689999277322555;-0.43690004310404057;0.41787080364298845;-0.329999951257373;0.9972723314087747;0.5324912001299938;1.000057309083858
52.312034;1.0053623374045693;0.4166269594899903;0.4145215842716046;-0.33604757838386323;-0.3342660527495965;0.9999172806534459;9.999540402943788;0.41675438552553495;-0.4368999933850958;-0.4369000430890093;0.4178711618674633;-0.3299999512299235;0.9972709218665061;0.5324907290261461;1.000056081513431
52.322034;1.0053620472879257;0.4166274675912174;0.4145224839941154;-0.33604757813071806;-0.33426605330536874;0.9999187406277562;9.999529726858086;0.41675488806187866;-0.43689999400523;-0.436900043051629;0.4178715447322965;-0.3299999512137362;0.9972695831638609;0.5324902393481513;1.0000547831584599
52.332034;1.0053616844339042;0.41662798396554906;0.41452339771514635;-0.33604757788382067;-0.3342660538354639;0.9999202265307554;9.999518473504555;0.4167553975163768;-0.4368999946336335;-0.4369000429916016;0.41787195603186705;-0.3299999512078349;0.9972683189500858;0.5324897332658579;1.000053412132649
52.342034;1.00536124948905;0.4166285105987809;0.4145243257822752;-0.33604757764419335;-0.33426605433977336;0.9999217355879995;9.999506653327295;0.4167559124981584;-0.43689999527046536;-0.43690004290866646;0.4178723992172256;-0.32999995121157527;0.9972671315686357;0.5324892129416202;1.000051967471791
52.352034;1.0053607440031394;0.4166290495312836;0.4145252688229481;-0.3360475774129182;-0.334266054818195;0.999923264713264;9.999494290489904;0.41675643178910854;-0.4368999959161237;-0.4369000428026955;0.41787287719978744;-0.3299999512246789;0.9972660221475237;0.532488680469737;1.0000504492987314
52.362034;1.0053601693164083;0.41662960287392964;0.41452622735264416;-0.3360475771908176;-0.33426605527088654;0.9999248112096378;9.999481432437156;0.4167569544499438;-0.4368999965711231;-0.43690004267392424;0.4178733923268965;-0.329999951247189;0.9972649910795973;0.5324881377984364;1.0000488584670877
52.372034;1.0053595261633614;0.41663017257712154;0.4145272013008296;-0.3360475769783448;-0.3342660556983197;0.9999263727272247;9.999468143051349;0.41675747983247036;-0.4368999972358563;-0.4369000425229331;0.41787394664477756;-0.32999995127936405;0.9972640382112358;0.5324875869452091;1.0000471961533086
52.382034;1.0053588151810557;0.41663075985555237;0.41452818988246853;-0.3360475767757945;-0.3342660561010769;0.9999279469604204;9.99945448924321;0.4167580073140146;-0.4368999979105167;-0.43690004235040547;0.41787454230747706;-0.32999995132143084;0.9972631626203884;0.5324870300857608;1.0000454637676979
52.392034;1.005358037223926;0.41663136484073676;0.41452919173027114;-0.3360475765834991;-0.33426605647959173;0.9999295318460586;9.999440536080508;0.4167585359558723;-0.436899998595004;-0.4369000421570731;0.4178751815721839;-0.32999995137346233;0.9972623629687669;0.5324864691743143;1.0000436633185652
52.402034;1.0053571927704739;0.41663198691972925;0.4145302049673833;-0.33604757640171246;-0.3342660568341126;0.9999311259458417;9.999426351284349;0.41675906453128875;-0.4368999992886831;-0.43690004194405646;0.41787586623893663;-0.3299999514355318;0.997261638326245;0.5324859059085995;1.0000417974713265
52.412034;1.0053562814289747;0.4166326253273659;0.4145312270572787;-0.33604757623037157;-0.3342660571650178;0.9999327284180967;9.999412010280718;0.4167595918791661;-0.4368999999904246;-0.4369000417131717;0.41787659720858583;-0.32999995150788064;0.9972609880624692;0.5324853420857202;1.0000398689356989
52.422034;1.0053553023027864;0.41663327937986844;0.4145322546112295;-0.3360475760690616;-0.33426605747317906;0.9999343386916677;9.999397601136232;0.41676011719299033;-0.4369000006990115;-0.4369000414667559;0.41787737443125456;-0.3299999515910572;0.9972604114766599;0.5324847795513478;1.000037880219271
52.432034;1.0053542550960595;0.41663394826597955;0.4145332836176157;-0.33604757591705964;-0.33426605776001944;0.9999359561667635;9.999383225805934;0.4167606401298834;-0.4369000014133452;-0.4369000412072611;0.4178781970128794;-0.3299999516860277;0.997259908410425;0.5324842199169919;1.0000358345554219
52.442034;1.0053531415468975;0.41663463079364155;0.4145343099965428;-0.3360475757734384;-0.33426605802726705;0.9999375802312668;9.999368988130314;0.4167611606654231;-0.43690000213231267;-0.4369000409370145;0.41787906358525223;-0.32999995179414954;0.9972594795570774;0.5324836646281966;1.0000337370248789
52.452034;1.005351966313414;0.41663532545169657;0.4145353298296559;-0.33604757563746945;-0.3342660582765061;0.9999392104522414;9.999354982536891;0.4167616787537077;-0.43690000285466973;-0.43690004065814386;0.4178799729014201;-0.3299999519169576;0.9972591255213222;0.5324831152922772;1.0000315942160356
52.462034;1.0053507365592345;0.4166360307032774;0.41453633911862553;-0.3360475755089931;-0.33426605850867097;0.9999408464876173;9.999341296737889;0.4167621941852171;-0.43690000357893133;-0.43690004037245794;0.41788092416359784;-0.3299999520558506;0.9972588462461278;0.532482573600331;1.000029413009438
52.472034;1.005349460437803;0.41663674525772526;0.4145373335960052;-0.33604757538822017;-0.3342660587238179;0.9999424879060637;9.999328013366654;0.4167627068927803;-0.4369000043032233;-0.43690004008116395;0.41788191703680205;-0.32999995221204675;0.9972586412460718;0.5324820406669353;1.0000272003639004
52.482034;1.005348145211745;0.41663746815947333;0.41453830896707905;-0.3360475752751892;-0.3342660589211852;0.9999441342169962;9.999315204316993;0.41676321735123273;-0.4369000050253574;-0.4369000397846501;0.41788295159714206;-0.3299999523867969;0.9972585089633788;0.5324815167232863;1.0000249636732839
52.492034;1.0053467958792395;0.4166381987400516;0.41453926129396446;-0.33604757516953104;-0.33426605909929125;0.9999457848971296;9.99930292471019;0.41676372654824434;-0.4369000057431319;-0.43690003948280565;0.4178840281447394;-0.32999995258130294;0.9972584457981134;0.5324810015803946;1.0000227103691686
52.502034;1.0053454153664012;0.4166389366480719;0.41454018701988926;-0.33604757507067606;-0.3342660592562394;0.9999474393011447;9.999291207745632;0.4167642356236642;-0.436900006454609;-0.4369000391757906;0.41788514686063993;-0.3299999527963379;0.9972584469864798;0.5324804950720972;1.0000204474840364
52.512034;1.0053440059987644;0.41663968186355477;0.4145410826052069;-0.33604757497806137;-0.33426605939026877;0.9999490961827229;9.999280067128629;0.4167647453361553;-0.43690000715817395;-0.4369000388644745;0.41788630740762106;-0.3299999530320627;0.9972585085723579;0.5324799972087007;1.0000181817973532
52.522034;1.0053425704342511;0.41664043444181265;0.4145419441531725;-0.3360475748910864;-0.33426605949999955;0.9999507529502576;9.999269508405478;0.4167652555663694;-0.4369000078523954;-0.43690003855021825;0.4178875085958761;-0.32999995328817233;0.9972586277465072;0.5324795084950715;1.000015919616767
52.532034;1.0053411114947637;0.4166411942516276;0.41454276741717927;-0.33604757480893604;-0.33426605958420563;0.9999524056137902;9.999259539082836;0.41676576548238753;-0.43690000853599653;-0.43690003823428225;0.4178887482109888;-0.32999995356415474;0.9972588011483744;0.5324790302662593;1.0000136663696206
52.542034;1.005339631657367;0.41664196102350476;0.4145435483286229;-0.336047574730361;-0.33426605964165773;0.9999540494826736;9.999250174547111;0.41676627403562055;-0.4369000092079861;-0.4369000379173158;0.4178900229429207;-0.329999953859453;0.9972590232882358;0.5324785645303958;1.0000114272347203
52.552034;1.005338132334928;0.41664273448330935;0.4145442835638625;-0.3360475746535093;-0.3342660596712437;0.9999556798404031;9.999241443531375;0.41676677996784856;-0.4369000098677008;-0.4369000375993965;0.4178913284292695;-0.3299999541735141;0.9972592866142233;0.5324781134781673;1.000009208472784
52.562034;1.0053366132038846;0.4166435144179679;0.41454497057322376;-0.3360475745760222;-0.3342660596719517;0.9999572919667012;9.999233393311659;0.41676728163657334;-0.4369000105147748;-0.4369000372803391;0.41789265952689986;-0.32999995450575575;0.9972595826111205;0.5324776791345863;1.0000070180599663
52.572034;1.0053350722570964;0.41664430067431046;0.4145456073182227;-0.3360475744954077;-0.33426605964266626;0.999958880395136;9.999226086911781;0.41676777714142366;-0.4369000111491642;-0.43690003695985735;0.4178940107380734;-0.32999995485550465;0.9972599026638429;0.5324772631059638;1.0000048652301718
52.582034;1.00533350616877;0.41664509313090886;0.41454619205714094;-0.33604757440936467;-0.334266059582135;0.99996043835861;9.999219590964469;0.41676826452346244;-0.4369000117711243;-0.43690003663769716;0.4178953764901208;-0.32999995522211384;0.997260238168149;0.5324768662678911;1.0000027597733336
52.592034;1.0053319105038687;0.4166458918280526;0.4145467231103242;-0.33604757431581445;-0.3342660594890995;0.999961958229974;9.999213968418138;0.4167687418792503;-0.43690001238099746;-0.43690003631355956;0.41789675128071113;-0.3299999556052576;0.9972605800504964;0.5324764885972587;1.0000007117935115
52.602034;1.0053302804987099;0.41664669702585355;0.41454719884476154;-0.33604757421281983;-0.3342660593623367;0.9999634322119482;9.999209280382392;0.41676920753915697;-0.4369000129789794;-0.436900035986874;0.4178981300030408;-0.32999995600500387;0.9972609184302658;0.5324761293739441;0.9999987316689634
52.612034;1.0053286123400775;0.4166475088234764;0.41454761800658335;-0.3360475740986288;-0.3342660592005937;0.9999648526578185;9.999205583361292;0.416769660096181;-0.4369000135651798;-0.43690003565694735;0.4178995081822462;-0.32999995642156754;0.99726124289498;0.5324757877350378;0.9999968295799684
52.622034;1.0053269037151669;0.41664832644231053;0.4145479799928134;-0.3360475739717798;-0.3342660590025527;0.9999662125816718;9.999202918017184;0.41677009807484827;-0.4369000141398487;-0.43690003532336324;0.4179008818546675;-0.3299999568552102;0.9972615429104272;0.5324754631215401;0.9999950146101286
52.632034;1.0053251535687522;0.4166491477592422;0.4145482848254431;-0.3360475738311853;-0.3342660587668686;0.9999675058824039;9.999201306384816;0.416770519777585;-0.43690001470343237;-0.43690003498607033;0.41790224738845116;-0.32999995730637577;0.9972618080392671;0.5324751553589755;0.9999932941978449
52.642034;1.0053233622240019;0.41664996971619933;0.4145485330032267;-0.33604757367619154;-0.3342660584922377;0.9999687269461951;9.99920076766726;0.416770923715224;-0.43690001525650335;-0.43690003464505833;0.41790360124284237;-0.32999995777567204;0.9972620284912668;0.5324748647215016;0.9999916743126506
52.652034;1.0053215320030089;0.41665078924732335;0.414548725564207;-0.33604757350653397;-0.3342660581775102;0.9999698708640891;9.9992013345281;0.4167713090778066;-0.43690001579964355;-0.4369000343001239;0.41790493973935017;-0.32999995826371864;0.9972621962388409;0.5324745918693906;0.9999901598884668
52.662034;1.0053196672355282;0.4166516038766545;0.414548864305122;-0.3360475733222282;-0.33426605782193164;0.9999709340932093;9.999203050673113;0.41677167561160844;-0.43690001633323156;-0.43690003395095;0.41790625921558466;-0.3299999587710184;0.997262305669052;0.5324743374251383;0.9999887548963869
52.672034;1.0053177733273875;0.41665241176736745;0.41454895164598293;-0.33604757312359895;-0.3342660574254501;0.9999719144072163;9.999205957450679;0.4167720230944211;-0.43690001685731655;-0.4369000335970582;0.41790755634121124;-0.3299999592979113;0.9972623528736321;0.5324741016831208;0.9999874620550012
52.682034;1.0053158556742854;0.416653211333403;0.4145489901730614;-0.33604757291134346;-0.33426605698879824;0.9999728100228152;9.999210083554335;0.41677235109909055;-0.436900017371813;-0.4369000332376334;0.4179088282600246;-0.3299999598446927;0.9972623342703952;0.5324738846756463;0.9999862830278002
52.692034;1.0053139190092377;0.41665400075430026;0.414548982322011;-0.3360475726863417;-0.3342660565132701;0.9999736187573381;9.999215440170552;0.41677265927831125;-0.4369000178768709;-0.4369000328716633;0.41791007269153196;-0.32999996041169355;0.9972622459289009;0.532473686317996;0.9999852191846559
52.702034;1.005311966963783;0.41665477791800176;0.41454893021108635;-0.33604757244934796;-0.3342660560005085;0.9999743385638015;9.99922202297199;0.4167729476921946;-0.43690001837294157;-0.4369000324982846;0.41791128798437477;-0.32999996099911016;0.9972620839244858;0.5324735066576347;0.9999842717417113
52.712034;1.0053100018068108;0.4166555408273769;0.4145488355738106;-0.3360475722008153;-0.33426605545238863;0.9999749686120878;9.99922982286967;0.4167732166805599;-0.43690001886043883;-0.4369000321170309;0.4179124729626361;-0.32999996160670925;0.9972618449154208;0.5324733462424258;0.9999834411650124
52.722034;1.0053080248856832;0.41665628799430937;0.4145486998487494;-0.3360475719408271;-0.33426605487077626;0.9999755088226718;9.999238838796009;0.41677346638829954;-0.4369000193394459;-0.4369000317279293;0.41791362669791793;-0.3299999622337991;0.9972615264992141;0.5324732062205384;0.9999827266603528
52.732034;1.005306037597396;0.41665701856264953;0.4145485242968167;-0.33604757166916205;-0.33426605425732125;0.9999759586144478;9.99924907832436;0.41677369652571394;-0.4369000198096968;-0.43690003133137956;0.4179147483263132;-0.32999996287965744;0.9972611274661657;0.5324730880133633;0.9999821254685469
52.742034;1.0053040422460933;0.41665773222226093;0.4145483101026551;-0.3360475713854463;-0.3342660536135603;0.9999763165282072;9.999260543336154;0.41677390658889646;-0.43690002027059793;-0.4369000309279818;0.41791583688336836;-0.3299999635438625;0.9972606478602916;0.5324729928883625;0.9999816318826571
52.752034;1.0053020421835688;0.41665842891654625;0.41454805841545883;-0.33604757108921535;-0.3342660529411405;0.9999765806408991;9.999273217978555;0.4167740961713867;-0.43690002072121303;-0.436900030518613;0.417916891144481;-0.32999996422607203;0.9972600886888574;0.5324729216951851;0.9999812375769126
52.762034;1.0053000410873776;0.41665910864385125;0.41454777025723394;-0.3360475707800162;-0.33426605224190925;0.999976749125816;9.999287069048878;0.4167742651697678;-0.43690002116050536;-0.4369000301045079;0.4179179095191269;-0.32999996492569644;0.9972594515857482;0.5324728749060996;0.9999809335983754
52.772034;1.0052980422726734;0.4166597716945127;0.41454744654503817;-0.33604757045765804;-0.3342660515178912;0.9999768205426494;9.999302050902415;0.41677441395076537;-0.4369000215876755;-0.4369000296869368;0.4179188902214406;-0.3299999656419094;0.9972587388660108;0.5324728529644254;0.9999807116621634
52.782034;1.005296048475722;0.416660418950409;0.41454708832078824;-0.33604757012239045;-0.3342660507712228;0.9999767939058711;9.999318110432931;0.41677454328872054;-0.4369000220021753;-0.4369000292667723;0.4179198316686979;-0.3299999663737502;0.997257953717622;0.5324728566334254;0.9999805638582205
52.792034;1.0052940616548058;0.41666105177537116;0.4145466968597061;-0.3360475697748595;-0.33426605000406373;0.9999766687583234;9.999335189325972;0.4167746541142779;-0.43690002240370085;-0.43690002884454476;0.41792073272255126;-0.32999996712001073;0.9972571003117859;0.5324728870533083;0.9999804824502718
52.802034;1.0052920825996385;0.41666167153088;0.41454627367185637;-0.3360475694159533;-0.3342660492186228;0.9999764453028427;9.99935321903433;0.41677474753714533;-0.4369000227924088;-0.43690002842079534;0.41792159274091584;-0.32999996787907715;0.997256183782148;0.5324729454487428;0.9999804601886756
52.812034;1.0052901105490486;0.4166622791704226;0.4145458206993459;-0.3360475690467131;-0.3342660484173323;0.9999761245991446;9.999372114479439;0.41677482499345414;-0.43690002316904375;-0.43690002799607675;0.4179224114660728;-0.3299999686489705;0.997255209659403;0.5324730327838304;0.9999804906167438
52.822034;1.0052881436781147;0.41666287533983687;0.4145453404795981;-0.3360475686682806;-0.3342660476028319;0.999975708659434;9.999391773178656;0.41677488807950486;-0.4369000235348789;-0.4369000275707599;0.4179231886577176;-0.3299999694274482;0.9972541832413285;0.5324731496030087;0.9999805685903578
52.832034;1.0052861804815978;0.4166634606077302;0.41454483589199337;-0.3360475682817168;-0.334266046777641;0.9999752004146871;9.999412079185756;0.4167749382795512;-0.43690002389150023;-0.43690002714507464;0.4179239239648744;-0.32999997021206834;0.9972531094847615;0.5324732960161802;0.9999806905437809
52.842034;1.0052842201477648;0.41666403523937423;0.41454430979976714;-0.3360475678877646;-0.3342660459438289;0.9999746039644273;9.999432911171318;0.4167749769550331;-0.4369000242404473;-0.43690002671926453;0.41792461731837244;-0.3299999710003005;0.9972519927307283;0.5324734719134873;0.9999808539654582
52.852034;1.0052822614752341;0.41666459887015445;0.4145437650287768;-0.3360475674868548;-0.33426604510299945;0.9999739248344897;9.999454152045914;0.4167750055611048;-0.43690002458292604;-0.43690002629371005;0.4179252691290033;-0.3299999717896355;0.9972508360897405;0.5324736771299305;0.9999810565776335
52.862034;1.005280302003949;0.41666515071339727;0.41454320446823484;-0.3360475670793492;-0.3342660442565955;0.999973169156946;9.999475692827003;0.41677502562084023;-0.4369000249197313;-0.43690002586892146;0.4179258800635275;-0.32999997257770325;0.9972496413937779;0.5324739112858812;0.999981295536847
52.872034;1.005278338023376;0.4166656901724943;0.4145426310448265;-0.33604756666554997;-0.3342660434060621;0.9999723422388157;9.999497430896628;0.41677503828660367;-0.43690002525130844;-0.43690002544536216;0.4179264509594473;-0.32999997336235115;0.9972484101716322;0.5324741737767985;0.9999815670057328
52.882034;1.005276365383991;0.41666621721429364;0.41454204765584796;-0.33604756624540055;-0.3342660425526844;0.9999714484764364;9.999519270871547;0.4167750441442093;-0.43690002557785895;-0.43690002502337744;0.41792698269141537;-0.3299999741414748;0.9972471449928402;0.5324744640226531;0.9999818666718844
52.892034;1.0052743807089157;0.41666673218796957;0.41454145690339167;-0.33604756581832473;-0.3342660416974549;0.999970492628019;9.999541124344791;0.41677504347887195;-0.43690002589944654;-0.43690002460338845;0.41792747556506155;-0.32999997491280064;0.9972458497938672;0.53247478166615;0.9999821908053422
52.902034;1.0052723818591127;0.4166672355270804;0.4145408605071017;-0.3360475653833377;-0.33426604084107076;0.9999694803965717;9.999562904081067;0.416775036451104;-0.43690002621599494;-0.4369000241861239;0.4179279289000002;-0.3299999756740916;0.9972445287595634;0.5324751268805252;0.9999825371672129
52.912034;1.005270367925964;0.4166677277290142;0.41454025887236956;-0.33604756493931104;-0.33426603998402943;0.9999684178848962;9.999584524491938;0.41677502310161735;-0.436900026527128;-0.43690002377261433;0.4179283413853443;-0.3299999764235926;0.9972431852320168;0.5324755004886321;0.9999829052607179
52.922034;1.0052683395357829;0.4166682093339814;0.41453965118542807;-0.33604756448523787;-0.33426603912671965;0.9999673114000915;9.999605909588059;0.4167750032952662;-0.43690002683208734;-0.43690002336398803;0.41792871160652934;-0.3299999771601441;0.9972418219108419;0.532475903415343;0.9999832954049862
52.932034;1.0052662986366347;0.416668680763631;0.41453903570583467;-0.3360475640203378;-0.3342660382692024;0.9999661681086404;9.999626993833063;0.4167749764691169;-0.4369000271298832;-0.43690002296129865;0.4179290382896096;-0.3299999778830123;0.9972404415840402;0.5324763361733132;0.9999837073493519
52.942034;1.0052642477448839;0.4166680267301668;0.41453730042805553;-0.33604762117076475;-0.3342660947320912;0.9999649965916945;9.99964771641882;0.4167749414055019;-0.43690002741957895;-0.43690002256544797;0.4179293205395038;-0.32999997859178937;0.9972390472722112;0.5324767986811236;0.9999841394408275
52.952034;1.0052621893069884;0.41666847857296235;0.41453666220416696;-0.33604762068295885;-0.3342660938720861;0.9999638065176973;9.999668019580579;0.41677489635796383;-0.43690002770055036;-0.43690002217719975;0.41792955804087506;-0.3299999792863091;0.9972376421280498;0.5324772899463278;0.9999845882925338
52.962034;1.0052601251834907;0.4166689211973328;0.41453600963620596;-0.3360476201835967;-0.3342660930095313;0.9999626074958257;9.999687851305083;0.4167748394161073;-0.4369000279725477;-0.43690002179731585;0.41792975095013446;-0.3299999799664818;0.9972362293492495;0.5324778080398218;0.9999850490109501
52.972034;1.0052580569505787;0.41666935532656535;0.414535341747918;-0.33604761967294083;-0.3342660921442286;0.9999614078387875;9.999707168430753;0.4167747687102642;-0.43690002823555685;-0.4369000214266085;0.4179298996837667;-0.3299999806323288;0.9972348118197322;0.5324783504724315;0.9999855158338742
52.982034;1.0052559868147015;0.4166697817731891;0.4145346581251249;-0.33604761915158643;-0.3342660912765698;0.9999602144378603;9.999725936605605;0.4167746823139971;-0.4369000284895349;-0.43690002106568837;0.4179300049304437;-0.32999998128428937;0.9972333918281417;0.5324789143943062;0.9999859821928271
52.992034;1.0052539178009272;0.4166702010651823;0.4145339588329879;-0.3360476186204856;-0.334266090407279;0.9999590339862656;9.999744124492349;0.4167745781656641;-0.43690002873417083;-0.43690002071467854;0.41793006765589974;-0.32999998192327984;0.9972319711447899;0.5324794966773577;0.9999864404167716
53.002034;1.0052518534710948;0.4166706133236538;0.41453324437925065;-0.3360476180810926;-0.33426608953724507;0.9999578738683097;9.999761696924267;0.4167744542540658;-0.43690002896893854;-0.43690002037319015;0.4179300887909766;-0.3299999825502727;0.997230551636184;0.5324800938588156;0.999986882254558
53.012034;1.0052497979133281;0.4166710187989884;0.4145325155913862;-0.33604761753571233;-0.33426608866736657;0.9999567417724978;9.999778614595748;0.41677430890248335;-0.4369000291933623;-0.43690002004041284;0.4179300689179585;-0.3299999831659287;0.997229136369869;0.5324807018701369;0.9999872996384888
53.022034;1.00524775564575;0.41667141844467787;0.4145317736072351;-0.33604761698760083;-0.3342660877984134;0.9999556452772078;9.999794838835808;0.4167741409386783;-0.4369000294072276;-0.4369000197151908;0.41793000838154004;-0.32999998377062506;0.9972277301303183;0.5324813160162256;0.9999876847226367
53.032034;1.0052457314163021;0.41667181376408485;0.41453101978419127;-0.3360476164406045;-0.3342660869309499;0.9999545920426871;9.999810335976866;0.41677394975116416;-0.43690002961065766;-0.4369000193962143;0.41792990758088594;-0.32999998436454125;0.9972263385411942;0.5324819314901266;0.9999880298576408
53.042034;1.0052437301353812;0.41667220626089646;0.41453025530525595;-0.3360476158986475;-0.3342660860653843;0.9999535898345645;9.999825083259926;0.41677373522748046;-0.4369000298039821;-0.43690001908232945;0.41792976690645495;-0.32999998494758315;0.9972249669601527;0.5324825442413093;0.9999883281929441
53.052034;1.0052417565651397;0.41667259715603044;0.4145294809266718;-0.33604761536520056;-0.33426608520221823;0.9999526460552604;9.999839073876803;0.416773497528164;-0.43690002998738364;-0.4369000187727029;0.4179295864974292;-0.3299999855193659;0.9972236205330686;0.5324831514936085;0.999988574500449
53.062034;1.005239814837191;0.4166729875693978;0.41452869721952185;-0.336047614842897;-0.3342660843422244;0.9999517670210418;9.99985231052688;0.4167732368727077;-0.43690003016062734;-0.4369000184667424;0.41792936626435123;-0.3299999860793087;0.9972223045182435;0.5324837514000028;0.9999887653192924
53.072034;1.0052379083730427;0.416673378839216;0.41452790496893666;-0.3360476143334823;-0.3342660834863712;0.9999509574600904;9.999864793856439;0.4167729535435708;-0.43690003032318453;-0.43690001816393786;0.4179291059827034;-0.32999998662667335;0.9972210240606392;0.532484342439673;0.9999888985025699
53.082034;1.0052360401931397;0.4166737724993886;0.4145271052967061;-0.33604761383785503;-0.3342660826357303;0.9999502206977363;9.999876519625074;0.41677264790331603;-0.4369000304745224;-0.4369000178638658;0.4179288052232598;-0.32999998716059536;0.9972197841439047;0.5324849232657549;0.999988973142416
53.092034;1.005234213039867;0.4166741698903304;0.4145262993542255;-0.3360476133561303;-0.33426608179146394;0.9999495591716783;9.99988747918818;0.41677232012580023;-0.43690003061417776;-0.4369000175664105;0.41792846330613237;-0.3299999876802535;0.9972185895332041;0.5324854928570283;0.9999889898145121
53.102034;1.0052324291471326;0.41667457177438616;0.41452548777808657;-0.33604761288789137;-0.33426608095487254;0.9999489748738115;9.999897658457513;0.4167719699716259;-0.4369000307416368;-0.43690001727186667;0.41792807939126825;-0.32999998818511367;0.9972174444177287;0.5324860506203952;0.9999889507200229
53.112034;1.0052306901185075;0.4166749783983185;0.41452467044277086;-0.3360476124324175;-0.33426608012751186;0.9999484697561826;9.999907041849996;0.4167715971120378;-0.43690003085627066;-0.4369000169807592;0.41792765257045555;-0.3299999886750381;0.9972163525441335;0.5324865963315655;0.9999888595487307
53.122034;1.0052289967864914;0.4166753898762949;0.4145238466207496;-0.3360476119886262;-0.3342660793111142;0.9999480457209489;9.999915621698198;0.41677120156262737;-0.4369000309575536;-0.4369000166936115;0.4179271818883445;-0.329999989150235;0.9972153173666033;0.532487129964348;0.9999887205267718
53.132034;1.0052273486947385;0.4166758061732963;0.4145230151701728;-0.336047611555032;-0.33426607850721357;0.9999477044488476;9.999923403870673;0.4167707834486489;-0.4369000310454082;-0.4369000164108036;0.41792666644759285;-0.3299999896112704;0.9972143412490235;0.5324876515535331;0.9999885373110935
53.142034;1.005225743846945;0.41667622689492556;0.41452217465306535;-0.3360476111300653;-0.3342660777167777;0.9999474478767983;9.99993040273306;0.41677034245753675;-0.4369000311202662;-0.43690001613253404;0.4179261057031812;-0.32999999005916003;0.9972134248499118;0.5324881610768769;0.9999883129113676
53.152034;1.0052241792934478;0.4166766515811914;0.4145213234395866;-0.33604761071247324;-0.3342660769401125;0.9999472783885114;9.999936632536318;0.41676987788465614;-0.4369000311828471;-0.43690001585889426;0.4179254997263246;-0.3299999904952584;0.997212567861319;0.5324886583487864;0.9999880500218391
53.162034;1.005222652144201;0.4166770801085632;0.41452045980304203;-0.33604761030133007;-0.33426607617710896;0.9999471976481057;9.999942101259226;0.41676938920845497;-0.43690003123392357;-0.43690001558999614;0.41792484932386553;-0.3299999909209354;0.9972117701910473;0.5324891431494649;0.9999877508992115
53.172034;1.0052211602570695;0.41667751270506265;0.41451958202693817;-0.3360476098957677;-0.3342660754274921;0.9999472054436253;9.999946805468108;0.41676887643700056;-0.4369000312742207;-0.43690001532608014;0.4179241562461212;-0.3299999913373279;0.9972110324301237;0.5324896155290418;0.9999874172730383
53.182034;1.0052197022315772;0.41667794966894744;0.4145186884856756;-0.33604760949494367;-0.33426607469076847;0.9999472995974864;9.999950729938181;0.41676833994801094;-0.43690003130442967;-0.43690001506753945;0.41792342343742694;-0.32999999174521677;0.9972103556747254;0.5324900758694688;0.9999870504963428
53.192034;1.0052182768443447;0.41667839098270465;0.41451777776346926;-0.3360476090983169;-0.33426607396615704;0.9999474761767215;9.999953850195153;0.4167677801679396;-0.43690003132515803;-0.43690001481483687;0.417922655070082;-0.3299999921449973;0.9972097412461682;0.5324905247691716;0.9999866515192086
53.202034;1.0052168823877874;0.41667883606460543;0.4145168488455483;-0.33604760870584477;-0.33426607325268726;0.9999477300464743;9.99995613350334;0.4167671974442201;-0.4369000313368296;-0.43690001456840555;0.4179218562869163;-0.3299999925368658;0.997209190311271;0.5324909631168817;0.9999862209099064
53.212034;1.005215516628004;0.4166792836601199;0.4145159012186389;-0.3360476083178572;-0.33426607254922147;0.999948055824274;9.999957544414979;0.41676659219891987;-0.43690003133970157;-0.43690001432860326;0.41792103254090734;-0.3299999929211657;0.9972087033232415;0.5324913921003241;0.9999857589393014
53.222034;1.00521417757619;0.41667973184199764;0.4145149347098865;-0.33604760793468585;-0.3342660718544213;0.9999484481731239;9.999958054209381;0.4167659651807646;-0.43690003133385735;-0.4369000140956471;0.41792018890563687;-0.32999999329861096;0.9972082800549665;0.532491812963423;0.9999852656643978
53.232034;1.0052128642123521;0.4166801782206323;0.4145139491611236;-0.3360476075563776;-0.33426607116697454;0.9999489015184094;9.99995764482699;0.4167653175457406;-0.4369000313190883;-0.43690001386962524;0.41791933006532256;-0.32999999367029814;0.9972079202361523;0.532492226879207;0.9999847416792037
53.242034;1.0052115762275797;0.41668062021932195;0.41451294443142;-0.33604760718270354;-0.33426607048593815;0.9999494103064647;9.999956308980924;0.4167646507875899;-0.436900031294945;-0.4369000136507286;0.41791746069884816;-0.32999999403769387;0.9972076237129553;0.5324918501439149;0.9999841890386486
53.252034;1.0052103129149939;0.4166810551743806;0.4145119208386395;-0.33604760681327184;-0.3342660698106533;0.9999499698232335;9.999954055072982;0.4167639666317198;-0.43690003126100196;-0.43690001343941975;0.4179165855399053;-0.3299999944025978;0.9972073903088576;0.5324922532742435;0.9999836110487165
53.262034;1.0052090723138187;0.4166814803365454;0.4145108795462982;-0.3360476064475779;-0.3342660691403098;0.9999505765766101;9.999950914297996;0.41676326687072507;-0.43690003121705134;-0.43690001323625755;0.4179157090544656;-0.32999999476689146;0.9972072197004297;0.53249265209315;0.99998301125871
53.272034;1.0052078512898162;0.4166818931351838;0.4145098226689935;-0.33604760608506984;-0.3342660684738196;0.9999512280126224;9.999946936978725;0.4167625532464299;-0.4369000311630633;-0.4369000130416224;0.41791483497722637;-0.3299999951321847;0.9972071108154771;0.5324930467443769;0.999982392568706
53.282034;1.0052066462334688;0.4166822917454143;0.4145087529696924;-0.3360476057252395;-0.3342660678100666;0.999951921921041;9.999942179660938;0.41676182745017903;-0.43690003109899633;-0.4369000128556551;0.4179139660984201;-0.3299999954996484;0.9972070614482863;0.5324934367733787;0.9999817565434947
53.292034;1.005205453757708;0.4166826755100795;0.41450767306353714;-0.3360476053677859;-0.3342660671479995;0.9999526557580912;9.999936699405112;0.4167610911028745;-0.43690003102466024;-0.4369000126783068;0.41791310449353775;-0.3299999958701104;0.9972070687598721;0.5324938211322153;0.9999811033526232
53.302034;1.0052042709608877;0.41668304479606866;0.41450658481545216;-0.3360476050128739;-0.33426606648651314;0.9999534263901608;9.999930556879804;0.416760345746732;-0.43690003093964497;-0.4369000125092976;0.41791225169312984;-0.32999999624417137;0.9972071297287864;0.5324941982792352;0.9999804325139441
53.312034;1.0052030958056513;0.41668340035184875;0.41450548955919375;-0.33604760466124783;-0.33426606582438817;0.9999542303639437;9.999923815911924;0.4167595930113928;-0.4369000308431619;-0.4369000123479765;0.41791140846879493;-0.3299999966221631;0.9972072414705914;0.5324945662427195;0.9999797436067511
53.322034;1.0052019278697746;0.4166837428258678;0.4145043886030892;-0.3360476043140926;-0.33426606516017304;0.999955064455188;9.999916533228431;0.4167588348455527;-0.436900030733967;-0.4369000121932376;0.4179105747259826;-0.3299999970041592;0.9972074024230603;0.5324949224601754;0.9999790362547026
53.332034;1.005200768260341;0.4166840728068225;0.4145032833258413;-0.3360476039727863;-0.33426606449203167;0.9999559260846553;9.999908747503095;0.41675807351336924;-0.4369000306106408;-0.4369000120437648;0.4179097498639347;-0.3299999973901261;0.9972076135869506;0.5324952636984234;0.9999783089428871
53.342034;1.005199618662759;0.41668439095327264;0.41450217503688586;-0.3360476036386485;-0.33426606381791885;0.9999568131006573;9.999900482124838;0.4167573113368299;-0.4369000304719188;-0.43690001189856975;0.41790893311894695;-0.3299999977799989;0.997207878269919;0.5324955864401167;0.9999775576070072
53.352034;1.0051984805805805;0.4166846978523525;0.41450106500342415;-0.33604760331280575;-0.3342660631359926;0.9999577227413264;9.999891757625639;0.41675655068056405;-0.43690003031673924;-0.4369000117572421;0.4179081235857914;-0.3299999981735783;0.9972082005761951;0.5324958876012238;0.9999767761127966
53.362034;1.005197355228981;0.4166849937024846;0.41449995462059774;-0.33604760299621556;-0.3342660624448071;0.999958650113997;9.99988259973241;0.41675579430443793;-0.43690003014428413;-0.4369000116195565;0.4179073204304672;-0.3299999985702708;0.9972085840458681;0.5324961652024129;0.9999759585361887
53.372034;1.0051962443235039;0.4166852782908688;0.414498845517662;-0.3360476026896424;-0.33426606174321843;0.9999595880540526;9.999873039248834;0.4167550454553662;-0.4369000299540397;-0.43690001148496965;0.41790652334730183;-0.3299999989689322;0.9972090313113701;0.5324964183660796;0.9999751010819857
53.382034;1.005195150905189;0.4166855515277601;0.4144977395418854;-0.3360476023935488;-0.33426606103031;0.9999605291122413;9.999863105652652;0.41675430758279713;-0.43690002974559705;-0.43690001135262024;0.417905732590559;-0.32999999936811264;0.9972095444867038;0.5324966468863663;0.9999742024388292
53.392034;1.0051940791695368;0.41668581381331465;0.41449663861591074;-0.33604760210812884;-0.3342660603054353;0.9999614675144015;9.99985282093153;0.4167535840475965;-0.43690002951847623;-0.436900011221576;0.41790494852668136;-0.3299999997664859;0.9972101257583791;0.5324968511735042;0.9999732631238405
53.402034;1.005193033812486;0.41668606585293416;0.414495544351342;-0.3360476018334945;-0.3342660595681918;0.9999623996989537;9.99984220273051;0.41675287788820714;-0.43690002927224475;-0.4369000110909083;0.41790417130721585;-0.3300000001630154;0.9972107775173388;0.5324970320629798;0.9999722849480247
53.412034;1.0051920197622017;0.4166863086796067;0.41449445757268494;-0.3360476015697543;-0.33426605881831833;0.9999633235837593;9.999831272408192;0.41675219172708455;-0.4369000290066184;-0.4369000109597426;0.4179034009525584;-0.3300000005568618;0.9972115016213462;0.5324971903658849;0.9999712710975694
53.422034;1.0051910424422832;0.4166865439755306;0.4144933782232079;-0.3360476013168605;-0.33426605805572085;0.9999642376228153;9.999820056736695;0.4167515278298813;-0.4369000287215028;-0.4369000108273206;0.41790263771395797;-0.33000000094731463;0.9972122990071605;0.532497326886412;0.999970226166091
53.432034;1.005190107879921;0.41668677405180143;0.41449230578036644;-0.33604760107445636;-0.33426605728064246;0.9999651410114588;9.999808586260455;0.41675088811874583;-0.436900028417263;-0.4369000106928724;0.41790188246431126;-0.3300000013336663;0.9972131703060089;0.532497442490156;0.9999691552840526
53.442034;1.0051892220723964;0.41668700158003996;0.4144912398706034;-0.3360476008418504;-0.33426605649375996;0.9999660342761839;9.999796896036903;0.4167502740463466;-0.4369000280949717;-0.4369000105555023;0.4179011368578545;-0.33000000171487665;0.997214116125593;0.5324975379795813;0.9999680628165473
53.452034;1.0051883902720573;0.41668722942555503;0.4144901806787949;-0.33604760061793854;-0.3342660556960699;0.9999669193481188;9.999785022028043;0.4167496865202826;-0.4369000277562949;-0.43690001041433746;0.4179004031104911;-0.33000000208934005;0.9972151368940567;0.5324976144989916;0.9999669517592384
