time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.462034;1.0051876170597205;0.41668746054259326;0.4144891288908605;-0.33604760040113774;-0.33426605488870353;0.9999677999804917;9.999772990167926;0.4167491259478852;-0.4369000274032323;-0.4369000102687732;0.41789968353981555;-0.33000000245512057;0.9972162334108766;0.5324976741208369;0.9999658241948034
53.472034;1.0051869070167834;0.41668769798159894;0.4144880854012314;-0.3360476001895829;-0.33426605407281124;0.999968682194369;9.999760808897468;0.4167485920762722;-0.43690002703787373;-0.43690001011848084;0.4178989801657679;-0.3300000028104976;0.997217407519062;0.5324977194776623;0.9999646824912793
53.482034;1.005186265023573;0.41668794495824035;0.414487051292271;-0.33604759998151085;-0.33426605324952197;0.9999695734746821;9.999748474861383;0.41674808383784895;-0.4369000266621644;-0.4369000099631189;0.4178982944250775;-0.3300000031543713;0.9972186615220193;0.5324977527900552;0.9999635302988013
53.492034;1.0051856956737828;0.41668820459791167;0.41448602796334;-0.3360475997755635;-0.3342660524200098;0.9999704810981288;9.999735987870883;0.4167475996735411;-0.43690002627784724;-0.43690000980215915;0.4178976269356802;-0.3300000034862741;0.9972199967948587;0.5324977755289726;0.9999623723287263
53.502034;1.0051852028132673;0.416688479492395;0.41448501687336897;-0.3360475995709207;-0.3342660515856239;0.9999714109430692;9.99972336225142;0.41674713804818453;-0.4369000258866487;-0.4369000096350862;0.4178969773748093;-0.3300000038060402;0.9972214132285074;0.5324977887896467;0.999961213451193
53.512034;1.0051847900128412;0.4166887714688697;0.4144840190734293;-0.33604759936734596;-0.33426605074795596;0.999972367423061;9.999710626247076;0.41674669777833045;-0.4369000254904478;-0.4369000094615795;0.41789634460869896;-0.3300000041134708;0.9972229095777666;0.5324977937641777;0.9999600581178923
53.522034;1.005184461169376;0.4166890815145326;0.41448303518907564;-0.3360475991651207;-0.33426604990877795;0.9999733540597564;9.999697813518162;0.41674627814297;-0.43690002509116643;-0.43690000928139777;0.4178957272319064;-0.330000004408288;0.9972244836732496;0.5324977919068292;0.999958909970517
53.532034;1.005184220868348;0.41668940993800196;0.4144820657999775;-0.3360475989647851;-0.3342660490699103;0.999974373634476;9.999684954259168;0.4167458787768049;-0.4369000246904977;-0.4369000090943128;0.4178951241899772;-0.3300000046902838;0.9972261326424564;0.5324977846642318;0.9999577715341569
53.542034;1.005184074685048;0.4166897567754496;0.41448111156930073;-0.33604759876673035;-0.33426604823318046;0.99997542756751;9.999672071768394;0.4167454993589625;-0.4369000242897434;-0.43690000890032094;0.417894534884706;-0.33000000495942483;0.9972278534021243;0.5324977730306213;0.9999566443839242
53.552034;1.0051840287404048;0.41669012216211737;0.4144801730609595;-0.3360475985708078;-0.3342660474004439;0.9999765154041927;9.999659189498422;0.41674513923474776;-0.4369000238898369;-0.43690000869976375;0.41789395887861497;-0.33000000521581485;0.9972296428578178;0.5324977573227384;0.9999555297215955
53.562034;1.0051840886398353;0.41669050656104706;0.4144792507215949;-0.33604759837625886;-0.33426604657353237;0.9999776351771305;9.999646339144897;0.416744797137031;-0.4369000234915158;-0.43690000849313754;0.4178933958389113;-0.3300000054595868;0.9972314978820632;0.5324977374202982;0.9999544283380535
53.572034;1.0051842590008717;0.41669091073835607;0.41447834513565;-0.3360475981820162;-0.33426604575425245;0.9999787842518426;9.99963356069032;0.41674447114407637;-0.4369000230955629;-0.43690000828096326;0.4178928459602947;-0.3300000056909298;0.9972334155570329;0.5324977130700079;0.9999533400822045
53.582034;1.005184543522789;0.4166913355866211;0.414477457258645;-0.3360475979869859;-0.33426604494455764;0.9999799598813905;9.99962090447613;0.41674415907382295;-0.436900022702949;-0.4369000080639238;0.41789231032174684;-0.3300000059102691;0.9972353932456834;0.5324976836881317;0.9999522646699582
53.592034;1.0051849450107648;0.41669178208891083;0.41447658843863977;-0.3360475977899903;-0.33426604414665795;0.9999811592395251;9.99960843375986;0.416743859200087;-0.4369000223147101;-0.43690000784295313;0.41789179053019737;-0.3300000061182288;0.9972374280266273;0.5324976479631409;0.99995120315961
53.602034;1.0051854657464632;0.4166922513789811;0.414475740303942;-0.3360475975895122;-0.33426604336286114;0.9999823794224921;9.999596217750282;0.41674357073770324;-0.43690002193166927;-0.4369000076190058;0.41789128788927093;-0.330000006315286;0.9972395158182356;0.5324976038244609;0.9999501581541479
53.612034;1.0051861081563376;0.4166927446721007;0.41447491453501334;-0.33604759738366613;-0.3342660425953668;0.9999836177697226;9.99958432384826;0.4167432937193604;-0.436900021554259;-0.4369000073927161;0.41789080268516426;-0.3300000065015938;0.9972416504634072;0.5324975487155262;0.9999491333728826
53.622034;1.0051868747778927;0.41669326298453924;0.4144741124592253;-0.33604759717047106;-0.3342660418461987;0.9999848719383035;9.999572815617071;0.41674302849677963;-0.43690002118240967;-0.43690000716433103;0.4178903337103015;-0.3300000066772359;0.9972438234468206;0.5324974797269799;0.999948133088221
53.632034;1.005187767177438;0.41669380680772405;0.4144733348373145;-0.3360475969481935;-0.3342660411170925;0.9999861393201674;9.999561753046004;0.41674277536127813;-0.436900020815526;-0.4369000069338911;0.4178898782502466;-0.3300000068425924;0.9972460252340563;0.5324973936323558;0.9999471608630071
53.642034;1.0051887847996819;0.41669437600635084;0.41447258215059174;-0.336047596715633;-0.334266040409298;0.9999874165643937;9.999551193955682;0.41674253442358844;-0.4369000204528641;-0.4369000067013635;0.41788943281646507;-0.33000000699836074;0.9972482473929009;0.5324972871204441;0.9999462184646895
53.652034;1.005189924912429;0.4166949699904373;0.41447185490830973;-0.3360475964722141;-0.33426603972352614;0.9999886997739481;9.999541191886511;0.41674230578056565;-0.43690002009407225;-0.436900006466577;0.41788899411660924;-0.33000000714523653;0.9972504836875004;0.5324971569357372;0.9999453060531291
53.662034;1.005191183571922;0.4166955879486958;0.4144711536086381;-0.3360475962178813;-0.3342660390600848;0.9999899844832502;9.999531788128108;0.41674208981962474;-0.436900019739232;-0.4369000062291506;0.4178885595607968;-0.3300000072836947;0.997252730151062;0.5324969999438883;0.999944423201318
53.672034;1.0051925568016484;0.41669622900577596;0.4144704786889432;-0.336047595952958;-0.33426603841906816;0.9999912652956366;9.999523005510602;0.41674188712259497;-0.43690001938861095;-0.4369000059886799;0.4178881271600831;-0.33000000741413726;0.9972549847982781;0.5324968135515467;0.9999435698327065
53.682034;1.0051940411287057;0.41669689240821833;0.4144698305777987;-0.3360475956780533;-0.33426603780043973;0.9999925363625866;9.999514849747944;0.4167416980852133;-0.43690001904266573;-0.4369000057449631;0.4178876949856723;-0.3300000075371772;0.9972572465046035;0.5324965959471474;0.9999427465632972
53.692034;1.0051956326175018;0.41669757777227406;0.4144692096039143;-0.33604759539406076;-0.33426603720385234;0.9999937921964501;9.999507316857207;0.4167415228335405;-0.4369000187019939;-0.43690000549802066;0.4178872606475338;-0.3300000076537047;0.9972595133655524;0.5324963457597673;0.9999419545119244
53.702034;1.0051973255717916;0.4166982850725076;0.41446861586974065;-0.336047595102236;-0.3342660366284002;0.9999950277550959;9.99950040017236;0.4167413613181232;-0.4369000183671002;-0.43690000524815203;0.41788682121272985;-0.3300000077647917;0.9972617823901805;0.5324960618155368;0.9999411952152045
53.712034;1.0051991131835547;0.41669901408200105;0.4144680491944684;-0.33604759480426527;-0.3342660360726531;0.9999962384737096;9.999494091326405;0.4167412132419898;-0.4369000180383932;-0.4369000049961653;0.41788637348547036;-0.330000007871701;0.9972640505580861;0.5324957431606278;0.9999404709709269
53.722034;1.0052009892263059;0.41669976375275936;0.4144675090624181;-0.3360475945022393;-0.3342660355350088;0.9999974205933096;9.99948837747865;0.4167410779226869;-0.43690001771632325;-0.43690000474347024;0.4178859143638944;-0.33000000797596724;0.9972663149140256;0.5324953892595135;0.9999397850616717
53.732034;1.0052029483668112;0.4167005322467482;0.41446699480905547;-0.3360475941983901;-0.33426603501415214;0.9999985712887253;9.999483237407581;0.41674095425548213;-0.43690001740127843;-0.43690000449200217;0.4178854411853599;-0.3300000080793092;0.9972685716205877;0.532495000517675;0.9999391415289203
53.742034;1.005204985397348;0.4167013175424258;0.4144665059317234;-0.33604759389464683;-0.33426603450927356;0.9999996890601119;9.999478640265036;0.41674084079040824;-0.43690001709342147;-0.4369000042442961;0.41788495205854914;-0.33000000818342523;0.9972708160979802;0.5324945783470874;0.9999385447850954
53.752034;1.0052070951690977;0.41670211807430824;0.4144660419764138;-0.3360475935924108;-0.3342660340199238;1.0000007744350823;9.99947455485324;0.4167407360298121;-0.43690001679284485;-0.4369000040034288;0.41788444589977336;-0.33000000828992865;0.9972730441930118;0.5324941244875621;0.9999379987760018
53.762034;1.0052092729381652;0.41670293286448035;0.4144656020909852;-0.33604759329264833;-0.3342660335458171;1.0000018297115418;9.999470965280036;0.4167406388205815;-0.4369000164998437;-0.43690000377252475;0.41788392216724307;-0.33000000840038507;0.9972752529490727;0.5324936406395709;0.9999375060867522
53.772034;1.0052115136684423;0.4167037609879508;0.4144651848985963;-0.3360475929960262;-0.3342660330868214;1.0000028579965592;9.999467875984879;0.41674054850500675;-0.436900016214889;-0.43690000355438163;0.41788338079502196;-0.33000000851627453;0.9972774406279514;0.5324931286347168;0.9999370682854195
53.782034;1.0052138112560844;0.4167046008774614;0.41446478885671134;-0.33604759270309253;-0.33426603264306404;1.0000038630001151;9.999465299995123;0.4167404649447503;-0.43690001593837025;-0.43690000335152046;0.4178828223098095;-0.3300000086388703;0.9972796061215943;0.5324925906837547;0.9999366867855128
53.792034;1.0052161593614792;0.4167054501734788;0.4144644124860623;-0.3360475924145098;-0.3342660322149509;1.0000048491839635;9.999463244402625;0.4167403885633544;-0.43690001567045994;-0.4369000031661992;0.41788224781772176;-0.3300000087691706;0.9972817480397838;0.5324920295430866;0.9999363629079044
53.802034;1.0052185528162039;0.4167063063402936;0.4144640541168335;-0.336047592131114;-0.3342660318030039;1.0000058214171512;9.999461706553053;0.41674032029222086;-0.43690001541117524;-0.4369000030002704;0.41788165900550783;-0.3300000089079721;0.997283864108811;0.5324914482612536;0.9999360976766746
53.812034;1.0052209876407114;0.4167071674672528;0.4144637117268486;-0.3360475918538646;-0.3342660314076986;1.0000067846454692;9.999460679248681;0.4167402615419392;-0.4369000151604776;-0.43690000285521413;0.4178810581362643;-0.3300000090559159;0.9972859511732239;0.5324908496856641;0.9999358921145303
53.822034;1.0052234599506176;0.41670803247276267;0.4144633833539231;-0.33604759158384484;-0.33426603102947106;1.0000077436725774;9.999460154475988;0.4167402142191092;-0.43690001491827596;-0.4369000027322637;0.41788044769292093;-0.3300000092133069;0.9972880053477439;0.5324902363887781;0.9999357478479012
53.832034;1.005225965705156;0.4167089005946255;0.4144630675395866;-0.33604759132222717;-0.3342660306687483;1.0000087026767082;9.999460122354225;0.416740180399083;-0.4369000146842861;-0.43690000263229534;0.4178798296350399;-0.330000009379919;0.997290022252266;0.5324896106764806;0.9999356673605361
53.842034;1.005228501355919;0.41670977080231286;0.4144627631789533;-0.33604759107019483;-0.33426603032586294;1.000009664711362;9.999460573921791;0.41674016185053797;-0.4369000144579534;-0.4369000025555597;0.41787920478102497;-0.3300000095550048;0.9972919977876237;0.5324889742524779;0.9999356534043783
53.852034;1.0052310635890314;0.41671064175235617;0.4144624691644943;-0.33604759082884234;-0.3342660300009519;1.0000106312116923;9.999461510353601;0.41674016008144577;-0.4369000142386538;-0.4369000025015785;0.4178785729022937;-0.3300000097373689;0.9972939288867649;0.532488328339439;0.9999357079540203
53.862034;1.0052336482100301;0.4167115120498258;0.41446218424041054;-0.3360475905990302;-0.33426602969392744;1.000011601524973;9.999462948549025;0.4167401766611294;-0.4369000140259094;-0.43690000246924565;0.4178779333111203;-0.3300000099255287;0.9972958131833054;0.5324876743742415;0.9999358319864845
53.872034;1.0052362495285845;0.41671238031293867;0.4144619069740099;-0.33604759038127624;-0.33426602940438804;1.0000125732055423;9.999464915630945;0.4167402132180996;-0.4369000138192942;-0.4369000024569267;0.4178772853076323;-0.33000001011796926;0.9972976478549831;0.532487014117429;0.9999360265436729
53.882034;1.00523886029195;0.4167132452392141;0.414461635949169;-0.33604759017584696;-0.3342660291313809;1.0000135429753725;9.999467435727778;0.41674027106368866;-0.4369000136182025;-0.4369000024625938;0.4178766282920148;-0.3300000103132601;0.9972994286502965;0.5324863492147839;0.9999362934597387
53.892034;1.005241471973973;0.4167141058168591;0.41446137000172506;-0.33604758998303025;-0.3342660288733228;1.0000145071439064;9.999470519471787;0.41674035073294274;-0.4369000134218873;-0.4369000024840827;0.4178759616729582;-0.3300000105101052;0.9973011499065864;0.5324856811650504;0.9999366345292209
53.902034;1.0052440756630687;0.41671496129229835;0.41446110820517496;-0.3360475898032512;-0.3342660286282918;1.0000154615387975;9.999474167922324;0.41674045199145804;-0.4369000132297975;-0.43690000251935623;0.41787528489910597;-0.3300000107074773;0.9973028057893067;0.532485011676109;0.9999370504399661
53.912034;1.0052466630672938;0.4167158109735211;0.41446084997621147;-0.3360475896368539;-0.33426602839445296;1.000016401898789;9.999478385178831;0.416740574383562;-0.43690001304179643;-0.43690000256673106;0.4178745977537703;-0.33000001090469555;0.9973043913574101;0.5324843429256383;0.999937540696197
53.922034;1.0052492273798326;0.41671665426383303;0.4144605953799521;-0.33604758948383096;-0.3342660281704112;1.0000173244391866;9.999483178955975;0.4167407176485465;-0.43690001285810215;-0.43690000262495;0.41787390058399493;-0.3300000111013745;0.9973059021709122;0.5324836774745348;0.9999381039571547
53.932034;1.0052517643147236;0.41671749077260417;0.4144603451573186;-0.3360475893437256;-0.3342660279553521;1.000018226322125;9.99948854771175;0.4167408816118482;-0.43690001267923984;-0.4369000026929569;0.4178731941878686;-0.33000001129732176;0.9973073336407007;0.5324830179840366;0.9999387385180615
53.942034;1.0052542726886915;0.4167183202642244;0.41446010056048793;-0.3360475892156752;-0.33426602774887154;1.0000191062405135;9.999494471387678;0.41674106583917925;-0.4369000125060625;-0.4369000027696752;0.41787247949990175;-0.33000001149239605;0.9973086813825092;0.5324823672079578;0.9999394428522496
53.952034;1.0052567540397748;0.4167191426142976;0.4144598633245678;-0.3360475890986949;-0.3342660275506622;1.0000199640717256;9.99950091620658;0.4167412695350644;-0.4369000123395806;-0.4369000028540478;0.4178717574200512;-0.33000001168642307;0.9973099417037353;0.5324817281219403;0.9999402152647685
53.962034;1.005259211778171;0.41671995794614264;0.4144596354910773;-0.3360475889920804;-0.33426602736031774;1.000020799289302;9.999507847455094;0.416741491699335;-0.43690001218067004;-0.43690000294510967;0.41787102888226973;-0.3300000118792275;0.997311111506523;0.5324811037436701;0.9999410530962607
53.972034;1.0052616503963658;0.4167207668138384;0.4144594189365518;-0.33604758889537634;-0.3342660271772628;1.0000216099206503;9.999515235262791;0.4167417311906142;-0.43690001203001244;-0.4369000030419546;0.4178702949482395;-0.3300000120706109;0.9973121882548072;0.5324804968018583;0.9999419532067603
53.982034;1.005264075072654;0.41672157027078743;0.4144592149827501;-0.336047588807897;-0.33426602700067876;1.0000223929124825;9.999523049348644;0.416741986674544;-0.43690001188818667;-0.43690000314364347;0.4178695566809534;-0.3300000122602639;0.9973131700270444;0.5324799094289917;0.9999429131447257
53.992034;1.0052664913411862;0.4167223697505921;0.4144590243736368;-0.33604758872850654;-0.3342660268294868;1.0000231450179669;9.999531253447598;0.4167422565038395;-0.43690001175557147;-0.4369000032490715;0.4178688148250633;-0.33000001244774196;0.9973140550305407;0.5324793429411102;0.9999439310793007
54.002034;1.0052689045597862;0.41672316670718546;0.41445884755832735;-0.33604758865591466;-0.33426602666248206;1.0000238634310512;9.999539806206505;0.4167425386836239;-0.43690001163216563;-0.4369000033569249;0.4178680696941837;-0.33000001263250217;0.9973148413104879;0.5324787978888997;0.9999450047636972
54.012034;1.0052713196258567;0.4167239622656588;0.4144586849017063;-0.3360475885889484;-0.3342660264985303;1.0000245459750499;9.999548661672092;0.4167428313712262;-0.43690001151767993;-0.4369000034658175;0.41786732133943233;-0.33000001281401187;0.9973155276063617;0.5324782742496954;0.9999461313104553
54.022034;1.0052737406824608;0.41672475710265316;0.41445853671957933;-0.3360475885264934;-0.33426602633665836;1.0000251911896307;9.999557767342882;0.4167431336068319;-0.43690001141194434;-0.43690000357452974;0.4178665696792384;-0.3300000129918392;0.9973161143994855;0.5324777715611416;0.9999473082906494
54.032034;1.0052761704903852;0.4167255514761787;0.4144584033506182;-0.3360475884675056;-0.3342660261759827;1.0000257985200505;9.999567068760097;0.41674344542001907;-0.43690001131526046;-0.4369000036821893;0.41786581466318795;-0.3300000131655335;0.9973166039776518;0.532477288948083;0.9999485343646893
54.042034;1.0052786102105626;0.4167263454373752;0.41445828512241245;-0.33604758841128557;-0.3342660260156687;1.0000263681209567;9.999576517248176;0.41674376725994716;-0.43690001122837135;-0.4369000037882272;0.41786505650365136;-0.33000001333449847;0.997316999679349;0.532476824977041;0.9999498083455335
54.052034;1.005281059850974;0.41672713900534486;0.41445818222651587;-0.3360475883576811;-0.33426602585504367;1.0000269005886575;9.999586068366963;0.4167440994290732;-0.4369000111522667;-0.43690000389216915;0.41786429561757765;-0.33000001349804686;0.9973173051281158;0.5324763776078206;0.9999511285034933
54.062034;1.005283518906515;0.4167279320582094;0.41445809487306184;-0.3360475883070789;-0.3342660256938001;1.000027397372029;9.999595675547543;0.4167444419454037;-0.4369000110880636;-0.4369000039935507;0.41786353236019225;-0.33000001365534626;0.9973175244450075;0.5324759445791744;0.9999524930409113
54.072034;1.0052859869784214;0.4167287242593943;0.4144580235210718;-0.3360475882602631;-0.33426602553227736;1.0000278614057387;9.999605289556165;0.4167447945790031;-0.4369000110368604;-0.4369000040920145;0.4178627670067045;-0.330000013805194;0.9973176633147808;0.5324755237760816;0.9999539004697403
54.082034;1.0052884640924724;0.41672951508467077;0.41445796869904944;-0.33604758821813524;-0.33426602537164807;1.0000282973039534;9.999614859443437;0.4167451568708717;-0.43690001099966413;-0.4369000041873625;0.4178619999712162;-0.33000001394598766;0.9973177295576572;0.5324751131266047;0.9999553497191415
54.092034;1.0052909507362193;0.41673030368902525;0.41445793064168623;-0.33604758818140085;-0.3342660252137351;1.000028711080782;9.999624332279794;0.41674552843596;-0.43690001097743814;-0.4369000042795411;0.41786123189124896;-0.3300000140760544;0.9973177326938144;0.5324747104457781;0.9999568401927305
54.102034;1.005293447866856;0.4167310886943167;0.41445790929549375;-0.33604758815043134;-0.3342660250605993;1.000029109700685;9.99963366044012;0.41674590930626115;-0.4369000109710257;-0.4369000043686471;0.41786046352393885;-0.33000001419406544;0.997317683116416;0.532474313516898;0.9999583712133481
54.112034;1.005295956810178;0.4167318680684785;0.4144579046590349;-0.33604758812531144;-0.3342660249142144;1.0000295008789013;9.99964281414458;0.41674629955893155;-0.43690001098095926;-0.4369000044548618;0.41785969567895465;-0.3300000142991151;0.9973175914282344;0.5324739200130959;0.9999599412086605
54.122034;1.005298479198472;0.4167326391748342;0.41445791705672747;-0.3360475881059882;-0.33426602477624073;1.0000298930956788;9.99965178154939;0.4167466986376839;-0.43690001100728815;-0.43690000453827926;0.417858929227539;-0.3300000143904733;0.9973174679428269;0.5324735271897393;0.9999615474426766
54.132034;1.005301017077183;0.4167333990813774;0.4144579471509049;-0.3360475880925021;-0.33426602464789235;1.000030295078593;9.999660550167945;0.4167471053667528;-0.4369000110494789;-0.43690000461873774;0.41785816514752994;-0.3300000144674933;0.9973173222855157;0.5324731320489464;0.9999631864538387
54.142034;1.0053035732248277;0.41673414503146544;0.41445799568743874;-0.3360475880851284;-0.3342660245300253;1.0000307143558684;9.999669086757537;0.4167475184076455;-0.43690001110645504;-0.4369000046957925;0.4178574046514133;-0.33000001452983485;0.9973171633415169;0.5324727319384908;0.9999648546465751
54.152034;1.0053061515507407;0.41673487468213233;0.4144580631428911;-0.33604758808440327;-0.33426602442328;1.000031156257108;9.999677331131343;0.4167479365187991;-0.436900011176765;-0.43690000476882496;0.4178566493547562;-0.33000001457758427;0.9973169993934483;0.5324723246834002;0.9999665482151501
54.162034;1.0053087567748298;0.4167355859554328;0.4144581495304697;-0.3360475880911567;-0.33426602432803926;1.0000316246980572;9.999685202423143;0.4167483586726414;-0.4369000112587813;-0.43690000483707997;0.417855901434341;-0.3300000146110779;0.9973168377836972;0.5324719083652808;0.9999682626398164
54.172034;1.0053113933723377;0.41673627682815023;0.414458254401614;-0.3360475881063543;-0.3342660242443068;1.0000321233380287;9.999692614140159;0.4167487841745566;-0.4369000113508334;-0.4369000048996241;0.41785516377002146;-0.33000001463072565;0.9973166841567221;0.5324714814506422;0.9999699926221632
54.182034;1.0053140646932066;0.41673694539436074;0.4144583769689922;-0.33604758813077734;-0.3342660241717205;1.000032655373486;9.999699490411583;0.4167492127565729;-0.4369000114513183;-0.4369000049554417;0.41785443994721;-0.3300000146370009;0.997316542510518;0.5324710430495838;0.9999717324816343
54.192034;1.0053167722805645;0.4167375902403718;0.4144585164058441;-0.3360475881649807;-0.33426602410974476;1.0000332229003093;9.999705770161697;0.4167496445623088;-0.4369000115588016;-0.43690000500353343;0.41785373405655035;-0.3300000146305462;0.9973164165184029;0.532470592822412;0.9999734764385722
54.202034;1.0053195153814418;0.41673821057644467;0.41445867224782806;-0.3360475882095624;-0.33426602405793227;1.0000338274207181;9.99971140151064;0.4167500799567338;-0.436900011672057;-0.43690000504283094;0.41785305041295834;-0.330000014612322;0.9973163108374927;0.5324701307668102;0.9999752186960404
54.212034;1.005322291512235;0.41673880563711657;0.4144588446689471;-0.33604758826538045;-0.3342660240160756;1.0000344710222129;9.999716338840454;0.4167505192398375;-0.43690001179014565;-0.43690000507233256;0.417852393292938;-0.33000001458356215;0.9973162314312894;0.5324696572623469;0.9999769538303089
54.222034;1.0053250977133055;0.41673937397181987;0.41445903446904325;-0.3360475883335012;-0.3342660239840313;1.000035156681225;9.999720547558569;0.416750962374121;-0.4369000119124235;-0.43690000509159044;0.41785176671012414;-0.3300000145453664;0.9973161847975994;0.5324691730591479;0.9999786775032405
54.232034;1.0053279309836212;0.4167399134759208;0.41445924275018187;-0.33604758841491733;-0.3342660239612603;1.0000358876627362;9.999724015388217;0.4167514087343946;-0.43690001203828654;-0.43690000510085486;0.4178511743131304;-0.3300000144983759;0.9973161766752384;0.5324686787934186;0.9999803866652666
54.242034;1.0053307878588011;0.41674042211766726;0.4144594705271501;-0.3360475885102515;-0.33426602394662785;1.000036667134873;9.999726758525407;0.4167518568804619;-0.43690001216696944;-0.4369000051006506;0.41785061941655205;-0.33000001444301896;0.9973162115211955;0.5324681746008899;0.9999820789361996
54.252034;1.0053336643754887;0.41674089859677615;0.41445971842018503;-0.3360475886196971;-0.3342660239387541;1.0000374978730369;9.999728810806175;0.41675230431929583;-0.4369000122976798;-0.4369000050914;0.4178501050160163;-0.33000001437989895;0.9973162927591641;0.532467660475493;0.9999837518944301
54.262034;1.0053365566314054;0.4167413423238205;0.41445998636996734;-0.33604758874330176;-0.3342660239364229;1.0000383817481255;9.999730206369952;0.41675274736139334;-0.43690001242969484;-0.43690000507344584;0.41784963383894924;-0.330000014309616;0.997316422635001;0.5324671369147337;0.9999854029359341
54.272034;1.005339460990097;0.4167417529853143;0.4144602736142873;-0.33604758888131575;-0.3342660239386876;1.0000393196054709;9.999730973604404;0.41675318156851054;-0.4369000125621334;-0.4369000050471572;0.4178492084369216;-0.33000001423219927;0.9973166016251592;0.5324666051815213;0.9999870296715645
54.282034;1.0053423735290552;0.41674213028384727;0.4144605790941107;-0.33604758903416093;-0.3342660239448043;1.0000403110306844;9.999731139626697;0.41675360263678163;-0.43690001269385126;-0.43690000501287257;0.41784883101469616;-0.33000001414693925;0.9973168281886168;0.5324660670444611;0.9999886300190789
54.292034;1.0053452892844867;0.41674247394870345;0.41446090203197;-0.3360475892020388;-0.3342660239540683;1.000041353842661;9.999730735582828;0.4167540068038496;-0.4369000128238025;-0.43690000497090015;0.41784850305446164;-0.33000001405288526;0.997317099256468;0.5324655243377358;0.9999902014199296
54.302034;1.0053482024469673;0.4167427838179825;0.41446124241172455;-0.3360475893846586;-0.3342660239657315;1.0000424443208324;9.999729802420145;0.4167543909515894;-0.4369000129514047;-0.43690000492161307;0.41784822526541926;-0.3300000139494066;0.9973174114692211;0.5324649787282884;0.9999917402801068
54.312034;1.0053511078957038;0.4167430599779541;0.41446160103881796;-0.3360475895813806;-0.3342660239792721;1.000043577662108;9.999728395923846;0.4167547529724539;-0.43690001307644655;-0.43690000486543573;0.41784799802469447;-0.3300000138363048;0.9973177623934142;0.5324644315956142;0.9999932424912975
54.322034;1.0053540025416838;0.41674330302084983;0.4144619789807636;-0.3360475897915518;-0.3342660239947263;1.0000447482697452;9.99972658110019;0.4167550917812772;-0.4369000131987466;-0.43690000480271857;0.4178478217879003;-0.33000001371366355;0.9973181505868853;0.5324638838643303;0.9999947039124121
54.332034;1.0053568853152304;0.416743514162468;0.4144623769794102;-0.3360475900146929;-0.3342660240124907;1.0000459504302697;9.999724416902952;0.4167554067208282;-0.43690001331797396;-0.43690000473357116;0.41784769712591513;-0.33000001358180703;0.997318574943443;0.5324633357675621;0.9999961200498564
54.342034;1.005359756546087;0.4167436949940443;0.4144627955084842;-0.33604759025052994;-0.33426602403275074;1.000047178909997;9.999721944247579;0.4167556971508666;-0.43690001343367507;-0.4369000046577218;0.41784762460823066;-0.330000013441412;0.9973190343625478;0.5324627866728598;0.999997485486634
54.352034;1.00536261756338;0.41674384717769525;0.4144632349931579;-0.33604759049892047;-0.33426602405533073;1.0000484290872331;9.99971918493146;0.41675596242329005;-0.43690001354532504;-0.4369000045745404;0.41784760460341414;-0.33000001329346224;0.9973195275944375;0.5324622353737773;0.999998793296377
54.362034;1.0053654701887893;0.41674397231440385;0.4144636956436839;-0.3360475907596352;-0.3342660240800307;1.000049696811371;9.999716150303662;0.416756201923593;-0.43690001365232123;-0.4369000044832949;0.417847637024086;-0.3300000131389523;0.9973200528931991;0.5324616807498074;1.0000000349437956
54.372034;1.005368315930336;0.41674407175154393;0.41446417724408335;-0.3360475910322918;-0.33426602410678996;1.0000509780535236;9.999712852610003;0.41675641502846;-0.43690001375393356;-0.4369000043834448;0.4178477212504796;-0.3300000129787707;0.9973206076795602;0.5324611222924962;1.0000012012346111
54.382034;1.0053711556120108;0.41674414630783096;0.4144646791283456;-0.3360475913166342;-0.33426602413559514;1.0000522688000169;9.999709310982418;0.41675660092248956;-0.4369000138493901;-0.4369000042746801;0.41784785627183213;-0.3300000128138151;0.997321188609167;0.532460560429142;1.0000022836003901
54.392034;1.0053739892874511;0.41674419626024356;0.4144652004306058;-0.3360475916127807;-0.3342660241665044;1.0000535654425504;9.999705549914673;0.4167567585686369;-0.4369000139381084;-0.4369000041567826;0.4178480409881251;-0.3300000126449554;0.9973217920389886;0.5324599965252902;1.0000032749553607
54.402034;1.005376815573558;0.4167442217469404;0.414465740535208;-0.33604759192130074;-0.33426602419966983;1.0000548650860257;9.99970159877664;0.41675688684308115;-0.4369000140196935;-0.43690000402963963;0.41784827444788447;-0.33000001247291383;0.9973224144710123;0.5324594322387256;1.0000041701728684
54.412034;1.0053796310478613;0.41674422338448647;0.4144662991889749;-0.3360475922432918;-0.3342660242352267;1.0000561655088647;9.99969749871173;0.41675698448501836;-0.43690001409377904;-0.43690000389344785;0.4178485557025995;-0.33000001229835374;0.9973230529389563;0.5324588686650957;1.0000049664092154
54.422034;1.0053824307902406;0.4167442027600528;0.41446687628502116;-0.33604759258025274;-0.33426602427337887;1.000057465185556;9.99969330578435;0.41675705009242;-0.4369000141601497;-0.4369000037487967;0.41784888356648525;-0.33000001212207886;0.997323705623594;0.5324583061558388;1.0000056631043086
54.432034;1.0053852095960396;0.4167441623257429;0.4144674717826692;-0.3360475929336134;-0.33426602431461194;1.0000587633067939;9.999689080791075;0.41675708239080506;-0.43690001421898944;-0.4369000035965111;0.4178492565795502;-0.3300000119451559;0.9973243721016994;0.5324577445221901;1.0000062613274767
54.442034;1.0053879625834572;0.4167441046669039;0.41446808553916104;-0.33604759330434064;-0.33426602435963765;1.0000600593272408;9.99968487416971;0.4167570806448693;-0.43690001427092656;-0.43690000343750346;0.41784967296560505;-0.3300000117690694;0.9973250524069854;0.5324571829179033;1.0000067627168938
54.452034;1.0053906849332306;0.4167440320952321;0.41446871683012665;-0.33604759369299014;-0.3342660244092157;1.0000613521051682;9.99968071685402;0.41675704519923135;-0.43690001431694886;-0.4369000032727741;0.4178501307714221;-0.3300000115958675;0.9973257459750047;0.5324566198585905;1.0000071684232654
54.462034;1.0053933716068237;0.416743946910335;0.4144693641567712;-0.33604759409996865;-0.33426602446410775;1.0000626393209133;9.99967662215774;0.41675697798549416;-0.436900014358234;-0.43690000310344623;0.4178506283321518;-0.33000001142807417;0.9973264518012651;0.5324560536912623;1.0000074780876997
54.472034;1.0053960175626724;0.41674385145744836;0.41447002557239343;-0.3360475945256619;-0.33426602452505494;1.0000639179666075;9.999672595639577;0.41675688251292714;-0.4369000143958942;-0.43690000293067716;0.41785116443874165;-0.33000001126849415;0.9973271690068938;0.5324554830543701;1.0000076891121334
54.482034;1.0053986179650032;0.4167437477564269;0.41447069897538197;-0.3360475949703849;-0.33426602459267785;1.000065185613466;9.999668639554645;0.41675676313466503;-0.4369000144307706;-0.43690000275539104;0.4178517379448558;-0.3300000111200718;0.9973278969141361;0.5324549071747384;1.0000077972240708
54.492034;1.0054011677182901;0.4167436372146214;0.41447138218925766;-0.33604759543417645;-0.3342660246674026;1.0000664411474944;9.999664750069408;0.41675662412730125;-0.43690001446329846;-0.4369000025780544;0.4178523475361753;-0.33000001098574533;0.9973286353047546;0.5324543261229192;1.0000077986225702
54.502034;1.0054036609314911;0.41674352062006337;0.414472073067011;-0.3360475959166794;-0.3342660247495605;1.0000676844482839;9.999660914553115;0.41675646929411214;-0.4369000144934618;-0.43690000239863486;0.4178529921153684;-0.33000001086833425;0.9973293850078508;0.5324537410145115;1.0000076915620244
54.512034;1.0054060914430925;0.4167433983437356;0.41447276965988405;-0.3360475964173056;-0.3342660248395957;1.0000689156243716;9.999657107445705;0.41675630219161625;-0.43690001452091315;-0.43690000221661063;0.4178536712293637;-0.3300000107704948;0.9973301476918043;0.5324531539869873;1.0000074758341202
54.522034;1.005408453795895;0.41674327049874615;0.41447347040988175;-0.3360475969352737;-0.3342660249382219;1.000070134698181;9.999653291531923;0.41675612641672927;-0.436900014545236;-0.43690000203115126;0.41785438506018924;-0.3300000106946826;0.9973309249042239;0.532452568128071;1.0000071519768177
54.532034;1.0054107432807933;0.41674313698076365;0.4144741742725845;-0.3360475974693459;-0.3342660250464246;1.0000713417504004;9.999649429084366;0.41675594561186957;-0.4369000145662536;-0.43690000184158556;0.4178551341650545;-0.3300000106431973;0.9973317175874181;0.5324519874943182;1.0000067213333765
54.542034;1.0054129554422162;0.4167429976005874;0.4144748806994252;-0.33604759801779926;-0.3342660251652094;1.0000725366345766;9.999645489811211;0.4167557636110591;-0.43690001458412386;-0.4369000016478143;0.4178559190600518;-0.3300000106183481;0.9973325264259773;0.5324514165791684;1.0000061858235259
54.552034;1.0054150861898035;0.4167428522081142;0.4144755895882303;-0.33604759857873556;-0.3342660252952674;1.0000737182240804;9.999641453992318;0.4167555847772623;-0.4369000145990478;-0.4369000014503075;0.4178567396577035;-0.33000001062242146;0.9973333525831752;0.5324508592613881;1.0000055475292757
54.562034;1.0054171323821504;0.41674270069001035;0.4144763010842562;-0.33604759915031995;-0.3342660254369314;1.0000748839530889;9.999637315111132;0.41675541390938853;-0.4369000146109548;-0.4369000012496949;0.4178575948619452;-0.33000001065728385;0.997334198044318;0.5324503183969376;1.0000048088890527
54.572034;1.0054190918838743;0.4167425430563854;0.41447701510988477;-0.3360475997307544;-0.33426602559045;1.0000760302063127;9.99963307607149;0.4167552557534369;-0.43690001461953454;-0.43690000104631505;0.4178584825332545;-0.33000001072410856;0.997335064846539;0.5324497963621103;1.0000039731362302
54.582034;1.005420963054832;0.4167423796669502;0.41447773092654416;-0.3360476003180982;-0.334266025756264;1.00007715339025;9.999628743198047;0.4167551147243383;-0.4369000146244334;-0.43690000084012515;0.41785939965283503;-0.33000001082353897;0.9973359537805011;0.5324492955660968;1.0000030445416193
54.592034;1.005422744549664;0.41674221142469486;0.414478446915663;-0.3360476009103363;-0.3342660259350391;1.000078250764247;9.999624325507035;0.4167549948281805;-0.4369000146253149;-0.4369000006309336;0.41786034242474346;-0.3300000109558881;0.9973368640028831;0.532448818486212;1.0000020281885662
54.602034;1.0054244353976143;0.41674203973265717;0.4144791606124999;-0.33604760150572976;-0.3342660261275828;1.0000793204924403;9.999619834861619;0.416754899489284;-0.4369000146218012;-0.4369000004186817;0.4178613064192841;-0.33000001112113614;0.9973377938834819;0.5324483676457196;1.000000929302635
54.612034;1.0054260351574151;0.41674186619199427;0.4144798690989143;-0.3360476021029287;-0.33426602633493113;1.0000803610670916;9.999615286248732;0.4167548314742321;-0.4369000146135014;-0.4369000002038096;0.4178622869946277;-0.33000001131896434;0.9973387421312888;0.5324479454932842;0.9999997531276001
54.622034;1.0054275440817382;0.41674169225008595;0.4144805694884333;-0.3360476027008103;-0.33426602655845944;1.0000813706467326;9.999610699147;0.4167547929150016;-0.4369000146000885;-0.43689999998760365;0.4178632797193858;-0.33000001154886405;0.9973397081687032;0.5324475543228263;0.9999985057278825
54.632034;1.0054289626930495;0.4167415188972093;0.41448125908695754;-0.33604760329834904;-0.33426602679971756;1.0000823469602955;9.999606091899468;0.4167547851974463;-0.4369000145812239;-0.4368999997720579;0.41786428047655677;-0.33000001181018856;0.9973406914661634;0.5324471965906418;0.9999971947289784
54.642034;1.0054302915081346;0.41674134657613493;0.4144819353198283;-0.3360476038945963;-0.33426602706001696;1.0000832879079176;9.999601472827068;0.4167548090512012;-0.4369000145564524;-0.4368999995592591;0.4178652854733044;-0.33000001210220087;0.9973416908623333;0.5324468748731808;0.9999958291555603
54.652034;1.0054315316275881;0.41674117546694417;0.41448259582775737;-0.336047604488718;-0.3342660273399712;1.0000841920358143;9.999596845322042;0.41675486503417764;-0.4369000145252327;-0.4368999993508653;0.4178662914082906;-0.3300000124241726;0.9973427048508752;0.5324465910290913;0.9999944181400147
54.662034;1.0054326848464454;0.41674100587125834;0.41448323881421123;-0.33604760507985776;-0.3342660276393544;1.000085058205129;9.999592221944809;0.4167549537703981;-0.4369000144869451;-0.43689999914801103;0.4178672956258876;-0.33000001277543434;0.9973437319795966;0.5324463454728308;0.9999929691817095
54.672034;1.0054337530339024;0.41674083833271125;0.41448386326330655;-0.3360476056668388;-0.3342660279573961;1.000085885151611;9.999587625730076;0.4167550755916383;-0.4369000144409236;-0.43689999895161685;0.4178682959881126;-0.33000001315528504;0.9973447708371912;0.5324461371987388;0.999991487833998
54.682034;1.005434737883971;0.4167406735532034;0.4144844687663601;-0.3360476062480718;-0.33426602829301205;1.0000866717571353;9.999583080323948;0.41675523029205275;-0.43690001438677906;-0.43689999876295055;0.4178692905793695;-0.3300000135629504;0.9973458204900725;0.5324459643677136;0.9999899793040066
54.692034;1.005435641010931;0.41674051239137655;0.41448505524411033;-0.336047606821766;-0.3342660286447672;1.0000874179293764;9.999578608716773;0.4167554174062192;-0.4369000143247467;-0.4368999985839655;0.41787027749033784;-0.3300000139977127;0.9973468806740692;0.5324458249340698;0.9999884495860981
54.702034;1.0054364641679518;0.4167403558878615;0.41448562289466023;-0.3360476073862274;-0.3342660290109764;1.00008812499794;9.999574241120746;0.4167556363432474;-0.4369000142556544;-0.43689999841694255;0.41787125483379284;-0.33000001445889954;0.9973479509246431;0.5324457167482671;0.9999869049767829
54.712034;1.0054372096185937;0.41674020518450505;0.41448617219300626;-0.3360476079400414;-0.33426602938997385;1.0000887948463597;9.999570016794562;0.41675588601055436;-0.4369000141806394;-0.43689999826378567;0.41787222091357995;-0.3300000149456637;0.9973490300658809;0.5324456372646136;0.9999853518024928
54.722034;1.0054378801989299;0.4167400615364797;0.41448670377707325;-0.3360476084821114;-0.33426602978020226;1.000089428942634;9.999565980966228;0.4167561644759135;-0.4369000141008009;-0.436899998125781;0.41787317412846503;-0.3300000154569159;0.9973501163285623;0.5324455835412627;0.9999837973047042
54.732034;1.0054384788903965;0.41673992652322583;0.41448721843796726;-0.336047609011722;-0.3342660301801633;1.000090028217373;9.999562184381558;0.41675646915906395;-0.4369000140169165;-0.43689999800389256;0.41787411275319275;-0.33000001599146844;0.9973512069749852;0.5324455526231354;0.9999822506353905
54.742034;1.0054390085120026;0.4167398022543739;0.414487717167883;-0.3360476095286108;-0.33426603058837173;1.0000905932206114;9.999558682275072;0.4167567972929134;-0.4369000139294198;-0.43689999789899103;0.4178750350518306;-0.3300000165480655;0.9973522978752692;0.5324455417313647;0.999980722893756
54.752034;1.0054394718770883;0.4167396910674371;0.4144882010386171;-0.3360476100327813;-0.334266031003223;1.0000911244155717;9.999555535565294;0.41675714611143844;-0.4369000138384954;-0.4368999978117958;0.4178759395069606;-0.33000001712519417;0.9973533838085763;0.532445547969805;0.9999792257609466
54.762034;1.0054398719657458;0.41673959466630284;0.41448867108679455;-0.3360476105241504;-0.33426603142293443;1.0000916225654946;9.999552814972805;0.41675751273495726;-0.43690001374409554;-0.43689999774281135;0.41787682504583457;-0.3300000177210586;0.9973544589313302;0.5324455680798154;0.9999777695789409
54.772034;1.0054402116032368;0.4167395136323708;0.41448912838181506;-0.33604761100234326;-0.33426603184579584;1.0000920884318574;9.999550597403402;0.4167578940928817;-0.43690001364603;-0.43689999769238924;0.4178776913591973;-0.3300000183338935;0.9973555169394877;0.5324455987325778;0.9999763626768112
54.782034;1.0054404929142668;0.41673944770620347;0.4144895739957053;-0.33604761146660356;-0.33426603227044105;1.0000925218029246;9.999548955701012;0.4167582870087458;-0.4369000135441009;-0.43689999766087084;0.41787853895390675;-0.3300000189621975;0.9973565515597185;0.5324456368659227;0.9999750121942244
54.792034;1.0054407173923017;0.41673939627316964;0.4144900085916613;-0.3360476119157406;-0.3342660326957821;1.0000929209331404;9.999547953119702;0.41675868821922896;-0.436900013438075;-0.4368999976487082;0.41787936888633703;-0.3300000196045396;0.9973575571816929;0.5324456797304261;0.9999737252052217
54.802034;1.0054408861842326;0.41673935879831986;0.41449043202778024;-0.33604761234824193;-0.3342660331208252;1.0000932830316636;9.999547644333195;0.41675909431738123;-0.43690001332764744;-0.43689999765633675;0.41788018252777026;-0.3300000202591311;0.9973585285045812;0.5324457251762913;0.9999725093699132
54.812034;1.0054409997772995;0.416739335132114;0.41449084351151183;-0.3360476127625994;-0.33426603354454504;1.0000936049957694;9.999548078389099;0.4167595020638452;-0.4369000132126598;-0.4368999976839204;0.4178809814006766;-0.33000002092361247;0.9973594598661664;0.5324457720467834;0.9999713727283768
54.822034;1.0054410577591153;0.4167393254274489;0.4144912420401423;-0.33604761315762904;-0.3342660339656035;1.0000938834992177;9.999549301614351;0.41675990891287334;-0.4369000130934044;-0.43689999773133764;0.4178817672040072;-0.3300000215951961;0.997360345614807;0.5324458199561904;0.9999703229258686
54.832034;1.0054410590079665;0.41673932977519623;0.4144916266035292;-0.3360476135326304;-0.33426603438210467;1.0000941151436489;9.99955135694068;0.41676031324060414;-0.4369000129706572;-0.43689999779823313;0.41788254205950376;-0.3300000222708818;0.9973611808643433;0.5324458686763158;0.9999693665410139
54.842034;1.0054410017870345;0.4167393480565086;0.41449199612909005;-0.3360476138874389;-0.3342660347918214;1.0000942966430764;9.99955427707221;0.41676071448071006;-0.4369000128455228;-0.43689999788387085;0.41788330865092593;-0.3300000229475975;0.997361961652632;0.5324459176875767;0.9999685086681988
54.852034;1.0054408839620603;0.41673938022712537;0.4144923494274072;-0.3360476142222742;-0.33426603519267406;1.0000944243039045;9.99955807714478;0.41676111321887693;-0.43690001271945295;-0.43689999798705215;0.41788407015495366;-0.33000002362236436;0.9973626850641496;0.5324459658995889;0.9999677527509797
54.862034;1.0054407039984872;0.4167394265418892;0.41449268523628624;-0.3360476145374282;-0.33426603558301726;1.000094494078887;9.99956275397861;0.41676151086877306;-0.4369000125943022;-0.43689999810625063;0.4178848298981002;-0.3300000242924358;0.9973633497748006;0.5324460117322812;0.9999671005520019
54.872034;1.0054404620469475;0.4167394872635977;0.41449300225187735;-0.3360476148331779;-0.3342660359617893;1.0000945026387442;9.999568294141419;0.4167619090048958;-0.43690001247208016;-0.4368999982398334;0.4178855907788221;-0.3300000249553645;0.9973639563249826;0.5324460537864946;0.9999665522274565
54.882034;1.0054401598098714;0.41673956222204456;0.414493299200656;-0.3360476151099776;-0.33426603632860014;1.0000944479198128;9.999574685206948;0.4167623087807618;-0.43690001235454096;-0.43689999838630555;0.41788635489845094;-0.3300000256090607;0.9973645067694683;0.5324460916075565;0.9999661066409019
54.892034;1.0054397997649196;0.4167396507350456;0.4144935749983964;-0.33604761536855915;-0.3342660366835994;1.0000943289082123;9.999581918893563;0.4167627107603112;-0.43690001224295477;-0.43689999854445927;0.4178871236312575;-0.3300000262518034;0.9973650044870718;0.5324461259938666;0.9999657616824061
54.902034;1.005439384916263;0.4167397516851193;0.41449382873737073;-0.33604761560980645;-0.33426603702712554;1.0000941454075787;9.999589985415273;0.41676311496055857;-0.4369000121381848;-0.4368999987132829;0.41788789795895986;-0.33000002688216057;0.9973654542094548;0.5324461587725023;0.9999655143211893
54.912034;1.0054389186167303;0.41673986342103525;0.4144940596147891;-0.33604761583455095;-0.3342660373592751;1.0000938978576601;9.999598866398916;0.4167635206945039;-0.4369000120408777;-0.43689999889172576;0.4178886787611667;-0.3300000274988554;0.9973658617290563;0.5324461923504861;0.9999653608115057
54.922034;1.0054384038216029;0.4167399839138696;0.41449426710316595;-0.3360476160433712;-0.33426603767956103;1.0000935871212433;9.999608529191107;0.41676392653943944;-0.4369000119515974;-0.4368999990786023;0.4178894667619676;-0.3300000281006781;0.9973662335592958;0.5324462294663;0.9999652974813951
54.932034;1.0054378424326702;0.41674011137887773;0.4144944510928649;-0.33604761623650276;-0.33426603798685245;1.0000932146177228;9.999618928684026;0.41676433086736364;-0.43690001187097127;-0.43689999927265594;0.41789026217597197;-0.3300000286865348;0.9973665762946561;0.5324462730703263;0.9999653212617363
54.942034;1.005437235466343;0.416740244618395;0.4144946118469563;-0.3360476164139558;-0.33426603827954876;1.0000927826642148;9.999630018101595;0.4167647323097239;-0.43690001179966526;-0.4368999994725842;0.41789106452650876;-0.3300000292554822;0.9973668957270154;0.5324463261411045;0.9999654295280358
54.952034;1.0054365837411123;0.4167403828369876;0.414494750077891;-0.3360476165757271;-0.33426603855578496;1.0000922942358788;9.999641756808058;0.4167651293476558;-0.4369000117380284;-0.4368999996770362;0.41789187285289175;-0.33000002980653165;0.9973671966344569;0.5324463915387491;0.9999656200850533
54.962034;1.0054358883760734;0.41674052555207236;0.4144948671917828;-0.3360476167219523;-0.33426603881360567;1.0000917526061035;9.999654110143398;0.41676551961306724;-0.43690001168590115;-0.4368999998846226;0.41789268601032525;-0.3300000303385229;0.9973674829315984;0.5324464719140288;0.9999658914497519
54.972034;1.0054351508864037;0.4167406727474235;0.41449496531332236;-0.33604761685297124;-0.3342660390510866;1.0000911615277503;9.999667048515683;0.4167658998919108;-0.4369000116429101;-0.4369000000938376;0.4178935029560806;-0.33000003085037977;0.9973677579169542;0.5324465696896857;0.9999662433900818
54.982034;1.0054343732003848;0.4167408247217012;0.4144950469359267;-0.33604761696927526;-0.3342660392663882;1.000090525065861;9.999680548080136;0.41676626653902726;-0.43690001160869796;-0.4369000003030048;0.4178943229958375;-0.33000003134136935;0.99736802488182;0.5324466871948879;0.9999666774573059
54.992034;1.0054335575751758;0.4167409814873864;0.41449511445202647;-0.33604761707146985;-0.3342660394577535;1.0000898469985493;9.99969459180593;0.41676661585820135;-0.4369000115827459;-0.4369000005104244;0.41789514560648394;-0.33000003181107734;0.9973682872118645;0.5324468268547701;0.999967196757543
55.002034;1.0054327058069958;0.41674114228684067;0.4144951697140706;-0.33604761716052617;-0.33426603962348855;1.0000891309372215;9.999709175321371;0.4167669446231195;-0.436900011564243;-0.43690000071462926;0.4178959698773656;-0.33000003225927876;0.9973685475780436;0.5324469911628736;0.9999678053175003
55.012034;1.0054318183878204;0.4167413055730625;0.4144952139893464;-0.3360476172380372;-0.334266039761986;1.000088380954991;9.999724315124597;0.4167672505060647;-0.4369000115521845;-0.43690000091457315;0.4178967941865999;-0.33000003268596206;0.9973688072571953;0.5324471821673945;0.999968507784926
55.022034;1.0054308951126758;0.4167414693204556;0.41449524864200654;-0.3360476173060615;-0.334266039871738;1.0000876017483658;9.999740048454068;0.4167675319808561;-0.4369000115454475;-0.4369000011095624;0.41789761627538063;-0.3300000330915411;0.997369066104177;0.5324474007847779;0.9999693090181941
55.032034;1.0054299365332149;0.41674163144368004;0.41449527576333406;-0.336047617366902;-0.3342660399513031;1.0000867984054704;9.999756421313219;0.41676778777009776;-0.4369000115429356;-0.4369000012988851;0.41789843355244666;-0.3300000334769675;0.9973693229189918;0.5324476468056375;0.9999702127934065
55.042034;1.005428944955434;0.416741790082201;0.4144952980240207;-0.3360476174230088;-0.3342660399993354;1.0000859760131515;9.999773472254637;0.4167680163392414;-0.4369000115438179;-0.4369000014814999;0.4178992435628927;-0.33000003384363047;0.9973695762172683;0.532447919617119;0.9999712204850078
