time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.052034;1.0054279249188312;0.41674194357234495;0.4144953182433156;-0.3360476174766681;-0.3342660400145971;1.0000851392429557;9.999791225267975;0.41676821595196767;-0.4369000115475057;-0.43690000165607246;0.4179000441667979;-0.3300000341931819;0.9973698249918925;0.5324482187078339;0.99997233133472
55.062034;1.0054268831129336;0.4167420902926825;0.4144953391222382;-0.336047617529675;-0.3342660399958967;1.000084292630593;9.99980969527011;0.4167683851552668;-0.4369000115533077;-0.43690000182124306;0.4179008331348497;-0.33000003452737625;0.9973700687840212;0.5324485436061086;0.9999735439130892
55.072034;1.0054258277191583;0.41674222884970774;0.4144953630734561;-0.3360476175833802;-0.3342660399421536;1.0000834413907183;9.999828895877677;0.41676852307943996;-0.43690001156017355;-0.4369000019759737;0.41790160773476115;-0.3300000348479934;0.9973703072916231;0.5324488937667171;0.9999748568227649
55.082034;1.0054247673853676;0.41674235839914614;0.4144953922703157;-0.3360476176388628;-0.33426603985259873;1.000082591612734;9.999848840641226;0.41676862934895814;-0.4369000115668006;-0.43690000211974656;0.417902364776014;-0.33000003515680015;0.99737054005731;0.5324492688169931;0.9999762679316528
55.092034;1.005423710104384;0.41674247834274714;0.4144954289800896;-0.33604761769686653;-0.3342660397269386;1.0000817497025167;9.999869538273094;0.41676870385344916;-0.43690001157192565;-0.4369000022523723;0.41790310096621947;-0.33000003545540085;0.9973707664419573;0.5324496688070366;0.9999777734273615
55.102034;1.005422662341972;0.41674258773702344;0.4144954758252084;-0.33604761775767233;-0.33426603956540324;1.000080921805629;9.99989098914462;0.4167687466184484;-0.43690001157445196;-0.436900002373708;0.41790381332107074;-0.33000003574499426;0.9973709856563235;0.532450093871191;0.9999793678966707
55.112034;1.0054216284463107;0.4167426853399495;0.4144955355675401;-0.33604761782126935;-0.33426603936872984;1.0000801134038528;9.99991318712025;0.4167687578070596;-0.4369000115733021;-0.4369000024836248;0.41790449946009806;-0.3300000360262075;0.9973711966583431;0.5324505436279523;0.9999810450569947
55.122034;1.0054206104319419;0.4167427699191444;0.4144956105884618;-0.3360476178877868;-0.3342660391381159;1.000079328977995;9.999936123938046;0.4167687377367223;-0.43690001156729047;-0.4369000025820502;0.4179051576495049;-0.3300000362990953;0.9973713981952191;0.5324510171389314;0.9999827981319328
55.132034;1.0054196083467375;0.4167428401297735;0.4144957026437911;-0.3360476179578293;-0.3342660388750219;1.0000785719211291;9.999959791107724;0.4167686868884414;-0.4369000115552199;-0.43690000266899853;0.41790578656508937;-0.33000003656324833;0.9973715890098411;0.5324515133631473;0.9999846196080838
55.142034;1.0054186208353522;0.4167428943271834;0.4144958129360062;-0.33604761803245387;-0.3342660385809704;1.0000778448885148;9.999984174202098;0.4167686059640963;-0.43690001153594177;-0.43690000274458773;0.41790638513438716;-0.3300000368179404;0.9973717682361423;0.5324520313225898;0.9999865010191546
55.152034;1.0054176453111767;0.4167429307492377;0.4144959422011054;-0.3360476181129385;-0.3342660382575875;1.0000771505438115;10.000009242584422;0.4167684958693406;-0.43690001150826985;-0.4369000028088573;0.4179069526416606;-0.33000003706221237;0.9973719361201668;0.5324525697792586;0.9999884332597363
55.162034;1.005416678044132;0.416742947953987;0.414496090928589;-0.3360476182006605;-0.33426603790661796;1.0000764921601049;10.000034944167387;0.41676835735679835;-0.43690001147099644;-0.43690000286151237;0.4179074886768581;-0.3300000372947186;0.9973720943060073;0.5324531270210898;0.9999904072831339
55.172034;1.005415714665357;0.4167429450913951;0.4144962596321678;-0.33604761829707863;-0.33426603752977824;1.0000758733797805;10.000061207485421;0.4167681905547186;-0.4369000114230579;-0.43690000290192;0.4179079928157913;-0.3300000375135226;0.9973722451322773;0.5324537010766525;0.9999924146290011
55.182034;1.0054147505470297;0.4167429217103371;0.4144964485754107;-0.3360476184036348;-0.33426603712872144;1.0000752974559097;10.000087949028195;0.41676799499629585;-0.4369000113635896;-0.43690000292933295;0.41790846447527297;-0.3300000377162002;0.9973723911271147;0.5324542900484687;0.9999944471843396
55.192034;1.005413780953202;0.4167428775459021;0.41449665714261946;-0.33604761852159637;-0.3342660367051211;1.0000747667313838;10.000115083976105;0.4167677700794993;-0.43690001129175343;-0.43690000294306724;0.417908903135443;-0.3300000379001298;0.9973725355486633;0.532454892244989;0.999996496464183
55.202034;1.0054128016723485;0.4167428127284339;0.4144968837265779;-0.3360476186519421;-0.3342660362606918;1.0000742822554523;10.000142534192914;0.41676751533870116;-0.43690001120668653;-0.43690000294243664;0.41790930861391307;-0.3300000380627299;0.9973726828570696;0.532455506081362;0.9999985531410434
55.212034;1.005411809525263;0.4167427280282229;0.4144971260821026;-0.33604761879524964;-0.33426603579711583;1.0000738435253325;10.000170226566851;0.41676723036484326;-0.4369000111078259;-0.436900002926553;0.41790968107977944;-0.33000003820156365;0.9973728381546957;0.5324561298951357;1.0000006070371643
55.222034;1.0054108021585206;0.41674262476404744;0.4144973815710614;-0.33604761895170765;-0.33426603531597376;1.000073448954658;10.000198081907646;0.4167669148192472;-0.436900010995206;-0.43690000289430614;0.41791002085231627;-0.33000003831436064;0.9973730058652825;0.5324567617763076;1.0000026477514823
55.232034;1.0054097779115692;0.41674250443065924;0.41449764726667565;-0.33604761912143516;-0.3342660348188114;1.0000730967272842;10.000226004524626;0.41676656888223257;-0.43690001086937896;-0.43690000284459996;0.41791032815352946;-0.33000003839912706;0.9973731884317144;0.5324573994910637;1.0000046655724075
55.242034;1.0054087356091368;0.4167423682439921;0.4144979199626428;-0.3360476193046704;-0.33426603430725504;1.0000727849616737;10.00025388317846;0.41676619358406136;-0.4369000107312614;-0.4369000027766887;0.41791060306110794;-0.3300000384543081;0.9973733860298976;0.5324580406180568;1.0000066517168724
55.252034;1.0054076738847544;0.4167422170077809;0.414498196099003;-0.336047619501517;-0.3342660337829923;1.000072511371071;10.000281605147112;0.41676579044196366;-0.43690001058210237;-0.4369000026903674;0.4179108458220923;-0.33000003847884024;0.997373597474477;0.5324586828299359;1.000008597723226
55.262034;1.0054065911025116;0.41674205133426606;0.41449847189644845;-0.3360476197117335;-0.3342660332476428;1.000072273088103;10.000309075595906;0.4167653609117164;-0.43690001042340193;-0.43690000258592643;0.417911057123803;-0.33000003847198767;0.9973738210155805;0.5324593242249114;1.0000104947381474
55.272034;1.0054054862942947;0.4167418716263519;0.4144987437654886;-0.3360476199347632;-0.33426603270259153;1.0000720666602283;10.000336227514328;0.41676490610848915;-0.4369000102569142;-0.4369000024641395;0.41791123806723296;-0.33000003843310494;0.9973740543459599;0.5324599635548417;1.0000123336100946
55.282034;1.0054043599351312;0.4167416777888427;0.41449900854490357;-0.33604762016977335;-0.3342660321488868;1.0000718884870423;10.000363014843078;0.4167644267702408;-0.43690001008477963;-0.4369000023263205;0.41791139006408967;-0.3300000383616158;0.9973742944972779;0.5324606000260245;1.000014105678527
55.292034;1.0054032135201054;0.41674146935434114;0.4144992633098786;-0.33604762041581565;-0.33426603158732565;1.0000717355141093;10.000389399737594;0.41676392359864073;-0.43690000990942124;-0.43690000217416525;0.4179115145799297;-0.33000003825711133;0.9973745376368562;0.532461232736841;1.0000158031220052
55.302034;1.0054020484681339;0.4167412461212855;0.4144995051478924;-0.3360476206720714;-0.3342660310186198;1.0000716053313636;10.00041534811887;0.41676339774276616;-0.4369000097331999;-0.43690000200935214;0.4179116128556595;-0.3300000381194612;0.9973747787410125;0.5324618601874296;1.0000174186430673
55.312034;1.0054008655003146;0.4167410086767883;0.4144997312500899;-0.33604762093783075;-0.3342660304435072;1.0000714957733214;10.00044083175089;0.4167628509707997;-0.4369000095581722;-0.4369000018331384;0.4179116860631986;-0.3300000379489759;0.9973750117813109;0.5324624802894092;1.0000189451153598
55.322034;1.0053996643057366;0.4167407583361679;0.414499939155329;-0.33604762121227516;-0.3342660298628203;1.0000714050333714;10.000465826147728;0.4167622855841461;-0.436900009386052;-0.4369000016462127;0.4179117356301713;-0.3300000377463897;0.9973752304870439;0.532463090933773;1.0000203755537094
55.332034;1.0053984431712275;0.41674049659680623;0.4145001269501718;-0.3360476214944504;-0.334266029277496;1.000071332651254;10.000490302447082;0.4167617042287628;-0.4369000092182426;-0.4369000014488337;0.41791176326684226;-0.3300000375126101;0.997375429568039;0.5324636905277222;1.00002170375988
55.342034;1.005397199279485;0.4167402246102972;0.4145002935096195;-0.3360476217833405;-0.33426602868851674;1.0000712798993199;10.000514220818784;0.41676110963191765;-0.43690000905579535;-0.43690000124103723;0.41791177100265536;-0.330000037248569;0.997375605747208;0.5324642780474723;1.0000229255714306
55.352034;1.0053959295013453;0.4167399430912795;0.4145004388485479;-0.33604762207766997;-0.3342660280967843;1.0000712483476353;10.00053753295942;0.4167605044247556;-0.43690000889932795;-0.43690000102281645;0.4179117613802477;-0.33000003695540425;0.997375757467733;0.5324648527139018;1.0000240396672258
55.362034;1.005394630711047;0.41673965262097656;0.41450056421834053;-0.33604762237560026;-0.3342660275030098;1.0000712381875312;10.00056019217777;0.41675989104256783;-0.43690000874904333;-0.4369000007943421;0.41791173732229187;-0.3300000366347355;0.9973758836496128;0.5324654136134264;1.000025047092568
55.372034;1.0053932996668105;0.4167393539062043;0.41450067165145343;-0.3360476226746317;-0.3342660269078022;1.0000712483001923;10.000582160618576;0.4167592716798455;-0.436900008604822;-0.4369000005560999;0.4179117017514191;-0.3300000362885527;0.9973759830706665;0.5324659596871391;1.0000259502650135
55.382034;1.0053919330462486;0.4167390476300757;0.41450076324269924;-0.3360476229716694;-0.3342660263119329;1.0000712773913583;10.000603406708363;0.41675864840639054;-0.43690000846631144;-0.4369000003088769;0.4179116574203416;-0.33000003591879423;0.9973760551394311;0.5324664900324135;1.000026752634491
55.392034;1.0053905276873099;0.41673873411835255;0.4145008405834347;-0.3360476232632636;-0.33426602571643366;1.0000713245987813;10.000623896666859;0.41675802326691874;-0.4369000083330533;-0.4369000000537699;0.4179116068226787;-0.3300000355271265;0.9973761008871956;0.5324670040344575;1.0000274583654263
55.402034;1.00538908092425;0.4167384132896137;0.41450090453593913;-0.33604762354596074;-0.3342660251223244;1.0000713899473832;10.000643591299065;0.41675739827134756;-0.4369000082046558;-0.43689999979212785;0.4179115519652465;-0.330000035114993;0.9973761224443075;0.5324675014072687;1.000028071168238
55.412034;1.0053875911836532;0.41673808474208096;0.41450095533378495;-0.3360476238165726;-0.3342660245303982;1.0000714752609026;10.000662454823381;0.41675677539103334;-0.43690000808085294;-0.4368999995252882;0.4179114942860756;-0.3300000346838232;0.9973761216600884;0.5324679823238389;1.0000285935644644
55.422034;1.005386058364044;0.4167377476360058;0.4145009928530705;-0.33604762407231753;-0.334266023941404;1.0000715843286483;10.000680468924555;0.4167561564770127;-0.43690000796135;-0.4368999992543743;0.4179114349469314;-0.33000003423534485;0.997376099852198;0.532468447258041;1.0000290277096902
55.432034;1.005384483459252;0.41673740074470966;0.4145010167395935;-0.33604762431090207;-0.3342660233562337;1.000071721844397;10.000697639779991;0.4167555430692633;-0.4369000078457032;-0.4368999989803186;0.4179113751339517;-0.3300000337716305;0.9973760584066115;0.5324688965354921;1.0000293765304749
55.442034;1.0053828681571593;0.4167370430558451;0.4145010263397082;-0.3360476245306841;-0.33426602277588136;1.0000718923594647;10.000713991349523;0.41675493634284316;-0.4369000077334231;-0.4368999987039295;0.4179113160323988;-0.33000003329479033;0.9973759989182619;0.5324693302509921;1.0000296435930713
55.452034;1.0053812147172658;0.41673667439736056;0.41450102074824496;-0.33604762473083494;-0.3342660222014107;1.0000720996943435;10.000729549219916;0.41675433727735794;-0.4369000076239839;-0.4368999984259909;0.4179112586333394;-0.3300000328067713;0.9973759230436905;0.5324697487988809;1.0000298320440344
55.462034;1.0053795255975848;0.41673629533441314;0.41450099895112114;-0.33604762491123547;-0.33426602163402447;1.0000723462435168;10.00074433015012;0.41675374680371147;-0.43690000751653446;-0.43689999814749503;0.4179112035857372;-0.3300000323093596;0.9973758323359376;0.5324701533876683;1.0000299445139524
55.472034;1.0053778030815435;0.4167359064997431;0.41450095991873176;-0.33604762507219194;-0.3342660210751331;1.0000726323280615;10.000758346745267;0.41675316574746146;-0.43690000740980267;-0.43689999786985606;0.41791115123786654;-0.33000003180411547;0.9973757278930919;0.5324705459475841;1.000029984542339
55.482034;1.0053760490149595;0.4167355080764151;0.4145009027300688;-0.33604762521421;-0.3342660205262656;1.0000729562403465;10.000771616734317;0.41675259463665826;-0.4369000073025092;-0.436899997594999;0.41791110178762864;-0.3300000312923445;0.9973756099846132;0.5324709286121886;1.000029957243186
55.492034;1.0053742643608492;0.41673509973318545;0.41450082667452154;-0.33604762533787763;-0.33426601998882116;1.0000733149798748;10.00078416125362;0.4167520336069954;-0.43690000719372923;-0.43689999732531837;0.41791105520862026;-0.3300000307752414;0.9973754778409888;0.5324713032772005;1.0000298679408526
55.502034;1.0053724492084135;0.4167346810196052;0.41450073124276826;-0.336047625443882;-0.33426601946386614;1.0000737051422837;10.00079599600617;0.41675148250801425;-0.43690000708280924;-0.4368999970633606;0.41791101107708895;-0.33000003025396535;0.9973753296930852;0.5324716715749275;1.0000297209343165
55.512034;1.0053706036179162;0.41673425197643876;0.4145006161334533;-0.3360476255331607;-0.33426601895223335;1.000074123455327;10.00080712867946;0.4167509410401082;-0.4369000069691865;-0.43689999681131636;0.41791096853922904;-0.33000002972960013;0.9973751630269123;0.5324720351107607;1.0000295196401228
55.522034;1.0053687284187738;0.4167338134458404;0.41450048136412576;-0.3360476256071377;-0.3342660184549339;1.0000745668345004;10.000817560657836;0.4167504088178923;-0.43690000685235536;-0.43689999657067746;0.41791092622258447;-0.33000002920313815;0.9973749750330758;0.5324723953737114;1.000029266530702
55.532034;1.0053668253940435;0.4167333669467654;0.41450032735328296;-0.33604762566796814;-0.33426601797334726;1.0000750323718828;10.000827285518149;0.4167498853916382;-0.4369000067318123;-0.4368999963421101;0.41791088210943744;-0.3300000286754417;0.9973747631302361;0.5324727532599974;1.0000289623241252
55.542034;1.0053648972661844;0.41673291446974087;0.4145001549020708;-0.3360476257184684;-0.3342660175089879;1.000075517443292;10.000836287368676;0.416749370264907;-0.43690000660686784;-0.4368999961254292;0.41791083365117215;-0.33000002814726265;0.9973745249713222;0.5324731088948799;1.0000286057302405
55.552034;1.005362947554229;0.41673245838884054;0.4144999652021829;-0.3360476257615134;-0.3342660170633855;1.0000760194252125;10.000844546218651;0.4167488630470987;-0.43690000647652716;-0.4368999959197618;0.4179107782235308;-0.3300000276193551;0.9973742578350641;0.5324734619869504;1.0000281942409601
55.562034;1.0053609798261984;0.41673200132084737;0.4144997598368618;-0.3360476257994486;-0.3342660166381535;1.000076535102825;10.000852046246976;0.4167483637578601;-0.43690000633963527;-0.4368999957239083;0.4179107136442752;-0.3300000270924417;0.9973739582474791;0.5324738121399927;1.0000277254338883
55.572034;1.00535899694054;0.4167315459023784;0.41449954051006305;-0.33604762583400954;-0.3342660162348919;1.00007706060978;10.000858775339186;0.416747873103178;-0.4369000061950956;-0.43689999553658215;0.4179106382701167;-0.3300000265670864;0.9973736220993156;0.5324741589360862;1.000027198185469
55.582034;1.005357001349895;0.4167310946177326;0.4144993088177466;-0.33604762586643017;-0.33426601585509225;1.0000775918471152;10.00086472320437;0.41674739255307697;-0.4369000060419677;-0.43689999535637997;0.4179105507093201;-0.33000002604374934;0.9973732448021978;0.5324745020433037;1.0000266133676488
55.592034;1.0053549960442696;0.41673064966404816;0.41449906661636066;-0.3360476258975247;-0.33426601550029567;1.0000781247718997;10.000869890926028;0.41674692393932394;-0.4369000058794726;-0.43689999518180905;0.4179104496884771;-0.33000002552290286;0.9973728214207236;0.5324748411820746;1.0000259740466844
55.602034;1.0053529850894667;0.4167302128514056;0.41449881638697555;-0.3360476259278012;-0.3342660151723264;1.0000786558298742;10.000874298083966;0.4167464687166592;-0.436900005706929;-0.43689999501144827;0.4179103342236462;-0.33000002500498454;0.9973723468885796;0.5324751758426228;1.0000252851116989
55.612034;1.0053509733136072;0.4167297854582956;0.4144985609178527;-0.33604762595734117;-0.33426601487333163;1.0000791825054216;10.000877976225182;0.416746027718181;-0.4369000055237532;-0.43689999484403225;0.4179102036933016;-0.3300000244903216;0.9973718166694219;0.5324755049843913;1.0000245523790308
55.622034;1.0053489653706287;0.4167293679362891;0.41449830296386414;-0.33604762598553395;-0.33426601460550864;1.0000797030250672;10.000880964846381;0.41674560156685836;-0.43690000532960127;-0.43689999467856494;0.41791005753981736;-0.3300000239791712;0.9973712279900825;0.532475827024504;1.0000237822046465
55.632034;1.0053469652822087;0.4167289597413473;0.4144980454702335;-0.33604762601119587;-0.33426601437067305;1.0000802157623387;10.000883314318965;0.4167451910025325;-0.4369000051245354;-0.4368999945144399;0.4179098947257754;-0.33000002347180807;0.9973705801146034;0.5324761404589542;1.000022982097788
55.642034;1.0053449768328244;0.4167285596619342;0.4144977918200388;-0.33604762603297417;-0.33426601416997614;1.0000807193853682;10.000885082908248;0.41674479683868315;-0.43690000490908415;-0.43689999435135407;0.4179097134320294;-0.33000002296858294;0.9973698730186151;0.5324764444759671;1.000022161089265
55.652034;1.005343003982945;0.41672816644110944;0.41449754549873197;-0.33604762604948907;-0.33426601400391903;1.0000812127747905;10.000886333061603;0.41674441975207915;-0.436900004684005;-0.43689999418912023;0.41790951156222955;-0.3300000224699118;0.9973691063728076;0.5324767385350094;1.0000213288797812
55.662034;1.0053410510865333;0.41672777916033543;0.4144973094999747;-0.3360476260591864;-0.33426601387251115;1.0000816943976802;10.000887133720758;0.41674406013323756;-0.43690000444981386;-0.436899994027584;0.41790928773414016;-0.3300000219762014;0.9973682796437183;0.5324770215154461;1.000020494642812
55.672034;1.0053391227969546;0.41672739732703473;0.41449708612068525;-0.33604762606034955;-0.3342660137753741;1.000082162332933;10.000887559135903;0.4167437183229657;-0.43690000420658737;-0.4368999938667174;0.4179090416853162;-0.3300000214877861;0.9973673925477843;0.5324772914579935;1.000019666641106
55.682034;1.0053372233669409;0.416727020743508;0.41449687707911564;-0.3360476260514098;-0.33426601371187464;1.000082614935718;10.000887681907136;0.41674339501225627;-0.43690000395430023;-0.4368999937067033;0.41790877379568386;-0.3300000210048942;0.9973664454994332;0.5324775460186758;1.0000188523685065
55.692034;1.005335355904749;0.4167266491573526;0.41449668359423014;-0.3360476260311911;-0.3342660136812514;1.000083051272423;10.000887564732533;0.416743091207914;-0.43690000369328436;-0.43689999354773473;0.41790848451418927;-0.3300000205275268;0.99736543978354;0.5324777833426864;1.0000180586587966
55.702034;1.0053335220605766;0.4167262822308415;0.41449650646648045;-0.33604762599895915;-0.3342660136824741;1.0000834709396251;10.000887253560762;0.4167428079544803;-0.43690000342430446;-0.43689999338980895;0.4179081742818987;-0.3300000200553392;0.9973643776596339;0.5324780026096194;1.0000172919577104
55.712034;1.0053317221248133;0.41672591998672;0.4144963461273909;-0.336047625954555;-0.3342660137139885;1.0000838732638657;10.000886778349921;0.4167425463031256;-0.4369000031482768;-0.43689999323289375;0.4179078436115999;-0.3300000195878726;0.9973632626887998;0.5324782038418153;1.000016558664367
55.722034;1.005329955501028;0.41672556301099584;0.41449620250632574;-0.33604762589857706;-0.3342660137737134;1.0000842566870083;10.000886157443578;0.41674230733943884;-0.43690000286592484;-0.4368999930772511;0.4179074929396702;-0.33000001912504257;0.9973620997057003;0.5324783875120984;1.0000158652905464
55.732034;1.0053282213614303;0.4167252121494288;0.4144960749746338;-0.33604762583223274;-0.3342660138592538;1.0000846190950448;10.00088539552314;0.41674209207589347;-0.4369000025776286;-0.43689999292363296;0.41790712249761425;-0.3300000186673157;0.9973608944379282;0.5324785545211516;1.0000152182934934
55.742034;1.005326519423693;0.4167248681625761;0.4144959624379415;-0.33604762575681824;-0.3342660139681225;1.0000849583724738;10.000884481930091;0.41674190143127904;-0.4369000022835855;-0.4368999927732502;0.4179067324084871;-0.3300000182154699;0.9973596533995392;0.5324787063442158;1.0000146232712748
55.752034;1.0053248505503454;0.4167245318071495;0.41449586326848387;-0.33604762567324614;-0.3342660140979838;1.00008527234973;10.00088339468242;0.4167417362609428;-0.4369000019840089;-0.4368999926274711;0.4179063229009923;-0.3300000177704531;0.9973583839136066;0.532478844796622;1.0000140842680385
55.762034;1.0053232166112929;0.4167242042401543;0.4144957753163366;-0.3360476255820282;-0.3342660142469881;1.0000855587680768;10.000882102366827;0.41674159725474963;-0.4369000016791045;-0.4368999924874719;0.41790589442882176;-0.330000017333435;0.9973570941346437;0.5324789716663823;1.0000136040184038
55.772034;1.005321619856798;0.4167238871400474;0.414495696291483;-0.33604762548360917;-0.3342660144139852;1.00008581598169;10.000880564874878;0.41674148469886185;-0.43690000136901536;-0.43689999235410576;0.4179054476058531;-0.33000001690561154;0.9973557928822195;0.532479088611373;1.000013184182296
55.782034;1.0053200623749656;0.41672358240526175;0.41449562399839257;-0.3360476253785539;-0.33426601459837557;1.0000860433025622;10.000878734713593;0.4167413982388478;-0.436900001053872;-0.43689999222800313;0.41790498336857024;-0.3300000164878568;0.9973544890947246;0.5324791969713606;1.0000128252770344
55.792034;1.0053185458544647;0.41672329183225365;0.41449555611141803;-0.33604762526741405;-0.3342660147996703;1.0000862401124921;10.000876553143994;0.4167413370416886;-0.4369000007337865;-0.43689999210975583;0.41790450340151925;-0.3300000160806356;0.9973531918686193;0.5324792974940294;1.0000125273173115
55.802034;1.0053170716520001;0.41672301701715914;0.4144954899913348;-0.3360476251506046;-0.3342660150170426;1.0000864052564498;10.000873947328719;0.41674130042697904;-0.43690000040880894;-0.4368999919999929;0.4179040100468783;-0.3300000156841074;0.9973519110999409;0.5324793902036423;1.0000122903402664
55.812034;1.0053156406699608;0.41672275952246807;0.4144954228131445;-0.336047625028561;-0.3342660152491618;1.0000865377261081;10.000870838561088;0.41674128834190194;-0.4369000000789403;-0.4368999918992679;0.4179035056637697;-0.3300000152981571;0.997350657495864;0.5324794741701036;1.0000121137539568
55.822034;1.0053142529734655;0.4167225210208704;0.41449535172352386;-0.33604762490198326;-0.33426601549432255;1.000086637519389;10.00086715602725;0.4167413012313683;-0.4368999997441131;-0.43689999180783406;0.4179029922297846;-0.3300000149224125;0.9973494417728221;0.5324795474376767;1.000011996327124
55.832034;1.0053129073579647;0.4167223030009712;0.41449527387497326;-0.33604762477184413;-0.33426601575070175;1.0000867058848113;10.000862845515359;0.4167413395390763;-0.43689999940408886;-0.43689999172545674;0.4179024714695236;-0.3300000145564067;0.997348273783706;0.5324796076494668;1.0000119376258865
55.842034;1.0053116005711085;0.4167221062432758;0.41449518649432154;-0.3360476246392405;-0.33426601601669;1.0000867449617026;10.000857870355878;0.4167414034003042;-0.43689999905830734;-0.4368999916513731;0.4179019451004724;-0.33000001419968306;0.9973471624937674;0.5324796528985227;1.000011938194198
55.852034;1.0053103271183668;0.41672193073835156;0.4144950870285575;-0.3360476245053526;-0.33426601629118335;1.0000867570025649;10.000852207857557;0.41674149286984274;-0.43689999870582746;-0.43689999158447984;0.41790141462204916;-0.3300000138515988;0.9973461165462687;0.5324796819727425;1.0000119978407727
55.862034;1.005309080516284;0.4167217762652896;0.4144949731376268;-0.33604762437145663;-0.3342660165736219;1.000086743768847;10.000845845712986;0.4167416083593329;-0.4368999983455558;-0.43689999152365394;0.4179008809066516;-0.3300000135111211;0.9973451440563641;0.5324796940797961;1.0000121146278458
55.872034;1.0053078549985492;0.4167216428621167;0.41449484256098496;-0.3360476242388244;-0.3342660168637444;1.0000867064481134;10.000838780537215;0.41674175067990227;-0.4368999979766526;-0.43689999146788416;0.4179003443172196;-0.33000001317705074;0.9973442515816584;0.5324796887151224;1.0000122850093665
55.882034;1.0053066468849785;0.41672153053448063;0.41449469317492715;-0.336047624108626;-0.33426601716127186;1.0000866459093378;10.000831015253576;0.4167419206962997;-0.4368999975987248;-0.43689999141617436;0.4178998051139957;-0.3300000128484495;0.9973434438529759;0.5324796658679276;1.000012504077657
55.892034;1.005305455245955;0.41672143888806507;0.4144945232951845;-0.3360476239819345;-0.33426601746581475;1.0000865631311042;10.000822551463939;0.41674211902394787;-0.4368999972116716;-0.4368999913674433;0.4178992636950518;-0.3300000125247362;0.9973427246387104;0.5324796262119916;1.0000127663164067
55.902034;1.0053042815870448;0.4167213673868527;0.41449433215923703;-0.3360476238597493;-0.3342660177769821;1.0000864597824464;10.000813382674904;0.41674234594579945;-0.4368999968155133;-0.43689999132060403;0.417898720679713;-0.330000012205475;0.9973420969007912;0.5324795710454662;1.0000130664704052
55.912034;1.005303128793961;0.4167213158068246;0.41449412025162147;-0.3360476237430605;-0.33426601809440915;1.0000863380913232;10.000803493781486;0.4167426015197066;-0.43689999641039706;-0.43689999127484097;0.41789817670528895;-0.33000001189023026;0.9973415619365865;0.5324795021369013;1.0000133994130296
55.922034;1.005301999922643;0.4167212843580419;0.41449388889186173;-0.3360476236329203;-0.33426601841776643;1.0000861997350574;10.00079286323235;0.41674288571480544;-0.43689999599656404;-0.43689999122971995;0.4178976320836105;-0.3300000115786409;0.9973411192033756;0.5324794214715929;1.0000137597890812
55.932034;1.0053008978732532;0.41672127338841247;0.4144936395715625;-0.33604762353039436;-0.3342660187469992;1.0000860454764469;10.0007814675815;0.41674319838383095;-0.4368999955742612;-0.43689999118500017;0.41789708662250424;-0.3300000112706179;0.9973407667861836;0.5324793306961618;1.0000141425521805
55.942034;1.0052998255656918;0.4167212828818453;0.4144933738892577;-0.3360476234365029;-0.3342660190825061;1.0000858756572957;10.0007692879194;0.4167435391489101;-0.4368999951437993;-0.4368999911405386;0.41789653947126215;-0.33000001096648474;0.9973405013198209;0.5324792307469529;1.00001454396629
55.952034;1.0052987852072666;0.41672131226122694;0.4144930935504734;-0.3360476233521903;-0.3342660194248405;1.000085690481519;10.000756311861332;0.4167439073638515;-0.4368999947057319;-0.436899991096293;0.41789498912589607;-0.33000001066692053;0.9973403176084666;0.532478337412336;1.000014961953797
55.962034;1.0052977775824607;0.4167213606277041;0.4144927998723242;-0.33604762327820026;-0.33426601977427745;1.0000854905806835;10.000742532751644;0.4167443020968766;-0.4368999942609168;-0.43689999105218397;0.4178944338462947;-0.3300000103726588;0.9973402088533071;0.53247822123652;1.0000153949820119
55.972034;1.0052968025284972;0.41672142687818203;0.41449249335341937;-0.3360476232150758;-0.33426602013069373;1.0000852774341462;10.000727949582652;0.416744722093451;-0.43689999381028255;-0.4368999910081493;0.41789387205574346;-0.33000001008409896;0.9973401671327439;0.5324780992708426;1.0000158403001609
55.982034;1.005295859546247;0.41672150937190183;0.414492173805619;-0.3360476231635241;-0.3342660204936303;1.0000850528432617;10.000712561304052;0.4167451659500698;-0.43689999335450114;-0.43689999096446913;0.41789330237274136;-0.3300000098011803;0.9973401834522218;0.5324779742892056;1.0000162935308974
55.992034;1.0052949478488855;0.4167216057368078;0.4144918409157167;-0.33604762312474035;-0.3342660208624147;1.0000848185381892;10.000696359967513;0.41674563251120883;-0.43689999289384596;-0.43689999092178194;0.41789272358006424;-0.33000000952369735;0.9973402480848235;0.5324778496161133;1.0000167496728973
56.002034;1.005294066138116;0.41672171336171215;0.41449149474282476;-0.3360476231002731;-0.3342660212363289;1.000084576589196;10.000679336030231;0.41674612098555913;-0.4368999924283593;-0.43689999088080345;0.41789213475052683;-0.3300000092517881;0.9973403516179297;0.5324777289280789;1.0000172039598565
56.012034;1.005293212185165;0.41672182997506124;0.41449113583780894;-0.33604762309173986;-0.33426602161463603;1.0000843297923203;10.000661491662877;0.41674663057843847;-0.43689999195835116;-0.43689999084221764;0.4178915352106388;-0.33000000898612497;0.9973404854782364;0.5324776163149165;1.0000176523476012
56.022034;1.0052923825778246;0.416721953529566;0.41449076526293743;-0.3360476231006959;-0.3342660219964292;1.0000840813959226;10.00064284945886;0.4167471601939296;-0.4368999914847709;-0.43689999080665887;0.417890924241352;-0.33000000872774315;0.9973406412650564;0.532477516063408;1.0000180917937365
56.032034;1.0052915729251573;0.4167220817449146;0.414490384614603;-0.3360476231285604;-0.3342660223804972;1.0000838348863788;10.000623452149318;0.41674770863839317;-0.436899991009072;-0.4368999907746654;0.4178903010784584;-0.3300000084778694;0.9973408099534579;0.5324774323875678;1.0000185199126683
56.042034;1.0052907781701417;0.4167222120927979;0.4144899956810533;-0.3360476231765454;-0.33426602276541767;1.0000835944249864;10.000603354411293;0.4167482749162154;-0.4368999905328792;-0.4368999907466469;0.4178896654974357;-0.33000000823782916;0.9973409818558813;0.5324773695863402;1.0000189343446029
56.052034;1.0052899928271672;0.41672234216271475;0.41448959987584544;-0.3360476232455254;-0.3342660231499396;1.00008336447323;10.00058261201834;0.4167488580310688;-0.4368999900577758;-0.4368999907227206;0.4178890183424469;-0.3300000080088719;0.9973411469024888;0.5324773321569684;1.0000193323631614
56.062034;1.0052892111831382;0.4167224698506086;0.41448919798772177;-0.33604762333593335;-0.33426602353330315;1.0000831481872743;10.000561276372336;0.4167494565427004;-0.43689998958525106;-0.436899990702681;0.4178883613153449;-0.3300000077920897;0.9973412948834279;0.5324773245034478;1.000019710920717
56.072034;1.005288427702427;0.41672259322241384;0.41448879030688096;-0.33604762344787853;-0.33426602391512394;1.000082946503489;10.000539396062903;0.4167500684622024;-0.43689998911671646;-0.4368999906863396;0.4178876963753325;-0.3300000075885975;0.9973414163208509;0.5324773505086215;1.000020067248255
56.082034;1.0052876378474405;0.416722710319344;0.41448837676312245;-0.33604762358131884;-0.3342660242950873;1.0000827582829785;10.000517022318439;0.4167506914676828;-0.43689998865345403;-0.43689999067368035;0.4178870254685005;-0.3300000073997669;0.9973415038494924;0.5324774130692765;1.0000203992639243
56.092034;1.00528683868089;0.4167228191753229;0.4144879567863164;-0.33604762373613933;-0.33426602467288813;1.0000825805935787;10.000494217651516;0.4167513232029132;-0.4368999881966369;-0.4368999906645716;0.41788635054882317;-0.3300000072271973;0.9973415523185349;0.5324775138061594;1.0000207052085528
56.102034;1.0052860286438887;0.41672180239273565;0.4144864194666631;-0.33604768153889947;-0.3342660823695592;1.0000824088985725;10.000471062719186;0.41675196148122;-0.43689998774754074;-0.4368999906584341;0.417885673555633;-0.3300000070722286;0.9973415571940083;0.5324776534343936;1.0000209833155855
56.112034;1.0052852069242857;0.41672188933072896;0.41448598211175985;-0.3360476817362102;-0.3342660827429465;1.0000822371042146;10.000447654826173;0.41675260427479716;-0.43689998730764384;-0.43689999065404456;0.41788499624924075;-0.330000006935384;0.9973415132422759;0.5324778324955265;1.000021232135139
56.122034;1.005284373091115;0.4167219629702014;0.4144855327006491;-0.33604768195466533;-0.3342660831146957;1.000082057578962;10.00042409863521;0.4167532496929728;-0.43689998687848913;-0.43689999064952734;0.4178843201139359;-0.33000000681647496;0.9973414146599442;0.5324780516406505;1.0000214512384287
56.132034;1.0052835270588392;0.41672202238725026;0.4144850688632364;-0.336047682194053;-0.33426608348555503;1.00008186153646;10.000400491140317;0.41675389611661107;-0.4368999864616337;-0.4368999906426936;0.4178836466328018;-0.33000000671515733;0.9973412560733796;0.5324783116412141;1.000021641757372
56.142034;1.0052826691072383;0.416722067093882;0.4144845886320176;-0.3360476824539853;-0.3342660838564453;1.0000816401104218;10.000376906909809;0.4167545422171901;-0.436899986058927;-0.43689999063149526;0.417882977488143;-0.33000000663115014;0.9973410336572349;0.5324786135734833;1.0000218060983934
56.152034;1.0052817997439432;0.41672209670160343;0.4144840903328832;-0.3360476827338929;-0.3342660842283965;1.0000813858575612;10.00035339532107;0.4167551866050264;-0.43689998567277777;-0.4368999906141622;0.4178823141971871;-0.33000000656411854;0.9973407456424772;0.5324789588558568;1.0000219470999545
56.162034;1.0052809191786787;0.4167221110688593;0.414483572288238;-0.3360476830328566;-0.33426608460248847;1.0000810939816114;10.000329988397855;0.4167558274557923;-0.4368999853059294;-0.4368999905891711;0.41788165774986064;-0.3300000065136445;0.9973403922486387;0.5324793489393588;1.0000220676039164
56.172034;1.0052800267139783;0.416722110570489;0.41448303293781175;-0.33604768334949875;-0.33426608497972493;1.0000807625451824;10.00030670771516;0.41675646254456283;-0.43689998496098736;-0.43689999055548634;0.4178810087256247;-0.3300000064793698;0.9973399757015703;0.5324797849103035;1.0000221706334464
56.182034;1.005279120551866;0.41672209583532843;0.41448247129529786;-0.3360476836821689;-0.33426608536089064;1.0000803910738825;10.000283571522234;0.4167570895526623;-0.43689998464026025;-0.4368999905129279;0.41788036765223735;-0.3300000064610662;0.9973394996359087;0.5324802674320969;1.0000222600943023
56.192034;1.0052781978694734;0.4167220673745912;0.4144818871125441;-0.336047684029067;-0.3342660857464571;1.0000799783332601;10.000260601982692;0.41675770634492193;-0.43689998434593486;-0.43689999046211425;0.4178797354242174;-0.33000000645842364;0.9973389679110295;0.5324807970857794;1.000022341496335
56.202034;1.0052772552313194;0.41672202554069215;0.41448128069403606;-0.33604768438813865;-0.33426608613662895;1.0000795211840217;10.000237821832108;0.4167583110018699;-0.4368999840801835;-0.43689999040399224;0.4178791135385301;-0.3300000064708355;0.9973383844512925;0.5324813744856601;1.0000224214987994
56.212034;1.005276289168649;0.41672197049837106;0.4144806529058222;-0.33604768475714136;-0.3342660865314167;1.0000790147642296;10.000215246161389;0.41675890166579216;-0.4368999838450341;-0.43689999033948684;0.41787850387537917;-0.33000000649743455;0.9973377536895732;0.5324819999536206;1.000022506420213
56.222034;1.0052752959652143;0.4167219020207257;0.414480005340359;-0.3360476851338817;-0.33426608693061133;1.0000784526190316;10.000192884054071;0.41675947647140893;-0.43689998364222593;-0.43689999026942067;0.41787790836546845;-0.33000000653719097;0.997337080541545;0.5324826732406596;1.0000226009707465
56.232034;1.0052742712652514;0.41672181936430336;0.41447934003286013;-0.3360476855162302;-0.3342660873339353;1.000077826707339;10.000170746235124;0.41676003358113245;-0.4368999834732128;-0.43689999019456255;0.41787732900611996;-0.33000000658897904;0.9973363704483756;0.5324833936247643;1.000022707776813
56.242034;1.005273211063958;0.41672172141393155;0.41447865867152;-0.3360476859020949;-0.33426608774135574;1.000077128166484;10.000148847114033;0.41676057129534133;-0.43689998333910596;-0.4368999901157608;0.41787676814312524;-0.3300000066516109;0.9973356294023732;0.5324841602251661;1.0000228277003753
56.252034;1.005272113046595;0.4167216069796471;0.41447796206285675;-0.33604768628963394;-0.3342660881531114;1.0000763482812052;10.000127201908777;0.41676108825394653;-0.4368999832403811;-0.436899990034033;0.4178762287401942;-0.33000000672377294;0.9973348633254403;0.5324849721333239;1.0000229607927718
56.262034;1.0052709767088683;0.4167214749817088;0.41447725040199673;-0.3360476866773431;-0.334266088569418;1.0000754786231707;10.000105828005399;0.4167615836523308;-0.43689998317674333;-0.43689998995053636;0.4178757143200911;-0.3300000068040624;0.997334077415221;0.5324858281936012;1.0000231073709542
56.272034;1.0052698029145153;0.4167213243417308;0.4144765238424612;-0.3360476870639062;-0.33426608899024773;1.0000745107625155;10.00008474896088;0.41676205728335547;-0.43689998314741124;-0.43689998986654704;0.41787522846328745;-0.3300000068912977;0.9973332762725411;0.5324867263837656;1.000023268428901
56.282034;1.0052685934840173;0.41672115368787843;0.41447578264904616;-0.33604768744817165;-0.33426608941535074;1.0000734367085673;10.000063991010107;0.41676250934248016;-0.4368999831513266;-0.43689998978351435;0.4178747743802377;-0.3300000069848064;0.9973324643748677;0.532487663128906;1.0000234455715251
56.292034;1.005267350840204;0.4167209611538756;0.41447502699633515;-0.33604768782917516;-0.33426608984435136;1.0000722499401724;10.000043578231837;0.4167629402236212;-0.4368999831870695;-0.4368999897030809;0.41787435474910933;-0.33000000708448374;0.9973316459271557;0.5324886334056508;1.0000236411940626
56.302034;1.0052660779716736;0.4167207443722263;0.41447425680331484;-0.3360476882060108;-0.3342660902768363;1.0000709458508328;10.00002353822915;0.41676335040724566;-0.4368999832528213;-0.4368999896269765;0.4178739714327846;-0.33000000719068734;0.9973308242170806;0.5324896315245009;1.000023858453655
56.312034;1.005264778588039;0.41672050060328875;0.41447347176673016;-0.336047688577743;-0.334266090712447;1.0000695217658375;10.000003910315899;0.4167637404421327;-0.4368999833464263;-0.4368999895568003;0.41787362536474804;-0.33000000730391843;0.9973300012286089;0.5324906517356771;1.0000241004390176
56.322034;1.0052634571810914;0.4167202270842056;0.4144726714322477;-0.3360476889434719;-0.33426609115079503;1.000067977227013;9.999984746143062;0.41676411100455685;-0.43689998346552306;-0.43689998949387354;0.417873316802104;-0.3300000074244823;0.9973291773946948;0.5324916884558406;1.0000243693605968
56.332034;1.005262118849607;0.41671992161728166;0.4144718551817937;-0.33604768930237144;-0.3342660915911483;1.0000663139659123;9.999966105907223;0.4167644629198815;-0.4368999836079133;-0.4368999894393314;0.41787304540747383;-0.3300000075523563;0.9973283516443834;0.5324927361212067;1.0000246668574546
56.342034;1.0052607692298487;0.41671958298171596;0.41447102237176786;-0.33604768965365606;-0.3342660920322497;1.0000645350291009;9.999948055259972;0.41676479710134073;-0.43689998377193273;-0.43689998939415825;0.4178728102806491;-0.33000000768719645;0.9973275225674423;0.5324937889226256;1.0000249945331918
56.352034;1.0052594147991332;0.41671921093277436;0.41447017248004114;-0.3360476899966491;-0.3342660924726054;1.000062643736964;9.999930665444378;0.416765114474965;-0.4368999839563488;-0.43689998935897906;0.41787261036601714;-0.3300000078284189;0.9973266901044483;0.5324948408521374;1.0000253537033101
56.362034;1.0052580627565353;0.4167188060754454;0.41446930488965933;-0.33604769033090615;-0.33426609291098786;1.000060643318928;9.99991401138722;0.41676541601523315;-0.4368999841598519;-0.4368999893340642;0.41787244493192555;-0.3300000079752684;0.9973258560905933;0.5324958858249602;1.0000257452113404
56.372034;1.0052567201856053;0.4167183697585222;0.4144684186594645;-0.3360476906562609;-0.3342660933465259;1.0000585371891502;9.999898161292275;0.41676570281834596;-0.4368999843806993;-0.43689998931965957;0.41787231363861477;-0.3300000081268449;0.997325023407141;0.5324969177177096;1.0000261692821404
56.382034;1.00525539310056;0.4167179038695603;0.41446751271939825;-0.33604769097283743;-0.3342660937783851;1.0000563295382614;9.999883168029687;0.4167659761299317;-0.43689998461682694;-0.4368999893161276;0.41787221612633574;-0.33000000828217324;0.9973241948765242;0.5324979305624872;1.0000266251455947
56.392034;1.0052540851981973;0.41671741052584976;0.4144665863886272;-0.3360476912809925;-0.33426609420563125;1.0000540257646566;9.999869072246085;0.4167662373892785;-0.43689998486612036;-0.43689998932379487;0.4178721515138404;-0.3300000084403173;0.9973233723633774;0.5324989188155951;1.0000271115523016
56.402034;1.0052527968473932;0.41671689189665445;0.414465639871953;-0.33604769158116315;-0.33426609462733314;1.0000516322434152;9.999855904380514;0.4167664881865769;-0.43689998512657485;-0.43689998934288315;0.4178721181867241;-0.3300000086004329;0.9973225559526554;0.532499877665824;1.0000276278755176
56.412034;1.005251526092367;0.41671635031747506;0.4144646742707532;-0.3360476918737342;-0.33426609504252486;1.0000491559204077;9.999843678376982;0.41676673023838573;-0.43689998539643876;-0.4368999893736767;0.4178721138332215;-0.33000000876178487;0.9973217436516526;0.5325008033287041;1.0000281745329977
56.422034;1.0052502708506872;0.4167157883337499;0.41446369099478714;-0.3360476921590019;-0.3342660954500982;1.0000466040994629;9.99983239114736;0.4167669654078389;-0.4368999856743042;-0.43689998941672864;0.41787213565544845;-0.3300000089238624;0.9973209320730987;0.5325016928141992;1.0000287525633225
56.432034;1.0052490297795569;0.41671520837740356;0.41446269118153417;-0.3360476924372409;-0.33426609584889055;1.0000439840820854;9.999822033020644;0.41676719518876426;-0.43689998595910867;-0.4368999894728509;0.4178721808874412;-0.33000000908653954;0.9973201177096739;0.5325025433739291;1.0000293628539325
56.442034;1.0052478020474538;0.4167146124008573;0.4144616756810733;-0.33604769270868406;-0.33426609623786735;1.0000413029994788;9.99981259925634;0.41676741986888666;-0.43689998625012294;-0.4368999895428997;0.41787224746747587;-0.330000009250147;0.9973192984046187;0.5325033525868919;1.0000300056734923
56.452034;1.0052465872142338;0.4167140017081332;0.41446064533141863;-0.33604769297343084;-0.33426609661621465;1.0000385684613424;9.999804090256841;0.41676763847498316;-0.4368999865468614;-0.43689998962764043;0.4178723343942942;-0.3300000094152913;0.9973184745376616;0.5325041188691726;1.0000306803250696
56.462034;1.0052453852278735;0.41671337702794664;0.4144596009916727;-0.33604769323165073;-0.33426609698339427;1.0000357896769296;9.999796502083184;0.4167678495357595;-0.4368999868490573;-0.4368999897278205;0.41787244161362314;-0.3300000095824318;0.9973176488190459;0.532504841532773;1.000031384649051
56.472034;1.0052441967877561;0.41671273884513577;0.4144585432483858;-0.3360476934839154;-0.3342660973391743;1.0000329778020145;9.999789824455366;0.4167680518031906;-0.436899987156778;-0.43689998984416084;0.4178725696717251;-0.3300000097516562;0.9973168251349575;0.5325055205809933;1.0000321149840157
56.482034;1.0052430239596066;0.416712087743672;0.4144574720976247;-0.33604769373115545;-0.3342660976835231;1.0000301451458555;9.999784047319972;0.4167682445066622;-0.4368999874702881;-0.4368999899770638;0.41787271936355497;-0.33000000992283784;0.9973160079951052;0.5325061565594886;1.0000328665897977
56.492034;1.0052418701676438;0.4167114246904078;0.4144563870702136;-0.3360476939743138;-0.3342660980165503;1.0000273044012749;9.999779163553734;0.416768427269273;-0.4368999877896922;-0.43689999012632896;0.4178728916086227;-0.3300000100957418;0.9973152025570363;0.5325067501918341;1.0000336341190854
56.502034;1.0052407393702922;0.41671075111944084;0.4144552877598986;-0.3360476942140854;-0.3342660983386879;1.0000244684374042;9.999775168476893;0.4167686000304368;-0.43689998811488334;-0.4368999902911194;0.41787308764642694;-0.3300000102698137;0.9973144144370274;0.532507301987979;1.0000344122191378
56.512034;1.0052396351797428;0.4167100685476076;0.41445417411458235;-0.336047694450936;-0.3342660986508506;1.0000216500379526;9.999772062734014;0.4167687629744035;-0.43689998844589123;-0.4368999904700886;0.41787330922236743;-0.3300000104440719;0.9973136492119603;0.5325078120325109;1.0000351963359644
56.522034;1.0052385605240741;0.4167093781577108;0.41445304634893915;-0.3360476946853729;-0.33426609895443793;1.000018861152079;9.999769856821755;0.4167689162065131;-0.43689998878325736;-0.43689999066157287;0.41787355854304;-0.33000001061746387;0.9973129121365828;0.5325082795950797;1.0000359833493406
56.532034;1.0052375178347666;0.41670868076875905;0.4144519049003376;-0.33604769491820285;-0.33426609925129086;1.0000161119324231;9.999768573169227;0.4167690595173806;-0.4368999891280385;-0.43689999086381487;0.4178738381478651;-0.3300000107893184;0.9973122083913304;0.5325087029753383;1.0000367709743379
56.542034;1.005236509664698;0.41670797700293494;0.4144507504231801;-0.336047695150481;-0.3342660995435194;1.0000134106177698;9.999768240559753;0.4167691926284462;-0.4368999894813891;-0.4368999910751376;0.41787415075804063;-0.3300000109594293;0.9973115433471254;0.5325090802731599;1.0000375560133905
56.552034;1.0052355393005072;0.41670726746799125;0.4144495836452869;-0.336047695383225;-0.3342660998332111;1.0000107645277787;9.999768879804549;0.41676931548595675;-0.43689998984412676;-0.4368999912939972;0.4178744990581679;-0.3300000111277374;0.997310922284051;0.5325094103354807;1.0000383334645957
56.562034;1.0052346107836656;0.41670655282207597;0.41444840525241256;-0.3360476956171845;-0.33426610012220037;1.0000081804374856;9.99977049568188;0.4167694283443377;-0.4368999902166181;-0.4368999915189448;0.41787488538875156;-0.3300000112937732;0.9973103499971305;0.5325096928167868;1.0000390972721172
56.572034;1.0052337283418293;0.4167058336883473;0.41444721581971244;-0.33604769585280586;-0.3342661004119504;1.0000056637453096;9.999773080297613;0.41676953193933536;-0.43689999059881973;-0.43689999174853633;0.4178753114815154;-0.3300000114562466;0.9973098310540668;0.5325099276585143;1.0000398416919252
56.582034;1.0052328957663283;0.41670511060215476;0.41444601583720414;-0.33604769609034396;-0.3342661007035008;1.0000032181217262;9.999776614793696;0.41676962775695814;-0.4368999909902025;-0.43689999198123936;0.4178757784814433;-0.33000001161315407;0.9973093700421019;0.5325101149548449;1.000040561893665
56.592034;1.0052321164412603;0.4167043840509906;0.4144448059099575;-0.3360476963300474;-0.33426610099747217;1.0000008459415084;9.999781069223712;0.41676971824260894;-0.4368999913896492;-0.4368999922154495;0.41787628721613473;-0.33000001176215243;0.9973089705473889;0.5325102553413747;1.0000412535564303
56.602034;1.005231393740298;0.4167036545418423;0.4144435867518415;-0.3360476965723234;-0.33426610129425477;0.9999985486343229;9.9997864073417;0.41676980676349445;-0.43689999179559647;-0.43689999244959404;0.41787683837998624;-0.3300000119007888;0.9973086340624584;0.5325103502829187;1.000041912861031
56.612034;1.0052307310281317;0.4167029227504778;0.4144423590021932;-0.3360476968177333;-0.33426610159429265;0.9999963271244646;9.999792590426383;0.41676989711376417;-0.4368999922063467;-0.4368999926821446;0.41787743222510865;-0.3300000120266597;0.9973083606487867;0.5325104019014033;1.000042536640831
56.622034;1.0052301316564864;0.4167021897845924;0.4144411234318088;-0.3360476970669003;-0.33426610189810835;0.9999941821373233;9.99979957401634;0.4167699929012887;-0.4368999926201628;-0.43689999291153975;0.4178780678622117;-0.33000001213769475;0.9973081498482144;0.5325104124827456;1.0000431216109553
