time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.632034;1.0052295992581448;0.41670145719701196;0.4144398814794616;-0.33604769732065354;-0.33426610220615427;0.9999921138929012;9.999807306216752;0.4167700973645632;-0.436899993035105;-0.4368999931361726;0.4178787429234152;-0.33000001223246217;0.9973080003745155;0.5325103840449914;1.0000436638175862
56.642034;1.0052291378413427;0.4167007264731024;0.4144386357158574;-0.33604769758028585;-0.33426610251881705;0.9999901222038513;9.999815734855412;0.41677021352668464;-0.4368999934490611;-0.436899993354485;0.41787945391760023;-0.33000001231017906;0.9973079101779162;0.5325103182542517;1.0000441590772617
56.652034;1.0052287518055723;0.41669999862622786;0.4144373901341218;-0.33604769784739214;-0.33426610283650465;0.9999882072599521;9.999824812871125;0.41677034428732634;-0.4368999938600875;-0.4368999935651566;0.4178801968454995;-0.33000001237050763;0.997307877378462;0.5325102164213666;1.0000446039574094
56.662034;1.005228446236699;0.4166992744061233;0.41443615010942086;-0.33604769812348795;-0.33426610315964267;0.999986369355817;9.999834495253095;0.4167704924467027;-0.436899994266598;-0.43689999376734373;0.41788096759002935;-0.3300000124135814;0.9973079006573297;0.532510079293311;1.0000449971955225
56.672034;1.005228226950126;0.41669855460268507;0.41443492186648506;-0.33604769841006216;-0.3342661034885975;0.99998460709979;9.999844736602398;0.41677066079478103;-0.43689999466727575;-0.4368999939607472;0.4178817621513172;-0.33000001244010907;0.9973079791461912;0.5325099070616198;1.000045340685453
56.682034;1.0052280996367062;0.4166978401126943;0.4144337116889103;-0.3360476987087398;-0.3342661038236579;0.9999829157179301;9.999855492261215;0.4167708522128602;-0.4368999950610266;-0.4368999941453324;0.41788257701887666;-0.3300000124510625;0.9973081121919206;0.5325096998206803;1.0000456387950152
56.692034;1.0052280687179855;0.4166971319092903;0.4144325253536208;-0.33604769902098863;-0.33426610416508223;0.9999812872040884;9.999866717252672;0.4167710697101374;-0.43689999544704533;-0.4368999943209579;0.41788340947814584;-0.33000001244726906;0.9973082985567876;0.5325094580048605;1.0000458964813561
56.702034;1.0052281373223904;0.41669643085097147;0.41443136812998954;-0.3360476993477155;-0.33426610451307903;0.999979712411876;9.999878363513012;0.41677131634485537;-0.4368999958247435;-0.43689999448723205;0.4178842576918566;-0.3300000124294482;0.9973085358639657;0.5325091826036151;1.0000461178035958
56.712034;1.0052283083139417;0.41669573743691923;0.41443024505769904;-0.3360476996891602;-0.33426610486779856;0.9999781827133372;9.999890378308617;0.416771594998082;-0.43689999619355807;-0.4368999946435139;0.41788512068904776;-0.33000001239831944;0.99730882103337;0.5325088753968329;1.000046305561452
56.722034;1.005228585142427;0.41669505185378786;0.4144291609649599;-0.33604770004511225;-0.33426610522948147;0.9999766899401078;9.999902704056533;0.4167719080247345;-0.4368999965530494;-0.43689999478895314;0.41788599806930216;-0.3300000123544486;0.9973091506682131;0.5325085390337672;1.0000464617512834
56.732034;1.0052289721410914;0.4166943743438916;0.4144281202814727;-0.33604770041526233;-0.33426610559861647;0.9999752259011481;9.999915281849555;0.4167722569308215;-0.4368999969032135;-0.4368999949225224;0.4178868893700996;-0.3300000122983186;0.9973095207863746;0.5325081765376548;1.00004658849092
56.742034;1.005229473871306;0.41669370562059743;0.41442712688134103;-0.3360477007992879;-0.3342661059758774;0.9999737820792566;9.999928061244875;0.41677264233050076;-0.4368999972445088;-0.43689999504293364;0.417887793449244;-0.33000001223062075;0.997309926340011;0.5325077906358142;1.0000466889289394
56.752034;1.0052300932042406;0.4166930470654862;0.4144261841171756;-0.33604770119676225;-0.3342661063618949;0.9999723497371793;9.999941010772515;0.41677306430151784;-0.43689999757761666;-0.4368999951486675;0.41788870813601775;-0.3300000121521454;0.9973103606612522;0.5325073836316621;1.0000467674397389
56.762034;1.0052308296669785;0.4166924005070827;0.41442529511171133;-0.3360477016071953;-0.3342661067571207;0.9999709208966919;9.999954115331473;0.4167735229005435;-0.4368999979031462;-0.4368999952383262;0.41788963038716964;-0.3300000120634591;0.997310815016865;0.5325069576608605;1.0000468288476463
56.772034;1.005231679896094;0.4166917676517472;0.41442446288293716;-0.3360477020300358;-0.33426610716182853;0.9999694893399225;9.999967358401408;0.41677401836950156;-0.4368999982213517;-0.43689999531098356;0.4178905568275586;-0.3300000119648766;0.9973112789034279;0.5325065147065424;1.0000468777209195
56.782034;1.0052326393863151;0.41669114973553734;0.4144236900866005;-0.3360477024646853;-0.3342661075760363;0.9999680509339393;9.999980705829763;0.4167745508916815;-0.4368999985321481;-0.4368999953663442;0.4178914841124922;-0.33000001185660965;0.9973117410998202;0.5325060562224501;1.0000469191081205
56.792034;1.0052337033711205;0.4166905476606693;0.41442297869353883;-0.3360477029106957;-0.3342661079993146;0.9999666035013752;9.99999410136253;0.4167751203274341;-0.4368999988354457;-0.43689999540481844;0.41789240904793823;-0.33000001173885174;0.9973121908061076;0.532505582829779;1.0000469594833301
56.802034;1.0052348669589553;0.4166899620688446;0.41442232984557675;-0.3360477033678415;-0.33426610843075655;0.9999651466871016;10.000007471933973;0.4167757262651116;-0.43689999913144445;-0.4368999954274202;0.41789332868539797;-0.3300000116116861;0.9973126183062586;0.532505094573719;1.0000470060105597
56.812034;1.0052361258713916;0.4166893931769219;0.41442174383749536;-0.33604770383598664;-0.3342661088692071;0.9999636823198388;10.000020739416916;0.41677636813902014;-0.43689999942084795;-0.4368999954354838;0.41789424029882166;-0.33000001147499364;0.9973130148816945;0.5325045917863728;1.0000470655243736
56.822034;1.0052374777094992;0.4166888408790708;0.414421220065726;-0.3360477043150441;-0.3342661093135104;0.9999622144223949;10.000033828234326;0.4167770451523745;-0.436899999704881;-0.43689999543045416;0.417895141415687;-0.33000001132863;0.9973133725445306;0.5325040759606307;1.000047144789915
56.832034;1.0052389226273182;0.4166883050198886;0.41442075712943166;-0.3360477048049992;-0.3342661097627288;0.9999607478732121;10.000046662599392;0.41677775615581464;-0.4368999999848496;-0.43689999541378743;0.417896030045936;-0.33000001117258665;0.9973136842908157;0.5325035495953137;1.000047250878251
56.842034;1.0052404625329878;0.4166877854170203;0.414420353264633;-0.33604770530565903;-0.3342661102163299;0.9999592866878165;10.000059162675011;0.4167784997180119;-0.4369000002617249;-0.4368999953868104;0.4178969046136772;-0.3300000110069215;0.9973139444405261;0.5325030152301451;1.0000473908066676
56.852034;1.0052420995711386;0.41668728183703563;0.41442000676132823;-0.3360477058161774;-0.3342661106741611;0.9999578333074978;10.000071243484317;0.4167792743837821;-0.4369000005362552;-0.4368999953506643;0.4178977635926675;-0.33000001083171915;0.9973141484060665;0.5325024751175351;1.0000475709071028
56.862034;1.0052438354136797;0.41668679415910104;0.4144197160338314;-0.3360477063348495;-0.33426611113624777;0.9999563891734164;10.000082815058276;0.41678007883651746;-0.43690000080923924;-0.43689999530649654;0.41789860549408575;-0.3300000106471617;0.997314292220532;0.5325019315030092;1.000047796020631
56.872034;1.0052456709105935;0.4166863225631603;0.4144194795270338;-0.33604770685939683;-0.3342661116025105;0.9999549557858107;10.000093792020554;0.4167809118202875;-0.4369000010815247;-0.4368999952556456;0.41789942916956935;-0.33000001045350874;0.9973143725949788;0.5325013863471884;1.0000480684312367
56.882034;1.0052476049609567;0.41668586744902186;0.41441929586204246;-0.33604770738746154;-0.3342661120725745;0.9999535353674028;10.000104111915231;0.4167817720113023;-0.4369000013538562;-0.436899995199499;0.4179002339073356;-0.33000001025098236;0.9973143871847872;0.5325008405760238;1.0000483872781112
56.892034;1.0052496338828611;0.4166854291053717;0.41441916413571456;-0.33604770791685945;-0.3342661125458533;0.9999521310396574;10.000113744158492;0.4167826579688046;-0.43690000162687603;-0.436899995139201;0.4179010191518444;-0.33000001003972673;0.9973143341539957;0.5325002938642168;1.0000487493212344
56.902034;1.0052517525910531;0.4166850075240817;0.41441908378978715;-0.3360477084454933;-0.3342661130216966;0.9999507467138632;10.000122681185744;0.4167835682729228;-0.4369000019012105;-0.436899995075581;0.4179017841220207;-0.3300000098198339;0.9973142114302732;0.5324997453003852;1.000049150193076
56.912034;1.0052539560210105;0.41668460241129557;0.4144190539877412;-0.33604770897131153;-0.33426611349949537;0.9999493870763642;10.00013092455953;0.41678450171533127;-0.43690000217737723;-0.43689999500928095;0.4179025277737922;-0.330000009591421;0.9973140166431417;0.5324991943702507;1.0000495849603772
56.922034;1.0052562393719686;0.4166842131912024;0.4144190732051434;-0.3360477094924816;-0.33426611397873296;0.9999480577390737;10.000138478524198;0.4167854571463833;-0.43690000245559407;-0.43689999494084114;0.4179032491255683;-0.3300000093547618;0.9973137478294023;0.5324986415160731;1.0000500483300003
56.932034;1.0052585977217285;0.416683838958641;0.4144191393645988;-0.336047710007528;-0.3342661144588565;0.9999467649876779;10.000145346062128;0.41678643335518134;-0.43690000273571405;-0.43689999487073083;0.41790394744906434;-0.33000000911044297;0.9973134043836058;0.5324980880320078;1.000050534875463
56.942034;1.0052610257914694;0.4166834785041015;0.41441925007161845;-0.3360477105152532;-0.3342661149392169;0.9999455153284091;10.00015152437849;0.4167874293806646;-0.4369000030173346;-0.4368999947994042;0.41790462205852597;-0.3300000088595217;0.9973129876805005;0.5324975357406694;1.0000510397324929
56.952034;1.0052635182308765;0.41668313078568153;0.41441940271794536;-0.33604771101457587;-0.3342661154192045;0.9999443154426346;10.000157008369778;0.4167884445598898;-0.43690000330009354;-0.4368999947273236;0.41790527192564353;-0.33000000860346074;0.9973125010484093;0.5324969867980192;1.0000515598618207
56.962034;1.0052660701072185;0.41668279560674265;0.41441959466377143;-0.3360477115044883;-0.3342661158983437;0.9999431720395522;10.000161797412835;0.41678947803736177;-0.43690000358392617;-0.4368999946549385;0.41790589548171414;-0.3300000083438319;0.997311949028353;0.5324964434242243;1.0000520941517022
56.972034;1.0052686769845507;0.41668247365708544;0.41441982356562124;-0.3360477119840216;-0.3342661163763553;0.9999420910630747;10.00016589342045;0.4167905285504246;-0.4369000038689807;-0.43689999458266665;0.41790649088973225;-0.3300000080820236;0.9973113362055733;0.5324959075492041;1.00005264189953
56.982034;1.0052713347094462;0.4166821660141157;0.4144200876756989;-0.336047712452051;-0.3342661168532369;0.9999410767238431;10.00016929111619;0.41679159476084393;-0.4369000041553967;-0.43689999451079736;0.41790705674004563;-0.3300000078189201;0.9973106662015386;0.5324953805609856;1.000053202040036
56.992034;1.0052740391091832;0.4166818737998182;0.41442038588544;-0.33604771290699625;-0.3342661173292667;0.9999401311788308;10.000171970874527;0.41679267549511034;-0.43690000444322297;-0.4368999944393106;0.4179075926250583;-0.3300000075545801;0.9973099411873264;0.53249486325986;1.0000537738215667
57.002034;1.0052767853447013;0.41668159815300254;0.4144207174086675;-0.33604771334670636;-0.3342661178049383;0.9999392551462314;10.000173903936801;0.4167937696657312;-0.4369000047323989;-0.43689999436781135;0.41790809901990444;-0.33000000728822726;0.9973091621219261;0.5324943562138653;1.0000543570848104
57.012034;1.0052795672189205;0.4166813402910012;0.4144210813089166;-0.3360477137688531;-0.3342661182808343;0.9999384487252791;10.00017506374578;0.41679487615856564;-0.4369000050227953;-0.43689999429559306;0.41790857672394244;-0.3300000070186683;0.9973083296711432;0.5324938604362718;1.0000549517249506
57.022034;1.0052823772829746;0.4166811013180342;0.4144214763358601;-0.3360477141714966;-0.33426611875745266;0.9999377120518115;10.0001754296465;0.416795993810585;-0.43690000531433354;-0.43689999422165987;0.41790902657385387;-0.3300000067448666;0.9973074452306314;0.5324933776897666;1.000055557739376
57.032034;1.005285207558708;0.41668088169248024;0.41442190132295714;-0.33604771455323434;-0.3342661192351486;0.9999370461087932;10.000174985716496;0.4167971214236001;-0.43690000560711056;-0.43689999414482283;0.41790944942052816;-0.33000000646634725;0.9973065109706628;0.5324929099403966;1.0000561762638025
57.042034;1.005288050023337;0.4166806809022609;0.41442235578821557;-0.33604771491309215;-0.3342661197141717;0.9999364527728114;10.000173721798966;0.41679825766244133;-0.43690000590147365;-0.43689999406409186;0.4179098460285268;-0.33000000618325886;0.997305528612697;0.5324924587396256;1.000056810285419
57.052034;1.00529089687733;0.41668049785180505;0.4144228400346555;-0.3360477152505259;-0.33426612019455604;0.9999359334983297;10.000171631812114;0.416799400860846;-0.4369000061978674;-0.43689999397905055;0.4179102169149276;-0.3300000058961266;0.9973044986519497;0.5324920253315512;1.0000574640602407
57.062034;1.0052937407314595;0.4166803315589528;0.41442335466679914;-0.3360477155653598;-0.3342661206759486;0.9999354882225411;10.00016870959864;0.41680054893240587;-0.436900006496552;-0.4368999938897399;0.417910562229222;-0.3300000056055314;0.9973034210642977;0.5324916108808869;1.0000581419750227
57.072034;1.005296574225601;0.41668018143136937;0.4144239002955744;-0.33604771585740467;-0.33426612115765186;0.9999351153030156;10.00016495231471;0.41680169938150385;-0.4369000067976053;-0.4368999937963504;0.41791088176658886;-0.3300000053119742;0.99730229605796;0.5324912162751999;1.0000588480934058
57.082034;1.0052993894502948;0.4166800470388049;0.41442447784815506;-0.33604771612620415;-0.3342661216388925;0.999934811837486;10.000160367301184;0.4168028494801272;-0.43690000710116705;-0.4368999936993088;0.4179111752017725;-0.33000000501596344;0.9973011239146907;0.5324908419532681;1.0000595862410269
57.092034;1.0053021779607427;0.41667992775693263;0.41442508891593344;-0.33604771637136793;-0.33426612211916434;0.9999345743279361;10.000154974229543;0.4168039966995018;-0.4369000074076174;-0.43689999359957266;0.4179114425359585;-0.33000000471802227;0.9972999048068011;0.5324904879295222;1.0000603596575846
57.102034;1.0053049311774216;0.4166798225434381;0.41442573550084183;-0.33604771659303007;-0.3342661225984187;0.9999343994098638;10.000148810316997;0.41680513906885125;-0.4369000077176668;-0.4368999934986318;0.41791168437843035;-0.33000000441848953;0.997298639119982;0.5324901536310012;1.0000611705720364
57.112034;1.005307640951843;0.41667972985484775;0.41442641949845815;-0.3360477167919774;-0.3342661230769758;0.999934284126652;10.000141935059466;0.41680627521066416;-0.4369000080323687;-0.43689999339831326;0.4179119016390044;-0.33000000411756103;0.9972973279804528;0.5324898375426619;1.0000620204381254
57.122034;1.0053103000052654;0.41667964762282106;0.41442714255779345;-0.3360477169696365;-0.33426612355520824;0.9999342261475823;10.000134419925061;0.4168074042377775;-0.43690000835290865;-0.4368999933006087;0.41791209507295185;-0.33000000381571654;0.9972959737927098;0.5324895371473312;1.0000629102445593
57.132034;1.0053129020311347;0.4166795734098999;0.4144279060644909;-0.33604771712794357;-0.3342661240331145;0.9999342242116454;10.00012633365471;0.4168085257251034;-0.4369000086801748;-0.4368999932074031;0.4179122652077699;-0.3300000035140703;0.9972945803779955;0.5324892494869272;1.0000638407424411
57.142034;1.0053154420584527;0.41667950472269943;0.4144287108673619;-0.3360477172689517;-0.3342661245102264;0.9999342782912441;10.000117738659657;0.4168096396673327;-0.4369000090145149;-0.4368999931202345;0.4179124124138194;-0.33000000321433454;0.9972931526644905;0.532488972125811;1.0000648129746814
57.152034;1.005317916718481;0.4166794390832258;0.41442955710703855;-0.336047717394511;-0.33426612498608943;0.9999343890364178;10.000108691594159;0.41681074617137764;-0.43690000935587225;-0.43689999304024;0.41791253696931663;-0.33000000291844483;0.9972916966215795;0.5324887040760836;1.0000658282342096
57.162034;1.0053203234683852;0.41667937395567756;0.4144304445458643;-0.3360477175062376;-0.3342661254607778;0.999934557205459;10.000099242882479;0.4168118449970125;-0.43690000970383563;-0.4368999929681415;0.41791263930772066;-0.330000002628119;0.9972902197438545;0.5324884461713228;1.0000668871743896
57.172034;1.005322659401907;0.41667930693805794;0.41443137303834654;-0.33604771760538343;-0.3342661259350122;0.9999347841705025;10.000089440180826;0.4168129353787424;-0.4369000100574574;-0.4368999929043563;0.41791272033168236;-0.3300000023446596;0.9972887315881768;0.5324882004968083;1.0000679892663693
57.182034;1.0053249208988775;0.41667923600853635;0.41443234255719125;-0.3360477176925978;-0.33426612640995407;0.9999350727711759;10.000079331529893;0.4168140161186935;-0.4369000104153726;-0.4368999928492762;0.41791278146408933;-0.33000000206908625;0.997287243250843;0.5324879695049429;1.0000691327508515
57.192034;1.005327104331864;0.4166791595359903;0.41443335290217737;-0.33604771776798276;-0.33426612688676144;0.9999354270027601;10.000068962703038;0.4168150856107934;-0.4369000107763508;-0.43689999280344866;0.4179128244260316;-0.3300000018023751;0.9972857655404103;0.5324877556615283;1.0000703148091947
57.202034;1.0053292072072204;0.41667907615332916;0.4144344034981602;-0.3360477178313525;-0.3342661273661752;0.9999358508450382;10.000058374852332;0.41681614186231497;-0.43690001113973825;-0.4368999927675;0.41791285084251945;-0.33000000154556286;0.9972843075975301;0.532487561294694;1.000071532340811
57.212034;1.0053312289448637;0.41667898477928456;0.41443549343211944;-0.3360477178823518;-0.33426612784851123;0.9999363471999766;10.000047603690698;0.4168171826487083;-0.4369000115054902;-0.4368999927419029;0.4179128617432485;-0.3300000012997311;0.9972828773903051;0.5324873883519506;1.0000727825508873
57.222034;1.0053331705588726;0.4166788849275114;0.4144366215680672;-0.33604771792043386;-0.3342661283339028;0.9999369169335673;10.000036678736025;0.41681820572165845;-0.43690001187398725;-0.4368999927269484;0.4179128572936502;-0.3300000010658496;0.9972814833232037;0.5324872384219874;1.000074062391989
57.232034;1.005335033238303;0.41667877694907757;0.4144377863170441;-0.33604771794485083;-0.33426612882242995;0.9999375582812122;10.000025628063804;0.41681920913242115;-0.43690001224576236;-0.4368999927230852;0.41791283703489435;-0.3300000008445491;0.9972801351530944;0.5324871128565488;1.0000753681531436
57.242034;1.0053368169522892;0.4166786619518915;0.41443898538955753;-0.33604771795464455;-0.33426612931409155;0.9999382673440284;10.000014485040078;0.4168201915840686;-0.43690001262129047;-0.43689999273119284;0.41791280039116685;-0.330000000636144;0.9972788431625207;0.5324870126841066;1.000076696286979
57.252034;1.0053385200574405;0.4166785415725745;0.4144402162857972;-0.3360477179485433;-0.3342661298086761;0.9999390391875206;10.000003290364749;0.4168211524972743;-0.43690001300098635;-0.4368999927524433;0.417912746930614;-0.33000000044087907;0.997277616637962;0.5324869385048153;1.000078043900188
57.262034;1.0053401399432562;0.416678417654733;0.414441476927418;-0.3360477179247974;-0.334266130305612;0.9999398681928797;9.999992090217344;0.416822091723034;-0.4369000133852647;-0.4368999927880627;0.41791267641756746;-0.3300000002591253;0.9972764637120227;0.5324868905553283;1.0000794080813689
57.272034;1.0053416742710979;0.41667829173074944;0.4144427655482345;-0.3360477178811528;-0.33426613080393625;0.9999407478524162;9.999980933103103;0.41682300915699416;-0.4369000137745706;-0.43689999283938025;0.41791258902783096;-0.33000000009139435;0.9972753923020607;0.5324868689831159;1.0000807854941418
57.282034;1.0053431220328022;0.4166781646128406;0.41444408031656765;-0.3360477178151124;-0.33426613130233745;0.9999416713193068;9.999969868874667;0.4168239045770809;-0.43690001416927937;-0.4368999929080466;0.41791248548440785;-0.32999999993816864;0.9972744096080478;0.5324868741500036;1.0000821725069526
57.292034;1.0053444838858363;0.416678036604728;0.41444541927217576;-0.33604771772438274;-0.3342661317991821;0.9999426323849672;9.99995894630175;0.41682477781420874;-0.4369000145694398;-0.4368999929960988;0.4179123669418075;-0.3299999997997258;0.9972735199271793;0.5324869068699778;1.0000835650710327
57.302034;1.0053457619197583;0.41667790819046785;0.41444678047867894;-0.3360477176072581;-0.3342661322925907;0.9999436257422086;9.99994820552596;0.41682562911764814;-0.43690001497471137;-0.4368999931056914;0.417912235011854;-0.3299999996760999;0.9972727237445236;0.5324869685255815;1.0000849585317775
57.312034;1.005346959071993;0.41667778056370824;0.41444816216358343;-0.3360477174627827;-0.33426613278053774;0.9999446469200906;9.999937672902693;0.41682645937295365;-0.43690001538450446;-0.43689999323868367;0.41791209199299745;-0.32999999956719966;0.9972720192353842;0.5324870608230663;1.0000863478156057
57.322034;1.0053480784965536;0.4166776556131757;0.41444956269398037;-0.33604771729075056;-0.3342661332609165;0.9999456924260148;9.99992736398837;0.4168272699542144;-0.4369000157979639;-0.4368999933964959;0.41791194093245004;-0.32999999947307584;0.9972714042970395;0.5324871855092806;1.0000877280377998
57.332034;1.0053491233303697;0.4166775357008028;0.41445098050672685;-0.3360477170916022;-0.3342661337316049;0.9999467594425284;9.999917292152237;0.41682806241244036;-0.43690001621379015;-0.4368999935801858;0.41791178522541256;-0.3299999993941226;0.9972708777967006;0.5324873443518345;1.0000890950496908
57.342034;1.0053500969639708;0.4166774236581886;0.4144524141445394;-0.33604771686613305;-0.33426613419043255;0.9999478453056779;9.999907473667681;0.4168288382265287;-0.4369000166300473;-0.436899993790548;0.4179116279653039;-0.32999999933106455;0.9972704395673779;0.5324875391309929;1.0000904451565575
57.352034;1.0053510037041111;0.41667732264150226;0.41445386224720837;-0.3360477166151805;-0.33426613463495747;0.9999489478639111;9.999897924193306;0.41682959871751085;-0.43690001704408654;-0.4368999940283328;0.4179114717137643;-0.3299999992848279;0.9972700891199373;0.5324877714577456;1.0000917744187863
57.362034;1.0053518490913056;0.41667723576585913;0.41445532337491775;-0.33604771633961017;-0.3342661350623316;0.999950066036784;9.999888656497697;0.4168303451084019;-0.436900017452703;-0.43689999429436044;0.4179113187349815;-0.3299999992562773;0.9972698247154211;0.5324880423952106;1.0000930786305533
57.372034;1.0053526391640601;0.4166771659857922;0.4144567957166061;-0.3360477160403999;-0.33426613546954503;0.9999511994003518;9.999879683122218;0.4168310786424431;-0.43690001785245797;-0.4368999945892321;0.41791117107898657;-0.3299999992459049;0.997269643999253;0.5324883522266459;1.0000943538722427
57.382034;1.0053533798102852;0.41667711605120444;0.4144582769227066;-0.3360477157186047;-0.33426613585381654;0.9999523473392932;9.999871014259753;0.4168318006774241;-0.4369000182400488;-0.4368999949129619;0.4179110304887485;-0.3299999992537675;0.9972695447897352;0.5324887006838186;1.0000955972297776
57.392034;1.0053540772246634;0.4166770881768751;0.41445976442182736;-0.33604771537539385;-0.3342661362127729;0.9999535084775071;9.999862653089398;0.4168325125102368;-0.43690001861255323;-0.4368999952649437;0.4179108983638664;-0.3299999992796568;0.9972695245448941;0.5324890873539314;1.0000968076319035
57.402034;1.0053547381792431;0.4166770836785807;0.4144612560232883;-0.33604771501204334;-0.33426613654439896;0.9999546804392229;9.999854597340388;0.416833214999869;-0.43690001896730074;-0.43689999564422816;0.4179107756866985;-0.3299999993231944;0.9972695795292262;0.5324895116897419;1.0000979859790096
57.412034;1.005355369366779;0.4166771030270472;0.41446274997678156;-0.33604771462970184;-0.3342661368470179;0.9999558599457093;9.999846842647958;0.4168339083170992;-0.43690001930154265;-0.43689999604990576;0.41791066307037533;-0.3299999993837345;0.9972697052053121;0.5324899724912978;1.000099134022751
57.422034;1.005355976840956;0.41667714622220914;0.414464244429845;-0.3360477142292035;-0.33426613711941605;0.9999570431149352;9.999839382414217;0.4168345917668843;-0.43690001961248554;-0.43689999648145617;0.41791056096054596;-0.32999999946024844;0.997269897205592;0.5324904675608484;1.0001002531486667
57.432034;1.005356566077857;0.41667721301624494;0.41446573721457486;-0.33604771381109366;-0.33426613736081123;0.999958225975971;9.999832207728321;0.4168352636192955;-0.43690001989770416;-0.4368999969389083;0.41791046976143437;-0.32999999955133774;0.9972701514646003;0.5324909939662803;1.0001013439899535
57.442034;1.0053571423752352;0.4166773030079657;0.41446722616882326;-0.3360477133758108;-0.3342661375706571;0.9999594053089862;9.999825310057584;0.4168359212314603;-0.4369000201552727;-0.43689999742269053;0.41791038987957296;-0.32999999965532406;0.9972704635386722;0.5324915486097234;1.0001024065831412
57.452034;1.0053577110032235;0.41667741582115975;0.4144687094208899;-0.33604771292391905;-0.33426613774866487;0.9999605792523977;9.999818684405799;0.4168365616647738;-0.43690002038338266;-0.4368999979332326;0.41791032171637404;-0.32999999977034394;0.9972708282167186;0.5324921289012821;1.0001034410673408
57.462034;1.0053582769525262;0.4166775511366828;0.4144701854859184;-0.3360477124561131;-0.3342661378949587;0.9999617471628993;9.99981232658999;0.41683718235380723;-0.4369000205800717;-0.4368999984705203;0.4179102656411299;-0.3299999998945375;0.9972712400239696;0.5324927331411271;1.0001044483110788
57.472034;1.0053588452181341;0.41667770859456954;0.414471653297565;-0.3360477119728595;-0.3342661380100778;0.9999629093811943;9.999806226102129;0.41683778126340937;-0.43690002074342216;-0.436899999033902;0.4179102218344178;-0.33000000002641516;0.997271694211249;0.5324933600637898;1.0001054292667209
57.482034;1.0053594217159334;0.4166778879880671;0.41447311211391;-0.3360477114739561;-0.3342661380948629;0.9999640676676674;9.999800367902486;0.41683835666744706;-0.4369000208718978;-0.4368999996222938;0.4179101899729083;-0.33000000016508774;0.9972721874447998;0.5324940080157701;1.0001063841795876
57.492034;1.0053600133199434;0.41667808957637953;0.41447456116218173;-0.33604771095847624;-0.3342661381503804;0.9999652257953168;9.999794740345578;0.41683890686403274;-0.43690002096452246;-0.4369000002345045;0.4179101690986522;-0.3300000003100705;0.9972727177130289;0.5324946747077735;1.000107313262906
57.502034;1.005360626497276;0.4166783139633736;0.41447599929656714;-0.33604771042522136;-0.3342661381779155;0.9999663888756519;9.999789334251883;0.4168394300389824;-0.436900021020824;-0.4369000008693527;0.4179101577269379;-0.33000000046097133;0.9972732839483917;0.5324953575070385;1.0001082176630958
57.512034;1.0053612661745581;0.416678561573205;0.41447742512817426;-0.33604770987325144;-0.33426613817886314;0.9999675617062268;9.999784136557263;0.4168399244946071;-0.4369000210407673;-0.43690000152562186;0.4179101539138313;-0.33000000061743917;0.9972738857546078;0.5324960537528306;1.0001090996656044
57.522034;1.0053619360901938;0.41667883212996887;0.4144788372876883;-0.3360477093021629;-0.3342661381545284;0.9999687487106919;9.999779129112758;0.41684038913701293;-0.43690002102487774;-0.4369000022021084;0.4179101553296796;-0.33000000077931607;0.9972745226181953;0.5324967610940173;1.0001099627623433
57.532034;1.00536263966203;0.41667912451016365;0.41448023428951664;-0.3360477087121861;-0.33426613810597217;0.9999699553432568;9.999774293769706;0.4168408237242739;-0.43690002097428204;-0.43690000289780195;0.41791015953789007;-0.3300000009467086;0.9972751928239737;0.5324974777307783;1.000110811129192
57.542034;1.0053633802760293;0.4166794370579566;0.41448161427669844;-0.3360477081041063;-0.3342661380338865;0.9999711878285461;9.999769617960172;0.4168412285258853;-0.4369000208906086;-0.43690000361188486;0.4179101643336496;-0.3300000011198462;0.9972758934675056;0.5324982020838148;1.0001116481385663
57.552034;1.0053641610385202;0.4166797679677397;0.414482975105614;-0.33604770747895396;-0.33426613793864624;0.9999724513255577;9.999765094730467;0.41684160382314894;-0.43690002077588286;-0.43690000434341675;0.4179101678341462;-0.3300000012988327;0.9972766219178589;0.5324989321379264;1.000112475327318
57.562034;1.0053649843937753;0.4166801155010606;0.41448431480720244;-0.3360477068376321;-0.33426613782059106;0.9999737491782054;9.999760719333601;0.4168419497471169;-0.436900020632294;-0.436900005091016;0.417910168297609;-0.33000000148345465;0.9972773770348232;0.5324996651502011;1.0001132924562262
57.572034;1.0053658520511144;0.41668047819180465;0.41448563199792765;-0.33604770618064367;-0.33426613768016533;0.9999750833144259;9.99975648940672;0.41684226630040727;-0.43690002046203485;-0.43690000585275324;0.4179101639227766;-0.330000001673179;0.9972781587083264;0.5325003977921207;1.0001140977959304
57.582034;1.0053667648125655;0.41668085493636503;0.4144869257330973;-0.3360477055079129;-0.3342661375177276;0.9999764544830854;9.999752408198397;0.41684255352833943;-0.43690002026739594;-0.4369000066262378;0.4179101528428234;-0.33000000186733575;0.9972789667579548;0.5325011263932942;1.0001148884909083
57.592034;1.0053677218384158;0.4166812448581316;0.41448819497702516;-0.3360477048188223;-0.33426613733338084;0.9999778625148946;9.999748482647966;0.41684281178723265;-0.43690002005069684;-0.4369000074088281;0.41791013334288724;-0.3300000020653232;0.9972798007066379;0.5325018469635523;1.0001156613238837
57.602034;1.0053687202994188;0.4166816472253959;0.4144894383425149;-0.3360477041125347;-0.3342661371270687;0.9999793066314826;9.999744718974162;0.4168430415287612;-0.43690001981398774;-0.4369000081977996;0.4179101040183393;-0.33000000226662674;0.9972806602079678;0.5325025550702371;1.0001164132348783
57.612034;1.0053697561518153;0.41668206150234144;0.4144906542369344;-0.33604770338820134;-0.3342661368987313;0.9999807851388274;9.999741127340073;0.4168432426912038;-0.43690001955893837;-0.43690000899041975;0.41791006356582894;-0.3300000024706482;0.9972815454288727;0.5325032459905872;1.0001171410143888
57.622034;1.0053708250359539;0.4166824873557279;0.41449184110348997;-0.33604770264493666;-0.3342661366484941;0.9999822949183022;9.999737730981954;0.41684341456728785;-0.4369000192869377;-0.43690000978404137;0.41791001063172334;-0.3300000026766808;0.9972824573854051;0.5325039150738204;1.000117840718993
57.632034;1.0053719221359532;0.4166829246918044;0.4144929976496514;-0.3360477018819463;-0.33426613637697117;0.9999838315169908;9.999734564873368;0.41684355619941377;-0.4369000189991051;-0.43690001057625427;0.417909944193356;-0.3300000028841274;0.9972833978831349;0.5325045580631053;1.0001185076800037
57.642034;1.0053730415299464;0.4166833737301957;0.4144941229113656;-0.33604770109880533;-0.3342661360852664;0.9999853896611052;9.999731665017597;0.4168436667285809;-0.4369000186961711;-0.43690001136494844;0.41790986395510504;-0.3300000030925872;0.9972843686884507;0.5325051714499878;1.0001191369968778
57.652034;1.0053741760511128;0.4166838348462706;0.4144952161041142;-0.33604770029557823;-0.3342661357745771;0.999986963465047;9.999729061649255;0.4168437455986936;-0.43690001837844206;-0.4369000121481074;0.417909770373463;-0.3300000033017435;0.9972853708117005;0.5325057526393361;1.0001197234205514
57.662034;1.0053753179930922;0.4166843081949743;0.41449627647578274;-0.3360476994727806;-0.33426613544599976;0.9999885461888086;9.999726780066325;0.41684379266746446;-0.43690001804591694;-0.4369000129236263;0.41790966449739275;-0.33000000351134834;0.9972864044441295;0.5325062994976191;1.000120260620098
57.672034;1.0053764607351623;0.4166847934847975;0.4144973031789164;-0.3360476986313172;-0.3342661351005794;0.999990130077612;9.999724841051945;0.416843808144029;-0.4369000176984633;-0.4369000136895378;0.41790954764925414;-0.33000000372115024;0.9972874688924773;0.532506809583288;1.0001207411623074
57.682034;1.0053775999697327;0.41668529004918736;0.41449829521906534;-0.3360476977724199;-0.33426613473924366;0.9999917064420366;9.99972325624927;0.4168437924294999;-0.4369000173359123;-0.4369000144443539;0.41790942115482643;-0.33000000393063605;0.9972885627401483;0.5325072798045117;1.0001211572671351
57.692034;1.0053787329285133;0.416685796966476;0.4144992514441205;-0.33604769689762803;-0.33426613436286534;0.9999932659540427;9.999722029108113;0.4168437460346229;-0.4369000169580286;-0.43690001518708926;0.41790928626454144;-0.33000000413901437;0.9972896848118614;0.5325077066504871;1.0001215010844775
57.702034;1.00537985681454;0.41668631319290894;0.41450017053472654;-0.33604769600876105;-0.33426613397259963;0.9999947993656493;9.999721170341108;0.4168436697774745;-0.4369000165645615;-0.43690001591707217;0.4179091441112472;-0.3300000043455275;0.9972908350148112;0.5325080866031379;1.000121764196077
57.712034;1.0053809683362014;0.41668683793417616;0.4145010511910961;-0.3360476951077244;-0.33426613357012097;0.9999962982920904;9.999720710506226;0.4168435651289099;-0.4369000161555224;-0.436900016633825;0.4179089957761398;-0.33000000454968725;0.9972920142994808;0.5325084165322846;1.0001219374333616
57.722034;1.0053820636495658;0.4166873710009603;0.4145018922654129;-0.33604769419624975;-0.33426613315744996;0.9999977556139544;9.99972069302041;0.4168434342340248;-0.43690001573144077;-0.436900017336999;0.4179088424464065;-0.33000000475129165;0.9972932242370873;0.5325086941207943;1.00012201173848
57.732034;1.0053831378527311;0.4166879127411704;0.4145026928036973;-0.33604769327584516;-0.33426613273649125;0.9999991656061876;9.999721162158131;0.4168432796412944;-0.4369000152932467;-0.4369000180263283;0.4179086854089967;-0.3300000049503412;0.9972944665667102;0.5325089181993352;1.0001219791058507
57.742034;1.005384185165287;0.41668846371642576;0.4145034523547502;-0.3360476923479956;-0.33426613230886976;1.0000005237992837;9.999722160033121;0.41684310398055174;-0.43690001484178814;-0.43690001870169276;0.4179085259054994;-0.3300000051469153;0.9972957426312453;0.532509088855311;1.000121832890125
57.752034;1.005385199905396;0.41668902448891953;0.4145041712015862;-0.3360476914143257;-0.3342661318762312;1.0000018264227493;9.99972372478434;0.41684290952789466;-0.436900014377376;-0.4369000193630637;0.4179083650555117;-0.33000000534105683;0.9972970529754769;0.5325092073404447;1.0001215680761828
57.762034;1.0053861768816457;0.41668959553646856;0.4145048501546933;-0.33604769047649924;-0.3342661314403686;1.0000030698065903;9.999725884700489;0.4168426979056996;-0.4369000138997095;-0.4369000200102047;0.4179082038945175;-0.3300000055327358;0.9972983974800221;0.5325092758571083;1.0001211814363533
57.772034;1.0053871109996408;0.41669017720232276;0.41450549018145616;-0.336047689536029;-0.33426613100296776;1.0000042505813247;9.99972865375573;0.4168424702219345;-0.4369000134081897;-0.4369000206425319;0.4179080435356506;-0.3300000057218571;0.9972997755635962;0.5325092973169335;1.0001206714397628
57.782034;1.0053879966870087;0.4166907697133606;0.4145060922679348;-0.3360476885943289;-0.33426613056553406;1.0000053665695587;9.999732035776393;0.4168422273701198;-0.4369000129023252;-0.43690002125925165;0.417907885210754;-0.33000000590820766;0.9973011860838971;0.5325092749724704;1.0001200386073568
57.792034;1.0053888275204879;0.4166913731396608;0.4145066575572452;-0.3360476876529433;-0.3342661301296199;1.0000064171115903;9.999736034133962;0.41684197013506186;-0.4369000123818706;-0.43690002185937926;0.4179077298746625;-0.33000000609135827;0.9973026275064518;0.5325092119781487;1.0001192862050494
57.802034;1.005389596182894;0.4166919873572663;0.41450718734991615;-0.33604768671351537;-0.33426612969688657;1.0000074022177834;9.999740655233731;0.41684169924326714;-0.4369000118467215;-0.43690002244152465;0.4179075778077784;-0.3300000062706497;0.997304098329265;0.5325091113433762;1.0001184204234443
57.812034;1.005390294668946;0.416692612313197;0.4145076829150736;-0.33604768577752403;-0.33426612926902666;1.0000083213862159;9.999745907930349;0.41684141550366444;-0.4369000112969653;-0.4369000230037857;0.4179074287127415;-0.3300000064451963;0.9973055969047345;0.5325089763297463;1.0001174496739018
57.822034;1.0053909147460331;0.41669324823104864;0.41450814547882125;-0.33604768484627767;-0.3342661288478168;1.0000091734307297;9.999751804992037;0.41684111975957566;-0.43690001073306867;-0.4369000235439989;0.4179072821252281;-0.3300000066138302;0.9973071207103787;0.5325088107938162;1.0001163831486986
57.832034;1.005391448546454;0.4166938954227795;0.4145085761740344;-0.33604768392109147;-0.3342661284350563;1.0000099574521004;9.999758363332207;0.41684081275166734;-0.4369000101558559;-0.4369000240601606;0.4179071378725044;-0.3300000067753445;0.9973086662376779;0.532508619116048;1.0001152290726454
57.842034;1.0053918892302776;0.41669455418123674;0.41450897573778156;-0.33604768300325427;-0.3342661280322631;1.000010673600108;9.999765604930463;0.4168404953123684;-0.4369000095663924;-0.43690002455070986;0.41790699619970795;-0.33000000692902964;0.9973102297732597;0.5325084056314247;1.0001139936222623
57.852034;1.0053922318164774;0.4166952248874174;0.41450934443435394;-0.33604768209397196;-0.3342661276405278;1.0000113229227818;9.999773556284223;0.4168401685973131;-0.43690000896594944;-0.43690002501459757;0.41790685731512234;-0.3300000070748158;0.9973118078410141;0.5325081739996559;1.0001126811615106
57.862034;1.0053924735062496;0.416695907927761;0.4145096822250334;-0.33604768119449574;-0.33426612726074634;1.000011907109589;9.999782237443128;0.41683983395276014;-0.43690000835573817;-0.4369000254511447;0.4179067208573867;-0.330000007212929;0.9973133967741599;0.5325079272510008;1.000111295009994
57.872034;1.0053926129344823;0.41669660353541166;0.4145099886059955;-0.33604768030614424;-0.3342661268938363;1.0000124286359204;9.999791648430488;0.41683949272882975;-0.4369000077365002;-0.436900025859735;0.4179065857823848;-0.330000007343514;0.9973149925833702;0.5325076683930208;1.000109838115199
57.882034;1.0053926493066005;0.4166973118984186;0.4145102622357679;-0.3360476794301696;-0.33426612654067717;1.0000128906637147;9.999801764557061;0.41683914623221713;-0.43690000710860655;-0.43690002623959345;0.417906450650446;-0.3300000074663942;0.9973165917289925;0.5325074007457274;1.0001083137209776
57.892034;1.0053925822990462;0.41669803325854066;0.4145105010409173;-0.3360476785677736;-0.3342661262020138;1.0000132960631796;9.999812533657243;0.41683879563988835;-0.4369000064725214;-0.4369000265898417;0.41790631422184865;-0.3300000075810435;0.9973181915354006;0.532507127597953;1.0001067256900489
57.902034;1.0053924124874687;0.4166987676429382;0.41451070283763114;-0.3360476777201954;-0.3342661258783087;1.000013646481484;9.999823871383557;0.41683844199547393;-0.43690000582896593;-0.43690002690970287;0.417906175982753;-0.3300000076867305;0.9973197891768046;0.5325068517324217;1.000105078160077
57.912034;1.0053921416796674;0.41669951442965353;0.414510865839721;-0.33604767688853626;-0.3342661255694288;1.0000139431751096;9.999835667436793;0.4168380862955047;-0.4369000051788311;-0.436900027198536;0.4179060359804361;-0.33000000778265287;0.9973213802732833;0.5325065755572468;1.0001033746945835
57.922034;1.0053917723808348;0.41670027223693157;0.41451098886994453;-0.3360476760734967;-0.3342661252745562;1.0000141884807658;9.999847807175358;0.4168377294392581;-0.436900004523158;-0.4369000274555481;0.41790589422353186;-0.33000000786809486;0.9973229589580457;0.5325063015180628;1.0001016178513433
57.932034;1.0053913067349531;0.4167010393548873;0.41451107149544236;-0.33604767527548046;-0.3342661249925086;1.0000143855466102;9.999860191406956;0.4168373721094294;-0.436900003863103;-0.4369000276795125;0.41790575047756456;-0.3300000079426263;0.997324519273948;0.5325060322194751;1.000099810049167
57.942034;1.005390746520238;0.41670181420013225;0.41451111394250234;-0.3360476744949798;-0.3342661247220323;1.0000145372555465;9.999872740848794;0.4168370146589767;-0.43690000319980377;-0.4369000278688602;0.41790560428456536;-0.3300000080061869;0.9973260563507569;0.532505770506601;1.0000979546951407
57.952034;1.005390094119183;0.41670259522381226;0.4145111168891262;-0.33604767373288214;-0.3342661244618988;1.0000146459495796;9.999885393863364;0.41683665710720436;-0.436900002534295;-0.4369000280220403;0.41790545470041696;-0.3300000080590754;0.9973275669684006;0.5325055195158397;1.0000960560914762
57.962034;1.0053893528175577;0.41670338053534944;0.41451108150359267;-0.336047672990589;-0.3342661242110831;1.000014713392409;9.99989810397522;0.41683629925730925;-0.4369000018675209;-0.43690002813785617;0.417905300166645;-0.3300000081018965;0.9973290493632376;0.5325052822414954;1.0000941186099903
57.972034;1.0053885266296996;0.4167041677039134;0.4145110095302926;-0.33604767226987636;-0.3342661239689205;1.000014740437415;9.999910834430038;0.41683594061038565;-0.43690000120044675;-0.43690002821560164;0.4179051388774239;-0.33000000813539815;0.997330502457345;0.5325050608276085;1.0000921461332837
57.982034;1.0053876205432242;0.41670495380918143;0.41451090317599926;-0.3360476715726058;-0.3342661237349871;1.0000147269297501;9.999923555841221;0.4168355802389213;-0.4369000005342066;-0.4369000282550007;0.4179049693526661;-0.3300000081603024;0.9973319258959501;0.5325048561455007;1.0000901418767556
57.992034;1.0053866403098268;0.4167057356650052;0.414510764792148;-0.3360476709006393;-0.3342661235089953;1.0000146721370755;9.999936244759905;0.41683521705579957;-0.43689999987008427;-0.4369000282561437;0.4179047908470397;-0.3300000081772603;0.997333320447309;0.5325046678101206;1.0000881087193156
58.002034;1.0053855915994592;0.41670651003713377;0.41451059642145255;-0.3360476702558286;-0.3342661232908051;1.0000145748874778;9.999948876092198;0.41683485016091515;-0.43689999920939815;-0.43690002821954094;0.41790460335001006;-0.33000000818685227;0.9973346873272636;0.5325044947023138;1.000086049974802
58.012034;1.0053844796687024;0.416707273796086;0.41451039964559916;-0.3360476696397846;-0.3342661230802532;1.0000144331056107;9.999961422180398;0.4168344787710252;-0.43689999855340966;-0.4369000281462352;0.41790440727230993;-0.3300000081894629;0.9973360274404623;0.5325043356423541;1.000083969826772
58.022034;1.0053833095877769;0.4167080241782117;0.4145101759051893;-0.3360476690537133;-0.3342661228771028;1.0000142440808348;9.99997386263131;0.4168341019442638;-0.43689999790318945;-0.43690002803787237;0.4179042031604559;-0.33000000818514036;0.9973373415099865;0.5325041894151178;1.0000818733738501
58.032034;1.0053820863905272;0.4167087589619146;0.41450992678298976;-0.3360476684984531;-0.33426612268135997;1.0000140056155817;9.999986188093192;0.4168337184989502;-0.4368999972596491;-0.43690002789661764;0.41790399150458707;-0.3300000081738118;0.9973386302707051;0.5325040544700254;1.0000797668904178
58.042034;1.0053808148669139;0.4167094762431401;0.414509653989968;-0.33604766797452224;-0.33426612249340515;1.0000137165693341;9.999998396332444;0.41683332695941056;-0.436899996623808;-0.4369000277248733;0.4179037725976377;-0.3300000081557531;0.9973398945312218;0.5325039293167723;1.0000776575297807
58.052034;1.0053794992514373;0.4167101740708372;0.41450935926676896;-0.3360476674822678;-0.3342661223137323;1.00001337677272;10.000010489391537;0.41683292530968113;-0.4368999959968967;-0.43690002752494556;0.4179035465546788;-0.3300000081317999;0.9973411355665082;0.5325038133709791;1.0000755518113869
58.062034;1.0053781437703047;0.41671085021752596;0.4145090443092345;-0.33604766702205946;-0.3342661221427794;1.0000129872557253;10.000022472152022;0.4168325108750087;-0.4368999953802207;-0.43690002729886535;0.4179033134446713;-0.33000000810315677;0.9973423553435886;0.5325037072619278;1.0000734544407437
58.072034;1.0053767539105287;0.41671150210972696;0.41450871071672063;-0.33604766659429447;-0.3342661219810749;1.0000125508497109;10.00003435308395;0.4168320806674656;-0.4368999947751019;-0.43690002704835657;0.41790307340882565;-0.33000000807109164;0.9973435563303765;0.5325036123881444;1.0000713687478286
58.082034;1.00537533696974;0.4167121270809891;0.41450835996383234;-0.3360476661992839;-0.33426612182931564;1.0000120728433037;10.00004614480709;0.41683163202672335;-0.43689999418286046;-0.43690002677488116;0.41790282663009215;-0.3300000080366918;0.9973447415698218;0.5325035302314307;1.0000692976231502
58.092034;1.0053739016621999;0.4167127228788419;0.41450799338582633;-0.33604766583710116;-0.3342661216881686;1.0000115610619753;10.000057863982223;0.41683116304336615;-0.43689999360462756;-0.436900026479846;0.41790257316927454;-0.33000000800063833;0.9973459149488932;0.5325034620153309;1.00006724364126
58.102034;1.005372457603087;0.41671328791903595;0.41450761227158855;-0.33604766550743165;-0.3342661215581831;1.0000110247368466;10.000069533362176;0.4168306725148844;-0.43689999304118843;-0.43690002616489965;0.41790231314530335;-0.3300000079632324;0.9973470807675296;0.532503408858417;1.0000652087845943
58.112034;1.0053710146167287;0.416713820955908;0.4145072180692496;-0.3360476652095654;-0.3342661214399474;1.0000104729936263;10.000081179214071;0.4168301596860299;-0.43689999249301126;-0.4369000258320021;0.4179020473005521;-0.3300000079246875;0.9973482426765946;0.5325033719752533;1.0000631946709506
58.122034;1.0053695814194217;0.4167143206063924;0.4145068125296916;-0.3360476649426341;-0.3342661213342056;1.0000099141581185;10.00009282238684;0.4168296240785141;-0.43689999196031853;-0.4369000254831871;0.41790177713429166;-0.3300000078851635;0.9973494031202992;0.5325033525023851;1.000061203022608
58.132034;1.005368164433265;0.4167147854418116;0.4145063977657714;-0.3360476647060063;-0.33426612124182464;1.0000093555108251;10.000104472850301;0.4168290655269924;-0.43689999144318387;-0.4369000251204175;0.4179015042860649;-0.3300000078446086;0.9973505635810404;0.5325033511274238;1.0000592352448716
58.142034;1.0053667677781395;0.4167152145560245;0.4145059761876179;-0.33604766449948825;-0.3342661211636671;1.0000088030172443;10.000116130910284;0.41682848433343384;-0.4368999909416738;-0.43690002474574413;0.4179012298606361;-0.33000000780287303;0.9973517251420824;0.5325033680927734;1.0000572916186716
58.152034;1.0053653942806269;0.4167156079131905;0.41450555017713975;-0.33604766432325134;-0.33426612110039305;1.0000082615570693;10.000127787250326;0.4168278812215304;-0.43689999045585426;-0.43690002436137065;0.4179009543673904;-0.33000000775992694;0.9973528894567961;0.5325034035790318;1.0000553717995284
58.162034;1.0053640466508156;0.41671596612597567;0.4145051217112982;-0.33604766417771964;-0.33426612105232617;1.0000077353144683;10.000139421283743;0.4168272568885596;-0.43689998998556595;-0.43690002396942745;0.41790067817844034;-0.3300000077158442;0.9973540598730434;0.532503457793974;1.0000534762882793
58.172034;1.005362728056527;0.416716289880861;0.4145046921576567;-0.3360476640633745;-0.3342661210195263;1.0000072274868608;10.000151004644955;0.4168266114893844;-0.43689998953027215;-0.4369000235717499;0.41790040182905963;-0.33000000767067467;0.997355241406189;0.5325035307077122;1.0000516072804795
58.182034;1.005361441939378;0.41671657960000014;0.4145042622780806;-0.33604766398043495;-0.3342661210019397;1.000006740288118;10.000162507451721;0.4168259445215812;-0.436899989089276;-0.4369000231698597;0.41790012599927273;-0.33000000762438597;0.9973564388641302;0.5325036219677461;1.000049768450262
58.192034;1.0053601913223444;0.41671683560171835;0.4145038326017976;-0.3360476639286606;-0.3342661209994866;1.0000062759309718;10.000173902570335;0.4168252550166424;-0.43689998866205715;-0.4369000227650692;0.4178998516641392;-0.3300000075768387;0.997357654868222;0.5325037311488791;1.0000479643461324
58.202034;1.00535897793992;0.41671705826099176;0.4145034039128918;-0.33604766390744656;-0.3342661210120323;1.0000058371070604;10.000185166550361;0.41682454176246736;-0.43689998824830795;-0.43690002235852043;0.417899580255503;-0.330000007527853;0.9973588898974416;0.5325038580631091;1.0000461997302723
58.212034;1.0053578019151632;0.4167172479980575;0.41450297732555913;-0.3360476639160508;-0.3342661210392653;1.0000054264998697;10.000196279050433;0.4168238036248436;-0.43689998784773015;-0.436900021951171;0.41789931340309083;-0.3300000074774288;0.9973601432150888;0.5325040028040742;1.000044478243667
