time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.222034;1.0053566622270078;0.4167174054393898;0.4145025541152467;-0.33604766395359587;-0.3342661210807648;1.000005046556431;10.00020722057377;0.416823040022633;-0.43689998746001074;-0.4369000215437484;0.4178990525522188;-0.3300000074259025;0.9973614127964785;0.5325041655474042;1.00004280093465
58.232034;1.0053555575779896;0.4167175314727665;0.4145021356844465;-0.3360476640188649;-0.33426612113627396;1.0000046996430267;10.000217965952372;0.41682225132743517;-0.4368999870850025;-0.43690002113659965;0.4178987988935525;-0.33000000737386054;0.9973626949656064;0.5325043465028052;1.0000411667621099
58.242034;1.0053544875179525;0.41671762687194525;0.41450172359111814;-0.3360476641102394;-0.3342661212057892;1.000004387731976;10.000228481340336;0.41682143888151624;-0.4368999867227426;-0.43690002072968165;0.417898553537992;-0.3300000073220534;0.9973639844031937;0.5325045462471467;1.0000395749203974
58.252034;1.0053534535165216;0.4167176919396679;0.41450131939557405;-0.33604766422572585;-0.33426612128946115;1.0000041119048875;10.000238729845034;0.4168206046078321;-0.4368999863732903;-0.4369000203228822;0.4178983174968571;-0.3300000072714897;0.9973652740513919;0.5325047659648168;1.0000380260753632
58.262034;1.005352459322801;0.41671772650279015;0.4145009243159814;-0.3360476643629228;-0.334266121387615;1.0000038727017426;10.000248678932262;0.4168197505937219;-0.4368999860365864;-0.4369000199162609;0.4178980914175362;-0.33000000722342016;0.997366555508432;0.5325050071139172;1.000036521411486
58.272034;1.0053515101318429;0.4167177300200988;0.41450053902820316;-0.33604766451914764;-0.33426612150088597;1.0000036710723754;10.000258303014299;0.41681887895459463;-0.4368999857124142;-0.4369000195099061;0.4178978755606178;-0.330000007179122;0.9973678207597951;0.532505270909617;1.0000350610608755
58.282034;1.0053506110674135;0.41671770158172616;0.41450016363364495;-0.33604766469172276;-0.3342661216302199;1.0000035088472436;10.000267578665795;0.41681799191827623;-0.4368999854005257;-0.4369000191038389;0.41789766999687;-0.33000000713976985;0.9973690640798368;0.5325055581956581;1.0000336430114745
58.292034;1.0053497665570785;0.41671763992685024;0.4144997976012229;-0.33604766487805204;-0.33426612177669274;1.0000033886598543;10.000276476361586;0.41681709196648836;-0.4368999851007652;-0.43690001869819967;0.41789747454955134;-0.33000000710646343;0.997370282003386;0.5325058695928068;1.0000322630443934
58.302034;1.005348981084212;0.4167175435944498;0.41449943991746496;-0.3360476650754058;-0.33426612194132405;1.000003313635775;10.000284957481645;0.41681618184482816;-0.4368999848130125;-0.43690001829327496;0.4178972886429417;-0.3300000070802547;0.9973714714774758;0.5325062054236056;1.0000309160575522
58.312034;1.0053482596212917;0.41671741116044253;0.4144990894729342;-0.3360476652808286;-0.3342661221249432;1.000003286438035;10.00029297923726;0.4168152643877623;-0.43689998453720125;-0.43690001788936;0.41789711149840064;-0.3300000070621667;0.9973726284338099;0.532506565403898;1.0000295975922489
58.322034;1.0053476067506035;0.4167172415306499;0.41449874525379543;-0.33604766549135573;-0.3342661223281018;1.000003308274009;10.000300500838215;0.4168143423309533;-0.43689998427351184;-0.43690001748680024;0.4178969423921887;-0.3300000070531625;0.9973737479351421;0.5325069485672306;1.0000283042547649
58.332034;1.005347025914861;0.41671703406371013;0.41449840618343636;-0.3360476657042354;-0.3342661225510244;1.0000033791823681;10.000307486205402;0.4168134182434745;-0.43689998402233504;-0.4369000170861065;0.4178967805629544;-0.33000000705387333;0.9973748251481311;0.5325073535347057;1.0000270332643948
58.342034;1.0053465199815315;0.41671678845787313;0.4144980709646942;-0.33604766591698787;-0.33426612279365153;1.0000034985165611;10.000313903152911;0.41681249458595615;-0.43689998378385875;-0.4369000166879906;0.41789662497496066;-0.3300000070643083;0.997375855963173;0.5325077788473279;1.0000257820968166
58.352034;1.005346092336948;0.41671650483091593;0.4144977382255504;-0.33604766612745257;-0.3342661230560031;1.0000036643867736;10.000319720570234;0.41681157370535465;-0.436899983557773;-0.4369000162931886;0.4178964742204845;-0.33000000708397775;0.9973768367813803;0.5325082232157977;1.0000245486369201
58.362034;1.0053457471780156;0.41671618395695764;0.41449740675876745;-0.3360476663339031;-0.3342661233385968;1.0000038736035781;10.000324909857557;0.416810657624331;-0.43689998334341146;-0.4369000159021214;0.4178963266797723;-0.33000000711226724;0.9973777639518335;0.5325086857711208;1.0000233317277658
58.372034;1.0053454887174476;0.41671582696813286;0.4144970755908454;-0.3360476665349919;-0.3342661236422707;1.000004122726641;10.00032945239066;0.4168097480274965;-0.4368999831399593;-0.43690001551489516;0.41789618082656943;-0.3300000071485767;0.9973786334182692;0.5325091661792366;1.0000221317406386
58.382034;1.0053453205339462;0.416715434592409;0.4144967440591821;-0.3360476667295209;-0.33426612396765976;1.0000044088245614;10.000333347169564;0.41680884665425033;-0.43689998294650756;-0.43690001513159;0.4178960351978172;-0.33000000719211253;0.9973794408092322;0.5325096643358537;1.0000209502793351
58.392034;1.0053452458029377;0.416715006939101;0.41449641203195403;-0.33604766691653715;-0.3342661243150256;1.0000047296825358;10.000336613253678;0.41680795545486155;-0.4368999827621596;-0.43690001475227214;0.417895887990306;-0.3300000072416712;0.9973801820516073;0.5325101798745783;1.0000197890806255
58.402034;1.0053452670479526;0.4167145441718829;0.4144960799709367;-0.33604766709568085;-0.33426612468437394;1.0000050838880992;10.000339282957619;0.41680707621529994;-0.4368999825862147;-0.4369000143768868;0.41789573701316507;-0.3300000072956616;0.9973808544461636;0.5325107119328606;1.0000186492565681
58.412034;1.0053453852019907;0.4167140472063014;0.4144957487246806;-0.3360476672671679;-0.3342661250755222;1.0000054708072292;10.000341391827689;0.41680621022974496;-0.4368999824183361;-0.4369000140054066;0.4178955802735074;-0.3300000073523223;0.9973814575749453;0.5325112592232362;1.0000175313579704
58.422034;1.0053455997967615;0.41671351778224364;0.41449541931183426;-0.33604766743154574;-0.3342661254881974;1.0000058903830908;10.000342980045296;0.41680535831855936;-0.4368999822586145;-0.4369000136379356;0.4178954163522872;-0.33000000741005947;0.9973819927987323;0.5325118201799436;1.0000164357020571
58.432034;1.0053459097749897;0.41671295828568583;0.41449509275604784;-0.3360476675896302;-0.33426612592229565;1.0000063428438075;10.000344103692969;0.41680452093443104;-0.43689998210750175;-0.43690001327451267;0.41789524395829947;-0.33000000746765806;0.997382461618736;0.5325123929374387;1.0000153624984727
58.442034;1.005346313388991;0.4167123716319748;0.41449476998676293;-0.3360476677423785;-0.3342661263780798;1.000006828449727;10.000344839964523;0.41680369833848907;-0.4368999819657761;-0.43690001291493197;0.4178950614669303;-0.3300000075241017;0.997382864643378;0.5325129751089683;1.0000143124526644
58.452034;1.005346808020322;0.41671176104866414;0.4144944518798024;-0.336047667890679;-0.3342661268559292;1.0000073470986754;10.000345281695454;0.41680289100717977;-0.43689998183454665;-0.4369000125588676;0.41789486726725145;-0.33000000757832265;0.9973832017069956;0.5325135636635099;1.0000132878162338
58.462034;1.0053473905163015;0.4167111298079889;0.41449413923971845;-0.33604766803534886;-0.3342661273556885;1.0000078983271754;10.000345527825154;0.4168020999991475;-0.43689998171509487;-0.4369000122060702;0.4178946602859154;-0.330000007629254;0.9973834725201757;0.5325141552792851;1.0000122924591852
58.472034;1.0053480574816676;0.41671048109154035;0.41449383284280517;-0.3360476681771331;-0.33426612787631327;1.0000084821934334;10.000345674872381;0.41680132685364407;-0.43689998160855187;-0.43690001185634975;0.41789443994090986;-0.3300000076758686;0.9973836770545844;0.5325147468514595;1.0000113308548941
58.482034;1.005348805429709;0.4167098179508786;0.4144935338186231;-0.3360476683164841;-0.33426612841619263;1.0000090998097606;10.000345809572813;0.4168005731429573;-0.43689998151566833;-0.43690001150946356;0.41789420591841747;-0.33000000771705135;0.9973838153779779;0.5325153354597896;1.000010407047279
58.492034;1.0053496307445076;0.4167091431536582;0.414493243840553;-0.3360476684533915;-0.3342661289735828;1.0000097529512317;10.00034600197886;0.4167998401393174;-0.4368999814366722;-0.4369000111651641;0.4178939582523193;-0.3300000077516635;0.9973838874191725;0.5325159181023995;1.0000095238265052
58.502034;1.0053505293994562;0.4167084589861009;0.4144929648055075;-0.3360476685875721;-0.33426612954676954;1.0000104437495168;10.000346300511618;0.41679912856822643;-0.4368999813710536;-0.4369000108233961;0.4178936975333438;-0.33000000777876365;0.997383892852684;0.5325164917480008;1.0000086822754564
58.512034;1.005351496670748;0.41670776724844716;0.4144926985149711;-0.33604766871879904;-0.33426613013427564;1.000011174975072;10.000346729438112;0.41679843836837227;-0.43689998131763286;-0.43690001048440874;0.4178934249656738;-0.3300000077977339;0.9973838311246869;0.532517053379008;1.000007882337887
58.522034;1.0053525268523604;0.4167070692394707;0.41449244656586437;-0.33604766884694;-0.3342661307351412;1.0000119504320186;10.00034729296902;0.4167977689506954;-0.4368999812750817;-0.43690001014868474;0.41789314215731055;-0.33000000780837124;0.9973837019821311;0.5325175997260727;1.0000071238651305
58.532034;1.0053536129231568;0.4167063657163177;0.41449221035346334;-0.33604766897185945;-0.3342661313488264;1.0000127744063587;10.000347989209915;0.4167971198372672;-0.4368999812422616;-0.43690000981685206;0.4178928507319407;-0.3300000078108827;0.9973835060348145;0.5325181269360877;1.000006406926071
58.542034;1.0053547466172064;0.4167056571979383;0.414491991177759;-0.3360476690935499;-0.3342661319746793;1.0000136501524566;10.00034882132604;0.4167964909399429;-0.4368999812179727;-0.4369000094896826;0.4178925521785626;-0.3300000078056157;0.9973832441841483;0.5325186307138478;1.0000057315581883
58.552034;1.0053559188663084;0.416704944457544;0.4144917901911212;-0.3360476692122611;-0.33426613261145577;1.0000145792674446;10.000349794460533;0.41679588251502125;-0.4368999812005069;-0.4369000091679592;0.41789224811644715;-0.33000000779277283;0.9973829164382374;0.5325191070405254;1.0000050975420385
58.562034;1.005357120227899;0.41670422873628205;0.41449160807747953;-0.3360476693283724;-0.3342661332572323;1.0000155623876512;10.000350907884037;0.41679529507652774;-0.4368999811875673;-0.4369000088521335;0.41789194047155265;-0.33000000777248606;0.9973825216101043;0.5325195526213261;1.0000045040558263
58.572034;1.0053583414214076;0.4167035115197103;0.4144914449936313;-0.33604766944231934;-0.33426613390957466;1.0000165996663588;10.000352153702883;0.4167947293051109;-0.4368999811766194;-0.43690000854223565;0.41789163129445844;-0.3300000077451064;0.9973820580351063;0.5325199648777474;1.000003949573114
58.582034;1.0053595735432985;0.41670279415433903;0.41449130097053494;-0.3360476695547699;-0.33426613456581067;1.000017691036454;10.000353521062715;0.4167941860891694;-0.43689998116526957;-0.4369000082382531;0.41789132246482796;-0.3300000077112585;0.9973815246444278;0.5325203420158146;1.000003432669616
58.592034;1.005360808014031;0.4167020776668295;0.4144911761323467;-0.33604766966676497;-0.3342661352234784;1.0000188368332654;10.000355001481683;0.4167936665354866;-0.43689998115135636;-0.4369000079404378;0.41789101550074653;-0.330000007671594;0.9973809215312732;0.5325206827884911;1.0000029530802739
58.602034;1.0053620372577183;0.4167013627633283;0.4144910704924494;-0.3360476697795447;-0.3342661358806506;1.0000200376083936;10.000356588182637;0.41679317168932023;-0.43689998113277423;-0.43690000764912396;0.41789071177632703;-0.33000000762658094;0.9973802498203534;0.5325209859622347;1.0000025119171034
58.612034;1.0053632556358416;0.4167006498965701;0.4144909838859153;-0.33604766989417617;-0.334266136535752;1.0000212928485113;10.000358263900429;0.41679270221493114;-0.43689998110736084;-0.4369000073643861;0.417890412999822;-0.33000000757657283;0.997379511426106;0.5325212503049298;1.0000021111915676
58.622034;1.0053644596223306;0.41669993937788735;0.41449091633735896;-0.33604767001135505;-0.33426613718722387;1.0000226003794572;10.000359986311098;0.4167922583956469;-0.43689998107320094;-0.4369000070858928;0.4178901214180333;-0.3300000075219878;0.9973787085757448;0.5325214749210918;1.0000017528873688
58.632034;1.0053656476250021;0.41669923148220706;0.4144908684723415;-0.3360476701314391;-0.33426613783344683;1.0000239569493121;10.000361685946828;0.41679184033644395;-0.43689998102904276;-0.436900006812911;0.4178898398435054;-0.33000000746334407;0.997377843136033;0.5325216594071834;1.0000014376280135
58.642034;1.005366819971743;0.41669852654313067;0.4144908415296165;-0.33604767025451654;-0.33426613847279263;1.000025358843229;10.000363279961203;0.4167914480909547;-0.43689998097432214;-0.43690000654453803;0.4178895716334989;-0.33000000740124885;0.9973769164336337;0.5325218039368154;1.0000011638463273
58.652034;1.0053679786334673;0.41669782492074325;0.41449083700291267;-0.3360476703805123;-0.33426613910374064;1.000026802022101;10.000364691933106;0.4167910816488526;-0.43689998090903676;-0.4369000062802058;0.41788932032443127;-0.3300000073364311;0.9973759297533257;0.5325219091628758;1.0000009279741
58.662034;1.0053691264185882;0.4166971268101036;0.4144908561943211;-0.3360476705092495;-0.3342661397250422;1.0000282819165254;10.00036586315457;0.4167907408643627;-0.4368999808338777;-0.43690000601997225;0.4178890889746924;-0.33000000726962564;0.9973748848675295;0.5325219756192154;1.000000725466607
58.672034;1.005370266112807;0.416696432220423;0.41449089986741994;-0.33604767064038277;-0.33426614033573493;1.0000297934615134;10.000366750931885;0.4167904254016924;-0.4368999807504554;-0.43690000576430393;0.41788887968456584;-0.33000000720139494;0.9973737841679162;0.5325220031832044;1.0000005525748892
58.682034;1.0053713998690923;0.4166957411576697;0.41449096803817753;-0.33604767077347253;-0.3342661409350918;1.0000313315775635;10.000367319726639;0.41679013462081654;-0.43689998066118585;-0.43690000551377167;0.41788869369834014;-0.33000000713222993;0.9973726310281833;0.5325219913221593;1.000000408084848
58.692034;1.0053725288387398;0.41669505377866695;0.4144910599486202;-0.33604767090824983;-0.33426614152265033;1.0000328914730143;10.000367530479592;0.41678986744743723;-0.43689998056875584;-0.4369000052689635;0.4178885320074127;-0.3300000070628148;0.9973714304731071;0.5325219397044414;1.0000002935413905
58.702034;1.0053736529626442;0.41669437061740944;0.4144911743884854;-0.3360476710447221;-0.3342661420981746;1.0000344687836498;10.000367335238458;0.41678962234465944;-0.4368999804755727;-0.4369000050304344;0.41788839573120756;-0.33000000699405085;0.9973701892615537;0.5325218486592024;1.000000211503381
58.712034;1.005374771037279;0.4166936927280873;0.41449131033057296;-0.3360476711830025;-0.33426614266155585;1.0000360595422713;10.000366680642347;0.4167893972430366;-0.4368999803836476;-0.4369000047986134;0.4178882857983044;-0.3300000069268203;0.9973689150101257;0.5325217194301848;1.000000163517774
58.722034;1.0053758813436051;0.41669302141764075;0.41449146725386105;-0.33604767132308133;-0.3342661432128053;1.0000376597937772;10.000365515923523;0.41678918951482;-0.43689998029483224;-0.43690000457376027;0.4178882024296614;-0.3300000068617671;0.9973676151567391;0.5325215539260898;1.0000001493635144
58.732034;1.0053769821181104;0.4166923577713483;0.4144916447038226;-0.3360476714647667;-0.33426614375214475;1.0000392658680834;10.000363800850838;0.4167889961294949;-0.4368999802108602;-0.4369000043559698;0.41788814505001104;-0.33000000679927644;0.9973662969706298;0.5325213540865613;1.0000001669423242
58.742034;1.0053780712657343;0.4166917022263936;0.41449184171257164;-0.3360476716078163;-0.3342661442800141;1.000040875342038;10.00036150804649;0.41678881359905856;-0.4368999801330457;-0.43690000414519586;0.41788811263963127;-0.3300000067395849;0.9973649680823907;0.5325211216246573;1.000000212163584
58.752034;1.0053791461845152;0.4166910542502309;0.41449205678308826;-0.336047671752052;-0.33426614479681493;1.0000424868822004;10.000358617615309;0.4167886379020714;-0.43689998006211084;-0.43690000394129147;0.41788810422338746;-0.33000000668278;0.9973636363292668;0.532520858463922;1.0000002794873002
58.762034;1.0053802039172441;0.4166904122739335;0.41449228817040235;-0.3360476718973984;-0.33426614530262616;1.0000440988789416;10.000355109225383;0.4167884651235223;-0.436899979998426;-0.4369000037440581;0.417888119100262;-0.33000000662864204;0.9973623091817119;0.5325205674220814;1.000000363353842
58.772034;1.0053812410156484;0.4166897739619505;0.4144925338797973;-0.33604767204394864;-0.33426614579718994;1.0000457086908114;10.00035095816026;0.41678829230700104;-0.4368999799424029;-0.436900003553228;0.4178881566070182;-0.33000000657659007;0.9973609930674104;0.5325202524170793;1.0000004594906398
58.782034;1.0053822533359724;0.4166891366514103;0.4144927915089369;-0.3360476721919434;-0.33426614627999324;1.000047313090492;10.000346138418681;0.41678811759096945;-0.4368999798945604;-0.4369000033683312;0.41788821563007233;-0.33000000652596495;0.9973596930066333;0.532519917837384;1.0000005652179906
58.792034;1.0053832359517902;0.41668849773263406;0.41449305836111716;-0.33604767234163596;-0.334266146750315;1.0000489092169125;10.000340629898062;0.4167879398006945;-0.43689997985533313;-0.436900003188636;0.4178882941907124;-0.3300000064764162;0.9973584130904503;0.5325195676581278;1.0000006790983345
58.802034;1.0053841830755799;0.4166878548211667;0.4144933315930517;-0.33604767249325446;-0.334266147207311;1.0000504952242375;10.000334428142033;0.4167877579191159;-0.4368999798251338;-0.4369000030133157;0.4178883893349049;-0.33000000642797533;0.9973571567242498;0.5325192050457174;1.0000008006487797
58.812034;1.0053850884031466;0.416687205657191;0.4144936082342167;-0.33604767264696855;-0.3342661476500876;1.000052070068581;10.000327553095332;0.41678757075439093;-0.4368999798045424;-0.43690000284167224;0.4178884974420934;-0.3300000063809606;0.9973559261046537;0.5325188324758261;1.0000009301669708
58.822034;1.0053859459699603;0.4166865479086302;0.4144938854117594;-0.33604767280270265;-0.3342661480776801;1.0000536328193796;10.000320044905104;0.41678737724325005;-0.436899979794259;-0.4369000026732607;0.41788861472533917;-0.3300000063359662;0.99735472207876;0.5325184522660673;1.0000010687342424
58.832034;1.0053867508948657;0.41668587919802585;0.4144941605640119;-0.33604767296014637;-0.334266148488933;1.0000551820941759;10.000311948285937;0.41678717710971597;-0.436899979794957;-0.43690000250790934;0.4178887374733447;-0.3300000062937859;0.9973535444017622;0.5325180670825955;1.0000012183859994
58.842034;1.0053874996094496;0.41668519734257503;0.4144944313762961;-0.33604767311910655;-0.33426614888246375;1.000056715497619;10.000303302813174;0.4167869710191857;-0.4368999798071299;-0.43690000234562243;0.4178888621031782;-0.33000000625526926;0.9973523915199803;0.5325176797265755;1.0000013816624684
58.852034;1.0053881897727097;0.41668450041892285;0.4144946958312096;-0.33604767327965973;-0.3342661492568049;1.0000582290620563;10.000294142978856;0.41678676011804755;-0.43689997983094714;-0.43690000218651825;0.4178889854505737;-0.3300000062213006;0.9973512602383293;0.5325172925494638;1.0000015604221488
58.862034;1.0053888203454275;0.4166837865227328;0.4144949522948308;-0.3360476734419328;-0.33426614961049494;1.0000597172930232;10.00028449912291;0.4167865456141762;-0.4368999798662629;-0.4369000020308994;0.4178891051661556;-0.3300000061929025;0.9973501462980678;0.5325169072117428;1.0000017552452494
58.872034;1.0053893921215469;0.41668305359003627;0.4144951992096452;-0.3360476736059238;-0.3342661499419821;1.0000611740507082;10.000274394986615;0.41678632865341414;-0.4368999799126717;-0.43690000187920647;0.4178892197845986;-0.3300000061712668;0.9973490457981905;0.5325165248049161;1.0000019661319177
58.882034;1.0053899080545248;0.41668229946286994;0.41449543469861444;-0.3360476737714564;-0.3342661502495171;1.0000625932628724;10.00026384560496;0.4167861102144644;-0.43689997996943775;-0.43690000173188104;0.4178893283576706;-0.3300000061575736;0.9973479561021305;0.5325161461399102;1.0000021933130958
58.892034;1.0053903724384878;0.41668152190334984;0.41449565651930786;-0.33604767393822427;-0.3342661505312628;1.0000639687310906;10.000252865258895;0.41678589101289815;-0.4368999800354383;-0.43690000158942993;0.4178894298652045;-0.33000000615275854;0.9973468757709917;0.5325157720462386;1.0000024371831933
58.902034;1.0053907895954162;0.416680718497761;0.4144958624252864;-0.33604767410597886;-0.334266150785536;1.0000652939193722;10.000241479550317;0.41678567152182305;-0.4368999801093494;-0.43690000145245517;0.41788952277597813;-0.33000000615750574;0.9973458047083554;0.5325154034970712;1.0000026979787349
58.912034;1.0053911631016539;0.4166798868676887;0.4144960506572281;-0.33604767427463383;-0.3342661510108348;1.0000665625753105;10.00022972350577;0.4167854519572939;-0.4368999801900066;-0.4369000013214136;0.4178896050192964;-0.33000000617238895;0.9973447443884496;0.5325150414009806;1.0000029758464632
58.922034;1.005391495581135;0.41667902523437345;0.4144962200252505;-0.3360476744441301;-0.3342661512057267;1.0000677699847589;10.000217631807159;0.41678523227279407;-0.4368999802765204;-0.4369000011965122;0.4178896743031113;-0.3300000061978558;0.9973436970144747;0.5325146861203695;1.0000032708543214
58.932034;1.0053917891392579;0.416678132829147;0.4144963696962538;-0.3360476746143281;-0.3342661513689812;1.0000689141913015;10.000205235625431;0.4167850122849635;-0.4368999803680439;-0.4369000010779985;0.41788972850640305;-0.330000006234169;0.9973426644664964;0.5325143372293655;1.0000035825479683
58.942034;1.0053920459923864;0.41667720981687734;0.41449649923132453;-0.3360476747850883;-0.33426615149972383;1.0000699963753183;10.000192561692865;0.4167847918163558;-0.43689998046369843;-0.4369000009664728;0.41788876602335845;-0.3300000062815542;0.9973416482065437;0.5325132092688403;1.0000039097487181
58.952034;1.0053922681588936;0.4166762567941804;0.41449660878173283;-0.33604767495633486;-0.33426615159722856;1.0000710199172793;10.00017963081696;0.4167845708356531;-0.4368999805627247;-0.4369000008627879;0.4178887860752976;-0.3300000063402846;0.9973406496684798;0.5325128717515468;1.0000042510138178
58.962034;1.0053924564638452;0.41667527434203155;0.41449669914202514;-0.3360476751281182;-0.3342661516605545;1.0000719885768736;10.00016645970631;0.4167843495898393;-0.4368999806644469;-0.43690000076768404;0.41788878885381175;-0.33000000641050203;0.9973396704652988;0.5325125402775889;1.000004604936115
58.972034;1.0053926103540989;0.41667426313202216;0.41449677167346194;-0.33604767530081325;-0.33426615168833895;1.0000729054385047;10.000153062019718;0.4167841285591074;-0.43689998076814174;-0.4369000006816703;0.4178887753613938;-0.3300000064921359;0.9973387124066403;0.532512214936032;1.0000049696662388
58.982034;1.00539272895671;0.4166732241982619;0.4144968281724741;-0.33604767547516445;-0.3342661516788908;1.0000737735972471;10.000139447512685;0.4167839081591746;-0.4368999808730882;-0.43690000060524414;0.41788874702795753;-0.33000000658507833;0.9973377775386522;0.5325118952731889;1.000005342146237
58.992034;1.0053928121609672;0.41667215876190405;0.4144968705838682;-0.33604767565206006;-0.3342661516305064;1.0000745970280125;10.000125625477041;0.4167836883159469;-0.43689998097866123;-0.4369000005392014;0.4178887053044644;-0.33000000668926693;0.9973368681835217;0.5325115805652554;1.000005718083426
59.002034;1.0053928607489286;0.41667106793024344;0.4144969005666688;-0.3360476758323083;-0.3342661515416448;1.0000753801551328;10.000111612777648;0.4167834681528259;-0.43689998108419337;-0.43690000048487077;0.4178886514962965;-0.3300000068045748;0.9973359868257146;0.5325112701109607;1.0000060928986976
59.012034;1.0053928758877104;0.41666995262719997;0.41449691925261883;-0.3360476760165159;-0.33426615141096566;1.0000761271572447;10.000097439431217;0.41678324605502587;-0.43689998118875595;-0.43690000044411215;0.4178885869589375;-0.33000000693080833;0.9973351356652342;0.5325109635375256;1.0000064624210898
59.022034;1.0053928585920953;0.4166688135581464;0.41449692733627164;-0.33604767620507875;-0.3342661512376295;1.000076842047782;10.00008314436225;0.41678302014636415;-0.4368999812912653;-0.4369000004190693;0.4178885135072708;-0.330000007067801;0.9973343158870284;0.5325106610101014;1.0000068224757206
59.032034;1.00539280989964;0.4166676513469686;0.41449692531620574;-0.3360476763982243;-0.3342661510218048;1.0000775289550523;10.00006876575615;0.41678278883231046;-0.43689998139074615;-0.4369000004118303;0.4178884337378259;-0.3300000072153174;0.9973335275148681;0.5325103631187729;1.000007168202983
59.042034;1.005392731745873;0.4166664668812292;0.41449691359529145;-0.3360476765960609;-0.33426615076471056;1.0000781922025654;10.000054336172276;0.4167825511572303;-0.4368999814864387;-0.43690000042407734;0.4178883509434596;-0.33000000737285823;0.9973327702847732;0.5325100705096609;1.0000074942310033
59.052034;1.0053926271669877;0.416665261424655;0.414496892264251;-0.3360476767986949;-0.33426615046792096;1.0000788360533772;10.000039882047133;0.416782306992418;-0.4368999815779597;-0.43690000045693334;0.4178882686813766;-0.33000000753963094;0.9973320445248179;0.5325097835647813;1.0000077958534936
59.062034;1.0053924994202055;0.41666403660130047;0.41449686092504834;-0.3360476770062568;-0.3342661501327494;1.0000794642346238;10.000025424954591;0.41678205691877457;-0.43689998166551547;-0.43690000051116434;0.41788819036632247;-0.3300000077146157;0.997331351353334;0.5325095021208088;1.000008069925966
59.072034;1.0053923510300042;0.41666279446693594;0.41449681884451106;-0.3360476772186962;-0.33426614976033975;1.000080079950592;10.000010984867423;0.41678180184200186;-0.4368999817497653;-0.43690000058741596;0.4178881189285177;-0.3300000078966376;0.997330692449477;0.5325092252110222;1.0000083141871576
59.082034;1.005392183853657;0.4166615373147155;0.414496765152318;-0.33604767743559816;-0.3342661493519061;1.000080686044343;9.999996584242155;0.41678154276519347;-0.4368999818313745;-0.4369000006862632;0.4178880564948194;-0.3300000080845047;0.9973300696059243;0.532508951367236;1.0000085260231335
59.092034;1.005392000221196;0.41666026724708777;0.41449669885975043;-0.3360476776562716;-0.3342661489087171;1.0000812844812945;9.999982250544758;0.41678128082102645;-0.43689998191074;-0.43690000080829644;0.41788800440274776;-0.33000000827714016;0.997329484288413;0.5325086794562883;1.0000087020830541
59.102034;1.0053918037504086;0.4166589859880463;0.41449661887669803;-0.33604767787990514;-0.33426614843212793;1.0000818756668892;9.999968015113364;0.4167810172407217;-0.4368999819880149;-0.4369000009542157;0.41788796357980107;-0.33000000847362165;0.9973289375481861;0.5325084092287051;1.0000088384764523
59.112034;1.00539159898383;0.41665769500715205;0.4144965242121657;-0.33604767810548825;-0.3342661479237447;1.000082458204651;9.999953911135133;0.4167807530531648;-0.4368999820631767;-0.43690000112470034;0.41788793478527947;-0.33000000867304813;0.9973284301179891;0.5325081413659599;1.0000089315649332
59.122034;1.0053913904677294;0.4166563957143886;0.41449641422602074;-0.33604767833165816;-0.3342661473855407;1.0000830287763036;9.999939971943753;0.4167804887320646;-0.4368999821360339;-0.43690000132017587;0.4178879185462958;-0.33000000887427955;0.9973279620414676;0.5325078771872741;1.0000089797238956
59.132034;1.0053911825802064;0.4166550895244455;0.4144962887150777;-0.336047678556641;-0.33426614681982264;1.0000835821571603;9.999926224557921;0.41678022421725336;-0.43689998220620874;-0.43690000154069036;0.4178879150827087;-0.33000000907590876;0.9973275319001027;0.5325076181427333;1.0000089845860347
59.142034;1.005390980443074;0.41665377771653794;0.4144961478677893;-0.3360476787782267;-0.33426614622909856;1.000084111740872;9.999912681423329;0.4167799592148216;-0.4368999822732017;-0.4369000017859802;0.4178879242897741;-0.3300000092765831;0.9973271361986048;0.5325073656457201;1.0000089504188259
59.152034;1.0053907903830794;0.41665246134377365;0.4144959922759595;-0.3360476789938678;-0.33426614561602475;1.000084610345816;9.999899340480786;0.4167796934199056;-0.4368999823365361;-0.43690000205575713;0.4178879456280805;-0.33000000947534713;0.9973267693155102;0.5325071213278054;1.0000088828811056
59.162034;1.0053906192407633;0.41665114155637306;0.4144958228540769;-0.3360476792008735;-0.33426614498349827;1.0000850707615425;9.99988619385393;0.41677942665774115;-0.43689998239579025;-0.4369000023499628;0.4178879778601589;-0.3300000096717459;0.9973264244632963;0.5325068870939341;1.0000087885175835
59.172034;1.0053904735083863;0.4166498200475423;0.41449564044670995;-0.336047679396506;-0.33426614433475293;1.000085485870283;9.999873235007758;0.4167791588314083;-0.4368999824506338;-0.43690000266879636;0.4178880189272903;-0.3300000098657125;0.9973260950428541;0.5325066648391864;1.0000086748196946
59.182034;1.0053903589708435;0.41664849902905743;0.41449544550739226;-0.3360476795781044;-0.33426614367333424;1.0000858487510764;9.999860453260256;0.41677888972175064;-0.43689998250101797;-0.4369000030126606;0.4178880663754189;-0.3300000100573594;0.9973257754818087;0.5325064561669854;1.0000085499561664
59.192034;1.0053902806939459;0.41664718090079056;0.41449523819347583;-0.33604767974335453;-0.33426614300304414;1.0000861529048535;9.999847819217473;0.4167786190267653;-0.4368999825472823;-0.43690000338196594;0.41788811808582;-0.3300000102467545;0.9973254616530087;0.5325062623152422;1.000008421993199
59.202034;1.0053902427155725;0.4166458681441112;0.4144950186371071;-0.3360476798903851;-0.33426614232780916;1.0000863924222814;9.999835281485787;0.41677834657520896;-0.43689998259005897;-0.43690000377670307;0.417888172663115;-0.33000001043385924;0.9973251504580346;0.532506084268528;1.0000082986926568
59.212034;1.005390247444521;0.4166445633430513;0.41449478711203847;-0.33604768001766333;-0.33426614165140534;1.0000865621923434;9.999822781791236;0.41677807237561404;-0.4368999826301456;-0.4369000041961031;0.41788822925633784;-0.33000001061859996;0.9973248388101545;0.5325059227597126;1.0000081878857003
59.222034;1.0053902954683003;0.4166432689098352;0.4144945441910332;-0.3360476801240331;-0.3342661409773489;1.0000866578092096;9.999810272451414;0.4167777963619731;-0.43689998266854235;-0.43690000463862555;0.4178882870265325;-0.3300000108007363;0.9973245238379095;0.5325057781210866;1.0000080975657064
59.232034;1.0053903857375972;0.4166419866345168;0.4144942908618655;-0.33604768020875475;-0.3342661403089416;1.0000866752802353;9.999797724391113;0.41677751797783524;-0.43689998270657676;-0.436900005102109;0.41788834464442537;-0.3300000109796002;0.9973242039867822;0.5325056504770489;1.0000080358304053
59.242034;1.0053905161774606;0.41664071756772286;0.41449402819733117;-0.336047680271416;-0.3342661396490945;1.0000866112983207;9.999785129558669;0.41677723604975386;-0.4368999827456916;-0.43690000558387665;0.4178884003097019;-0.3300000111540209;0.9973238790968973;0.5325055400669789;1.0000080105130893
59.252034;1.0053906847378806;0.4166394624692859;0.41449375685763207;-0.3360476803119674;-0.33426613900007796;1.0000864637674285;9.999772503398445;0.41677694916197944;-0.4368999827869499;-0.43690000608083307;0.4178884522440266;-0.3300000113224254;0.9973235497359756;0.5325054470053834;1.000008028558433
59.262034;1.0053908895925858;0.4166382225364369;0.41449347710672424;-0.33604768033078974;-0.3342661383635578;1.0000862320995068;9.999759885490205;0.4167766561681105;-0.4368999828308213;-0.4369000065897595;0.417888498928397;-0.33000001148300007;0.9973232166912319;0.5325053709311836;1.0000080958454884
59.272034;1.005391128333724;0.4166369998670353;0.4144931890641516;-0.33604768032846566;-0.3342661377408699;1.0000859172032466;9.999747331726365;0.41677635648168604;-0.43689998287725124;-0.4369000071077508;0.41788853894212996;-0.3300000116338556;0.9973228803768177;0.5325053111308277;1.0000082168583815
59.282034;1.00539139773084;0.41663579732184275;0.41449289258038774;-0.3360476803054165;-0.33426613713325753;1.000085520843821;9.999734898827779;0.4167760501148696;-0.436899982925754;-0.436900007632302;0.41788857078399194;-0.3300000117731468;0.9973225401884438;0.5325052666635725;1.000008394008504
59.292034;1.0053916944242745;0.41663461799282836;0.4144925869414049;-0.3360476802617921;-0.3342661365418999;1.0000850446449463;9.999722629717077;0.4167757375884213;-0.43689998297562094;-0.43690000816097335;0.41788859273754164;-0.33000001189907735;0.99732219462421;0.5325052361567838;1.0000086277582536
59.302034;1.0053920155775624;0.4166334648573638;0.41449227102828523;-0.3360476801975715;-0.3342661359678619;1.000084489524562;9.999710543365332;0.41677541981695615;-0.4368999830261651;-0.43690000869131046;0.41788860283742196;-0.330000012009744;0.9973218426691537;0.5325052176621953;1.0000089172392588
59.312034;1.0053923591029283;0.41663234068317145;0.414491943890196;-0.3360476801127126;-0.3342661354121861;1.0000838555779643;9.999698633032137;0.4167750979195559;-0.43689998307684225;-0.4369000092212348;0.4178885987903815;-0.3300000121030025;0.9973214853299578;0.5325052087494749;1.0000092605630515
59.322034;1.0053927239382114;0.4166312478652567;0.4144916051041215;-0.33604768000735585;-0.3342661348759618;1.000083141768082;9.999686876218583;0.41677477315795725;-0.4368999831274344;-0.43690000974932464;0.41788857787573647;-0.3300000121766595;0.9973211258176929;0.5325052064836;1.0000096550675042
59.332034;1.005393110182236;0.4166301883588039;0.41449125491479455;-0.3360476798819176;-0.3342661343600822;1.000082345766082;9.99967524605753;0.41677444725088036;-0.4368999831783193;-0.4369000102746502;0.4178885374551093;-0.330000012228824;0.9973207686568635;0.5325052073179748;1.000010097122321
59.342034;1.0053935185680767;0.41662916389550525;0.41449089442816817;-0.33604767973700217;-0.3342661338649133;1.0000814645205751;9.999663714045779;0.4167741226068587;-0.4368999832305194;-0.4369000107963744;0.41788847581041244;-0.3300000122580086;0.9973204188474016;0.5325052071518709;1.0000105815374833
59.352034;1.0053939497713098;0.41662817628854;0.41449052543478987;-0.3360476795733625;-0.33426613339029404;1.0000804946480122;9.999652247120043;0.4167738019630276;-0.436899983285472;-0.43690001131349215;0.41788839234260156;-0.33000001226305614;0.9973200813586117;0.5325052013665892;1.0000111019153375
59.362034;1.0053944040552685;0.41662722753668974;0.41449014982625326;-0.33604767939187247;-0.3342661329357123;1.0000794325693438;9.999640804286532;0.4167734876668406;-0.4368999833447256;-0.4369000118248447;0.41788828717863813;-0.3300000122430244;0.9973197607378809;0.5325051849141884;1.0000116518568363
59.372034;1.0053948811569118;0.4166263195173032;0.41448976932494547;-0.3360476791932463;-0.33426613250034315;1.000078275440567;9.999629337180421;0.41677318115494744;-0.4368999834096718;-0.43690001232923315;0.4178881608191308;-0.33000001219705377;0.9973194608690004;0.5325051527312601;1.0000122255421513
59.382034;1.0053953802161653;0.41662545353427005;0.41448938568860044;-0.33604767897773;-0.3342661320831707;1.0000770219267312;9.999617796828653;0.41677288278676744;-0.4368999834814184;-0.43690001282552954;0.417888014048872;-0.3300000121245069;0.9973191848420855;0.5325051002850055;1.0000128172603004
59.392034;1.005395899597846;0.41662463026080676;0.4144890008179289;-0.3360476787451865;-0.33426613168330066;1.000075671908276;9.999606139877946;0.4167725918283567;-0.4368999835608695;-0.43690001331274436;0.4178878479040635;-0.3300000120252981;0.9973189345742492;0.5325050239711157;1.000013421224147
59.402034;1.005396436703992;0.4166238500556394;0.41448861640599516;-0.3360476784954411;-0.3342661313000341;1.000074226155062;9.99959432839051;0.41677230659528375;-0.4368999836487461;-0.43690001378994237;0.4178876635466561;-0.3300000119000073;0.99731871024657;0.5325049213607438;1.0000140329747156
59.412034;1.0053969880399616;0.416623113284874;0.4144882336995595;-0.33604767822858683;-0.33426613093265267;1.0000726859820044;9.999582326682459;0.41677202488600246;-0.4368999837454647;-0.4369000142561013;0.4178874621452369;-0.33000001174979915;0.9973185105064203;0.5325047911505058;1.0000146509418173
59.422034;1.005397549595098;0.4166224204431112;0.4144878537889937;-0.3360476779451734;-0.3342661305803731;1.0000710522234653;9.999570099402069;0.4167717444786481;-0.43689998385129647;-0.43690001471014867;0.4178872448531572;-0.3300000115763084;0.9973183337413606;0.5325046326367286;1.0000152760021974
59.432034;1.0053981173398325;0.4166217719000648;0.41448747769394756;-0.33604767764621285;-0.3342661302424889;1.0000693244779648;9.999557612720247;0.4167714634254547;-0.436899983966707;-0.4369000151511571;0.41788701295832714;-0.3300000113814845;0.997318178912398;0.5325044452254899;1.0000159098047323
59.442034;1.0053986876376884;0.41662116757572787;0.41448710594620797;-0.336047677333009;-0.3342661299184312;1.000067501379527;9.99954483986294;0.41677118017834586;-0.43689998409235;-0.4369000155783675;0.417886768085349;-0.3300000111673766;0.9973180455007002;0.5325042284522232;1.0000165537545258
59.452034;1.0053992571636283;0.4166206071893838;0.4144867383690654;-0.33604767700691907;-0.33426612960798907;1.0000655812093664;9.999531764940652;0.416770893523594;-0.4368999842288482;-0.43690001599097833;0.41788651207167166;-0.33000001093588155;0.9973179338523295;0.5325039821302539;1.0000172088203987
59.462034;1.0053998224016634;0.41662009080858275;0.414486374386196;-0.33604767666920726;-0.3342661293117185;1.0000635626228604;9.999518377973024;0.41677060237820446;-0.43689998437666905;-0.43690001638801956;0.41788624658473406;-0.3300000106886552;0.997317845215977;0.5325037061142965;1.0000178754256273
59.472034;1.005400379735989;0.4166196188718401;0.4144860135296465;-0.336047676321063;-0.33426612903088865;1.0000614455060837;9.999504666262249;0.41677030568090506;-0.4368999845360836;-0.436900016768408;0.417885972999621;-0.3300000104273186;0.9973177805789805;0.5325033997247887;1.0000185532637489
59.482034;1.0054009259750831;0.41661919178066986;0.41448565582709723;-0.3360476759636048;-0.334266128767023;1.0000592309540954;9.999490610897038;0.4167700023239543;-0.4368999847071842;-0.43690001713105975;0.41788569268782566;-0.3300000101536635;0.9973177399609398;0.5325030615735169;1.0000192411500288
59.492034;1.005401458164406;0.4166188098135126;0.41448530201776396;-0.33604767559788895;-0.3342661285216968;1.0000569201844807;9.999476192264723;0.41676969120527535;-0.43689998488982396;-0.4369000174749905;0.41788540740205915;-0.3300000098695838;0.9973177230081813;0.5325026901257555;1.0000199370511211
59.502034;1.0054019731042703;0.4166184733807989;0.41448495342869035;-0.33604767522505585;-0.3342661282965254;1.0000545140008352;9.99946140247875;0.41676937165639716;-0.43689998508336203;-0.4369000177994443;0.41788511938093037;-0.3300000095767958;0.997317729493703;0.5325022841858548;1.0000206387305282
59.512034;1.0054024676068773;0.4166181830264366;0.4144846114808252;-0.3360476748462848;-0.3342661280930314;1.0000520133288446;9.999446252758009;0.41676904381225877;-0.4368999852863853;-0.4369000181041268;0.41788483110298585;-0.3300000092765812;0.9973177588931172;0.5325018428826032;1.0000213445691883
59.522034;1.0054029392085275;0.4166179391504071;0.41448427737010374;-0.3360476744624829;-0.3342661279125575;1.0000494191267528;9.999430768111536;0.4167687085272381;-0.4368999854966937;-0.4369000183893806;0.41788454504567807;-0.33000000896979353;0.9973178103593154;0.5325013656381826;1.000022053493625
59.532034;1.0054033867420091;0.41661774187814926;0.41448395215047984;-0.3360476740742094;-0.33426612775636705;1.0000467313013643;9.999414978259376;0.41676836721056393;-0.43689998571165006;-0.4369000186560491;0.41788426358207714;-0.3300000086571286;0.9973178836997212;0.532500852379381;1.0000227640781905
59.542034;1.0054038107450178;0.4166175910463983;0.4144836368250322;-0.336047673682016;-0.33426612762573943;1.000043948534873;9.999398913532328;0.4167680216509724;-0.4368999859286798;-0.43690001890508245;0.41788398864703175;-0.33000000833947185;0.9973179795004989;0.5325003036941366;1.000023473594778
59.552034;1.0054042131195153;0.41661748583709896;0.41448333224246753;-0.33604767328681034;-0.33426612752199475;1.0000410696130293;9.999382603546353;0.41676767365182554;-0.4368999861455815;-0.43690001913708715;0.41788372134908763;-0.3300000080181552;0.9973180980176987;0.5324997207176665;1.0000241778054897
59.562034;1.0054045956818511;0.4166174242220536;0.4144830388892971;-0.3360476728898005;-0.3342661274465986;1.0000380946655605;9.999366076808062;0.41676732486038975;-0.4368999863604624;-0.43690001935198514;0.4178834621279748;-0.33000000769502846;0.9973182385589441;0.5324991049797747;1.000024871940807
59.572034;1.005404958927568;0.41661740309874534;0.414482756723652;-0.3360476724921542;-0.3342661274012568;1.0000350253888262;9.999349364791653;0.41676697685633735;-0.43689998657147944;-0.43690001954897956;0.4178832110781489;-0.330000007372406;0.9973183996423642;0.53249845835887;1.0000255520398666
59.582034;1.005405301822118;0.41661741919736883;0.41448248519890624;-0.3360476720949299;-0.3342661273877995;1.0000318651159859;9.99933250695752;0.4167666310342384;-0.43689998677673675;-0.4369000197268685;0.41788296789546864;-0.3300000070529622;0.9973185790795184;0.5324977831584743;1.000026215259497
59.592034;1.0054056218655227;0.41661746980542397;0.4144822235969385;-0.3360476716993255;-0.33426612740792583;1.0000286190291316;9.999315549106596;0.41676628830734186;-0.4368999869743623;-0.436900019884437;0.4178827319213849;-0.3300000067396661;0.9973187737317311;0.532497082323508;1.0000268591939618
59.602034;1.005405915111549;0.41661755269219114;0.41448197147741306;-0.33604767130681634;-0.3342661274630506;1.0000252936116623;9.99929854292922;0.4167659489731155;-0.4368999871625145;-0.4369000200206196;0.4178825025562373;-0.3300000064357466;0.9973189791912337;0.5324963595327846;1.0000274812450178
59.612034;1.0054061765652698;0.4166176655463853;0.41448172868627114;-0.33604767091896565;-0.33426612755429536;1.0000218958519551;9.999281553347188;0.41676561282383523;-0.4368999873392502;-0.4369000201344729;0.41788227952215046;-0.3300000061444754;0.9973191900502257;0.5324956187340094;1.0000280783488074
59.622034;1.0054064010167096;0.4166178056651154;0.41448149492371406;-0.3360476705370811;-0.33426612768238345;1.0000184332753361;9.999264658187265;0.4167652792815542;-0.4368999875025193;-0.4369000202252877;0.41788206274656153;-0.3300000058688236;0.9973194009499954;0.5324948630105147;1.000028647198894
59.632034;1.0054065836189354;0.4166179701025616;0.41448126947761854;-0.3360476701620568;-0.3342661278474933;1.0000149138619272;9.999247930413128;0.4167649473085336;-0.4368999876504518;-0.436900020292845;0.41788185217621676;-0.3300000056113161;0.9973196075323519;0.5324940938054341;1.0000291850944847
59.642034;1.0054067198796799;0.4166181557622483;0.4144810512070538;-0.3360476697944453;-0.3342661280493451;1.0000113451145065;9.999231421007174;0.4167646154952429;-0.43689998778166206;-0.4369000203373227;0.41788164772002756;-0.33000000537412355;0.9973198068440162;0.5324933115394261;1.000029690539795
59.652034;1.0054068058490566;0.4166172437985128;0.4144797289097354;-0.33604772706119646;-0.33426618560851623;1.000007733483213;9.999215161671232;0.4167642826880225;-0.4368999878953111;-0.43690002035874553;0.4178814492942307;-0.33000000515915223;0.9973199973529433;0.5324925167336969;1.0000301628241801
59.662034;1.0054068385055068;0.41661746195773103;0.414479519967305;-0.3360477267090805;-0.3342661858817266;1.0000040844335376;9.999199177143812;0.41676394849498094;-0.4368999879910521;-0.4369000203565616;0.4178812569224744;-0.3300000049680136;0.9973201784640613;0.5324917104697617;1.0000306012382711
59.672034;1.00540681547576;0.416617691488125;0.4144793126985241;-0.33604772636487884;-0.33426618618864606;1.0000004022347733;9.99918348671949;0.41676361324053085;-0.43689998806902064;-0.436900020329586;0.4178810707917064;-0.33000000480193586;0.997320349692088;0.5324908944131513;1.0000310049403651
59.682034;1.0054067347136715;0.4166179292154887;0.4144791049063555;-0.336047726028706;-0.3342661865273303;0.999996689790357;9.99916809741674;0.41676327759005943;-0.43689998812983066;-0.43690002027602187;0.4178808911784898;-0.33000000466163076;0.9973205101657917;0.5324900707692575;1.000031373564253
59.692034;1.0054065948461541;0.4166181718654856;0.4144788943711584;-0.3360477257003201;-0.33426618689573334;0.9999929491662143;9.999153000774903;0.4167629419505341;-0.43689998817449976;-0.436900020193629;0.41788071824003603;-0.33000000454723893;0.9973206588021637;0.5324892421842309;1.000031707742345
59.702034;1.005406395432563;0.4166184162798776;0.41447867893556317;-0.336047725378909;-0.33426618729186375;0.9999891826412239;9.999138174589774;0.41676260608078164;-0.4368999882043347;-0.4369000200802096;0.4178805518470587;-0.33000000445853533;0.9973207948467927;0.5324884117386659;1.000032008908452
59.712034;1.0054061367834997;0.4166186597075819;0.41447845645774783;-0.3360477250634245;-0.3342661877135816;0.9999853940759886;9.999123589221055;0.41676226938059374;-0.43689998822075643;-0.43690001993402167;0.4178803917086671;-0.3300000043952119;0.9973209182255579;0.5324875829160821;1.0000322787799087
59.722034;1.0054058196952713;0.41661889988962514;0.4144782251235438;-0.33604772475310796;-0.3342661881584496;0.9999815898956855;9.999109215305046;0.41676193160483965;-0.4368999882249676;-0.43690001975380305;0.41788023766151844;-0.3300000043569343;0.9973210294687237;0.5324867591477639;1.000032519342573
59.732034;1.005405445493081;0.4166191352139507;0.41447798385202494;-0.33604772444761133;-0.33426618862383717;0.9999777786492677;9.999095025233045;0.4167615932752511;-0.43689998821755754;-0.4369000195387048;0.4178800898285087;-0.3300000043431791;0.9973211297808315;0.5324859433155911;1.0000327333744592
59.742034;1.0054050165041095;0.41661936483536216;0.41447773210099276;-0.3360477241467521;-0.33426618910703715;0.9999739695339882;9.999080993034587;0.41676125532062147;-0.4368999881983459;-0.4369000192883344;0.41787994858407396;-0.33000000435306376;0.9973212213585151;0.5324851379135911;1.000032924633037
59.752034;1.005404536225087;0.416619588364891;0.4144774695180229;-0.3360477238503024;-0.3342661896053259;0.9999701711884178;9.999067099807997;0.4167609184802544;-0.43689998816665077;-0.43690001900264613;0.4178798144407753;-0.3300000043853163;0.9973213073655877;0.5324843452975475;1.0000330973529123
59.762034;1.005404008593183;0.41661980533070164;0.41447719593873694;-0.33604772355790646;-0.3342661901160941;0.9999663913871575;9.999053336308469;0.41676058326649335;-0.4368999881216797;-0.4369000186817168;0.4178796879691452;-0.33000000443834493;0.9973213917267252;0.5324835673613142;1.000033255605146
59.772034;1.0054034368847384;0.4166200148503616;0.4144769113019397;-0.3360477232691062;-0.33426619063699287;0.9999626373820643;9.999039700332682;0.4167602503329181;-0.4368999880626607;-0.43690001832585423;0.41787956978546903;-0.3300000045103289;0.9973214786404904;0.5324828052975661;1.000033402875991
59.782034;1.0054028231654;0.416620215738336;0.4144766154854993;-0.33604772298348873;-0.3342661911659752;0.9999589160206145;9.999026200584922;0.4167599208024761;-0.43689998798890356;-0.43690001793594524;0.41787946063331555;-0.33000000459935563;0.9973215718671969;0.532482059845625;1.000033541740794
59.792034;1.0054021688347174;0.41662040709292425;0.4144763084415484;-0.33604772270072647;-0.3342661917012015;0.9999552333940575;9.999012865900912;0.4167595965980725;-0.43689998789992784;-0.4369000175135582;0.4178793613792435;-0.3300000047035735;0.9973216746094011;0.5324813316589289;1.0000336737279727
59.802034;1.0054014756977787;0.4166205888910889;0.4144759901923467;-0.33604772242033365;-0.3342661922408711;0.999951594928462;9.998999746562943;0.4167592806463974;-0.43689998779539474;-0.43690001706080506;0.4178792727335407;-0.3300000048211644;0.9973217892046438;0.5324806216668022;1.0000337991929713
