time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.812034;1.0054007462611205;0.41662076206875487;0.41447566049260304;-0.33604772214148376;-0.3342661927832453;0.9999480060807181;9.998986904166326;0.4167589764068888;-0.4368999876750198;-0.43690001658021993;0.417879194956341;-0.3300000049501009;0.9973219161238774;0.5324799312048476;1.0000339166692422
59.822034;1.0053999833659146;0.4166209282938576;0.41447531875734545;-0.3360477218632593;-0.3342661933269484;0.999944472682454;9.99897439815209;0.416758686896766;-0.43689998753888215;-0.4369000160746569;0.4178791278242479;-0.33000000508805205;0.9973220541322704;0.5324792617329431;1.0000340223656727
59.832034;1.0053991902659967;0.4166210896937086;0.41447496437038234;-0.33604772158499324;-0.33426619387110706;0.9999410005655177;9.998962276980548;0.4167584142649387;-0.43689998738776875;-0.4369000155471543;0.41787907077698844;-0.330000005232647;0.9973222021655931;0.5324786146257349;1.0000341106741168
59.842034;1.0053983707106895;0.4166212484799552;0.41447459706526246;-0.3360477213062082;-0.3342661944151502;0.9999375949661947;9.998950574716744;0.41675816011795197;-0.4368999872229745;-0.4369000150008544;0.41787902307771835;-0.3300000053818312;0.9973223607041152;0.5324779912293242;1.000034175553863
59.852034;1.005397528267;0.41662140658398533;0.4144742170979585;-0.3360477210264094;-0.3342661949586754;0.9999342602791511;9.998939310751576;0.4167579257961644;-0.43689998704588107;-0.4369000144390001;0.4178789838632553;-0.3300000055340589;0.9973225310935795;0.5324773927110349;1.0000342122101014
59.862034;1.0053966655669788;0.41662156546537227;0.41447382508694564;-0.33604772074512446;-0.33426619550146436;0.999931000045539;9.998928490471654;0.4167577124672258;-0.43689998685788684;-0.436900013864815;0.4178789520539158;-0.3300000056882084;0.9973227143045715;0.5324768197803527;1.0000342181595987
59.872034;1.005395784093752;0.41662172612786025;0.4144734218935482;-0.33604772046202686;-0.33426619604347063;0.9999278169413738;9.998918106607848;0.4167575213100693;-0.4368999866605182;-0.4369000132812422;0.41787892620481853;-0.3300000058433082;0.9973229107805085;0.5324762728146936;1.0000341931680186
59.882034;1.0053948844832616;0.41662188944981393;0.4144730086413076;-0.3360477201769351;-0.33426619658483586;0.9999247130511392;9.998908146238156;0.4167573536242802;-0.4368999864554043;-0.4369000126908844;0.4178789045696746;-0.33000000599842017;0.9973231205116984;0.532475752083797;1.0000341381955482
59.892034;1.0053939668919076;0.41662205661124974;0.41447258658219716;-0.3360477198897471;-0.3342661971258145;0.9999216903610377;9.998898603765092;0.41675721087006573;-0.4368999862441814;-0.43690001209627705;0.41787888555062297;-0.33000000615276454;0.9973233428285943;0.5324752574998343;1.0000340542587316
59.902034;1.0053930306412566;0.4166222289990237;0.41447215689662564;-0.33604771960045615;-0.33426619766654914;0.9999187513500083;9.99888948864665;0.4167570946762769;-0.43689998602851304;-0.43690001150007335;0.4178788681147416;-0.33000000630580567;0.9973235766171029;0.5324747882196808;1.000033942094079
59.912034;1.0053920733959147;0.4166224076990554;0.4144717206288952;-0.3360477193093357;-0.33426619820705444;0.9999158997575978;9.998880819354;0.41675700661200665;-0.43689998581029726;-0.43690001090489206;0.41787885180727347;-0.33000000645716343;0.9973238204393162;0.5324743425304914;1.0000338021126742
59.922034;1.005391091129996;0.41662259333527885;0.4144712788150157;-0.3360477190169894;-0.33426619874748265;0.9999131407876637;9.998872609644081;0.41675694781808076;-0.4368999855917946;-0.4369000103132231;0.4178788364916292;-0.3300000066064588;0.9973240719243994;0.5324739180266084;1.000033634145356
59.932034;1.0053900794167163;0.41662278622591137;0.41447083255167066;-0.33604771872402;-0.33426619928832174;0.9999104802420775;9.998864861212212;0.4167569187825715;-0.4368999853754924;-0.43690000972751186;0.4178788220486628;-0.33000000675324803;0.9973243271725224;0.5324735120950872;1.0000334372470865
59.942034;1.0053890347645045;0.4166229861114225;0.4144703828312885;-0.3360477184306688;-0.3342661998302509;0.9999079234209792;9.998857568102473;0.4167569195164756;-0.4368999851639194;-0.4369000091500915;0.41787880827933355;-0.330000006897067;0.9973245808852502;0.5324731221761507;1.0000332096399485
59.952034;1.0053879544739122;0.41662319154117944;0.4144699304789239;-0.33604771813675144;-0.3342662003737673;0.9999054747365203;9.998850720269777;0.41675695009474484;-0.4368999849594931;-0.4369000085830605;0.4178787950042478;-0.330000007037574;0.9973248268711095;0.5324727452409939;1.0000329489015796
59.962034;1.00538683591281;0.41662339995520103;0.41446947617220253;-0.3360477178417963;-0.33426620091900244;0.9999031382294157;9.998844294765346;0.4167570109037628;-0.43689998476434505;-0.43690000802824513;0.4178787819997692;-0.3300000071748323;0.9973250582276849;0.5324723773325899;1.0000326525374243
59.972034;1.0053856767722373;0.41662360870255144;0.414469020356048;-0.3360477175451547;-0.33426620146571134;0.9999009179190095;9.998838248348722;0.41675710218472894;-0.43689998458019663;-0.4369000074871286;0.41787876865381945;-0.3300000073095497;0.9973252674234664;0.5324720140114415;1.0000323187364275
59.982034;1.0053844757929662;0.41662381593096165;0.4144685632050512;-0.3360477172460757;-0.334266202013202;0.99989881712763;9.998832526263952;0.41675722345385546;-0.43689998440836053;-0.4369000069608692;0.4178787538197542;-0.33000000744299157;0.9973254467711166;0.5324716512267542;1.0000319472096526
59.992034;1.005383232758559;0.41662402056818354;0.4144681045977885;-0.33604771694391344;-0.33426620256034173;0.9998968381253068;9.998827075958163;0.4167573734338107;-0.43689998424976273;-0.43690000645044613;0.4178787360965183;-0.33000000757661535;0.997325588809508;0.532471285925019;1.0000315400220108
60.002034;1.0053819476352142;0.41662422189203724;0.41446764417724064;-0.3360477166383479;-0.3342662031056575;0.9998949829973787;9.99882185500316;0.41675755024239036;-0.43689998410490155;-0.4369000059567703;0.41787871408143606;-0.33000000771176013;0.9973256865825795;0.5324709160541096;1.000031101723722
60.012034;1.0053806198682684;0.41662441939484574;0.41446718168967167;-0.33604771632943153;-0.3342662036474954;0.9998932542989148;9.99881683491988;0.4167577514751624;-0.4368999839738794;-0.4369000054807156;0.41787868653418253;-0.330000007849545;0.9973257344813522;0.5324705402719813;1.0000306383209334
60.022034;1.0053792486842241;0.4166246128947559;0.4144667173350021;-0.33604771601754746;-0.33426620418430597;0.9998916544654478;9.998812000373631;0.41675797440655193;-0.4368999838565335;-0.436900005023112;0.41787865270708663;-0.33000000799086826;0.9973257289563849;0.532470157825999;1.0000301559878917
60.032034;1.0053778337659227;0.4166248025277251;0.41446625169060375;-0.33604771570347053;-0.33426620471475943;0.9998901846836808;9.998807345541032;0.4167582163564489;-0.4368999837525755;-0.4369000045848323;0.4178786125678438;-0.3300000081363511;0.9973256681568461;0.532469768126709;1.0000296604176016
60.042034;1.005376375205264;0.4166249884556441;0.41446578534747835;-0.33604771538853473;-0.33426620523742284;0.9998888441492744;9.998802874001427;0.41675847495708124;-0.43689998366171834;-0.4369000041669209;0.4178785667610283;-0.3300000082860997;0.9973255511897838;0.5324693700615661;1.000029156404265
60.052034;1.005374872901008;0.416625170596679;0.4144653189998764;-0.33604771507457193;-0.3342662057504164;0.9998876302374529;9.998798602179868;0.41675874828017617;-0.436899983583729;-0.43690000377044935;0.4178785166224863;-0.3300000084395461;0.9973253775960453;0.5324689621146074;1.0000286477055702
60.062034;1.0053733265386529;0.41662534863652206;0.4144648540138447;-0.3360477147635144;-0.3342662062515995;0.9998865396634415;9.998794557450754;0.4167590349234657;-0.43689998351845943;-0.436900003396198;0.41787846400126605;-0.33000000859578515;0.9973251468283597;0.532468543181181;1.000028137701462
60.072034;1.0053717366220636;0.4166255221147203;0.4144643925230515;-0.3360477144570254;-0.33426620673910196;0.9998855697766701;9.998790767797457;0.41675933418842104;-0.4368999834658547;-0.4369000030445905;0.4178784103905855;-0.3300000087540931;0.9973248582398214;0.5324681128909922;1.0000276298269142
60.082034;1.005370105366357;0.41662569061078736;0.4144639367983078;-0.3360477141563478;-0.33426620721156425;0.9998847189809117;9.998787254095042;0.41675964619182587;-0.43689998342581904;-0.43690000271574014;0.4178783561247549;-0.3300000089140116;0.9973245117061524;0.5324676712197259;1.0000271270125158
60.092034;1.0053684365786146;0.4166258540113397;0.4144634887470829;-0.33604771386229015;-0.3342662076678777;0.9998839863238222;9.998784031757626;0.41675997153975125;-0.4368999833980834;-0.43690000240929233;0.41787830067223336;-0.33000000907509563;0.9973241078688759;0.5324672181401735;1.000026631336842
60.102034;1.0053667354774465;0.4166260125206914;0.41446305003241624;-0.33604771357530444;-0.3342662081067736;0.9998833709770634;9.998781114081893;0.4167603108937506;-0.43689998338216585;-0.43690000212436203;0.41787824355410585;-0.33000000923674033;0.9973236477466636;0.5324667535228726;1.000026144444562
60.112034;1.0053650084664345;0.4166261664408644;0.41446262247835974;-0.3360477132955457;-0.33426620852661587;0.9998828721266794;9.998778513441895;0.4167606649019636;-0.43689998337729496;-0.43690000185973066;0.4178781848904279;-0.3300000093982733;0.9973231325305657;0.5324662770257964;1.000025667774995
60.122034;1.0053632620765185;0.41662631583118287;0.4144622084251861;-0.33604771302295483;-0.33426620892547015;0.9998824891192888;9.998776242639135;0.4167610340902321;-0.436899983382326;-0.43690000161398407;0.41787812538237296;-0.33000000955926334;0.9973225642134528;0.5324657881340836;1.0000252023280425
60.132034;1.0053615020644144;0.41662646013472493;0.4144618107812573;-0.3360477127575477;-0.33426620930129447;0.9998822212044746;9.998774313713247;0.41676141848422416;-0.43689998339582997;-0.4369000013854546;0.4178780659632469;-0.33000000971976184;0.9973219466159438;0.5324652863502233;1.000024748452116
60.142034;1.0053597335832054;0.41662659817546277;0.41446143267881635;-0.3360477124995109;-0.3342662096520463;0.9998820667685598;9.998772732957768;0.4167618175112873;-0.4368999834163364;-0.43690000117214944;0.41787800738888353;-0.3300000098803687;0.9973212855402186;0.5324647711579449;1.000024306114287
60.152034;1.0053579616268995;0.4166267285932437;0.4144610770589117;-0.33604771224882846;-0.33426620997568873;0.9998820228067877;9.998771497016293;0.4167622303723816;-0.43689998344248954;-0.43690000097189613;0.41787795013651674;-0.3300000100422616;0.9973205876993335;0.5324642419610605;1.000023875384733
60.162034;1.0053561909006534;0.4166268502293338;0.4144607464810493;-0.3360477120050677;-0.33426621027017106;0.9998820852103963;9.998770595774388;0.41676265646988303;-0.4368999834730249;-0.4369000007826257;0.4178778946749769;-0.3300000102071264;0.9973198596229201;0.5324636983565564;1.0000234560073418
60.172034;1.0053544252997966;0.416626962159913;0.4144604431095575;-0.3360477117675441;-0.33426621053345124;0.999882249554563;9.998770017174122;0.41676309553784385;-0.4368999835066953;-0.43690000060257894;0.41787784172332443;-0.3300000103768852;0.9973191073683121;0.5324631402917902;1.0000230463788076
60.182034;1.0053526674633426;0.41662706348884976;0.4144601687190911;-0.33604771153538376;-0.334266210763712;0.9998825113668853;9.998769745113485;0.41676354737315624;-0.43689998354231613;-0.43690000043044;0.41787779223490573;-0.33000001055330064;0.9973183365249547;0.5324625677776698;1.0000226432528776
60.192034;1.005350918691279;0.416627153109389;0.41445992464502723;-0.3360477113075155;-0.3342662109597028;0.9998828654474625;9.998769756279511;0.41676401146713965;-0.43689998357891363;-0.4369000002653348;0.4178777471580049;-0.33000001073766777;0.9973175523687489;0.5324619807015933;1.0000222420852516
60.202034;1.005349179457365;0.4166272296941481;0.41445971161921147;-0.3360477110829034;-0.33426621112083915;0.9998833054690487;9.998770021282674;0.41676448697752205;-0.4368999836158706;-0.43690000010669194;0.4178777071149229;-0.33000001093079157;0.9973167603698933;0.5324613791637082;1.000021837566138
60.212034;1.0053474502448072;0.41662729211331345;0.41445952962829274;-0.3360477108608552;-0.33426621124706213;0.9998838248408323;9.998770506090015;0.4167649728620634;-0.4368999836530498;-0.43689999995420514;0.41787767217423083;-0.330000011133175;0.9973159662787439;0.53246076405027;1.0000214241997962
60.222034;1.0053457320570407;0.4166273398335663;0.41445937802913524;-0.3360477106411485;-0.3342662113388032;0.999884417701996;9.998771176299721;0.41676546776339923;-0.4368999836907581;-0.43689999980790395;0.41787764175602515;-0.33000001134518375;0.9973151751544697;0.5324601372337538;1.000020996428915
60.232034;1.0053440265642826;0.4166273726758325;0.41445925580768156;-0.3360477104239088;-0.33426621139695917;0.9998850787292896;9.998772003898624;0.41676596999894683;-0.436899983729576;-0.43689999966805754;0.41787761459174017;-0.3300000115670959;0.9973143900594614;0.5324595012646307;1.0000205485012024
60.242034;1.0053423361488127;0.41662739037522994;0.4144591618841991;-0.33604771020930374;-0.33426621142261453;0.9998858024178034;9.998772967995318;0.41676647809769257;-0.4368999837702783;-0.43689999953491704;0.41787758889924925;-0.33000001179905974;0.9973136119939067;0.5324588592360795;1.0000200749365644
60.252034;1.0053406638716234;0.41662739260386;0.4144590955111832;-0.33604770999735345;-0.33426621141672125;0.9998865830580965;9.998774052263604;0.4167669913032115;-0.4368999838136458;-0.4368999994086475;0.41787756274906024;-0.330000012041033;0.9973128414241813;0.5324582149878028;1.0000195713997215
60.262034;1.0053390135642735;0.41662737919683396;0.414459056438284;-0.33604770978806847;-0.3342662113799621;0.999887414938311;9.998775243555224;0.4167675094106409;-0.4368999838600126;-0.43689999928950773;0.41787753412860906;-0.33000001229277787;0.9973120796746;0.53245757294998;1.0000190352149472
60.272034;1.0053373898924862;0.4166273504302401;0.41445904459546196;-0.3360477095816342;-0.3342662113126831;0.9998882918640111;9.99877652702804;0.41676803225359016;-0.436899983909116;-0.43689999917787015;0.41787750072255087;-0.3300000125538689;0.9973113291535767;0.5324569376640451;1.0000184651456938
60.282034;1.0053357980350526;0.41662730754652283;0.4144590596756481;-0.3360477093783052;-0.33426621121490074;0.9998892066066228;9.998777883734782;0.4167685593873112;-0.43689998396051744;-0.4368999990740106;0.4178774601042185;-0.33000001282365443;0.9973105929222166;0.5324563135606589;1.0000178605491319
60.292034;1.0053342432976518;0.41662725308366105;0.4144591009944332;-0.33604770917823423;-0.3342662110864988;0.9998901512858546;9.998779297606854;0.4167690900819264;-0.43689998401407676;-0.43689999897804727;0.4178774103755809;-0.3300000131011879;0.9973098738130852;0.5324557048298172;1.0000172207726463
60.302034;1.0053327308951467;0.4166271904850458;0.4144591675667396;-0.3360477089814978;-0.3342662109274908;0.9998911187085942;9.99878076417092;0.41676962339731854;-0.43689998407010355;-0.43689999889004055;0.417877350312023;-0.33000001338518326;0.9973091738260597;0.532455114933125;1.0000165451821006
60.312034;1.005331265833553;0.4166271234066549;0.4144592583056346;-0.33604770878811296;-0.3342662107381271;0.9998921036706867;9.998782297031722;0.4167701581911815;-0.4368999841292837;-0.4368999988100352;0.41787727879546926;-0.3300000136740674;0.9973084949158881;0.5324545461244072;1.0000158333332525
60.322034;1.0053298525974155;0.41662705531174055;0.41445937231440305;-0.33604770859791017;-0.33426621051883215;0.9998931032483817;9.998783929740402;0.41677069306698034;-0.43689998419267323;-0.436899998738118;0.41787719460846895;-0.3300000139661122;0.9973078400077131;0.5324539997232655;1.0000150852885377
60.332034;1.0053284941918534;0.4166269892088282;0.414459509042452;-0.3360477084103253;-0.334266210270249;0.9998941163607326;9.998785705943291;0.4167712263138938;-0.4368999842618698;-0.43689999867450174;0.41787709699138154;-0.33000001425959335;0.9973072126363448;0.5324534769182893;1.0000143021103551
60.342034;1.005327191255594;0.41662692745008023;0.414459668183487;-0.3360477082242555;-0.33426620999346845;0.9998951429632206;9.998787665667466;0.41677175607890354;-0.436899984339038;-0.4368999986195745;0.4178769860643751;-0.3300000145529772;0.9973066161750928;0.5324529791114311;1.000013485991623
60.352034;1.0053259421792298;0.4166268719318026;0.41445984952949305;-0.33604770803819034;-0.33426620969004406;0.9998961826600482;9.998789842369739;0.4167722806241251;-0.4368999844265513;-0.4368999985739366;0.41787686256150847;-0.33000001484504055;0.9973060537878108;0.5324525074158476;1.000012639843305
60.362034;1.0053247437178126;0.4166268245274197;0.41446005284772075;-0.3360477078505452;-0.3342662093617154;0.9998972338190125;9.998792265757825;0.41677279810213685;-0.43689998452659523;-0.4368999985382058;0.4178767272825871;-0.33000001513481636;0.9973055287899261;0.5324520620209552;1.0000117665407198
60.372034;1.0053235915768652;0.41662678720140855;0.41446027785473555;-0.3360477076598798;-0.3342662090102633;0.9998982942252673;9.998794957586043;0.41677330608537433;-0.43689998464102775;-0.4368999985125693;0.4178765808117017;-0.3300000154214307;0.9973050451170374;0.532451642196186;1.0000108680022668
60.382034;1.005322481026137;0.4166267617497263;0.4144605244905029;-0.3360477074648933;-0.3342662086375781;0.9998993618275671;9.998797923331365;0.4167738014744777;-0.43689998477132624;-0.43689999849656147;0.4178764236119937;-0.33000001570401183;0.9973046075232682;0.5324512466795168;1.0000099448465016
60.392034;1.0053214074016403;0.4166267495049417;0.41446079322819096;-0.33604770726441163;-0.3342662082457122;0.9999004344318777;9.998801148523512;0.4167742808253445;-0.4368999849185483;-0.4368999984893236;0.41787625602599976;-0.3300000159817917;0.9973042209238507;0.5324508739020443;1.0000089973592963
60.402034;1.005320366662813;0.4166267512959394;0.41446108500312295;-0.33604770705746934;-0.33426620783691524;0.9999015094242437;9.998804599312693;0.41677474098046546;-0.43689998508342;-0.43689999849001143;0.4178760778426937;-0.3300000162541813;0.9973038892259324;0.5324505221126371;1.0000080268615905
60.412034;1.0053193559955071;0.41662676770156903;0.41446140085548;-0.33604770684333307;-0.33426620741358565;0.9999025840395632;9.99880822592401;0.41677517953929777;-0.4368999852665371;-0.43689999849795996;0.41787588797639386;-0.3300000165206415;0.9973036146560258;0.5324501895035593;1.0000070360571842
60.422034;1.0053183738723628;0.41662679936098757;0.4144617417305985;-0.3360477066214838;-0.33426620697800286;0.9999036556229385;9.998811970504425;0.41677559468157693;-0.4368999854685696;-0.4368999985126863;0.41787568478147236;-0.3300000167805726;0.9973033977391704;0.5324498740421321;1.000006028438519
60.432034;1.0053174197277912;0.41662684708298714;0.4144621085976457;-0.33604770639167475;-0.33426620653216976;0.9999047218615904;9.998815777930302;0.4167759847727425;-0.43689998569039784;-0.4368999985338786;0.4178754666962494;-0.33000001703338977;0.9973032372809943;0.5324495730183689;1.0000050076196314
60.442034;1.0053164936316779;0.4166269116565323;0.4144625024751748;-0.33604770615391644;-0.3342662060779073;0.9999057808568826;9.99881960552599;0.4167763481876925;-0.43689998593320994;-0.43689999856130846;0.4178752326843506;-0.3300000172786591;0.997303130314132;0.5324492827787871;1.00000397693372
60.452034;1.0053155959331936;0.4166269936126098;0.4144629241134411;-0.33604770590831196;-0.33426620561679254;0.9999068308631367;9.998823426592155;0.4167766833330336;-0.4368999861985484;-0.43689999859482215;0.4178749822193855;-0.33000001751616664;0.997303072524354;0.5324489987287104;1.0000029390544158
60.462034;1.0053147271495007;0.41662709339004056;0.414463373729266;-0.3360477056550365;-0.33426620515001615;0.9999078699592201;9.9988272254171;0.4167769888315591;-0.4368999864881902;-0.4368999986345191;0.4178747149450178;-0.3300000177459768;0.9973030586368904;0.5324487155151162;1.0000018955458387
60.472034;1.0053138881454706;0.41662721169904504;0.41446385108876316;-0.33604770539463674;-0.33426620467856016;0.9999088957637028;9.998830989232623;0.4167772635197466;-0.4368999868039019;-0.43689999868088386;0.4178744304594653;-0.33000001796841416;0.9973030819808925;0.5324484276958137;1.0000008469032473
60.482034;1.0053130804285417;0.41662734942844315;0.4144643557852835;-0.33604770512826115;-0.3342662042035702;0.9999099054156964;9.998834705528768;0.41677750609352116;-0.43689998714727846;-0.4368999987346529;0.4178741284301948;-0.33000001818382074;0.9973031344688892;0.5324481305607929;0.9999997935111672
60.492034;1.0053123063315295;0.41662750722763514;0.4144648874596601;-0.33604770485749197;-0.3342662037266485;0.9999108960314298;9.99883836412402;0.4167777150023076;-0.4368999875196651;-0.4368999987964256;0.41787380873945457;-0.3300000183923404;0.9973032077751315;0.5324478201281085;0.9999987368330981
60.502034;1.0053115686937668;0.41662768545318946;0.41446544570136146;-0.33604770458407957;-0.33426620324989087;0.9999118653678476;9.998841958763657;0.41677788882986716;-0.4368999879220191;-0.43689999886633024;0.4178734714551777;-0.33000001859399003;0.9973032941182134;0.5324474925543781;0.9999976796664137
60.512034;1.0053108701896993;0.41662788449104593;0.4144660296785013;-0.3360477043098299;-0.3342662027756779;0.9999128120473524;9.998845488664623;0.4167780265455487;-0.4368999883548594;-0.43689999894404596;0.4178731167485574;-0.33000001878882196;0.9973033863942959;0.5324471440856258;0.9999966253344136
60.522034;1.0053102126966023;0.41662810491904384;0.4144666379614807;-0.33604770403642753;-0.3342662023065129;0.999913735075405;9.99884895847362;0.41677812753868604;-0.4368999888184514;-0.4368999990291181;0.41787274470025493;-0.33000001897698583;0.9973034787945686;0.5324467716074799;0.9999955771283264
60.532034;1.005309596935498;0.4166283474152972;0.414467268751923;-0.3360477037651301;-0.3342662018449173;0.9999146333390556;9.99885237354898;0.41677819190404664;-0.43689998931296065;-0.4368999991212787;0.41787235489460306;-0.3300000191588177;0.9973035673629539;0.5324463728866546;0.9999945387674629
60.542034;1.0053090229687909;0.4166286125702034;0.4144679200776086;-0.3360477034966165;-0.3342662013932587;0.999915505491004;9.998855733716864;0.416778220648151;-0.4368999898383925;-0.43689999922053996;0.41787194623243534;-0.33000001933502887;0.9973036495263027;0.5324459462841467;0.9999935146723513
60.552034;1.005308491487178;0.4166289006503201;0.4144685896703012;-0.3360477032311499;-0.33426620095363846;0.9999163501280256;9.998859027204094;0.41677821530119336;-0.43689999039451627;-0.43689999932710327;0.41787151738932965;-0.33000001950676394;0.9973037232291024;0.5324454906119288;0.9999925091533657
60.562034;1.0053080043733824;0.41662921148051424;0.41446927491382296;-0.33604770296890735;-0.3342662005278066;0.9999171663395725;9.99886222539821;0.4167781774033684;-0.43689999098089016;-0.43689999944126534;0.4178710674807395;-0.3300000196753746;0.9973037868139462;0.5324450051323575;0.9999915255160943
60.572034;1.005307563922207;0.4166295445275779;0.4144699729248479;-0.336047702710195;-0.3342662001170082;0.9999179540261987;9.998865283642337;0.41677810846291585;-0.4368999915968466;-0.4368999995632485;0.41787059641741614;-0.3300000198421317;0.9973038391773342;0.5324444893281333;0.9999905660691606
60.582034;1.005307171812636;0.41662989917306986;0.414470680610551;-0.3360477024555004;-0.3342661997219002;0.9999187136664835;9.998868147434163;0.41677801018134836;-0.4368999922414229;-0.436899999692848;0.41787010508882194;-0.3300000200080817;0.9973038793548372;0.5324439428128296;0.9999896323988336
60.592034;1.0053068287144984;0.4166302751582284;0.4144713950239172;-0.33604770220561253;-0.33426619934265783;0.9999194466939514;9.99887076035233;0.41677788451014736;-0.4368999929134027;-0.4368999998291346;0.41786959525122797;-0.3300000201740498;0.9973039061561441;0.5324433656215353;0.9999887249352214
60.602034;1.0053065344664394;0.4166306728878351;0.4144721138620983;-0.3360477019617807;-0.3342661989791577;0.9999201565360041;9.99887307704611;0.41677773352918357;-0.43689999361144943;-0.436899999970422;0.4178690689909988;-0.33000002034071774;0.9973039180963889;0.5324427585734527;0.999987842497897
60.612034;1.005306288138553;0.41663109322921077;0.4144728355284039;-0.33604770172569526;-0.3342661986310062;0.9999208485301276;9.998875073397024;0.4167775593338245;-0.436899994334219;-0.4369000001144205;0.4178685283779843;-0.33000002050861466;0.9973039135276328;0.532442123366687;0.9999869829046923
60.622034;1.0053060879882554;0.4166315368512747;0.4144735589837101;-0.3360477014993587;-0.33426619829748927;0.9999215284787613;9.998876737803515;0.4167773638488318;-0.4368999950804158;-0.43690000025846204;0.41786797557226296;-0.33000002067793843;0.9973038917750916;0.5324414623914009;0.9999861441829171
60.632034;1.0053059320802138;0.4166320036488442;0.41447428384128016;-0.3360477012848433;-0.3342661979776739;0.9999222013719931;9.998878055071124;0.4167771484975617;-0.4368999958487368;-0.4369000003996463;0.41786741308230535;-0.33000002084839286;0.9973038549709562;0.5324407785696529;0.999985325390701
60.642034;1.0053058190086601;0.41663249280118564;0.41447501032568135;-0.33604770108384724;-0.3342661976705432;0.999922871123218;9.998879004068327;0.41677691396053507;-0.4368999966376615;-0.4369000005348738;0.41786684406690944;-0.33000002101924614;0.997303808644173;0.5324400753148132;0.9999845265818617
60.652034;1.0053057478726097;0.41663300320417795;0.414475738752797;-0.33604770089738684;-0.33426619737504376;0.9999235413068333;9.998879562619587;0.41677666019808607;-0.4368999974451738;-0.43690000066098694;0.4178662723733516;-0.3300000211895329;0.9973037603370997;0.5324393564500917;0.9999837482176759
60.662034;1.0053057179154585;0.4166335336503902;0.4144764690390701;-0.3360477007258865;-0.33426619709028216;0.9999242161185856;9.998879707129872;0.41677638669320705;-0.43689999826862436;-0.4369000007750576;0.417865701947801;-0.3300000213582146;0.997303717838016;0.5324386258940401;0.9999829907896698
60.672034;1.0053057281532831;0.41663408275661545;0.4144772007557379;-0.3360477005694148;-0.33426619681586267;0.9999249003647923;9.998879414272967;0.41677609280404887;-0.43689999910483246;-0.43690000087466757;0.4178651360990779;-0.3300000215242924;0.9973036886346609;0.5324378870821145;0.9999822547772762
60.682034;1.0053057772387244;0.41663464906946984;0.4144779335321388;-0.33604770042775106;-0.3342661965518709;0.9999255987004629;9.998878670056069;0.4167757781718903;-0.43689999995038786;-0.4369000009580229;0.41786457736054333;-0.3300000216868774;0.9973036802210172;0.5324371425809534;0.999981540399036
60.692034;1.005305863508388;0.4166352315929528;0.41447866728329713;-0.3360477003003064;-0.33426619629837523;0.9999263153066457;9.998877471549743;0.4167754430387837;-0.4369000008019921;-0.43690000102375004;0.4178640277798548;-0.3300000218452357;0.997303699524796;0.5324363942513052;0.9999808472092997
60.702034;1.0053059848645434;0.4166358304079496;0.4144794021380253;-0.3360477001862241;-0.3342661960550355;0.9999270538710284;9.99887581690263;0.4167750883050578;-0.43690000165651766;-0.43690000107052046;0.41786348900720144;-0.3300000219989045;0.9973037511743955;0.5324356435892064;0.9999801745231588
60.712034;1.0053061389772227;0.41663644662120747;0.4144801383217862;-0.3360477000846478;-0.33426619582122385;0.9999278171351667;9.998873699172279;0.41677471547541073;-0.436900002510795;-0.4369000010968489;0.41786296218682345;-0.33000002214769775;0.9973038366343204;0.5324348917731032;0.9999795225200105
60.722034;1.0053063232973245;0.4166370816257323;0.414480876012281;-0.33604769999479167;-0.3342661955964008;0.9999286065137878;9.998871109105034;0.41677432655228197;-0.4369000033615897;-0.43690000110121036;0.41786244800431005;-0.33000002229144676;0.9973039549760268;0.5324341394844665;0.9999788927823039
60.732034;1.0053065340899319;0.41663773663279696;0.4144816151152411;-0.3360476999159771;-0.334266195380383;0.9999294223783737;9.99886804217293;0.4167739237119666;-0.43690000420588987;-0.436900001082269;0.41786194672308896;-0.3300000224297826;0.9973041039421615;0.5324333867922839;0.9999782881873305
60.742034;1.0053067659606822;0.41663841272797963;0.41448235527785865;-0.336047699847919;-0.3342661951733718;0.9999302648083856;9.998864507376982;0.4167735090907875;-0.4369000050412185;-0.43690000103894844;0.41786145795766194;-0.33000002256219035;0.9973042808520207;0.5324326332605765;0.9999777125150646
60.752034;1.0053070125342938;0.41663911084841804;0.41448309615844264;-0.3360476997907915;-0.33426619497583093;0.9999311341929297;9.998860532703464;0.41677308507757976;-0.4369000058657716;-0.436900000970498;0.41786098060922505;-0.3300000226881384;0.9973044834933057;0.5324318784625743;0.9999771698942013
60.762034;1.0053072669728953;0.4166398317431127;0.4144838373525009;-0.3360476997448041;-0.33426619478835673;0.9999320309543165;9.998856161911869;0.4167726546307953;-0.4369000066782961;-0.4369000008767384;0.4178605132873692;-0.3300000228071136;0.9973047103684141;0.5324311227645377;0.9999766643136526
60.772034;1.0053075221320558;0.41664057617166717;0.41448457785709275;-0.33604769970990456;-0.334266194611535;0.9999329547919036;9.998851447930258;0.4167722210761119;-0.4369000074778751;-0.43690000075817603;0.4178600546467217;-0.330000022918656;0.9973049599370667;0.5324303676533678;0.9999761994595412
60.782034;1.0053077711475087;0.41664134490703253;0.41448531585996096;-0.3360476996859202;-0.3342661944457638;0.9999339044116011;9.998846450954485;0.4167717877307385;-0.43690000826389797;-0.4369000006157542;0.41785960325928706;-0.330000023022405;0.9973052297447821;0.5324296154039919;0.9999757793442923
60.792034;1.0053080086808626;0.4166421383658479;0.4144860493315608;-0.33604769967281767;-0.33426619429109683;0.9999348778081338;9.998841237080478;0.4167713578746795;-0.4369000090360759;-0.4369000004505492;0.41785915757690684;-0.3300000231180718;0.9973055164268265;0.5324288687290638;0.9999754092884702
60.802034;1.00530823208183;0.4166429564083258;0.41448677676391793;-0.3360476996709139;-0.3342661941472384;0.9999358727932457;9.998835874247971;0.41677093500356915;-0.4369000097941662;-0.43690000026374753;0.41785871630408883;-0.33000002320542654;0.9973058161067161;0.5324281306118142;0.9999750958248329
60.812034;1.0053084414488422;0.41664379861470596;0.41448749732222584;-0.3360476996809082;-0.33426619401374075;0.9999368876927291;9.998830427858481;0.41677052290908717;-0.43690001053759536;-0.4369000000567939;0.41785827877905996;-0.33000002328435596;0.9973061246436264;0.5324274041900637;0.9999748454648882
60.822034;1.0053086386592545;0.4166446646114767;0.4144882105117517;-0.33604769970368187;-0.3342661938901918;0.9999379218241993;9.998824954393518;0.4167701253363962;-0.4369000112655337;-0.43689999983144007;0.41785784506129164;-0.3300000233549235;0.9973064380774249;0.5324266928158036;0.9999746639504202
60.832034;1.0053088260550929;0.41664555410306336;0.4144889156557842;-0.3360476997401617;-0.3342661937763401;0.9999389750683142;9.998819497492894;0.4167697455663606;-0.4369000119774123;-0.4368999995896087;0.4178574156580223;-0.3300000234174487;0.9973067529181872;0.5324260000791912;0.9999745563248533
60.842034;1.005309005535146;0.41664646674960987;0.4144896114223174;-0.3360476997913544;-0.33426619367233473;0.9999400469529015;9.998814093029457;0.4167693864680437;-0.43690001267325557;-0.4368999993331525;0.4178569909764968;-0.3300000234725782;0.9973070658528179;0.5324253295728448;0.9999745265799411
60.852034;1.0053091790396964;0.4166474020671943;0.4144902957968112;-0.33604769985833155;-0.3342661935789477;0.9999411363506636;9.998808775495716;0.41676905091224303;-0.43690001335356665;-0.4368999990636949;0.41785657094056466;-0.33000002352124364;0.9973073735916766;0.5324246845167221;0.9999745769789065
60.862034;1.0053093499620434;0.4166483594553113;0.4144909665334742;-0.3360476999421925;-0.3342661934974317;0.9999422416231505;9.99880357624735;0.4167687418733465;-0.43690001401909934;-0.43689999878265295;0.4178561550247102;-0.3300000235645429;0.9973076732168124;0.5324240675067258;0.9999747078449032
60.872034;1.005309523515692;0.4166493382378622;0.41449162161428793;-0.3360477000441846;-0.3342661934291237;0.999943360529835;9.998798519657498;0.416768462084088;-0.4369000146708243;-0.43689999849124406;0.4178557424481902;-0.33000002360369357;0.997307962538875;0.5324234808250068;0.9999749178223459
60.882034;1.0053097056923095;0.4166503376672794;0.41449225929364525;-0.33604770016570723;-0.33426619337535013;0.9999444902612339;9.998793623618978;0.4167682136943854;-0.43690001531001244;-0.4368999981903044;0.4178553323468763;-0.33000002364017234;0.9973082402142229;0.5324229269612816;0.999975204728964
60.892034;1.0053099019515954;0.41665135702205264;0.41449287787748135;-0.33604770030793096;-0.33426619333776936;0.9999456281167239;9.998788902048114;0.4167679980804304;-0.4369000159380986;-0.43689999788013933;0.41785492386355516;-0.33000002367584813;0.9973085057146349;0.5324224085517656;0.9999755667050372
60.902034;1.0053101162598466;0.41665239559525014;0.4144934759015913;-0.33604770047141136;-0.3342661933185299;0.9999467721302844;9.998784372063247;0.41676781569816945;-0.43690001655632676;-0.43689999756068687;0.4178545160549999;-0.3300000237127671;0.997308759406747;0.5324219280922673;0.9999760028167831
60.912034;1.0053103508462102;0.4166534525535127;0.41449405273845685;-0.3360477006561461;-0.33426619331993085;0.9999479206248582;9.99878005936626;0.4167676660470918;-0.4369000171655592;-0.4368999972318669;0.4178541079445481;-0.330000023752792;0.9973090026870977;0.5324214879598168;0.9999765129031519
60.922034;1.0053106064015338;0.4166545269791597;0.414494608751418;-0.3360477008619424;-0.33426619334414853;0.9999490712944901;9.998775989559107;0.4167675478170112;-0.43690001776628695;-0.4368999968937038;0.41785369891255714;-0.33000002379750787;0.9973092377410223;0.5324210905386652;0.999977097293633
60.932034;1.0053108822626302;0.41665561811024066;0.4144951445993245;-0.3360477010887455;-0.33426619339334745;0.9999502214334784;9.998772179253741;0.4167674590668255;-0.43690001835862124;-0.4368999965460775;0.4178532887768562;-0.330000023848323;0.997309466953429;0.532420738395987;0.9999777569813906
60.942034;1.0053111770707301;0.4166567255835105;0.4144956604750519;-0.3360477013367774;-0.3342661934698304;0.9999513693241303;9.998768641761378;0.4167673974643268;-0.4369000189423512;-0.4368999961884593;0.4178528774588666;-0.33000002390654076;0.9973096923572268;0.532420434462963;0.9999784939759284
60.952034;1.005311489708469;0.41665784936477124;0.41449615625947983;-0.3360477016064029;-0.3342661935759716;0.9999525150444866;9.998765396550668;0.4167673607438616;-0.43690001951721297;-0.436899995819975;0.4178524650550107;-0.3300000239732548;0.997309915456099;0.5324201818697482;0.999979311112859
60.962034;1.0053118193712982;0.4166589892425367;0.41449663228349476;-0.3360477018978656;-0.3342661937140004;0.9999536601901795;9.998762470473961;0.41676734699214113;-0.4369000200831841;-0.4368999954396542;0.41785205226641214;-0.3300000240491785;0.9973101372825379;0.5324199835980166;0.9999802109863508
60.972034;1.0053121649518408;0.41666014444852106;0.41449708957263565;-0.33604770221113883;-0.334266193885757;0.9999548075087864;9.99875989288113;0.4167673545666338;-0.43690002064056827;-0.4368999950466148;0.41785164052218005;-0.3300000241348642;0.997310358178907;0.5324198425229997;0.9999811947616462
60.982034;1.005312525118437;0.41666131390901634;0.41449752941706625;-0.33604770254579336;-0.3342661940924871;0.9999559606097664;9.998757692167608;0.41676738217701204;-0.4369000211899253;-0.4368999946402036;0.41785123190959766;-0.33000002423121116;0.9973105777626603;0.5324197616686531;0.9999822622206501
60.992034;1.0053128991493891;0.41666249674745875;0.4144979528433492;-0.33604770290089137;-0.33426619433476895;0.9999571234917857;9.998755895792687;0.41676742920720544;-0.4369000217318956;-0.43689999422015596;0.417850829120035;-0.33000002433959436;0.9973107958199172;0.5324197439901504;0.9999834129669428
61.002034;1.0053132873521864;0.41666369236711065;0.41449836033540993;-0.33604770327508016;-0.3342661946126262;0.9999583000932734;9.998754533404407;0.41676749576004346;-0.4369000222668767;-0.43689999378669997;0.4178504352631945;-0.33000002446161375;0.99731101348664;0.532419791733427;0.9999846468356959
61.012034;1.0053136907181557;0.4166649001378376;0.414498751925618;-0.3360477036667827;-0.3342661949258653;0.9999594938465967;9.998753641766214;0.41676758228020366;-0.4369000227947206;-0.43689999334052304;0.41785005363549715;-0.3300000245988735;0.9973112337641682;0.532419906018247;0.9999859626171079
61.022034;1.0053141104805676;0.41666611919048474;0.4144991275079214;-0.3360477040743562;-0.3342661952745159;0.9999607069612721;9.998753263053695;0.4167676891534375;-0.43690002331469374;-0.4368999928826171;0.4178496875463388;-0.33000002475274104;0.997311461317924;0.532420086824236;0.9999873571550236
61.032034;1.0053145480396442;0.4166673482308006;0.4144994871438591;-0.336047704496209;-0.33426619565886573;0.9999619396453694;9.998753434707845;0.4167678166675537;-0.43690002382573184;-0.43689999241416594;0.4178493400793007;-0.3300000249240876;0.9973117019324664;0.532420333137281;0.9999888259302011
61.042034;1.0053150046444357;0.41666858515284716;0.41449983121235245;-0.336047704930819;-0.3342661960789407;0.9999631899722317;9.998754183046985;0.41676796509784547;-0.4369000243267271;-0.43689999193662404;0.41784901382798445;-0.3300000251132366;0.9973119621881569;0.532420643012682;0.999990363579183
61.052034;1.0053154807397355;0.4166698268564006;0.414500160263641;-0.3360477053766536;-0.3342661965341154;0.9999644546098143;9.998755527464592;0.41676813454648637;-0.43690002481653584;-0.4368999914517227;0.41784871082227915;-0.3300000253200346;0.9973122497209644;0.5324210133751142;0.9999919641952026
61.062034;1.0053159759674415;0.41667106945460397;0.4145004747688209;-0.33604770583210786;-0.33426619702332416;0.9999657299220669;9.998757488352256;0.416768324825878;-0.43690002529383576;-0.4368999909611454;0.41784843253331666;-0.3300000255438979;0.9973125731840243;0.5324214399479222;0.9999936219513033
61.072034;1.005316489675141;0.41667230869443483;0.41450077509880723;-0.33604770629550307;-0.33426619754544945;0.999967012651396;9.998760089315011;0.41676853571136246;-0.4369000257571314;-0.436899990466175;0.41784817973538396;-0.3300000257838842;0.9973129410928202;0.532421917844374;0.9999953309415482
61.082034;1.0053170213622973;0.41667354039991805;0.4145010615396081;-0.3360477067651581;-0.3342661980994518;0.9999682996725855;9.99876335211698;0.4167687672478507;-0.4369000262048774;-0.43689998996757523;0.41784795252216883;-0.3300000260387556;0.9973133607077831;0.5324224423730275;0.9999970843788792
61.092034;1.0053175712393365;0.4166747606115936;0.4145013340748991;-0.3360477072395493;-0.3342661986842851;0.9999695874597648;9.998767292059481;0.41676901968001473;-0.43690002663565525;-0.43689998946564507;0.4178477507280585;-0.33000002630698705;0.9973138379110342;0.5324230093761009;0.9999988747787955
61.102034;1.005318140906598;0.41667596533132817;0.41450159222306154;-0.3360477077174622;-0.3342661992986797;0.9999708718088132;9.99877191920551;0.4167692931365685;-0.4369000270484236;-0.43689998896041365;0.41784757444298243;-0.33000002658680055;0.9973143772013332;0.532423615302072;1.0000006948827265
61.112034;1.0053187338618546;0.41667715015617124;0.4145018352549605;-0.33604770819807006;-0.33426619994095896;0.9999721473810517;9.99877724080432;0.41676958752604953;-0.43690002744261763;-0.4368999884519098;0.41784742440592315;-0.33000002687624;0.9973149810197396;0.5324242573673392;1.000002537734158
61.122034;1.0053193551505355;0.4166783102838381;0.4145020625490351;-0.33604770868089906;-0.33426620060903056;0.9999734074661145;9.998783261146912;0.4167699026741306;-0.4369000278178624;-0.43689998794032825;0.4178473022141737;-0.33000002717318067;0.9973156489900438;0.5324249335703294;1.0000043960345166
61.132034;1.005320009918356;0.41667944116672484;0.41450227353412183;-0.33604770916559545;-0.3342662013004066;0.9999746447375526;9.99878998354544;0.4167702383426946;-0.4369000281736713;-0.43689998742593433;0.41784721011488296;-0.3300000274752321;0.9973163782467411;0.5324256423498553;1.0000062620194956
61.142034;1.005320701800577;0.4166805392479776;0.41450246739290386;-0.3360477096516566;-0.3342662020122713;0.9999758522317471;9.998797418417835;0.41677059405520206;-0.43690002850966836;-0.43689998690882725;0.41784715039173426;-0.33000002777969084;0.9973171647556748;0.5324263822864836;1.0000081278764805
61.152034;1.0053214318677772;0.41668160207012167;0.41450264312089397;-0.336047710138464;-0.33426620274180907;0.9999770233387726;9.9988055894227;0.41677096894395943;-0.43690002882590373;-0.43689998638890387;0.417847124715898;-0.33000002808376977;0.9973180044603235;0.532427152141308;1.000009986244535
61.162034;1.0053221981941536;0.4166826279176462;0.41450279964936493;-0.33604771062555805;-0.3342662034866294;0.99997815129904;9.998814524390923;0.41677136178655527;-0.4369000291225353;-0.43689998586597895;0.4178471338245849;-0.33000002838500325;0.9973188937717582;0.5324279508170339;1.0000118305762298
61.172034;1.0053229960959977;0.41668361545526855;0.41450293573894664;-0.3360477111126942;-0.3342662042449157;0.9999792295245481;9.998824237782149;0.41677177118276276;-0.43690002939931094;-0.4368999853398086;0.41784717776295804;-0.3300000286814202;0.9973198294042469;0.5324287770404504;1.0000136550425363
61.182034;1.0053238189455223;0.4166845634682644;0.41450305015434485;-0.33604771159965724;-0.33426620501534954;0.9999802522489104;9.998834726545944;0.41677219569465657;-0.4369000296554947;-0.4368999848101636;0.417847256492632;-0.3300000289713775;0.9973208079431949;0.5324296291401135;1.00001545431111
61.192034;1.0053246590855958;0.4166854707447866;0.4145031420447348;-0.3360477120861763;-0.33426620579708416;0.9999812141845724;9.99884597892332;0.4167726339433675;-0.43690002988991433;-0.436899984277044;0.417847370206143;-0.3300000292533109;0.9973218260678305;0.5324305051464476;1.0000172235090472
61.202034;1.005325508342651;0.4166863362477222;0.4145032108145312;-0.3360477125719863;-0.3342662065896755;0.9999821097520553;9.998857977985054;0.4167730846206078;-0.4369000301008777;-0.4368999837407828;0.4178475191820751;-0.33000002952566887;0.9973228811379391;0.5324314030323322;1.000018957941171
61.212034;1.0053263586761683;0.4166871594811701;0.41450325564363877;-0.3360477130568215;-0.3342662073927756;0.9999829330943977;9.998870699957436;0.4167735463665869;-0.43690003028628777;-0.43689998320193163;0.41784770352946965;-0.3300000297871461;0.9973239708010536;0.5324323207040411;1.0000206526018447
61.222034;1.0053272034916902;0.41668794072156307;0.41450327539138426;-0.33604771354019486;-0.3342662082057824;0.9999836787199307;9.998884118146917;0.41677401775747686;-0.4369000304440599;-0.43689998266110663;0.41784792290756495;-0.3300000300369459;0.9973250920574578;0.5324332559344117;1.0000223020880195
61.232034;1.0053280381874414;0.41668868098468936;0.41450326873805715;-0.33604771402129396;-0.33426620902763277;0.999984341903603;9.998898207110035;0.4167744974294843;-0.43690003057248494;-0.4368999821189483;0.417848176373932;-0.3300000302747189;0.9973262414158771;0.5324342067444306;1.000023901277785
61.242034;1.005328859021152;0.41668938174394754;0.4145032340380118;-0.33604771449941634;-0.3342662098566144;0.9999849183237502;9.9989129395778;0.4167749839852429;-0.43690003067021993;-0.43689998157618365;0.4178484624665093;-0.3300000305003024;0.9973274158541369;0.5324351717540304;1.0000254465567318
61.252034;1.0053296620551422;0.41669004445886726;0.4145031693076895;-0.3360477149744734;-0.3342662106903588;0.9999854034321395;9.998928284661378;0.41677547574183443;-0.4369000307360645;-0.4368999810337128;0.4178487792721478;-0.33000003071354805;0.9973286129424762;0.5324361498566451;1.0000269364433274
61.262034;1.0053304436417785;0.4166906702076105;0.4145030728145238;-0.33604771544686646;-0.3342662115262225;0.9999857925851018;9.998944209266083;0.41677597082261547;-0.4369000307687687;-0.4368999804926086;0.4178491245553341;-0.3300000309142894;0.997329830000626;0.532437139525708;1.0000283707197348
61.272034;1.0053312010602204;0.4166912596701946;0.4145029436338257;-0.3360477159170541;-0.3342662123616515;0.999986082001964;9.998960673244813;0.41677646754191255;-0.4369000307668155;-0.4368999799540028;0.4178494960761889;-0.3300000311024291;0.9973310637744339;0.5324381383640264;1.0000297491472814
61.282034;1.005331931583882;0.4166918132426455;0.4145027815799184;-0.33604771638543335;-0.33426621319423705;0.9999862696037832;9.99897762345041;0.4167769645436762;-0.43690003072833056;-0.43689997941894665;0.41784989181064663;-0.3300000312780703;0.9973323111299999;0.5324391432313171;1.0000310710733407
61.292034;1.0053326309958845;0.41669233103153336;0.41450258681669666;-0.336047716852415;-0.334266214021594;0.9999863550373039;9.998994998466577;0.41677746057495735;-0.43690003065132627;-0.43689997888831067;0.417850309872099;-0.33000003144142503;0.9973335696860581;0.5324401506270764;1.0000323355303617
61.302034;1.0053332935022457;0.41669281290775295;0.4145023596617234;-0.3360477173183221;-0.3342662148411896;0.9999863391856469;9.999012740994765;0.4167779542244436;-0.43690003053399074;-0.43689997836278216;0.41785074828388336;-0.33000003159247826;0.9973348377185841;0.5324411567489469;1.000033541313344
61.312034;1.005333913092704;0.4166932588308431;0.41450210075087485;-0.33604771778311754;-0.33426621565036974;0.9999862239744669;9.99903080560228;0.416778443955678;-0.4369000303748184;-0.4368999778429567;0.4178512049936518;-0.3300000317308005;0.9973361135021145;0.5324421574942831;1.0000346869493641
61.322034;1.005334484794037;0.4166936693380787;0.414501811228482;-0.3360477182462814;-0.3342662164464966;0.9999860128342624;9.999049154399144;0.4167789283784906;-0.43690003017264795;-0.4368999773293919;0.41785167816082114;-0.33000003185560617;0.9973373948065487;0.532443148901696;1.0000357702941614
61.332034;1.0053350047899554;0.4166940457681825;0.4145014925374722;-0.3360477187070418;-0.3342662172267815;0.9999857112267702;9.999067744571922;0.41677940645319306;-0.43690002992653854;-0.43689997682252013;0.41785216631521943;-0.3300000319658906;0.9973386792928792;0.5324441276699553;1.0000367884158283
61.342034;1.0053354697894152;0.4166943899408419;0.41450114613488953;-0.3360477191646998;-0.334266217988035;0.9999853267870911;9.999086520063733;0.4167798775536985;-0.4369000296356315;-0.43689997632266014;0.41785266831521634;-0.3300000320606374;0.9973399649321254;0.5324450913708504;1.0000377385200583
61.352034;1.0053358763814952;0.41669470368457046;0.41450077362835064;-0.33604771961871305;-0.33426621872677353;0.9999848691790144;9.999105414252167;0.41678034141649306;-0.43690002929927035;-0.43689997583035;0.4178531832820015;-0.3300000321389895;0.9973412493106197;0.5324460385801234;1.000038619026061
61.362034;1.0053362207661454;0.41669498867622434;0.4145003769354706;-0.3360477200685355;-0.33426621943957785;0.9999843492097434;9.999124359701401;0.4167807980481966;-0.4369000289171956;-0.4368999753465144;0.41785371065555976;-0.3300000322002263;0.9973425286751699;0.5324469687726446;1.0000394301388302
61.372034;1.005336498749678;0.4166952464455542;0.41449995808907253;-0.3360477205133995;-0.3342662201234706;0.9999837775343493;9.999143299958167;0.4167812476905574;-0.4369000284895496;-0.4368999748721542;0.41785425046232333;-0.3300000322436616;0.9973437978551133;0.5324478817600612;1.0000401741569152
61.382034;1.0053367056739668;0.4166954783503989;0.41449951894384046;-0.33604772095221674;-0.3342662207761356;0.99998316411583;9.999162197743978;0.41678169072319554;-0.43690002801679156;-0.4368999744080805;0.4178548036003789;-0.33000003226866037;0.9973450507534988;0.5324487771547787;1.0000408551768465
61.392034;1.0053368366246849;0.4166956857220055;0.4144990609443307;-0.3360477213836964;-0.33426622139574114;0.9999825183033056;9.99918103659482;0.41678212756129634;-0.4369000274996958;-0.43689997395483354;0.41785537170121123;-0.3300000322746219;0.9973462809068437;0.5324496541507099;1.0000414783753384
