time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.402034;1.0053368874687671;0.41669587007508246;0.4144985851423664;-0.3360477218066582;-0.334266221980476;0.9999818485530098;9.99919981939004;0.41678255879716053;-0.43690002693943236;-0.4368999735125688;0.4178559564304723;-0.33000003226072033;0.9973474822061749;0.5324505115821275;1.0000420491744304
61.412034;1.005336855712808;0.4166960330516074;0.41449809252087877;-0.33604772222022483;-0.3342662225281803;0.9999811616773319;9.999218561937754;0.4167829853080789;-0.43690002633759906;-0.4368999730810816;0.4178565588333464;-0.3300000322257377;0.9973486492915881;0.5324513480991291;1.000042572160049
61.422034;1.0053367402498556;0.4166961762887356;0.4144975842160908;-0.33604772262376403;-0.3342662230362804;0.999980462793085;9.999237282235004;0.4167834079744151;-0.4369000256961443;-0.43689997265993324;0.4178571792512451;-0.33000003216833884;0.997349777216998;0.5324521622343683;1.0000430505887676
61.432034;1.0053365409081936;0.41669630135437064;0.41449706153678195;-0.33604772301692876;-0.33426622350212015;0.999979755991431;9.99925599804385;0.4167838274503046;-0.4369000250172696;-0.436899972248529;0.4178578174754989;-0.3300000320874999;0.9973508613636549;0.5324529525514723;1.0000434866812513
61.442034;1.005336257841833;0.416696409542724;0.4144965259614269;-0.33604772339976047;-0.3342662239234625;0.999979044468586;9.999274730585723;0.4167842443242829;-0.43690002430331576;-0.43689997184626955;0.4178584728080626;-0.33000003198275885;0.9973518978512745;0.532453717802106;1.0000438821069932
61.452034;1.0053358904177823;0.4166965016548702;0.41449597907167707;-0.3360477237725131;-0.3342662242986642;0.9999783306625356;9.999293497068585;0.4167846591957716;-0.43690002355665464;-0.436899971452777;0.4178591442458322;-0.33000003185438725;0.9973528832300143;0.5324544568525708;1.0000442387233108
61.462034;1.0053354368321392;0.416696578080896;0.4144954224998004;-0.3360477241353692;-0.33426622462653044;0.9999776168098495;9.999312294847037;0.4167850725177744;-0.43690002277969886;-0.4368999710680938;0.41785983083740796;-0.3300000317035031;0.9973538134323311;0.5324551687687964;1.0000445590995533
61.472034;1.0053348947138845;0.41669663924290223;0.41449485802664315;-0.33604772448841636;-0.3342662249061364;0.9999769044738482;9.999331094919633;0.4167854845894666;-0.43690002197494293;-0.43689997069266806;0.41786053198162715;-0.3300000315319498;0.997354683563408;0.5324558531296659;1.0000448465157037
61.482034;1.0053342617205623;0.41669668597879933;0.4144942876991395;-0.33604772483179984;-0.3342662251366344;0.9999761933486992;9.999349847609395;0.41678589560154283;-0.4369000211449463;-0.43689997032707373;0.4178612475062019;-0.33000003134206524;0.9973554888817019;0.5324565098306208;1.00004510502708
61.492034;1.0053335359922535;0.41669671930591384;0.41449371382524436;-0.33604772516579773;-0.33426622531720185;0.9999754814070063;9.999368487117833;0.41678630544673256;-0.4369000202922973;-0.4368999699717841;0.4178619775281382;-0.3300000311366313;0.9973562253398378;0.5324571383109706;1.0000453394993534
61.502034;1.0053327165730535;0.41669674004878227;0.4144931388481127;-0.3360477254907709;-0.33426622544716694;0.9999747658695735;9.999386932782174;0.4167867135374752;-0.4369000194195367;-0.43689996962706174;0.4178627224312671;-0.3300000309188384;0.9973568892245257;0.5324577372225114;1.0000455552296987
61.512034;1.0053318033673304;0.4166967490475773;0.4144925651312847;-0.33604772580704706;-0.3342662255260655;0.9999740429337284;9.999405097345859;0.41678711877122016;-0.4369000185291605;-0.4368999692928833;0.41786348301579246;-0.33000003069186523;0.9973574770043487;0.5324583047354936;1.0000457574583899
61.522034;1.0053307967207095;0.41669674740622903;0.4144919946623263;-0.3360477261148499;-0.33426622555358926;0.9999733070291889;9.99942289746858;0.41678751941075726;-0.4369000176238732;-0.4368999689690416;0.4178642602241001;-0.33000003045824916;0.9973579850424585;0.532458838857437;1.0000459509218658
61.532034;1.0053296972274264;0.41669673628187304;0.4144914288109114;-0.336047726414334;-0.33426622552944435;0.9999725513932124;9.99944025626508;0.4167879131203738;-0.4369000167069641;-0.43689996865534425;0.4178650544059624;-0.33000003021958413;0.9973584088690184;0.5324593376731135;1.0000461393741455
61.542034;1.0053285057667272;0.41669671676494363;0.41449086851379885;-0.33604772670567873;-0.33426622545331836;0.9999717695098974;9.999457102462129;0.4167882974996657;-0.43690001578241244;-0.43689996835163303;0.4178658650152413;-0.33000002997668976;0.9973587437212058;0.5324597995913418;1.0000463253823142
61.552034;1.0053272236952158;0.41669669025660644;0.4144903147827309;-0.33604772698912755;-0.334266225325094;0.9999709560758466;9.999473374736475;0.4167886705929565;-0.43690001485451674;-0.43689996805761694;0.4178666909502163;-0.33000002972999626;0.9973589861844178;0.5324602236795551;1.0000465105484968
61.562034;1.005325853015923;0.41669665886647345;0.41448976872078386;-0.3360477272649176;-0.3342662251449884;0.9999701067340293;9.999489028473187;0.4167890309119717;-0.4369000139273912;-0.4368999677727602;0.41786753059376214;-0.33000002947986157;0.99735913459375;0.5324606098404846;1.0000466961146202
61.572034;1.005324396154363;0.4166966254176624;0.41448923106378205;-0.3360477275331545;-0.33426622491367763;0.9999692169046255;9.9995040363812;0.4167893773252598;-0.43690001300460846;-0.43689996749621524;0.417868381376312;-0.33000002922683197;0.9973591882978511;0.5324609585124511;1.0000468837543683
61.582034;1.0053228558834748;0.4166965931392652;0.4144887022402181;-0.33604772779352543;-0.33426622463260264;0.9999682811928786;9.999518385870532;0.41678970897599915;-0.4369000120888975;-0.43689996722661995;0.4178692398379935;-0.33000002897184644;0.9973591473200022;0.5324612704621124;1.0000470758121591
61.592034;1.005321235396717;0.4166965650739509;0.41448818285370304;-0.33604772804495403;-0.3342662243041072;0.9999672937481247;9.99953208029571;0.41679002505239665;-0.4369000111821532;-0.4368999669620411;0.41787010240568717;-0.3300000287161539;0.9973590124908339;0.5324615470477425;1.0000472749671299
61.602034;1.005319538026718;0.4166965435565558;0.4144876736465442;-0.3360477282857285;-0.3342662239312856;0.9999662482179932;9.999545140006912;0.4167903244960983;-0.4369000102859527;-0.43689996670033104;0.417870966048389;-0.3300000284610412;0.9973587855569463;0.5324617904089816;1.0000474843483207
61.612034;1.0053177673875349;0.41669653017899405;0.4144871749788154;-0.33604772851416626;-0.3342662235177598;0.9999651373060352;9.99955759874875;0.41679060573980825;-0.43690000940206253;-0.4368999664395139;0.41787182825174024;-0.3300000282077333;0.9973584688133953;0.5324620032711096;1.0000477082902952
61.622034;1.0053159276322532;0.4166965259125059;0.41448668641191305;-0.3360477287291539;-0.334266223067417;0.9999639535412943;9.999569499720165;0.4167908665375379;-0.4369000085325425;-0.4368999661778426;0.4178726866609007;-0.3300000279574932;0.9973580644772454;0.5324621885808068;1.0000479526671915
61.632034;1.0053140228145605;0.41669653120410405;0.4144862066632866;-0.3360477289301535;-0.3342662225840573;0.9999626910516514;9.999580894040632;0.41679110411705506;-0.4369000076795582;-0.4368999659137113;0.41787353895003765;-0.33000002771164616;0.997357574760077;0.5324623490897746;1.0000482241668927
61.642034;1.0053120564834823;0.4166965462695779;0.4144857339484133;-0.3360477291170546;-0.33426622207111145;0.9999613465839867;9.999591838508039;0.41679131560051524;-0.4369000068450874;-0.43689996564564293;0.41787438280152006;-0.3300000274713996;0.9973570024918196;0.5324624870747693;1.000048529203067
61.652034;1.0053100320681119;0.4166965711578913;0.41448526646078915;-0.33604772929016585;-0.3342662215317076;0.9999599194795008;9.999602392216246;0.4167914982957286;-0.43690000603077855;-0.43689996537227493;0.41787521579008735;-0.33000002723766036;0.9973563516571284;0.5324626043822734;1.0000488729550003
61.662034;1.0053079532720608;0.4166966052743827;0.41448480268961324;-0.3360477294501077;-0.3342662209689751;0.9999584111828868;9.999612614107146;0.41679164969916416;-0.43690000523805167;-0.43689996509232315;0.41787603522245864;-0.3300000270109747;0.9973556276931329;0.5324627025453796;1.0000492585085528
61.672034;1.005305824802023;0.4166966471082463;0.4144843414484207;-0.3360477295976604;-0.3342662203861621;0.9999568244037723;9.999622560049227;0.41679176727201883;-0.43690000446810406;-0.43689996480462595;0.41787683776400847;-0.33000002679152984;0.9973548369369764;0.5324627828409224;1.00004968684105
61.682034;1.0053036532645356;0.41669669459333214;0.4144838816639266;-0.33604772973373237;-0.33426621978659565;0.9999551622069541;9.999632278447297;0.41679184815531845;-0.4369000037217445;-0.43689996450821333;0.4178776191391402;-0.33000002657929417;0.9973539853426896;0.532462846439766;1.0000501577293623
61.692034;1.0053014470766533;0.41669674555405695;0.41448342215725836;-0.3360477298591855;-0.33426621917362265;0.9999534272081264;9.999641807389523;0.4167918891574778;-0.4369000029993974;-0.43689996420232713;0.41787837445784903;-0.33000002637437276;0.9973530778852441;0.5324628946051201;1.0000506704598078
61.702034;1.0052992154178322;0.4166967978072845;0.4144829616620628;-0.3360477299745589;-0.3342662185502634;0.999951621315078;9.999651176907381;0.4167918871001377;-0.43690000230126985;-0.4368999638864158;0.41787909880112467;-0.33000002617736;0.9973521190163323;0.5324629287906335;1.0000512242705155
61.712034;1.0052969670846448;0.41669684901184023;0.4144824991358477;-0.33604773008007316;-0.3342662179187669;0.9999497465288504;9.999660414026717;0.41679183932439573;-0.436900001627361;-0.4368999635601029;0.4178797874956662;-0.3300000259893437;0.99735111325253;0.5324629505894315;1.0000518190591694
61.722034;1.0052947096345999;0.4166968965629794;0.41448203415195417;-0.33604773017585077;-0.33426621728073813;0.9999478058182392;9.999669543611759;0.416791744084631;-0.4369000009773081;-0.43689996322321845;0.41788043612682824;-0.3300000258115069;0.9973500653407621;0.5324629616116271;1.0000524559574644
61.732034;1.0052924492766315;0.41669693780501527;0.4144815670490631;-0.3360477302620696;-0.3342662166376666;0.999945803224331;9.99967858532368;0.41679160044699365;-0.4369000003503574;-0.4368999628760559;0.417881040439806;-0.33000002564469627;0.9973489797907288;0.5324629633479191;1.0000531374394395
61.742034;1.0052901918492396;0.41669697043608356;0.4144810986056363;-0.33604773033899266;-0.3342662159911036;0.9999437438063616;9.999687550138225;0.4167914078059126;-0.4368999997455371;-0.43689996251968716;0.4178815962264406;-0.330000025489321;0.9973478601693608;0.5324629569092625;1.0000538669603145
61.752034;1.0052879436131577;0.416696992640562;0.41448062953158155;-0.33604773040696867;-0.3342662153424916;0.999941633498798;9.999696436921145;0.4167911657432704;-0.43689999916173394;-0.4368999621559551;0.4178820993880812;-0.33000002534548534;0.9973467089240143;0.5324629427161072;1.000054648408655
61.762034;1.0052857105556199;0.4166970029609075;0.4144801605246315;-0.3360477304664432;-0.33426621469309964;0.9999394784628775;9.99970523736084;0.4167908743730562;-0.43689999859760587;-0.436899961787068;0.41788254628098864;-0.33000002521299565;0.997345527463265;0.5324629205172087;1.0000554858639026
61.772034;1.0052834971619438;0.4166970003671904;0.41447969264662016;-0.336047730517925;-0.3342662140440971;0.9999372844115874;9.999713951430252;0.41679053453727716;-0.43689999805164814;-0.436899961415158;0.4178829341971615;-0.3300000250912919;0.9973443162281508;0.5324628896734386;1.000056382942601
61.782034;1.005281306399738;0.4166969844842392;0.41447922710263946;-0.3360477305618957;-0.33426621339657536;0.999935056235417;9.999722597490816;0.41679014755355437;-0.43689999752241027;-0.4368999610421521;0.4178832617146347;-0.3300000249796404;0.9973430748347918;0.5324628493276963;1.0000573415788725
61.792034;1.0052791407120205;0.41669695562435993;0.41447876481032375;-0.3360477305987732;-0.334266212751497;0.9999327976401493;9.999731208783668;0.41678971488794736;-0.43689999700855736;-0.43689996066978753;0.4178835287219303;-0.3300000248775007;0.997341802298043;0.5324627987295767;1.0000583617045649
61.802034;1.0052770025297764;0.41669691459823466;0.41447830661120943;-0.3360477306289821;-0.33426621210961205;0.9999305109814742;9.999739825025735;0.41678923807588086;-0.4368999965087805;-0.43689996029965555;0.41788373603504514;-0.33000002478470614;0.9973404978961556;0.532462737728343;1.0000594416955801
61.812034;1.0052748944629537;0.41669686239348724;0.4144778536386767;-0.33604773065308136;-0.33426621147140995;0.9999281973868396;9.999748488506212;0.41678871872362194;-0.4368999960219078;-0.4368999599334164;0.41788388490455003;-0.3300000247013992;0.9973391620637596;0.5324626667108332;1.0000605786312742
61.822034;1.005272819859546;0.4166967997957807;0.41447740713584147;-0.33604773067195426;-0.33426621083713226;0.9999258570910797;9.999757245954227;0.4167881583945247;-0.43689999554720893;-0.4368999595729939;0.41788397683431583;-0.33000002462785466;0.9973377958386579;0.532462586114887;1.0000617687104811
61.832034;1.005270782945108;0.41669672711639366;0.4144769681735923;-0.336047730686895;-0.33426621020674346;0.9999234902970152;9.999766153588768;0.41678755853022775;-0.43689999508434957;-0.43689995922058905;0.417884013461782;-0.3300000245643017;0.9973363995784683;0.5324624962264741;1.0000630075396602
61.842034;1.0052687883475817;0.4166966441835322;0.41447653757798114;-0.3360477306993895;-0.33426620957998693;0.9999210979644129;9.999775281120366;0.4167869205663856;-0.4368999946330034;-0.43689995887863375;0.4178839962125182;-0.3300000245108066;0.9973349727799546;0.5324623972945494;1.0000642897349494
61.852034;1.0052668408586174;0.4166965505135953;0.4144761157331404;-0.33604773071084204;-0.3342662089566275;0.9999186816242178;9.999784706565956;0.4167862459559935;-0.43689999419269093;-0.43689995854969044;0.4178839262834754;-0.3300000244671267;0.9973335146950089;0.5324622898296797;1.000065608621197
61.862034;1.0052649454546292;0.416696445460329;0.4144757024802359;-0.3360477307225199;-0.3342662083365922;0.9999162429632713;9.99979450351223;0.4167855358861909;-0.4368999937628893;-0.4368999582362838;0.41788380511586576;-0.3300000244325975;0.9973320245923389;0.5324621749569514;1.0000669566660327
61.872034;1.005263107128942;0.41669632835402315;0.41447529721349624;-0.3360477307355544;-0.3342662077198876;0.9999137841552005;9.999804733383975;0.4167847912270013;-0.43689999334318796;-0.436899957940685;0.41788363468784084;-0.3300000244063008;0.9973305020721336;0.5324620544226809;1.0000683263904744
61.882034;1.0052613302201954;0.4166961986823897;0.4144748989512032;-0.3360477307508667;-0.3342662071064177;0.9999113083046482;9.999815446386702;0.41678401290383876;-0.4368999929334812;-0.436899957664687;0.4178834175896557;-0.33000002438732523;0.9973289476128584;0.532461930208352;1.0000697111937928
61.892034;1.0052596175664;0.4166960562517912;0.41447450659929086;-0.3360477307691905;-0.3342662064957365;0.9999088194177956;9.999826686059672;0.4167832020839756;-0.43689999253398965;-0.43689995740965615;0.4178831571502266;-0.330000024374795;0.9973273626866226;0.5324618041624622;1.0000711056888865
61.902034;1.0052579708669573;0.41669590113702004;0.41447411910842097;-0.336047730791272;-0.3342662058868616;0.9999063222426414;9.9998384915482;0.41678236007083763;-0.4368999921449741;-0.4368999571769679;0.41788285729577895;-0.3300000243677253;0.9973257494223259;0.5324616778827711;1.0000725057950657
61.912034;1.005256392258872;0.41669573344955196;0.4144737352442317;-0.3360477308180028;-0.33426620527837053;0.9999038219127192;9.999850894886983;0.41678148823322003;-0.4368999917664561;-0.43689995696826633;0.4178825221867325;-0.3300000243648393;0.9973241103963969;0.5324615528905802;1.0000739087352282
61.922034;1.005254884971141;0.4166955534321261;0.4144733535303848;-0.33604773085026957;-0.33426620466872226;0.9999013235627928;9.999863915007547;0.4167805880236226;-0.4368999913981393;-0.4368999567852312;0.41788215608338586;-0.3300000243645079;0.9973224488145942;0.5324614310445768;1.0000753127659514
61.932034;1.0052534523268797;0.4166953618094562;0.41447297244277204;-0.33604773088873546;-0.33426620405647794;0.999898832551832;9.999877547830026;0.4167796611220281;-0.43689999103946653;-0.4368999566293839;0.417881763296988;-0.3300000243650301;0.9973207687648642;0.532461314720124;1.000076716595482
61.942034;1.0052520969455878;0.4166951598077561;0.41447259063620273;-0.33604773093376983;-0.3342662034402721;0.9998963548508926;9.99989175799729;0.4167787097031616;-0.43689999068978647;-0.43689995650218305;0.4178813479632536;-0.3300000243650563;0.9973190753808756;0.5324612063079933;1.0000781188468342
61.952034;1.0052508211622386;0.4166949489564418;0.41447220726326023;-0.33604773098541135;-0.3342662028187393;0.9998938968934884;9.999906486834035;0.41677773667593115;-0.4368999903484732;-0.4368999564050266;0.4178809137846181;-0.33000002436367026;0.9973173746062503;0.5324611074801392;1.000079518545843
61.962034;1.0052496277682403;0.4166947309553666;0.41447182223972195;-0.3360477310433621;-0.3342662021905997;0.9998914652005918;9.999921669420717;0.41677674578364465;-0.4368999900149595;-0.4368999563389846;0.41788046386696337;-0.33000002436002474;0.9973156723454011;0.5324610189514946;1.000080916203948
61.972034;1.0052485206042823;0.41669450747186965;0.4144714363192585;-0.33604773110708835;-0.33426620155483167;0.9998890659741132;9.999937240395473;0.4167757413060798;-0.4368999896888461;-0.43689995630451606;0.41788000070633763;-0.33000002435293924;0.9973139740687192;0.5324609406949534;1.0000823138264219
61.982034;1.0052475048535965;0.4166942798857148;0.41447105088441105;-0.33604773117589837;-0.33426620091078985;0.9998867045173404;9.999953133453015;0.4167747273891182;-0.4368999893700124;-0.43689995630154344;0.4178795264040472;-0.3300000243409123;0.9973122853792095;0.5324608722468372;1.0000837138345862
61.992034;1.0052465864511648;0.41669404920744524;0.41447066752149586;-0.3360477312490287;-0.33426620025825415;0.9998843851833435;9.999969283395936;0.4167737077299073;-0.4368999890586111;-0.43689995632991974;0.4178790429383891;-0.33000002432246006;0.9973106122772709;0.532460813078471;1.0000851178942447
62.002034;1.0052457710111875;0.4166938162182497;0.414470287787482;-0.33604773132584986;-0.3342661995974305;0.9998821122701179;9.999985626925758;0.4167726858525978;-0.43689998875501806;-0.4368999563898556;0.4178785521831556;-0.3300000242963537;0.9973089606848164;0.5324607629547753;1.0000865264285441
62.012034;1.0052450633143928;0.41669358169963644;0.41446991312558695;-0.336047731405985;-0.3342661989289604;0.9998798908371318;10.000002104446628;0.4167716654002719;-0.43689998845983347;-0.436899956481933;0.4178780557040505;-0.33000002426167335;0.9973073360468937;0.5324607219950879;1.0000879392831588
62.022034;1.0052444671405685;0.41669334661566226;0.414469544515635;-0.33604773148935335;-0.3342661982539423;0.9998777268292869;10.00001866432685;0.41677065001365526;-0.43689998817395703;-0.4368999566067733;0.4178775545915685;-0.3300000242178284;0.9973057431810136;0.5324606906109264;1.0000893568149776
62.032034;1.0052439850232884;0.4166931121636834;0.414469182188512;-0.3360477315763483;-0.3342661975737609;0.9998756270214844;10.00003526506647;0.41676964291300683;-0.436899987898618;-0.43689995676476595;0.41787704952445515;-0.33000002416449753;0.9973041860603032;0.5324606696977405;1.0000907800131602
62.042034;1.005243618336516;0.4166928796110802;0.4144688259978955;-0.33604773166783103;-0.3342661968897475;0.9998735992488023;10.000051872601173;0.41676864673510017;-0.43689998763518906;-0.43689995695606315;0.41787654110535855;-0.3300000241013521;0.9973026674171017;0.532460660711396;1.0000922094771298
62.052034;1.005243367529236;0.4166926500416969;0.4144684759969683;-0.3360477317648041;-0.3342661962030069;0.9998716528516596;10.000068455445737;0.41676766372693386;-0.4368999873847967;-0.4368999571805464;0.4178760302178068;-0.3300000240278803;0.997301188264299;0.5324606653432643;1.00009364482708
62.062034;1.0052432321164342;0.4166924243205831;0.4144681324870424;-0.3360477318683078;-0.3342661955144201;0.9998697983303882;10.000084984688833;0.41676669583693765;-0.43689998714803213;-0.43689995743766746;0.4178755181930031;-0.3300000239436854;0.997299747673367;0.5324606853686796;1.0000950852609432
62.072034;1.005243210674888;0.4166922032493499;0.41446779579729853;-0.3360477319795836;-0.33426619482459824;0.9998680455944249;10.000101438028345;0.4167657446548658;-0.43689998692503285;-0.43689995772663204;0.4178750067714844;-0.33000002384880295;0.9972983431661938;0.5324607226660131;1.0000965298660403
62.082034;1.005243300834992;0.4166919876751314;0.414467466213888;-0.3360477320999512;-0.33426619413379355;0.9998664020247409;10.000117800095925;0.4167648114540772;-0.43689998671582875;-0.4368999580468476;0.4178744978874517;-0.330000023743533;0.9972969712243696;0.5324607788241471;1.0000979773239336
62.092034;1.0052434991670978;0.41669177852799494;0.4144671438865791;-0.3360477322304569;-0.33426619344189734;0.9998648715914533;10.00013406067925;0.4167638972930008;-0.4368999865206223;-0.43689995839792706;0.41787399352170373;-0.3300000236281414;0.9972956269937757;0.5324608549129682;1.00009942580848
62.102034;1.005243801460662;0.4166915767703514;0.4144668287118026;-0.3360477323717886;-0.33426619274861036;0.9998634551159927;10.00015021618433;0.41676300312982123;-0.4368999863397871;-0.4368999587793375;0.4178734956908946;-0.33000002350286095;0.997294304213606;0.5324609519898177;1.000100872879213
62.112034;1.0052442036730982;0.41669138321104215;0.41446652039735615;-0.3360477325244726;-0.33426619205375946;0.9998621512684432;10.00016626777398;0.4167621300888386;-0.4368999861736694;-0.4368999591902132;0.4178730062610312;-0.33000002336801904;0.9972929966989729;0.5324610713714261;1.0001023152151103
62.122034;1.0052447026419102;0.4166911983877955;0.4144662186300405;-0.33604773268896193;-0.33426619135751057;0.999860957600059;10.000182211377775;0.4167612795694389;-0.43689998602237895;-0.43689995962925593;0.41787252670966174;-0.3300000232240253;0.997291699672743;0.5324612141866415;1.0001037486355622
62.132034;1.0052452955300386;0.4166910225997877;0.41446592330569115;-0.33604773286537454;-0.33426619066031166;0.999859871313522;10.00019803054202;0.41676045288661506;-0.43689998588571094;-0.43689996009463766;0.41787205824078777;-0.33000002307123916;0.9972904096655876;0.5324613810757769;1.000105168525163
62.142034;1.0052459785289236;0.4166908559371321;0.4144656347513133;-0.3360477330532328;-0.33426618996270135;0.9998588899745263;10.000213698906675;0.416759650924472;-0.43689998576335576;-0.43689996058415764;0.4178716020844069;-0.3300000229098628;0.9972891245379221;0.5324615722929998;1.0001065701426024
62.152034;1.005246746158621;0.41669069846398427;0.4144653538090824;-0.3360477332515529;-0.33426618926510165;0.9998580117944009;10.000229185037577;0.4167588740598467;-0.4368999856552335;-0.4368999610955809;0.4178711595864723;-0.3300000227399694;0.997287844238977;0.5324617877562858;1.000107948603421
62.162034;1.005247591323296;0.4166905504957573;0.4144650818493458;-0.3360477334590073;-0.334266188567635;0.999857235399182;10.000244454316011;0.4167581221598515;-0.43689998556152426;-0.43689996162673933;0.4178707320059548;-0.3300000225615958;0.9972865710935751;0.5324620270884178;1.000109299206993
62.172034;1.0052485053891116;0.4166904125510081;0.41446482063027346;-0.33604773367403734;-0.33426618787001816;0.9998565596878344;10.000259470368167;0.41675739494044023;-0.43689998548252484;-0.436899962175453;0.4178703202509397;-0.3300000223748;0.9972853088409027;0.5324622898777862;1.0001106177849715
62.182034;1.005249478417023;0.4166902852107703;0.4144645719631264;-0.33604773389505993;-0.3342661871715835;0.9998559834512332;10.000274198928578;0.41675669255901915;-0.4368999854186601;-0.4368999627395838;0.4178699248566639;-0.33000002217970886;0.9972840611673857;0.532462575881882;1.0001118999091358
62.192034;1.0052504999501732;0.41669016910455264;0.41446433744806294;-0.3360477341205569;-0.33426618647146505;0.9998555048032254;10.000288609712495;0.4167560156895715;-0.4368999853703924;-0.43689996331721664;0.41786954599227977;-0.33000002197654366;0.9972828311852211;0.5324628848161835;1.0001131396973033
62.202034;1.0052515599586118;0.41669006467578734;0.41446411840331576;-0.3360477343489491;-0.33426618576882466;0.9998551214542668;10.000302671795804;0.4167553652974054;-0.43689998533793717;-0.43689996390691316;0.41786918321459454;-0.33000002176565213;0.9972816220098724;0.5324632159597847;1.0001143299312023
62.212034;1.0052526496193566;0.41668997192166596;0.4144639157794187;-0.336047734578547;-0.33426618506293865;0.9998548314397182;10.000316349092667;0.4167547426298719;-0.43689998532097524;-0.43689996450786134;0.41786883543554115;-0.33000002154760594;0.9972804373236411;0.5324635679435836;1.000115463280908
62.222034;1.0052537614098382;0.4166898905115969;0.414463729991712;-0.3360477348077553;-0.3342661843532519;0.9998546334034131;10.00032960149137;0.41675414917082854;-0.43689998531837604;-0.43689996511970663;0.41786850135625386;-0.33000002132326534;0.997279280992811;0.5324639387924218;1.0001165330298765
62.232034;1.0052548881857186;0.4166898200075101;0.41446356103311416;-0.33604773503532437;-0.33426618363951893;0.999854526609284;10.000342386232104;0.41675358640441246;-0.43689998532820107;-0.4368999657422859;0.4178681798169514;-0.330000021093664;0.9972781557196781;0.5324643262459049;1.0001175328736824
62.242034;1.0052560224086788;0.41668975975320666;0.4144634088648451;-0.3360477352603755;-0.33426618292178134;0.9998545104565387;10.000354655609982;0.4167530555462514;-0.4368999853480994;-0.436899966375546;0.41786786981225754;-0.33000002085976476;0.9972770619695328;0.5324647280823701;1.0001184566865338
62.252034;1.005257156193327;0.4166897085675093;0.41446327350317264;-0.33604773548237876;-0.3342661822001565;0.9998545835465307;10.000366354544239;0.41675255745337514;-0.43689998537569885;-0.43689996701948147;0.41786757050720746;-0.33000002062235395;0.9972759982787374;0.5324651421073157;1.0001192985600844
62.262034;1.0052582816209787;0.41668966483036207;0.4144631547238012;-0.3360477357012766;-0.3342661814748612;0.9998547439393637;10.000377422911505;0.4167520928041116;-0.43689998540879316;-0.43689996767383277;0.4178672812928696;-0.33000002038227405;0.9972749621066105;0.5324655659650791;1.000120052802624
62.272034;1.0052593912777246;0.41668962708009905;0.4144630518429596;-0.3360477359174682;-0.3342661807464247;0.9998549907244206;10.000387806412297;0.41675166230535626;-0.4368999854453314;-0.4368999683377061;0.4178660017262264;-0.33000002014074825;0.9972739503379695;0.5324652121938002;1.000120714010706
62.282034;1.0052604790416906;0.41668959446270104;0.41446296371677466;-0.33604773613152766;-0.3342661800156347;0.9998553247761846;10.000397471888942;0.4167512667533632;-0.4368999854831841;-0.43689996900954237;0.41786573147775946;-0.33000001989931793;0.9972729599114547;0.5324656474796736;1.0001212774402841
62.292034;1.0052615406788319;0.4166895665818823;0.41446288891392025;-0.33604773634392504;-0.3342661792833044;0.9998557476419667;10.000406414314847;0.41675090701944734;-0.4368999855199303;-0.43689996968752604;0.41786547005804703;-0.3300000196594947;0.9972719885289548;0.5324660843491651;1.000121739226843
62.302034;1.005262573573846;0.4166895431530884;0.41446282603309337;-0.336047736554887;-0.33426617855011165;0.9998562598590709;10.000414650128699;0.41675058392199943;-0.43689998555305726;-0.4368999703700611;0.4178652161582155;-0.33000001942261076;0.9972710351367138;0.5324665206863181;1.0001220962708088
62.312034;1.0052635754475763;0.41668952405404835;0.41446277398019005;-0.3360477367643138;-0.33426617781642126;0.9998568606293423;10.000422205920032;0.4167502979525542;-0.4368999855803962;-0.43689997105592443;0.4178649672722517;-0.33000001918986066;0.9972701000918468;0.5324669546065066;1.00012234647358
62.322034;1.0052645434200234;0.4166895096014922;0.41446273204042927;-0.3360477369716891;-0.33426617708224954;0.9998575483555104;10.000429110100416;0.4167500491216531;-0.43689998560028437;-0.4368999717440903;0.4178647200428645;-0.33000001896235426;0.9972691844148375;0.5324673836981263;1.0001224889434206
62.332034;1.0052654741550602;0.4166895004161516;0.4144626996739637;-0.33604773717611125;-0.3342661763475137;0.9998583202488485;10.000435385210963;0.41674983697280593;-0.4368999856115319;-0.43689997243357764;0.41786447103580404;-0.3300000187412676;0.9972682886639838;0.5324678045598839;1.000122523472666
62.342034;1.005266364383121;0.4166894970173825;0.4144626761723667;-0.3360477373766146;-0.3342661756122202;0.9998591714938911;10.000441044261699;0.41674966046435835;-0.4368999856134992;-0.43689997312357615;0.4178642174699533;-0.3300000185280079;0.997267412809893;0.5324682131077353;1.000122450111276
62.352034;1.0052672117147776;0.4166894998459354;0.414462660520239;-0.33604773757259665;-0.3342661748764621;0.9998600956773599;10.000446095080783;0.4167495176960455;-0.43689998560610044;-0.43689997381357326;0.4178639574192434;-0.3300000183241117;0.997266556796547;0.5324686051452241;1.000122269500352
62.362034;1.0052680151384628;0.4166895095396453;0.41446265159878193;-0.33604773776387314;-0.3342661741404552;0.9998610864682057;10.000450543417841;0.4167494057786697;-0.4368999855895659;-0.436899974503071;0.41786368945785185;-0.3300000181310404;0.9972657210026185;0.5324689765131266;1.0001219834766082
62.372034;1.005268774266332;0.41668952685683175;0.41446264845265035;-0.3360477379502702;-0.3342661734045329;0.9998621386782208;10.000454393433971;0.41674932099945333;-0.4368999855641752;-0.4368999751911208;0.41786341239169267;-0.3300000179501858;0.9972649063944587;0.5324693230090445;1.0001215951217184
62.382034;1.0052694884383615;0.41668955245765094;0.41446265028658164;-0.33604773813132405;-0.3342661726690071;0.9998632476195991;10.00045765224143;0.4167492590571737;-0.4368999855300455;-0.4368999758762451;0.41786312528316766;-0.33000001778279664;0.9972641134599571;0.5324696404424417;1.000121108390338
62.392034;1.0052701567947266;0.4166895869274987;0.41446265637567387;-0.33604773830644;-0.33426617193417923;0.9998644080663232;10.000460336305967;0.4167492153040549;-0.43689998548687087;-0.4368999765568346;0.4178628274136213;-0.3300000176296244;0.9972633404440576;0.5324699249460394;1.00012052832457
62.402034;1.0052707785665047;0.4166896309224305;0.4144626662394324;-0.33604773847518266;-0.33426617120057184;0.9998656140297318;10.00046247654966;0.41674918513627607;-0.4368999854337604;-0.43689997723156826;0.4178625183558973;-0.33000001749077185;0.9972625831806198;0.5324701734340501;1.0001198615125515
62.412034;1.0052713531060635;0.416689685187696;0.4144626798986087;-0.3360477386374205;-0.33426617046909407;0.9998668586554906;10.000464117097696;0.41674916434179204;-0.4368999853694755;-0.4368999778995402;0.4178621982762366;-0.3300000173660203;0.9972618363821854;0.5324703838745782;1.0001191155750204
62.422034;1.0052718802884522;0.41668975035469324;0.4144626978315384;-0.3360477387933365;-0.33426616974101425;0.9998681340912158;10.000465306585012;0.41674914933540913;-0.43689998529293655;-0.43689997856025387;0.41786186789226376;-0.33000001725520844;0.9972610947725099;0.5324705553742055;1.0001182979655494
62.432034;1.0052723610834322;0.4166898267773048;0.41446272068301515;-0.33604773894331286;-0.3342661690178844;0.9998694320473089;10.000466095019775;0.41674913725967067;-0.436899985203464;-0.43689997921350954;0.4178615280470305;-0.33000001715829824;0.9972603538039735;0.5324706881188224;1.000117415310845
62.442034;1.0052727973608866;0.4166899145609519;0.4144627489797527;-0.33604773908770647;-0.3342661683015342;0.9998707444299798;10.000466538923146;0.4167491256899333;-0.43689998510066197;-0.43689997985910844;0.4178611796125353;-0.33000001707528914;0.9972596098493565;0.5324707829923911;1.0001164734388646
62.452034;1.0052731913459703;0.41669001360889096;0.4144627829016312;-0.3360477392265848;-0.3342661675940297;0.9998720636956184;10.000466701080688;0.4167491122717169;-0.4368999849842797;-0.4368999804967394;0.4178608237803131;-0.33000001700616705;0.997258859906825;0.5324708412777677;1.0001154775058563
62.462034;1.0052735460571092;0.4166901237085859;0.41446282223694303;-0.3360477393596438;-0.33426616689751515;0.9998733836877495;10.000466640025703;0.41674909474771155;-0.4368999848542058;-0.4368999811261071;0.41786046215040595;-0.3300000169508493;0.9972581015906421;0.5324708648106702;1.000114432026298
62.472034;1.00527386642302;0.41669024453235604;0.4144628665446112;-0.3360477394865167;-0.33426616621406613;0.9998747001712571;10.000466396707742;0.4167490710876584;-0.4368999847106539;-0.43689998174689293;0.4178600965041676;-0.3300000169091786;0.9972573339239789;0.5324708561465087;1.0001133409482357
62.482034;1.0052741591471654;0.41669037539241244;0.41446291523735074;-0.33604773960721346;-0.3342661655456082;0.9998760099097659;10.000465988284594;0.41674903959502596;-0.43689998455428103;-0.43689998235869126;0.4178597284394839;-0.33000001688103053;0.9972565583388757;0.5324708183402433;1.0001122081259364
62.492034;1.0052744312769404;0.4166905150604501;0.41446296764129453;-0.33604773972222496;-0.3342661648937484;0.9998773094671121;10.000465413141667;0.4167489991886067;-0.43689998438595545;-0.4368999829611337;0.4178593590143265;-0.3300000168663883;0.9972557786423444;0.5324707544786013;1.0001110377098317
62.502034;1.0052746890556488;0.4166906618630975;0.41446302326569456;-0.3360477398323056;-0.3342661642596113;0.9998785948702673;10.000464661684386;0.4167489495898528;-0.4368999842066448;-0.43689998355394005;0.4178589887323342;-0.3300000168652457;0.9972550000050198;0.5324706675261993;1.000109833511473
62.512034;1.0052749368931628;0.41669081392633184;0.41446308202193616;-0.3360477399382986;-0.33426616364400014;0.9998798616126673;10.000463724875411;0.41674889116678937;-0.4368999840176666;-0.4368999841368131;0.4178586179144996;-0.3300000168774486;0.9972542282482159;0.5324705604733451;1.0001085980444568
62.522034;1.00527517595769;0.4166909693056666;0.41446314411715124;-0.33604774004106835;-0.33426616304782986;0.9998811050091757;10.000462597123388;0.41674882479396425;-0.4368999838207892;-0.43689998470921304;0.41785824706142705;-0.3300000169025937;0.9972534695743909;0.5324704359456913;1.0001073325959118
62.532034;1.0052754036014306;0.41669112596541347;0.41446320994614005;-0.3360477401413827;-0.33426616247238233;0.9998823211961783;10.000461277655461;0.41674875190801874;-0.4368999836181135;-0.43689998527016927;0.4178578769434646;-0.3300000169399057;0.9972527300536151;0.5324702954096525;1.0001060381143982
62.542034;1.005275614701622;0.4166912818509906;0.41446328018129236;-0.336047740239794;-0.33426616191912306;0.9998835079637471;10.000459772656761;0.41674867424242146;-0.43689998341200564;-0.43689998581844397;0.4178575085804462;-0.33000001698813813;0.9972520152834653;0.5324701388681948;1.0001047159843237
62.552034;1.0052758035029428;0.41669143496896827;0.41446335566402215;-0.3360477403366802;-0.3342661613893114;0.999884664726295;10.0004580941985;0.41674859320990126;-0.4368999832049023;-0.4368999863527862;0.4178571433097947;-0.3300000170456773;0.9972513304010904;0.5324699651634254;1.0001033687743797
62.562034;1.0052759638839326;0.4166915833322767;0.4144634370879981;-0.3360477404323927;-0.33426616088381716;0.9998857920957537;10.0004562597129;0.41674850964583904;-0.436899982998997;-0.436899986871973;0.4178567826651497;-0.3300000171108057;0.997250679573965;0.5324697727608005;1.000102001139353
62.572034;1.005276089201841;0.41669172488145917;0.41446352489025495;-0.3360477405272604;-0.33426616040317997;0.9998868918022382;10.000454294706397;0.41674842403381535;-0.4368999827961998;-0.43689998737492436;0.4178564279099047;-0.3300000171819076;0.997250065216905;0.5324695606563149;1.000100620129004
62.582034;1.0052761734314843;0.41669185736742675;0.4144636193370047;-0.33604774062140924;-0.3342661599475715;0.9998879672011427;10.000452231200102;0.4167483368402386;-0.4368999825982745;-0.4368999878608462;0.4178560798166952;-0.330000017257526;0.9972494879356961;0.5324693286883259;1.0000992344199142
62.592034;1.0052762122570134;0.4166919782040234;0.41446372064938297;-0.33604774071471766;-0.33426615951661953;0.9998890239451994;10.000450103844745;0.41674824879899464;-0.43689998240679795;-0.43689998832911164;0.41785573916564933;-0.330000017336408;0.9972489472103845;0.5324690773946695;1.0000978530175244
62.602034;1.005276202922749;0.41669208445533534;0.41446382915522667;-0.33604774080699334;-0.33426615910944957;0.9998900699766581;10.00044794748797;0.4167481609596983;-0.4368999822231125;-0.43689998877911795;0.41785540731277493;-0.3300000174174816;0.9972484423179061;0.5324688078414734;1.000096484309845
62.612034;1.0052761437228679;0.41669217312300577;0.41446394552583143;-0.3360477408980491;-0.33426615872501764;0.9998911144652772;10.000445791770398;0.4167480743904143;-0.4368999820485309;-0.4368999892103981;0.4178550859871623;-0.33000001749960534;0.997247973205664;0.5324685213578942;1.0000951356750818
62.622034;1.005276033779399;0.41669224158825824;0.4144640711535421;-0.3360477409877205;-0.33426615836241563;0.9998921660013661;10.000443656787883;0.4167479899117703;-0.4368999818845575;-0.4368999896227834;0.4178547767854642;-0.33000001758147074;0.9972475406663696;0.5324682195710931;1.0000938135228017
62.632034;1.0052758727215032;0.41669228771248545;0.41446420825916896;-0.33604774107608737;-0.33426615802094883;0.9998932313862398;10.000441553986743;0.41674790813890716;-0.4368999817327394;-0.43689999001628194;0.41785448106901035;-0.33000001766187265;0.9972471449268725;0.5324679049872816;1.0000925239720557
62.642034;1.0052756600899007;0.41669230960723813;0.4144643593025348;-0.3360477411636789;-0.3342661577001393;0.9998943162603526;10.000439489620797;0.4167478295418287;-0.43689998159424037;-0.4368999903908839;0.4178541999704962;-0.33000001773993065;0.9972467838620953;0.5324675812863829;1.0000912734298133
62.652034;1.0052753948132311;0.41669230554687253;0.41446452607996465;-0.3360477412513484;-0.3342661573996989;0.9998954259900596;10.000437470686231;0.416747754523133;-0.43689998146980363;-0.43689999074670266;0.417853934314747;-0.33000001781513055;0.9972464534649863;0.5324672529049737;1.0000900678593705
62.662034;1.0052750753264446;0.41669227400094083;0.41446470921511264;-0.3360477413398208;-0.33426615711931335;0.9998965649341996;10.000435510207167;0.416747683724824;-0.4368999813602785;-0.4368999910841372;0.4178536846420891;-0.3300000178873565;0.9972461496927769;0.5324669245075367;1.0000889115225404
62.672034;1.0052747006968248;0.4166922135454824;0.414464908271847;-0.3360477414292598;-0.3342661568585197;0.9998977352976327;10.000433628828432;0.41674761821544265;-0.4368999812668804;-0.43689999140372376;0.41785345131195717;-0.33000001795687495;0.9972458688510947;0.5324666006989489;1.000087806946776
62.682034;1.005274271650968;0.41669212276015927;0.41446512221125514;-0.33604774151926803;-0.3342661566169673;0.999898937215258;10.000431854496993;0.4167475593045599;-0.43689998119082807;-0.4368999917059663;0.4178532345684732;-0.33000001802414075;0.9972456071054763;0.5324662857659657;1.000086755951658
62.692034;1.0052737899557265;0.4166920002509417;0.4144653498341259;-0.3360477416092249;-0.3342661563946281;0.9999001698588702;10.000430220101126;0.4167475083034268;-0.4368999811329725;-0.4368999919913107;0.4178530344034524;-0.3300000180894434;0.9972453604802796;0.5324659833106363;1.0000857602150066
62.702034;1.005273256714981;0.41669184480147764;0.41446558995700256;-0.3360477416985857;-0.3342661561916331;0.9999014326174431;10.000428762617435;0.4167474665208051;-0.4368999810937102;-0.4368999922600481;0.4178528503679835;-0.33000001815266844;0.9972451249201041;0.5324656961431751;1.0000848212146267
62.712034;1.0052726714674047;0.41669165553280524;0.41446584123108854;-0.33604774178693586;-0.334266156008094;0.99990272552064;10.000427527294542;0.41674743532172054;-0.43689998107303196;-0.4368999925122026;0.41785268173413903;-0.33000001821338887;0.9972448965772465;0.5324654267227349;1.0000839404812987
62.722034;1.0052720327748363;0.41669143177276274;0.41446610207984963;-0.3360477418738356;-0.33426615584419916;0.9999040487736718;10.000426568836541;0.4167474160554203;-0.4368999810706348;-0.43689999274769564;0.4178525279401429;-0.330000018271126;0.997244672362872;0.5324651778678872;1.0000831199976252
62.732034;1.005271339575541;0.4166911727482611;0.41446637130220226;-0.336047741958751;-0.33426615570032875;0.9999054023001622;10.00042594586819;0.4167474100522005;-0.4368999810859855;-0.4368999929666101;0.4178523889162111;-0.3300000183255566;0.997244450088645;0.5324649532749891;1.0000823621256718
62.742034;1.0052705923088598;0.41669087757907025;0.4144666486700964;-0.336047742041123;-0.3342661555769308;0.9999067858019998;10.00042571767827;0.4167474186606719;-0.43689998111833916;-0.43689999316919415;0.4178522649626832;-0.33000001837664406;0.9972442284872929;0.5324647573380562;1.0000816695101318
62.752034;1.0052697928926324;0.41669054545902673;0.4144669345901896;-0.33604774212032457;-0.33426615547438526;0.9999081988059944;10.000425945446835;0.4167474431039998;-0.43689998116685086;-0.4368999933556488;0.41785215627468;-0.33000001842463017;0.9972440076655766;0.5324645943168288;1.0000810453058786
62.762034;1.00526894349941;0.4166901756980249;0.41446722940668534;-0.33604774219564154;-0.33426615539299664;0.9999096404159707;10.000426688536722;0.4167474844700446;-0.43689998123076623;-0.43689999352598596;0.41785206273895215;-0.33000001846985155;0.9972437897475341;0.5324644675123621;1.0000804932033855
62.772034;1.005268045296951;0.41668976778630423;0.4144675331940529;-0.3360477422663804;-0.33426615533285964;0.9999111091046503;10.000427994684005;0.41674754411938464;-0.43689998130960733;-0.43689999368018145;0.4178519842663838;-0.33000001851263144;0.9972435790896806;0.5324643789729703;1.000080017089755
62.782034;1.0052670980647092;0.4166893216026528;0.4144678457185714;-0.336047742331775;-0.3342661552936249;0.9999126028482411;10.000429898280226;0.41674762406260885;-0.43689998140322206;-0.43689999381850053;0.41785192108326374;-0.3300000185533899;0.9972433817634996;0.5324643298613587;1.0000796207988591
62.792034;1.0052661007081012;0.4166888376651099;0.4144681662628444;-0.33604774239076846;-0.33426615527454406;0.9999141195759078;10.000432433099053;0.41674772679893246;-0.4368999815117186;-0.43689999394162465;0.4178518735827274;-0.3300000185927455;0.9972432043748024;0.5324643209308954;1.0000793081418078
62.802034;1.0052650520935362;0.41668831751167146;0.4144684936189936;-0.33604774244210733;-0.33426615527484355;0.9999156579063535;10.000435645220282;0.416747854781335;-0.4368999816354551;-0.43689999405047736;0.41785184210884246;-0.3300000186313819;0.9972430525651013;0.5324643525500141;1.0000790827715689
62.812034;1.0052639514725734;0.41668776410815256;0.414468826237386;-0.33604774248458535;-0.3342661552940374;0.9999172177130841;10.000439589976331;0.4167480100131695;-0.436899981774983;-0.4368999941460711;0.41785182697033235;-0.33000001866969547;0.99724293015783;0.5324644245398842;1.0000789478199759
62.822034;1.0052627984182032;0.4166871817001542;0.4144691623352917;-0.33604774251704844;-0.334266155332015;0.9999187995919994;10.000444313083799;0.41674819406898905;-0.4368999819307978;-0.43689999422954795;0.4178518285607871;-0.33000001870751805;0.9972428392321436;0.532464536127472;1.0000789059151611
62.832034;1.0052615926378619;0.4166865749573948;0.41446949996849014;-0.3360477425383089;-0.3342661553890025;0.9999204036908479;10.000449833384941;0.4167484083362645;-0.43689998210301006;-0.4368999943022183;0.4178518474842358;-0.33000001874418805;0.9972427803392383;0.5324646859148093;1.0000789595241673
62.842034;1.0052603340976507;0.4166859481489037;0.4144698369726987;-0.33604774254716596;-0.3342661554653706;0.9999220292974965;10.00045614334741;0.4167486540638566;-0.43689998229111615;-0.4368999943656344;0.4178518845654747;-0.3300000187787544;0.9972427529002761;0.532464871880953;1.0000791110993996
62.852034;1.0052590237049757;0.4166853050599971;0.4144701709028677;-0.3360477425425171;-0.33426615556140504;0.9999236753496721;10.000463218654431;0.41674893221189657;-0.43689998249402284;-0.4368999944217757;0.4178519406218897;-0.330000018810124;0.9972427560013816;0.5324650914360456;1.0000793624661541
62.862034;1.0052576636584003;0.4166846493944888;0.41447049941699;-0.33604774252357583;-0.3342661556772904;0.9999253410434682;10.000471021820834;0.4167492432238443;-0.4368999827103144;-0.4368999944730299;0.4178520162375842;-0.33000001883736774;0.9972427889619755;0.5324653414291103;1.0000797134879194
62.872034;1.00525625666508;0.41668398490176584;0.4144708209632385;-0.3360477424900293;-0.3342661558132523;0.9999270258497335;10.000479508612177;0.41674958678572305;-0.436899982938524;-0.43689999452189493;0.41785211185678683;-0.3300000188600524;0.997242851553989;0.5324656183035242;1.000080161425921
62.882034;1.0052548053907988;0.41668331514508417;0.4144711351057316;-0.3360477424419285;-0.33426615596955805;0.9999287288346494;10.000488643056798;0.41674996193190617;-0.436899983177222;-0.43689999457072015;0.4178522279452518;-0.330000018878295;0.9972429439764882;0.5324659185738166;1.0000807015156972
62.892034;1.00525331303372;0.41668264330338145;0.4144714424085844;-0.33604774237937146;-0.3342661561463482;0.9999304480559187;10.000498404604945;0.41675036751945327;-0.436899983424852;-0.43689999462167;0.41785236491077554;-0.33000001889265546;0.9972430664060903;0.5324662389743401;1.0000813276537637
62.902034;1.0052517834640788;0.41668197206118185;0.41447174417987365;-0.33604774230217466;-0.3342661563435955;0.9999321805649789;10.000508779164354;0.41675080255671526;-0.4368999836794644;-0.43689999467678214;0.41785252307363485;-0.3300000189040154;0.9972432188518481;0.5324665759362792;1.0000820329234736
62.912034;1.005250220373284;0.4166813035174546;0.41447204215535416;-0.33604774220979855;-0.33426615656123615;0.9999339223688642;10.000519748053614;0.4167512663386682;-0.4368999839388085;-0.4368999947379463;0.41785270272958724;-0.33000001891346675;0.997243401780689;0.5324669254572361;1.0000828101591794
62.922034;1.005248626877493;0.41668063922781917;0.4144723381974779;-0.3360477421015643;-0.3342661567992734;0.9999356683624069;10.000531288275033;0.4167517586158574;-0.4368999842007774;-0.4368999948069114;0.41785290391603436;-0.33000001892216846;0.9972436166828665;0.532467283616157;1.0000836522568808
62.932034;1.0052470065234285;0.41667998040342097;0.4144726341031746;-0.3360477419768339;-0.3342661570576928;0.9999374129100729;10.00054337613234;0.41675227957972033;-0.43689998446357897;-0.43689999488538417;0.4178531261195044;-0.3300000189311804;0.9972438661332543;0.5324676467132988;1.000084552463176
62.942034;1.0052453646459276;0.4166793281284502;0.41447293131619195;-0.3360477418350854;-0.33426615733626797;0.9999391505127516;10.00055598278707;0.4167528294772669;-0.43689998472548375;-0.43689999497500037;0.4178533682957747;-0.3300000189414734;0.9972441532409705;0.5324680111216666;1.0000855046790942
62.952034;1.005243708293667;0.4166786834502601;0.41447323033379446;-0.33604774167603174;-0.33426615763461576;0.999940875921064;10.000569066108902;0.41675340816688805;-0.43689998498463073;-0.43689999507716154;0.4178536289881419;-0.33000001895392794;0.9972444807291935;0.5324683734439646;1.000086503357573
62.962034;1.0052420451924902;0.4166780472763428;0.41447353045275215;-0.33604774149960065;-0.3342661579525776;0.9999425838444322;10.00058256941196;0.4167540149476094;-0.43689998523922213;-0.43689999519296857;0.4178539064663721;-0.3300000189689985;0.997244850683463;0.5324687307351667;1.00008754297203
62.972034;1.0052403830368886;0.4166774203477792;0.4144738303591734;-0.33604774130569137;-0.33426615829056183;0.9999442687587103;10.000596431588775;0.41675464859086875;-0.43689998548792675;-0.43689999532322993;0.4178541989692894;-0.3300000189864295;0.9972452648313672;0.5324690807207129;1.0000886173078851
