time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.982034;1.0052387290412488;0.41667680361655446;0.4144741287665657;-0.33604774109404484;-0.3342661586494452;0.9999459255262119;10.000610600436818;0.4167553075351963;-0.43689998572995353;-0.43689999546841024;0.4178545048528927;-0.33000001900534537;0.9972457242170432;0.5324694221956738;1.0000897191696718
62.992034;1.0052370897362637;0.4166761986972094;0.4144744245355301;-0.3360477408643241;-0.3342661590301015;0.9999475503870572;10.000625039328398;0.4167559902655415;-0.43689998596464763;-0.4368999956285967;0.41785482248155176;-0.33000001902444914;0.9972462286049301;0.5324697552288998;1.0000908407004052
63.002034;1.0052354708925124;0.4166756077720583;0.41447471652837764;-0.3360477406161116;-0.33426615943309756;0.9999491410883995;10.000639727164923;0.4167566956327561;-0.4368999861911179;-0.4368999958034977;0.4178551500329465;-0.33000001904234416;0.997246776819209;0.5324700807458846;1.0000919737535519
63.012034;1.0052338772985927;0.41667503304616016;0.4144750034280285;-0.3360477403487726;-0.33426615985874747;0.9999506961084623;10.00065465410525;0.4167574229462983;-0.4368999864082111;-0.43689999599247564;0.4178554855538797;-0.33000001905810344;0.9972473676254788;0.5324703997043049;1.0000931100381307
63.022034;1.005232312700971;0.4166744763334769;0.41447528375786974;-0.3360477400614902;-0.3342661603072183;0.9999522141299015;10.000669814762864;0.41675817184106306;-0.43689998661465973;-0.43689999619472547;0.4178558272065848;-0.3300000190715918;0.9972480000873684;0.5324707126491909;1.0000942411677824
63.032034;1.0052307798315363;0.4166739389777535;0.4144755560838187;-0.3360477397535729;-0.3342661607784885;0.9999536941212919;10.000685199439149;0.4167589419266077;-0.4368999868092337;-0.4368999964094212;0.4178561733015387;-0.3300000190831832;0.9972486736838931;0.5324710200044261;1.000095358742337
63.042034;1.005229280431457;0.41667342193321477;0.4144758191756954;-0.33604773942466165;-0.33426616127227854;0.9999551351169661;10.000700785517207;0.41675973254487536;-0.4368999869908478;-0.43689999663569806;0.4178565222934924;-0.33000001909335414;0.997249388489181;0.5324713223833435;1.000096454656917
63.052034;1.0052278155781131;0.4166729259459332;0.41447607220312505;-0.33604773907461855;-0.3342661617881276;0.9999565357321474;10.00071653693604;0.41676054297708554;-0.4368999871586323;-0.43689999687266995;0.417856873053606;-0.33000001910270654;0.9972501451209328;0.5324716203852704;1.0000975213594328
63.062034;1.0052263860421449;0.41667245182583484;0.41447631483314734;-0.33604773870329296;-0.3342661623254818;0.9999578940842067;10.000732414420456;0.4167613727477722;-0.4368999873120243;-0.4368999971195471;0.41785722486543486;-0.3300000191121856;0.9972509446508016;0.5324719141981684;1.0000985514659135
63.072034;1.0052249923591547;0.4166720003871376;0.4144765469771987;-0.3360477383103119;-0.334266162883602;0.9999592079423162;10.000748387686645;0.41676222171259786;-0.4368999874508975;-0.43689999737569885;0.41785757690134545;-0.3300000191228289;0.9972517888615605;0.5324722034969738;1.0000995374083819
63.082034;1.005223634675254;0.4166715720344204;0.41447676855600524;-0.33604773789507253;-0.33426616346150206;0.9999604750009309;10.000764442169963;0.41676309006621487;-0.43689998757561904;-0.4368999976406283;0.4178579279866505;-0.33000001913518034;0.9972526805420743;0.5324724878192105;1.0001004718308384
63.092034;1.0052223125472504;0.4166711667303807;0.41447697961694935;-0.3360477374569743;-0.33426616405810267;0.999961693175934;10.000780578547376;0.4167639780195694;-0.436899987686897;-0.4368999979139628;0.4178582769376937;-0.3300000191491444;0.9972536229398136;0.5324727669263227;1.000101347628539
63.102034;1.0052210254259042;0.4166707843630763;0.41447718056322674;-0.3360477369955787;-0.33426616467239945;0.9999628603588366;10.000796802704718;0.4167648851824285;-0.4368999877855275;-0.4368999981953791;0.41785862283517844;-0.3300000191643064;0.9972546181788414;0.5324730406417666;1.0001021573730304
63.112034;1.0052197738091715;0.4166704249957999;0.41447737222481207;-0.33604773651059816;-0.334266165303434;0.999963973850956;10.000813112715734;0.41676581041252203;-0.43689998787230044;-0.43689999848442573;0.41785896485148466;-0.33000001918023536;0.997255665402352;0.5324733084960444;1.0001028938026417
63.122034;1.0052185597218395;0.41667008904278946;0.41447755580257584;-0.3360477360018695;-0.3342661659501309;0.9999650304209131;10.000829496656845;0.41676675213330017;-0.43689998794803436;-0.4368999987805326;0.41785930184820474;-0.33000001919661864;0.997256759746784;0.5324735697714574;1.0001035513104706
63.132034;1.005217386301205;0.41666977727461585;0.4144777328814699;-0.3360477354694526;-0.33426616661123165;0.999966027067837;10.00084593675098;0.41676770856715223;-0.43689998801347535;-0.4368999990831945;0.4178596322981328;-0.3300000192132491;0.9972578930436574;0.5324738238907696;1.0001041266664552
63.142034;1.0052162573690282;0.416669490539194;0.41447790541057006;-0.3360477349138351;-0.33426616728532726;0.9999669618846742;10.000862409870463;0.41676867792060646;-0.4368999880691473;-0.4368999993919535;0.41785995468788856;-0.33000001922999894;0.9972590558815576;0.5324740704814681;1.000104618491729
63.152034;1.0052151770228825;0.41666922966046815;0.4144780754138164;-0.3360477343359995;-0.33426616797084135;0.9999678342219496;10.000878890223516;0.4167696585638607;-0.4368999881154768;-0.436899999706323;0.41786026777540436;-0.330000019246837;0.9972602397309428;0.5324743091825755;1.0001050260927231
63.162034;1.005214149088566;0.4166689954563031;0.41447824458055627;-0.33604773373725344;-0.33426616866600517;0.9999686438828251;10.000895354102044;0.41677064904217465;-0.4368999881529819;-0.43690000002599105;0.4178605705420611;-0.33000001926372563;0.997261438149848;0.5324745400255526;1.0001053487553553
63.172034;1.0052131769294743;0.4166687885555654;0.41447841404447616;-0.33604773311904856;-0.3342661693688883;0.9999693906396281;10.000911780079472;0.4167716480258247;-0.4368999881822263;-0.4369000003509983;0.4178608623681002;-0.33000001928046374;0.997262646942898;0.5324747639980153;1.0001055861211088
63.182034;1.0052122638345482;0.4166686092644504;0.41447858453179215;-0.3360477324830326;-0.3342661700774992;0.9999700745607562;10.000928148524872;0.41677265425548293;-0.4368999882038311;-0.43690000068156354;0.41786114330854246;-0.33000001929665984;0.997263863877561;0.5324749827357304;1.0001057387138788
63.192034;1.0052114134010708;0.4166684575345234;0.41447875671790035;-0.33604773183124914;-0.33426617078987925;0.9999706963848102;10.000944442596307;0.41677366624481155;-0.4368999882186692;-0.4369000010177971;0.41786141405676547;-0.33000001931178474;0.9972650884434967;0.532475197765533;1.0001058078124896
63.202034;1.0052106297196883;0.4166683329823957;0.41447893144845793;-0.3360477311661164;-0.33426617150412097;0.99997125813482;10.000960646624957;0.4167746818393406;-0.4368999882279001;-0.4369000013595866;0.4178616757160943;-0.33000001932528716;0.9972663215318468;0.5324754101367433;1.0001057951251866
63.212034;1.0052099175626261;0.4166682350941993;0.4144791098050801;-0.3360477304900952;-0.3342661722184381;0.999971763446554;10.000976745074198;0.41677569817895704;-0.4368999882327588;-0.4369000017067295;0.4178619294372934;-0.33000001933667733;0.9972675645019741;0.5324756202348755;1.000105702768356
63.222034;1.00520928220084;0.4166681634444081;0.41447929303696296;-0.33604772980542275;-0.33426617293130956;0.9999722166330589;10.000992729184867;0.4167767120900024;-0.4368999882342633;-0.4369000020591962;0.4178621760379331;-0.3300000193453381;0.9972688179762424;0.5324758276734114;1.0001055335519353
63.232034;1.0052087289239882;0.4166681174610113;0.41447948224375236;-0.33604772911412584;-0.33426617364160766;0.9999726214685584;10.00100860669354;0.416777720454916;-0.43689998823298565;-0.43690000241727167;0.4178624159380726;-0.3300000193503602;0.9972700812801825;0.5324760315907866;1.0001052913334656
63.242034;1.005208262601617;0.416668095804105;0.4144796780876847;-0.3360477284181033;-0.3342661743486658;0.9999729809024007;10.00102440211361;0.4167787203862263;-0.4368999882290195;-0.4369000027814367;0.41786264922456795;-0.33000001935086937;0.9972713521172809;0.5324762310965818;1.0001049806786777
63.252034;1.0052078871996835;0.41666809631781;0.4144798808585224;-0.336047727719056;-0.33426617505221207;0.9999732974318651;10.00104014720513;0.416779709213236;-0.4368999882220761;-0.43690000315208904;0.4178628756954369;-0.33000001934651646;0.9972726263390194;0.5324764253480712;1.0001046057597898
63.262034;1.0052076057653139;0.41666811679080473;0.414480090611385;-0.33604772701834973;-0.33426617575225354;0.9999735734859746;10.001055872185797;0.41678068434103754;-0.4368999882115017;-0.43690000352938496;0.41786309501986185;-0.3300000193375048;0.9972738986095644;0.5324766133557381;1.0001041700999729
63.272034;1.0052074212819448;0.4166681554228899;0.4144803072955289;-0.3360477263170903;-0.3342661764490004;0.9999738117965439;10.001071602290322;0.41678164316523175;-0.43689998819626086;-0.43690000391333644;0.41786330665438115;-0.33000001932430084;0.9972751632124305;0.5324767938828416;1.0001036776659
63.282034;1.0052073372288493;0.4166682104079591;0.41448053122211875;-0.3360477256164217;-0.3342661771427161;0.9999740157827678;10.001087361050594;0.41678258308099625;-0.4368999881751878;-0.43690000430389914;0.4178635094915706;-0.33000001930753;0.9972764137213138;0.5324769655057646;1.0001031337317978
63.292034;1.0052073565286168;0.4166682794032198;0.41448076350081065;-0.3360477249178037;-0.33426617783347534;0.9999741900414797;10.001103177482934;0.4167835013795887;-0.4368999881473879;-0.4369000047008648;0.41786370187582095;-0.3300000192879294;0.9972776423221761;0.5324771268347854;1.0001025448974918
63.302034;1.005207479954135;0.4166683597349645;0.4144810057780305;-0.3360477242230835;-0.33426617852106055;0.9999743409952264;10.001119085304186;0.416784395075532;-0.4368999881122591;-0.43690000510383725;0.4178638820610864;-0.3300000192661338;0.9972788403413473;0.5324772767988504;1.0001019187427604
63.312034;1.0052077057991242;0.41666844890750765;0.4144812595469878;-0.3360477235342616;-0.3342661792052083;0.9999744768629748;10.001135112701347;0.4167852609701307;-0.43689998806923935;-0.4369000055124012;0.41786404863094906;-0.33000001924249783;0.9972799997120368;0.5324774148391449;1.0001012632674415
63.322034;1.0052080306288298;0.4166685445906755;0.4144815257869344;-0.33604772285319;-0.33426617988590096;0.999974606747597;10.001151273265064;0.41678609591953486;-0.43689998801776203;-0.43690000592618;0.41786420053200896;-0.3300000192171513;0.9972811140314861;0.5324775410039378;1.0001005865720523
63.332034;1.0052084502418805;0.41666864441840074;0.41448180506848764;-0.33604772218148266;-0.33426618056328933;0.9999747396335704;10.001167565242143;0.4167868970790016;-0.4368999879573525;-0.4369000063448012;0.41786433676884827;-0.33000001919033206;0.9972821788865792;0.5324776557117076;1.000099896820106
63.342034;1.005208960397603;0.4166687461798656;0.4144820977125791;-0.3360477215204393;-0.3342661812374951;0.9999748836418363;10.00118398138832;0.4167876620101082;-0.4368999878875999;-0.4369000067679879;0.4178644561965588;-0.3300000191627081;0.9972831917151941;0.5324777593140443;1.0000992017478796
63.352034;1.005209557315007;0.4166688481709602;0.41448240378268025;-0.3360477208710207;-0.3342661819085941;0.999975045585403;10.001200519287284;0.41678838860637185;-0.43689998780802647;-0.43690000719566174;0.41786455759828256;-0.3300000191352925;0.9972841514823644;0.5324778521971687;1.0000985077224753
63.362034;1.0052102382568189;0.41666894924013176;0.41448272287719623;-0.33604772023415924;-0.33426618257662155;0.9999752306499289;10.00121717932854;0.4167890749479654;-0.4368999877180748;-0.43690000762791864;0.41786463986843786;-0.33000001910915433;0.997285058631728;0.5324779352592356;1.0000978191211585
63.372034;1.0052110017519054;0.4166690483624534;0.4144830538510667;-0.336047719611071;-0.3342661832415292;0.9999754422636116;10.001233957842244;0.4167897192274268;-0.43689998761728804;-0.4369000080649206;0.41786470219612765;-0.3300000190853143;0.997285915160681;0.5324780099145549;1.0000971385960082
63.382034;1.0052118469123985;0.41666914411170686;0.414483394894775;-0.3360477190032143;-0.33426618390316426;0.9999756827837165;10.001250846790807;0.41679031981606546;-0.4368999875055145;-0.4369000085068084;0.41786474415335567;-0.3300000190647818;0.9972867246078118;0.5324780775698598;1.0000964678012896
63.392034;1.0052127725168793;0.41666923459071015;0.41448374400566124;-0.3360477184121005;-0.33426618456124346;0.9999759549388162;10.001267834170104;0.41679087538492426;-0.43689998738299285;-0.4369000089537312;0.41786476576922793;-0.33000001904842313;0.9972874919007345;0.5324781391905655;1.0000958080903453
63.402034;1.005213776776884;0.41666931774288646;0.4144840992027837;-0.3360477178391623;-0.3342661852153862;0.9999762626241027;10.00128489817958;0.4167913848602654;-0.4368999872503032;-0.4369000094058534;0.4178647677489053;-0.33000001903656595;0.9972882223860442;0.5324781953284478;1.0000951615040454
63.412034;1.0052148575771325;0.4166693916543494;0.41448445823735397;-0.3360477172856484;-0.334266185865221;0.999976610166323;10.00130200324544;0.4167918473196432;-0.43689998710834743;-0.4369000098631713;0.41786475158786196;-0.33000001902897724;0.9972889205313307;0.5324782462960326;1.0000945313446332
63.422034;1.005216012359842;0.416669454753579;0.41448481843380375;-0.33604771675255746;-0.3342661865104373;0.9999770012225803;10.001319105556885;0.4167922620466208;-0.4368999869583837;-0.4369000103253821;0.4178647193883168;-0.3300000190254953;0.9972895896371815;0.5324782920689732;1.0000939213416298
63.432034;1.0052172379069257;0.41666950577686424;0.4144851769229154;-0.33604771624067836;-0.334266187150741;0.9999774385887896;10.001336162146092;0.41679262854396726;-0.4368999868018705;-0.43690001079205354;0.41786467360893137;-0.33000001902643833;0.9972902321376482;0.5324783320428682;1.000093334428295
63.442034;1.0052185310276198;0.41666954356632047;0.41448553085253154;-0.33604771575066733;-0.3342661877857722;0.9999779250028685;10.001353137236698;0.41679294640288195;-0.43689998664017987;-0.4369000112628358;0.41786461689346055;-0.33000001903242754;0.9972908500125083;0.5324783650879815;1.0000927723790656
63.452034;1.0052198895503888;0.4166695671499731;0.41448587757349326;-0.33604771528300953;-0.33426618841516276;0.999978464237702;10.001370003379458;0.41679321543696024;-0.4368999864744044;-0.43690001173746507;0.41786455179741117;-0.3300000190443234;0.997291445712076;0.5324783900076713;1.000092236203513
63.462034;1.0052213122374487;0.4166695759881928;0.41448621488275;-0.33604771483786583;-0.334266189038686;0.9999790615024339;10.001386738566609;0.41679343609756436;-0.43689998630522575;-0.43690001221566155;0.4178644803167762;-0.33000001906347964;0.9972920230436845;0.5324784059629372;1.0000917265585816
63.472034;1.0052227980098387;0.4166695699389664;0.41448654102439414;-0.3360477144149978;-0.3342661896562577;0.9999797231200069;10.001403326612358;0.41679360957040784;-0.436899986132888;-0.43690001269700546;0.41786440369912237;-0.3300000190917303;0.9972925874885329;0.5324784126239628;1.0000912435031593
63.482034;1.0052243457619803;0.41666954906888487;0.41448685444540817;-0.3360477140137981;-0.33426619026791143;0.9999804557306547;10.001419756015883;0.41679373751688065;-0.43689998595745266;-0.43690001318084054;0.41786432297286086;-0.33000001913093374;0.9972931461291917;0.5324784102961212;1.0000907858026251
63.492034;1.0052259550468048;0.41666951345813424;0.41448715352322;-0.3360477136331768;-0.33426619087386017;0.9999812651369259;10.00143601417829;0.4167938218699487;-0.43689998577919376;-0.43690001366622033;0.41786423956368035;-0.33000001918260624;0.9972937071965285;0.5324783999387667;1.0000903505655236
63.502034;1.0052276267019893;0.41666946289779927;0.4144874362479886;-0.33604771327137206;-0.33426619147445424;0.9999821557427935;10.001452089700472;0.4167938645732519;-0.43689998559874615;-0.43690001415184604;0.4178641551648272;-0.3300000192480088;0.997294279309171;0.5324783827109445;1.0000899333264068
63.512034;1.0052293624537878;0.4166693966068986;0.4144876999561182;-0.33604771292601676;-0.33426619207005603;0.9999831304727779;10.001467974628497;0.41679386712578187;-0.4368999854169731;-0.43690001463604156;0.41786407111868756;-0.33000001932844475;0.9972948706914896;0.5324783594758179;1.0000895284463034
63.522034;1.005231164062044;0.41666931325387335;0.41448794160828617;-0.33604771259442956;-0.33426619266100427;0.999984190024101;10.001483652007678;0.41679383035145995;-0.4368999852348313;-0.43690001511688015;0.417863988107211;-0.3300000194253167;0.9972954886165093;0.5324783309183757;1.0000891299545207
63.532034;1.0052330330413837;0.4166692113836185;0.4144881587592152;-0.3360477122739057;-0.33426619324765755;0.9999853324216027;10.001499087188755;0.41679375453326595;-0.436899985053302;-0.43690001559242087;0.4178639064088341;-0.33000001953982083;0.997296139139843;0.5324782980005617;1.0000887325433083
63.542034;1.0052349705413697;0.4166690899769633;0.414488350358368;-0.3360477119620163;-0.33426619383040856;0.9999865539646199;10.001514240237112;0.4167936395831639;-0.4368999848733122;-0.4369000160607644;0.41786382632032015;-0.3300000196725911;0.997296827042291;0.532478262168917;1.000088331957018
63.552034;1.0052369768060807;0.4166689488214143;0.41448851656115365;-0.336047711656995;-0.3342661944095783;0.999987850223359;10.001529083234594;0.41679348530345844;-0.4368999846956192;-0.4369000165199954;0.4178637482989917;-0.3300000198236297;0.9972975558708548;0.5324782250720421;1.000087924462853
63.562034;1.0052390507909041;0.4166687885402324;0.41448865793600725;-0.3360477113579324;-0.3342661949853384;0.999989216399607;10.001543603944523;0.4167932916367676;-0.4368999845207213;-0.43690001696831704;0.41786367276969905;-0.330000019992436;0.9972983281833281;0.5324781881388889;1.0000875064778065
63.572034;1.0052411904289296;0.416668610315435;0.41448877493119785;-0.3360477110645622;-0.33426619555770537;0.9999906480041528;10.001557801133744;0.4167930585455475;-0.4368999843489045;-0.436900017404149;0.4178635998601313;-0.33000002017810953;0.9972991461780867;0.532478152627446;1.0000870751234192
63.582034;1.0052433933114822;0.4166684156710195;0.41448886781332267;-0.3360477107770072;-0.3342661961263382;0.99999214171237;10.001571681357664;0.4167927860120835;-0.436899984180404;-0.43690001782601046;0.41786352934203935;-0.33000002037952453;0.9973000122106662;0.5324781200228044;1.000086628536736
63.592034;1.0052456574809694;0.4166682064346217;0.4144889367131194;-0.33604771049561666;-0.33426619669027297;0.9999936951872495;10.001585256526623;0.41679247451805423;-0.43689998401562824;-0.43690001823236707;0.4178634607517031;-0.33000002059560446;0.9973009285425882;0.5324780923394241;1.000086165438409
63.602034;1.0052479817654236;0.41666798463045224;0.4144889816151105;-0.33604771022069274;-0.33426619724793705;0.9999953057212048;10.001598538981316;0.4167921253746595;-0.4368999838552456;-0.4369000186215158;0.4178633933988165;-0.33000002082540647;0.9973018964779423;0.5324780721671516;1.0000856849486102
63.612034;1.0052503651587326;0.416667752263567;0.41448900259890736;-0.3360477099523304;-0.3342661977974333;0.9999969691058094;10.001611535591362;0.4167917406790852;-0.4368999837000125;-0.4369000189915714;0.4178633262548838;-0.3300000210680908;0.9973029156792863;0.5324780622848012;1.0000851864194797
63.622034;1.0052528061181458;0.4166675111468748;0.4144890002887016;-0.3360477096905311;-0.3342661983368393;0.9999986796472522;10.001624246185012;0.416791323142509;-0.43689998355069165;-0.4369000193406239;0.4178632581047807;-0.3300000213230572;0.9973039844179891;0.5324780649118707;1.0000846687576148
63.632034;1.0052553027546802;0.4166672629495862;0.41448897578274374;-0.3360477094353182;-0.33426619886420894;1.0000004307349692;10.001636664931693;0.41679087565507594;-0.43689998340810005;-0.4369000196669949;0.4178631879088095;-0.3300000215900725;0.997305100509521;0.5324780811863513;1.0000841301398933
63.642034;1.0052578534309686;0.4166670093850191;0.41448892998089276;-0.33604770918667864;-0.3342661993773497;1.000002215557055;10.001648781231026;0.41679040080686536;-0.4368999832729462;-0.4369000199692506;0.4178631149689155;-0.33000002186924354;0.9973062618356753;0.5324781113257657;1.0000835684236926
63.652034;1.0052604572851729;0.4166667521800819;0.41448886304493554;-0.33604770894439645;-0.33426619987382494;1.000004027788097;10.001660585732216;0.4167899008856955;-0.43689998314564715;-0.43690002024584723;0.4178630388755614;-0.33000002216090035;0.9973074659820901;0.5324781552368547;1.000082981296934
63.662034;1.00526311473199;0.41666649281474066;0.41448877427842595;-0.33604770870794504;-0.33426620035129545;1.000005861603971;10.001672079304821;0.41678937820460144;-0.43689998302643834;-0.4369000204949524;0.4178629593421143;-0.3300000224653126;0.9973087099024508;0.5324782129955182;1.0000823660650862
63.672034;1.0052658273941386;0.4166662324905905;0.41448866243293514;-0.33604770847657334;-0.3342662008078807;1.0000077110861816;10.001683272229844;0.41678883530913885;-0.4368999829155658;-0.43690002071472206;0.4178628760927565;-0.3300000227823685;0.9973099905134059;0.5324782848782635;1.0000817203984165
63.682034;1.005268597390763;0.4166659723656639;0.41448852629561084;-0.3360477082494458;-0.33426620124231293;1.0000095700759035;10.001694175123285;0.4167882748363235;-0.43689998281322817;-0.43690002090370955;0.4178627890246278;-0.3300000231114955;0.9973113053088053;0.5324783711420031;1.0000810438088268
63.692034;1.0052714269993368;0.41666571355459614;0.41448836507326686;-0.3360477080255777;-0.334266201653914;1.0000114329221998;10.001704794836483;0.4167876992531493;-0.4368999827193931;-0.43690002106112236;0.4178626984338374;-0.3300000234518086;0.9973126518066826;0.5324784719569468;1.0000803376830605
63.702034;1.005274318635915;0.41666545688984186;0.41448817839976687;-0.33604770780380117;-0.3342662020423649;1.0000132948984588;10.001715134254493;0.41678711097292226;-0.4368999826339346;-0.436900021186825;0.4178626049121109;-0.33000002380228766;0.9973140268064467;0.532478587368458;1.0000796042226865
63.712034;1.005277274289529;0.4166640873248551;0.41448685657631507;-0.336047765209742;-0.3342662597284757;1.0000151512831112;10.001725185525412;0.41678651253587695;-0.43689998255704904;-0.4369000212813036;0.41786250895477944;-0.3300000241618898;0.9973154269655248;0.5324787170708107;1.0000788461811279
63.722034;1.0052802950242363;0.41666383647201277;0.4144866192280513;-0.3360477649893706;-0.33426626006938875;1.0000169965597294;10.001734925782902;0.4167859062883427;-0.43689998248939604;-0.4369000213457676;0.4178624106850881;-0.3300000245296379;0.9973168501174907;0.5324788603488698;1.0000780670193774
63.732034;1.0052833812350308;0.4166635897881726;0.41448635783135;-0.33604776476877163;-0.3342662603857869;1.0000188250533848;10.001744325606108;0.41678529409725856;-0.4368999824318098;-0.436900021382181;0.41786230994999035;-0.3300000249046508;0.9973182959681562;0.532479016181209;1.0000772706815815
63.742034;1.005286533040533;0.41666334874321065;0.4144860740476842;-0.3360477645472112;-0.3342662606774985;1.000020631343261;10.001753355247727;0.4167846775830223;-0.4368999823849867;-0.4369000213930926;0.41786220661471896;-0.33000002528598743;0.9973197656774534;0.5324791832232326;1.000076461269127
63.752034;1.00528975040899;0.4166631149413664;0.4144857694803075;-0.3360477643238039;-0.33426626094466777;1.0000224095533647;10.001761981432608;0.4167840583535027;-0.4368999823493972;-0.4369000213813433;0.4178621007249728;-0.330000025672351;0.9973212603868251;0.5324793598798127;1.0000756427804471
63.762034;1.0052930327131535;0.4166628899046936;0.4144854455602123;-0.33604776409768095;-0.3342662611875434;1.0000241535422487;10.001770167178499;0.41678343796603706;-0.43689998232530103;-0.43690002134971884;0.4178619924128976;-0.33000002606189455;0.9973227800732265;0.5324795444612576;1.0000748187642072
63.772034;1.0052963780774735;0.4166626748085121;0.41448510389484244;-0.33604776386819;-0.33426626140621296;1.0000258585082025;10.001777872557794;0.4167828180998406;-0.43689998231283045;-0.43690002130073785;0.4178618815476871;-0.3300000264522621;0.9973243238498499;0.5324797352282243;1.00007399209788
63.782034;1.0052997839603972;0.41666247024451536;0.41448474629509224;-0.33604776363499345;-0.3342662616004147;1.0000275219343355;10.001785047938219;0.4167822010041825;-0.4368999823121516;-0.43690002123674865;0.41786176732702546;-0.3300000268408097;0.9973258902158992;0.5324799305626251;1.0000731650849801
63.792034;1.0053032483606068;0.41666227640998776;0.41448437452542103;-0.33604776339797987;-0.3342662617694897;1.0000291429005357;10.00179163470609;0.4167815895611842;-0.43689998232351857;-0.4369000211600644;0.41786164820406807;-0.3300000272249012;0.9973274762647963;0.5324801293094605;1.000072339249433
63.802034;1.0053067698196776;0.4166620934808504;0.4144839901132369;-0.3360477631570799;-0.3342662619125746;1.000030720909171;10.001797582330813;0.41678098692127485;-0.4368999823472194;-0.43690002107294046;0.41786152219338457;-0.33000002760224356;0.9973290768915787;0.5324803309589898;1.0000715148947676
63.812034;1.0053103465123114;0.4166619218233108;0.41448359407067253;-0.33604776291225935;-0.33426626202892273;1.000032255334693;10.001802858916172;0.4167803961844046;-0.43689998238361816;-0.4369000209776418;0.41786138730193195;-0.33000002797119066;0.9973306848619374;0.5324805355827555;1.000070691446571
63.822034;1.0053139754063811;0.4166617622520194;0.4144831868448208;-0.3360477626637428;-0.3342662621180073;1.0000337455539479;10.001807439879386;0.416779820049261;-0.4368999824332555;-0.4369000208765851;0.41786124178405937;-0.33000002833072606;0.997332292124569;0.5324807434964138;1.0000698682005633
63.832034;1.0053176515858062;0.4166616162774187;0.41448276886767155;-0.33604776241206263;-0.33426626217938576;1.0000351917252652;10.001811289971023;0.41677926043300473;-0.43689998249674783;-0.4369000207722868;0.4178610840262499;-0.3300000286801007;0.9973338914711566;0.5324809548604857;1.0000690446022469
63.842034;1.0053213678200579;0.41666148581313583;0.414482340912553;-0.33604776215777016;-0.3342662622126537;1.000036595805021;10.00181435788109;0.41677871844461506;-0.4368999825745284;-0.4369000206672008;0.4178609123658881;-0.33000002901855363;0.9973354769543142;0.5324811696688716;1.0000682206795997
63.852034;1.0053251144950939;0.4166613726475159;0.41448190359914866;-0.33604776190116054;-0.3342662622175499;1.0000379616465844;10.001816582208752;0.4167781946628321;-0.43689998266676455;-0.43690002056363464;0.41786072523490353;-0.33000002934525957;0.9973370435822684;0.5324813879608322;1.000067397672107
63.862034;1.005328879939263;0.41666127857190915;0.41448145675499953;-0.3360477616422354;-0.3342662621940584;1.0000392940811074;10.001817897398132;0.416777689321851;-0.436899982773442;-0.43690002046369353;0.41786052150376124;-0.3300000296593774;0.9973385873637602;0.5324816100300247;1.0000665774319986
63.872034;1.0053326514269803;0.4166612057174139;0.4144809994429207;-0.3360477613807891;-0.3342662621424373;1.000040597996188;10.001818237612483;0.41677720230399407;-0.436899982894435;-0.4369000203692383;0.41786030061972307;-0.33000002996014693;0.9973401054658448;0.532481836713512;1.0000657608369952
63.882034;1.0053364163403384;0.41666115620421224;0.41448053048086503;-0.33604776111648227;-0.3342662620631347;1.0000418778257174;10.001817539906696;0.41677673302649765;-0.4368999830296734;-0.43690002028188824;0.4178600625688638;-0.3300000302469132;0.9973415964355753;0.5324820695578012;1.0000649473180125
63.892034;1.0053401624684115;0.41666113155249124;0.4144800487817345;-0.3360477608489188;-0.33426626195676973;1.0000431375323025;10.001815746159803;0.41677628030385266;-0.4368999831794409;-0.43690002020294016;0.41785980805066003;-0.3300000305190989;0.9973430603225821;0.5324823106583855;1.0000641359526203
63.902034;1.0053438778269603;0.41666113244907543;0.41447955339080905;-0.33604776057779484;-0.33426626182427416;1.0000443811598776;10.001812804390033;0.4167758424830031;-0.4368999833445505;-0.43690002013327534;0.4178595386806706;-0.3300000307761887;0.9973444980420441;0.5324825621731335;1.0000633266371026
63.912034;1.0053475511621908;0.416661158722657;0.41447904365707816;-0.3360477603030311;-0.3342662616668414;1.000045613362248;10.001808670495134;0.4167754179291659;-0.4368999835262031;-0.43690002007348655;0.4178592568226451;-0.3300000310176499;0.9973459103408489;0.5324828256891401;1.0000625204239166
63.922034;1.0053511731413423;0.4166612094553499;0.41447851933075364;-0.3360477600247391;-0.3342662614856355;1.0000468391530715;10.00180331358322;0.4167750054389522;-0.4368999837256957;-0.4369000200240431;0.4178589652332796;-0.33000003124286853;0.9973472976758495;0.5324831019371788;1.0000617190835228
63.932034;1.0053547369134679;0.4166612832957054;0.4144779801154857;-0.33604775974309736;-0.3342662612816528;1.0000480629186754;10.0017967213103;0.4167746044277817;-0.43689998394426033;-0.43690001998525013;0.4178586666451806;-0.33000003145118173;0.9973486612790653;0.5324833910280709;1.0000609244954344
63.942034;1.0053582376215042;0.41666137867314784;0.4144774251910178;-0.3360477594583703;-0.3342662610558946;1.0000492877168283;10.001788898443133;0.4167742149873352;-0.43689998418295206;-0.43690001995712147;0.4178583633593336;-0.330000031641874;0.997350003911803;0.5324836927077732;1.000060138499716
63.952034;1.005361671812921;0.4166614938056777;0.4144768532679798;-0.3360477591711265;-0.3342662608096091;1.0000505158478292;10.001779863258955;0.4167738376840026;-0.4368999844424162;-0.43690001993929595;0.41785805741201537;-0.3300000318141326;0.9973513291137592;0.532484006412898;1.0000593628475152
63.962034;1.00536503683052;0.41666162696809317;0.4144762628857519;-0.33604775888240396;-0.33426626054429753;1.0000517503093067;10.001769646537097;0.41677347326679864;-0.43689998472267816;-0.4369000199310231;0.4178577511842053;-0.33000003196716515;0.9973526399701362;0.5324843313967658;1.0000585988903992
63.972034;1.0053683298387468;0.41666177684245004;0.4144756526081861;-0.3360477585936059;-0.3342662602615145;1.0000529955852442;10.001758291608356;0.41677312271204026;-0.43689998502318594;-0.4369000199313071;0.4178574475107975;-0.33000003210049667;0.9973539389574667;0.5324846668137437;1.0000578473784802
63.982034;1.0053715470003257;0.4166619422471763;0.41447502113387247;-0.3360477583063291;-0.33426625996267845;1.000054256773158;10.0017458524222;0.41677278738831275;-0.43689998534304403;-0.43690001993920013;0.41785714921122685;-0.33000003221417007;0.997355228648886;0.5324850115505771;1.0000571085789127
63.992034;1.0053746833982329;0.4166621216483593;0.4144743673186142;-0.336047758022465;-0.3342662596490443;1.0000555383056986;10.001732386452202;0.4167724686512162;-0.4368999856810985;-0.4369000199540059;0.4178568585704862;-0.3300000323086764;0.9973565122443862;0.5324853641214229;1.0000563825113458
64.002034;1.0053777333741218;0.41666231316441016;0.4144736900125071;-0.3360477577444411;-0.334266259321831;1.000056843950913;10.00171794654892;0.4167721669548053;-0.436899986035813;-0.43690001997527206;0.4178565769484046;-0.33000003238470815;0.997357793412895;0.532485722872134;1.000055668940913
64.012034;1.005380690614755;0.4166625147397564;0.4144729879724222;-0.33604775747513244;-0.3342662589822132;1.0000581772656782;10.001702578182629;0.4167718814027847;-0.43689998640535904;-0.43690002000263667;0.4178563046098996;-0.3300000324429079;0.9973590758096046;0.5324860863160104;1.0000549672456598
64.022034;1.0053835483008773;0.4166627242458591;0.4144722602112271;-0.3360477572174192;-0.33426625863117243;1.0000595414789304;10.001686323137985;0.4167716101360435;-0.4368999867880204;-0.43690002003553263;0.4178560409119275;-0.3300000324837115;0.9973603629818333;0.5324864535051644;1.000054276571998
64.032034;1.005386299746939;0.4166629398490907;0.4144715064481285;-0.3360477569737336;-0.3342662582695532;1.000060939609296;10.001669225358055;0.416771351054031;-0.4368999871823909;-0.43690002007293716;0.41785578477835456;-0.33000003250729376;0.9973616582348799;0.5324868242284889;1.0000535964509842
64.042034;1.0053889393533617;0.41666316045416674;0.41447072710059923;-0.3360477567456917;-0.3342662578982389;1.0000623749990234;10.00165132890649;0.4167711023211433;-0.43689998758713156;-0.43690002011349144;0.4178555351623167;-0.33000003251360727;0.9973629641750803;0.5324871987592654;1.0000529275550587
64.052034;1.005391463419321;0.4166633856593347;0.4144699230234642;-0.3360477565338578;-0.3342662575181711;1.0000638511542133;10.001632670537955;0.4167708625555587;-0.43689998800068663;-0.4369000201558636;0.4178552912215472;-0.33000003250245363;0.9973642824906451;0.5324875775032131;1.0000522716419682
64.062034;1.005393870068507;0.41666361541415364;0.4144690955102095;-0.3360477563378545;-0.3342662571302776;1.0000653705521794;10.00161328071429;0.41677063078423604;-0.43689998842131594;-0.43690002019897956;0.41785505217554614;-0.3300000324735497;0.9973656137175443;0.5324879608901938;1.0000516306197678
64.072034;1.0053961583376452;0.4166638498901141;0.4144682463923343;-0.3360477561566743;-0.33426625673542854;1.0000669336323718;10.00159318860362;0.41677040626542555;-0.4368999888473721;-0.4369000202421017;0.4178548171482716;-0.3300000324267276;0.9973669571556129;0.5324883492665322;1.000051006195672
64.082034;1.0053983273399263;0.4166640893508123;0.41446737780228127;-0.33604775598882153;-0.3342662563344397;1.0000685389374124;10.001572420321038;0.4167701883919794;-0.436899989277394;-0.43690002028482544;0.41785458537875914;-0.3300000323622721;0.9973683117021843;0.5324887425832018;1.0000504005824056
64.092034;1.005400375787527;0.4166643337125355;0.41446649184944717;-0.3360477558324551;-0.3342662559281335;1.0000701841399156;10.001550997454434;0.41676997662969234;-0.4368999897097702;-0.4369000203268322;0.41785435665311293;-0.33000003228107533;0.9973696767472594;0.5324891400736553;1.0000498166981329
64.102034;1.0054023018580924;0.41666458206711676;0.41446559059543014;-0.3360477556857836;-0.33426625551733424;1.0000718673488023;10.001528941126981;0.41676977018191175;-0.4368999901424918;-0.4369000203674821;0.41785413143674666;-0.33000003218443746;0.9973710522917183;0.5324895402401666;1.0000492571745891
64.112034;1.0054041036596948;0.41666483258814596;0.41446467602522263;-0.3360477555473443;-0.334266255102742;1.0000735875585403;10.001506272600384;0.4167695676121725;-0.43689999057337847;-0.43690002040568787;0.4178539105645183;-0.3300000320737501;0.9973724389985256;0.532489941121963;1.0000487234406332
64.122034;1.0054057801566618;0.4166650827928103;0.4144637498170828;-0.33604775541593807;-0.33426625468489973;1.0000753436976348;10.001483010435976;0.4167693670402139;-0.43689999100036014;-0.43690002044011966;0.417853694892204;-0.33000003195039473;0.9973738381597818;0.5324903406717015;1.0000482156731836
64.132034;1.0054073317693835;0.4166653296983933;0.4144628131990298;-0.3360477552905189;-0.3342662542644682;1.0000771336419905;10.001459173533522;0.4167691668259051;-0.4368999914216342;-0.4369000204693118;0.41785348537265526;-0.33000003181583;0.9973752510577371;0.5324907372449367;1.0000477333879998
64.142034;1.0054087598617751;0.4166655699076851;0.4144618670139826;-0.3360477551701663;-0.3342662538426017;1.0000789541163329;10.001434788724762;0.4167689661060383;-0.43689999183588446;-0.4369000204915373;0.41785328344091177;-0.3300000316715187;0.9973766782586676;0.5324911299144321;1.0000472761642334
64.152034;1.0054100657952776;0.41666580008314874;0.41446091212180297;-0.3360477550539984;-0.3342662534209755;1.0000808009219817;10.001409898417041;0.4167687649536729;-0.4368999922424423;-0.4369000205047596;0.4178530912028031;-0.3300000315186703;0.9973781191648189;0.5324915182023403;1.0000468438815842
64.162034;1.005411250979781;0.41666601762329913;0.41445995005551667;-0.3360477549410591;-0.33426625300152957;1.0000826691584013;10.00138456465629;0.41676856426128595;-0.43689999264116397;-0.43690002050688787;0.41785291131027075;-0.3300000313582264;0.9973795716544012;0.5324919016298332;1.000046436712844
64.172034;1.0054123177117418;0.4166662208451735;0.4144589831801266;-0.33604775483033383;-0.33426625258613263;1.0000845535464729;10.001358861461224;0.41676836539800727;-0.43689999303203664;-0.4369000204961704;0.41785274668437145;-0.3300000311910848;0.9973810322674835;0.5324922796808574;1.000046055336996
64.182034;1.0054132694569593;0.4166664086239508;0.41445801418843564;-0.3360477547207724;-0.33426625217615596;1.0000864489847519;10.001332858198436;0.41676816969913905;-0.4368999934148044;-0.4369000204713523;0.41785260021855014;-0.3300000310180822;0.9973824972017177;0.5324926518503311;1.0000457011722659
64.192034;1.0054141104954784;0.41666658019326247;0.4144570456862886;-0.33604775461118835;-0.33426625177227925;1.0000883512219505;10.00130660769371;0.4167679779166339;-0.4368999937888307;-0.4369000204314762;0.41785247463740877;-0.3300000308397936;0.9973839628906723;0.5324930174474424;1.000045376663122
64.202034;1.0054148459183798;0.41666673531312765;0.41445608010333473;-0.33604775450023294;-0.3342662513745788;1.0000902573025108;10.00128014105708;0.416767789878008;-0.4368999941531186;-0.43690002037561754;0.41785237249694757;-0.330000030656505;0.9973854252229492;0.5324933754074183;1.0000450853581488
64.212034;1.0054154818470504;0.41666687444626443;0.41445511961627585;-0.33604775438642204;-0.3342662509825208;1.0000921659198496;10.00125346668005;0.41676760454087913;-0.4368999945064542;-0.43690002030287245;0.4178522961918665;-0.33000003046830206;0.9973868789101127;0.532493724261369;1.0000448316415158
64.222034;1.0054160251608073;0.4166669987561198;0.4144541659241232;-0.33604775426806505;-0.3342662505949386;1.0000940772842737;10.001226577317368;0.41676742033641434;-0.436899994847668;-0.43690002021255253;0.4178522479610002;-0.3300000302751913;0.9973883183291914;0.5324940623179638;1.000044620598304
64.232034;1.005416483045655;0.41666710986887395;0.4144532201000636;-0.33604775414327004;-0.33426625021030976;1.0000959918300851;10.001199459571396;0.4167672355110199;-0.4368999951759149;-0.4369000201042495;0.41785222983325726;-0.33000003007720186;0.9973897385944949;0.5324943878123154;1.000044457550907
64.242034;1.0054168632567066;0.41666720951442343;0.4144522829470991;-0.3360477540101116;-0.3342662498272596;1.000097909062397;10.001172099214369;0.4167670483684285;-0.43689999549090497;-0.43690001997758043;0.4178522434290601;-0.33000002987433835;0.9973911356231755;0.5324946988580236;1.0000443473694054
64.252034;1.0054171748467648;0.41666729936311153;0.41445135554236145;-0.33604775386684765;-0.33426624944490596;1.0000998278757354;10.001144488045501;0.41676685759403886;-0.43689999579294764;-0.4369000198319111;0.4178522897868703;-0.33000002966650677;0.9973925055699788;0.5324949935995693;1.0000442944003007
64.262034;1.0054174278121764;0.41666738131036707;0.4144504391644987;-0.33604775371200496;-0.3342662490627774;1.0001017473849074;10.00111662982364;0.4167666626109792;-0.4368999960827029;-0.4369000196664798;0.41785236938603454;-0.3300000294535412;0.9973938442508269;0.5324952704621956;1.0000443021308214
64.272034;1.0054176314987573;0.4166674578706844;0.4144495347394453;-0.33604775354421274;-0.334266248680345;1.0001036671102779;10.001088537462365;0.41676646370013287;-0.43689999636089094;-0.4369000194806878;0.41785248227164584;-0.3300000292352133;0.9973951469671005;0.5324955281459035;1.0000443723409773
64.282034;1.0054177932464152;0.41666753193037365;0.4144486427346531;-0.3360477533619769;-0.33426624829650703;1.0001055866801818;10.001060228579219;0.41676626175181325;-0.43689999662830675;-0.43690001927407834;0.4178526281685541;-0.33000002901112463;0.9973964086931959;0.5324957655548183;1.0000445049498534
64.292034;1.0054179178838525;0.41666760604680875;0.4144477637166805;-0.3360477531636029;-0.33426624790955745;1.0001075053934874;10.001031725110405;0.4167660575805198;-0.4368999968859835;-0.4369000190461802;0.4178528064244768;-0.3300000287805705;0.9973976240574004;0.5324959816866431;1.000044698490819
64.302034;1.0054180075316834;0.41666768224286543;0.41444689875555735;-0.3360477529473858;-0.33426624751771283;1.0001094216615025;10.001003050285082;0.41676585120308896;-0.436899997135197;-0.4369000187965104;0.4178530158418454;-0.3300000285426276;0.9973987874942147;0.5324961754108445;1.0000449505676732
64.312034;1.0054180614485182;0.4166677623864651;0.4144460493339481;-0.3360477527121167;-0.33426624711959296;1.0001113329801612;10.000974225853254;0.41676564183540654;-0.4368999973773712;-0.43690001852462834;0.41785325474718593;-0.33000002829644;0.9973998940631151;0.5324963453561111;1.000045258016797
64.322034;1.005418076545003;0.41666784843415755;0.41444521729864003;-0.3360477524574308;-0.33426624671429167;1.000113236944171;10.000945277045314;0.4167654284864537;-0.4368999976139124;-0.4369000182302603;0.417853521100371;-0.3300000280413071;0.9974009402489383;0.5324964899684376;1.0000456167788687
64.332034;1.0054180488053288;0.41666794224307724;0.41444440481037453;-0.3360477521836113;-0.3342662463012497;1.0001151325369633;10.0009162392491;0.41676521024808455;-0.43689999784597877;-0.43690001791358557;0.41785381238162167;-0.3300000277766204;0.9974019246571014;0.5324966074842217;1.0000460219540908
64.342034;1.0054179745647223;0.4166680452911828;0.4144436139305437;-0.33604775189127845;-0.3342662458800972;1.00011702028783;10.000887163303853;0.4167649859665677;-0.4368999980744167;-0.43690001757526864;0.41785412564378943;-0.33000002750199126;0.9974028487807739;0.5324966956346975;1.0000464682323862
64.352034;1.0054178511630119;0.4166681587193038;0.41444284638262896;-0.3360477515812671;-0.3342662454505551;1.0001189008511746;10.000858117927162;0.41676475394865115;-0.43689999829996773;-0.43690001721596505;0.4178544578191186;-0.3300000272172994;0.9974037168813242;0.5324967513738069;1.0000469499821296
64.362034;1.0054176772687757;0.41666828373355297;0.41444210389260433;-0.3360477512544295;-0.3342662450124596;1.0001207740145526;10.0008291831498;0.4167645122960862;-0.4368999985234913;-0.4369000168358988;0.41785480581226725;-0.33000002692248426;0.9974045344660223;0.5324967710269866;1.0000474609687504
64.372034;1.0054174525515611;0.4166684218295;0.4144413886651649;-0.3360477509113831;-0.33426624456570125;1.0001226394605944;10.000800444133741;0.4167642594338943;-0.4368999987459436;-0.43690001643504695;0.41785516621459673;-0.33000002661751177;0.9974053063541525;0.5324967509090678;1.0000479953802408
64.382034;1.0054171773933562;0.41666857450183764;0.41444070362930047;-0.33604775055246827;-0.33426624410998523;1.000124497289496;10.00077199098733;0.4167639941764096;-0.43689999896827836;-0.436900016013512;0.4178555351632724;-0.33000002630243547;0.9974060357098357;0.5324966881729927;1.000048549678981
64.392034;1.005416853533648;0.4166687429975242;0.41444005228631764;-0.3360477501779007;-0.3342662436447808;1.000126347188053;10.000743913850629;0.41676371551999347;-0.4368999991914683;-0.43690001557149416;0.4178559087778691;-0.33000002597720435;0.9974067245682623;0.5324965813075676;1.0000491225903372
64.402034;1.0054164842549271;0.4166689284991063;0.41443943823226154;-0.336047749787948;-0.33426624316957115;1.0001281878162458;10.000716294996991;0.4167634226521356;-0.43689999941637664;-0.43690001510911053;0.4178562837889045;-0.3300000256415377;0.997407374890493;0.5324964299051842;1.0000497139165658
64.412034;1.0054160735166011;0.4166691322590518;0.41443886480339165;-0.3360477493830375;-0.3342662426840057;1.0001300171527348;10.000689203642194;0.41676311517499687;-0.4368999996432691;-0.43690001462655514;0.4178566579507138;-0.3300000252950941;0.9974079888614924;0.5324962340641952;1.000050324216033
64.422034;1.0054156255351678;0.41666935534659644;0.4144383349829999;-0.3360477489637897;-0.3342662421878587;1.000131832853715;10.00066269233455;0.4167627931226909;-0.4368999998714406;-0.43690001412438756;0.41785703013863656;-0.33000002493773206;0.9974085687905144;0.5324959940244783;1.0000509544829346
64.432034;1.0054151447302706;0.4166695984061886;0.41443785130748756;-0.33604774853091873;-0.3342662416810464;1.0001336322978875;10.000636800984694;0.41676245666237166;-0.4369000000994213;-0.43690001360354636;0.41785739996804344;-0.3300000245696669;0.9974091170694273;0.5324957103282743;1.000051605425413
64.442034;1.0054146350095179;0.4166698616725479;0.4144374156026702;-0.3360477480851095;-0.33426624116373976;1.000135412542946;10.000611570102258;0.41676210588777896;-0.43690000032550896;-0.4369000130652104;0.41785776725839513;-0.33000002419136754;0.9974096356563921;0.5324953840792519;1.000052277311202
64.452034;1.0054140992140772;0.4166701448907632;0.4144370287445723;-0.3360477476270788;-0.33426624063643356;1.000137169684248;10.00058705282188;0.41676174083574846;-0.4369000005482348;-0.4369000125108472;0.41785813193889715;-0.3300000238033519;0.9974101256595838;0.5324950165970725;1.0000529697180585
64.462034;1.0054135400365463;0.41667044714142265;0.4144366908079595;-0.336047747157653;-0.3342662401000066;1.0001388979693648;10.000563318847808;0.4167613615429313;-0.43690000076652064;-0.43690001194241435;0.41785849424411414;-0.33000002340621937;0.9974105876410484;0.5324946088004567;1.0000536808777374
64.472034;1.0054129613997684;0.41667076681876564;0.4144364014797264;-0.33604774667768617;-0.3342662395558901;1.00014059008154;10.000540446508081;0.4167609682456531;-0.4369000009795045;-0.4369000113624045;0.4178588548022845;-0.3300000230008365;0.997411022147345;0.5324941612668745;1.000054407831203
64.482034;1.005412367831098;0.4166711016255048;0.4144361602035987;-0.33604774618805017;-0.3342662390061115;1.0001422385356333;10.000518505100992;0.4167605615415995;-0.43690000118637773;-0.4369000107736611;0.41785921473723714;-0.3300000225883633;0.9974114301878074;0.5324936749168232;1.0000551471797479
64.492034;1.0054117623129588;0.41667144870468464;0.4144359659733534;-0.33604774568983986;-0.33426623845294146;1.0001438367523225;10.000497544803578;0.41676014207654966;-0.43690000138645513;-0.4369000101791266;0.41785957563413845;-0.33000002217014524;0.9974118131180075;0.5324931514440132;1.0000558953636445
64.502034;1.0054111455511734;0.4166718050989565;0.4144358172609237;-0.3360477451844664;-0.3342662378984233;1.0001453791252437;10.000477600343272;0.4167597101698906;-0.43690000157934655;-0.4369000095816751;0.4178599389202296;-0.3300000217477076;0.9974121717749135;0.5324925932226867;1.000056648643221
64.512034;1.0054105174614159;0.4166721681409594;0.4144357122589109;-0.3360477446734096;-0.3342662373442337;1.0001468607858348;10.000458694398898;0.4167592659264007;-0.4369000017649163;-0.43690000898405723;0.4178603052472302;-0.3300000213227319;0.9974125060124756;0.5324920030932211;1.0000574030409337
64.522034;1.0054098789703834;0.4166725354462638;0.4144356491053416;-0.3360477441579426;-0.3342662367918001;1.0001482775243502;10.000440838805368;0.4167588094995971;-0.43690000194300477;-0.4369000083888407;0.41786067461472737;-0.33000002089686453;0.9974128152936591;0.532491384136411;1.0000581539764626
64.532034;1.0054092319710952;0.4166729046468961;0.41443562589301786;-0.3360477436391382;-0.3342662362423865;1.0001496255671989;10.00042404052534;0.4167583411908145;-0.436900002113314;-0.43690000779830246;0.4178610465805468;-0.33000002047162563;0.9974130996611007;0.5324907393386342;1.0000588960628547
64.542034;1.0054085775578552;0.4166732732001708;0.41443564055016374;-0.33604774311794144;-0.3342662356972335;1.0001509015489918;10.000408303307328;0.4167578615373678;-0.43690000227547376;-0.4369000072144092;0.41786142009324273;-0.3300000200484431;0.997413359805611;0.5324900713637165;1.0000596238851622
64.552034;1.005407914740081;0.4166736386003794;0.41443569076048337;-0.3360477425949365;-0.33426623515776066;1.0001521027489866;10.000393617054646;0.4167573713906876;-0.4369000024289201;-0.43690000663892736;0.41786179353991226;-0.3300000196285513;0.9974135957261685;0.5324893826682223;1.0000603330712021
