time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.562034;1.0054072410308763;0.41667399888128437;0.41443577398481507;-0.336047742070029;-0.33426623462549027;1.0001532272623732;10.00037994545767;0.4167568718602054;-0.4369000025726544;-0.4369000060735255;0.41786216510783614;-0.3300000192128931;0.9974138054150475;0.5324886757186541;1.0000610202358466
64.572034;1.0054065542171904;0.41667435286852034;0.41443588753109295;-0.3360477415425562;-0.3342662341017572;1.000154274420267;10.000367222668997;0.4167563640380293;-0.43690000270526586;-0.4369000055197551;0.4178625331049795;-0.3300000188022269;0.9974139854366271;0.5324879528628921;1.0000616820314474
64.582034;1.0054058538272215;0.4166746999144131;0.41443602874351615;-0.3360477410117195;-0.3342662335877104;1.0001552448317366;10.000355360302388;0.41675584858494313;-0.4369000028253059;-0.43690000497887693;0.41786289628239065;-0.33000001839724674;0.9974141328994126;0.5324872161171377;1.0000623146114198
64.592034;1.005405141923043;0.4166750393277233;0.4144361953168011;-0.33604774047691843;-0.3342662330846433;1.000156139548754;10.000344258881215;0.41675532561395146;-0.4369000029317325;-0.43690000445166055;0.41786325412804826;-0.3300000179985593;0.9974142465671911;0.5324864674198625;1.000062914061371
64.602034;1.0054044233533932;0.4166753699490855;0.4144363854612943;-0.33604773993785475;-0.33426623259413446;1.0001569594701964;10.00033381460796;0.41675479496997964;-0.4369000030239965;-0.4369000039385011;0.4178636068398222;-0.33000001760666103;0.9974143266141278;0.5324857089569074;1.0000634771230659
64.612034;1.0054037049195585;0.41667569028813667;0.4144365978089647;-0.3360477393944801;-0.33426623211775186;1.0001577055118327;10.000323922895904;0.41675425640886316;-0.436900003101676;-0.43690000343984103;0.41786395489135775;-0.3300000172221045;0.9974143741973528;0.5324849431258961;1.000064001538396
64.622034;1.0054029939661189;0.41667599898899504;0.41443683135622167;-0.3360477388468717;-0.3342662316566217;1.0001583793813997;10.000314483394607;0.4167537095017886;-0.43690000316414335;-0.43690000295647363;0.41786429847835044;-0.33000001684572916;0.9974143909569079;0.5324841723829343;1.0000644865811472
64.632034;1.005402297968293;0.4166762950244739;0.41443708563003423;-0.33604773829511997;-0.3342662312111882;1.0001589847056396;10.000305403276869;0.416753153675258;-0.4369000032106493;-0.436900002489604;0.4178646372878479;-0.3300000164786225;0.9974143782841477;0.532483398972407;1.0000649336146616
64.642034;1.0054016248639384;0.4166765776613377;0.4144373607951835;-0.3360477377393254;-0.33426623078119194;1.0001595274275195;10.000296601394137;0.4167525885471933;-0.43690000324054357;-0.43690000204068347;0.4178649707355966;-0.33000001612185526;0.9974143371547791;0.5324826246538148;1.000065345297596
64.652034;1.0054009828626016;0.41667684650467174;0.4144376574475998;-0.33604773717969727;-0.33426623036581676;1.0001600147474614;10.000288016433403;0.4167520141167994;-0.43690000325324185;-0.43690000161103465;0.4178652983776814;-0.33000001577641097;0.9974142686536007;0.5324818507524492;1.0000657237097275
64.662034;1.0054003798960454;0.41667710165055366;0.4144379762324296;-0.33604773661673754;-0.3342662299640158;1.0001604537595936;10.000279609518218;0.41675143063101755;-0.4369000032481327;-0.43690000120162065;0.41786562011184253;-0.3300000154433581;0.9974141743665523;0.5324810782684947;1.0000660690686276
64.672034;1.0053998234206345;0.41667734378881294;0.4144383175509512;-0.33604773605147076;-0.33426622957478547;1.000160851285099;10.00027135448587;0.41675083850384465;-0.43690000322476047;-0.4369000008132244;0.4178659361317253;-0.3300000151238533;0.997414056265353;0.5324803077959557;1.000066379845742
64.682034;1.005399320392302;0.4166775739476958;0.4144386815991123;-0.3360477354854791;-0.33426622919710164;1.0001612142105305;10.000263223206046;0.4167502383464119;-0.43690000318302313;-0.4369000004467587;0.4178662468402744;-0.3300000148188429;0.9974139164184562;0.5324795394356552;1.0000666536634721
64.692034;1.0053988766149464;0.4166777929743527;0.4144390686818059;-0.33604773492066314;-0.33426622882981377;1.0001615488867992;10.000255178779913;0.4167496308785831;-0.436900003123073;-0.43690000010334107;0.41786655274234646;-0.3300000145287758;0.9974137571189358;0.5324787728408356;1.0000668879321457
64.702034;1.0053984957936148;0.4166780010989923;0.41443947939305875;-0.3360477343589057;-0.33426622847181486;1.0001618602545261;10.000247183321266;0.41674901685644006;-0.4369000030451336;-0.4368999997841231;0.41786685430350595;-0.3300000142535258;0.9974135815260242;0.5324780075057727;1.000067079919568
64.712034;1.005398179609834;0.416678197721112;0.41443991456683266;-0.336047733801782;-0.3342662281222803;1.0001621515577082;10.000239215165722;0.41674839729129665;-0.4369000029494278;-0.43689999949001046;0.41786715197077057;-0.3300000139925252;0.9974133940181908;0.5324772432608307;1.0000672266586905
64.722034;1.005397928593562;0.41667838159732745;0.4144403752250733;-0.33604773325053094;-0.33426622778081094;1.000162423850835;10.000231279842396;0.41674777376073735;-0.4369000028361359;-0.4368999992214808;0.41786744645621526;-0.3300000137451863;0.997413199586323;0.5324764806259642;1.0000673254364105
64.732034;1.0053977427398402;0.4166785514042286;0.4144408624539702;-0.3360477327063367;-0.33426622744737133;1.000162675572059;10.000223404262902;0.4167471482771439;-0.4369000027053399;-0.4368999989786811;0.417867738956004;-0.3300000135114051;0.997413002711414;0.5324757206984276;1.0000673748278763
64.742034;1.0053976216691034;0.41667870643982;0.4144413771096856;-0.3360477321705371;-0.33426622712203125;1.0001629032959454;10.000215621121324;0.4167465227420496;-0.43690000255709643;-0.4368999987616653;0.4178680310006101;-0.33000001329159345;0.9974128065831225;0.5324749647733726;1.0000673753008047
64.752034;1.0053975644139053;0.4166788471547245;0.4144419195641398;-0.3360477316444546;-0.33426622680483764;1.0001631030622047;10.000207954738231;0.41674589867831974;-0.4369000023916964;-0.4368999985705952;0.4178683241738141;-0.3300000130862897;0.9974126126381287;0.5324742141389152;1.0000673288419066
64.762034;1.005397569163452;0.41667897499988915;0.4144424895981728;-0.3360477311290613;-0.3342662264959038;1.0001632709878807;10.000200414614582;0.4167452775983354;-0.4369000022097654;-0.43689999840574417;0.4178686199074342;-0.3300000128959993;0.9974124204751522;0.5324734699638998;1.000067237535912
64.772034;1.0053976331183763;0.4166790915891607;0.4144430864410863;-0.3360477306248559;-0.33426622619545565;1.0001634028778983;10.000192995667282;0.4167446614071388;-0.436900002011946;-0.436899998267334;0.4178689192845588;-0.3300000127213694;0.9974122290042676;0.532472733038058;1.0000671018771896
64.782034;1.0053977521495026;0.4166791979417637;0.41444370893788096;-0.33604773013193634;-0.33426622590362204;1.0001634938614474;10.000185677346659;0.41674405217021687;-0.4369000017985864;-0.4368999981555506;0.41786922301788876;-0.3300000125632337;0.9974120378353066;0.5324720034781389;1.0000669204308839
64.792034;1.005397920754388;0.41667929435823303;0.4144443557347021;-0.33604772965010393;-0.3342662256201552;1.000163538962082;10.000178422317132;0.4167434516273166;-0.4369000015698904;-0.4368999980706488;0.4178695315561771;-0.33000001242241245;0.9974118470779725;0.532471280855164;1.0000666908441986
64.802034;1.0053981330347133;0.4166793808227415;0.4144450254576843;-0.33604772917907355;-0.3342662253445273;1.0001635340955282;10.000171182037784;0.4167428611352062;-0.43690000132625206;-0.43689999801292123;0.41786984498589475;-0.33000001229959325;0.9974116566983583;0.5324705649205059;1.0000664102700751
64.812034;1.0053983838225575;0.41667945741033;0.41444571679913766;-0.33604772871866695;-0.3342662250762867;1.0001634765268415;10.00016390821424;0.4167422819968085;-0.4369000010683601;-0.4368999979826981;0.4178701630030976;-0.3300000121954316;0.9974114671510931;0.5324698560169078;1.000066074597661
64.822034;1.0053986686501442;0.41667952413368703;0.41444642848470653;-0.3360477282687091;-0.3342662248151922;1.0001633647337507;10.000156559168788;0.41674171577711355;-0.4369000007970688;-0.43689999798034007;0.4178704852111201;-0.3300000121106307;0.9974112801993161;0.5324691546068795;1.000065678144441
64.832034;1.005398982876091;0.41667958037706193;0.4144471592217957;-0.33604772782889086;-0.334266224561212;1.0001631982891954;10.00014909338662;0.4167411643233593;-0.4369000005131861;-0.43689999800610213;0.4178708113806119;-0.3300000120458821;0.9974110983008945;0.5324684609230481;1.0000652146652644
64.842034;1.005399320943995;0.41667962464746433;0.41444790748039645;-0.3360477273990245;-0.33426622431452957;1.0001629776537369;10.000141463603356;0.41674062946597573;-0.4369000002173989;-0.4368999980600231;0.41787114156913946;-0.33000001200182605;0.9974109236382998;0.5324677754874741;1.0000646785331542
64.852034;1.005399676115833;0.4166796548996564;0.41444867123353213;-0.33604772697943597;-0.33426622407529183;1.000162703416768;10.000133623792927;0.4167401127154389;-0.4368999999103595;-0.43689999814198155;0.4178714762820492;-0.33000001197899714;0.9974107586327203;0.532467099758469;1.0000640651712485
64.862034;1.0054000409231412;0.4166796691449221;0.41444944819331075;-0.336047726570964;-0.3342662238432751;1.0001623752814528;10.000125535654735;0.4167396153467708;-0.4368999995927264;-0.4368999982519091;0.4178718165212774;-0.3300000119776428;0.9974106067811864;0.5324664359140651;1.000063371086861
64.872034;1.0054004082199257;0.4166796658734104;0.4144502364030729;-0.3360477261745698;-0.33426622361788666;1.000161991532543;10.000117169473809;0.4167391388672678;-0.4368999992652317;-0.4368999983900061;0.4178721635190242;-0.33000001199763357;0.99741047178253;0.5324657861060451;1.0000625938920484
64.882034;1.0054007720622504;0.4166796439448501;0.414451034509806;-0.336047725790977;-0.3342662233983777;1.0001615492287663;10.000108507991593;0.4167386852620929;-0.436899998928858;-0.4368999985567077;0.4178725183732874;-0.33000001203858736;0.9974103557985412;0.5324651523293928;1.0000617323673562
64.892034;1.0054011281644921;0.41667960232479945;0.4144518415086617;-0.3360477254206365;-0.3342662231839897;1.0001610448286384;10.000099547575518;0.41673825664905273;-0.4368999985849843;-0.43689999875242136;0.4178728818472245;-0.3300000120999715;0.9974102588503463;0.5324645367444775;1.0000607867377316
64.902034;1.0054014740838584;0.4166795402190608;0.4144526562623241;-0.3360477250639118;-0.3342662229740214;1.0001604750372501;10.000090294716108;0.4167378549001076;-0.43689999823547304;-0.43689999897731724;0.41787325445715;-0.33000001218104386;0.9974101796309084;0.5324639414910421;1.0000597587621063
64.912034;1.005401809111928;0.4166794573703211;0.41445347730152904;-0.3360477247211374;-0.33426622276788087;1.000159837411015;10.000080765291655;0.4167374816863526;-0.43689999788262135;-0.436899999231213;0.4178736367878029;-0.3300000122806817;0.9974101163772026;0.5324633682744129;1.0000586512307341
64.922034;1.0054021341483428;0.4166793540877402;0.4144543031078242;-0.3360477243925105;-0.33426622256517147;1.0001591305706774;10.000070984741823;0.4167371386478459;-0.4368999975289218;-0.4368999995134233;0.4178740294799449;-0.33000001239717097;0.9974100667278495;0.5324628184954572;1.0000574674736389
64.932034;1.005402451596761;0.4166792311533216;0.41445513243471593;-0.33604772407802946;-0.3342662223658187;1.000158354320251;10.000060989066343;0.4167368274327268;-0.43689999717682454;-0.4368999998226793;0.41787443275770214;-0.3300000125280898;0.9974100274165724;0.5324622936980082;1.0000562114059333
64.942034;1.0054027645629278;0.4166790897859623;0.41445596432204185;-0.33604772377749215;-0.33426622217013674;1.0001575091958077;10.000050827499363;0.4167365497839786;-0.4368999968285507;-0.43690000015730884;0.41787484610712045;-0.3300000126704092;0.997409994791688;0.5324617956796487;1.000054887652662
64.952034;1.0054030753310785;0.41667893139243195;0.4144567980049468;-0.3360477234904932;-0.33426622197867556;1.0001565956095981;10.000040555500842;0.4167363077246233;-0.43689999648601224;-0.4369000005155931;0.4178752683233643;-0.3300000128207585;0.9974099652289194;0.5324613263065746;1.0000535006638218
64.962034;1.0054033847090718;0.4166787571741306;0.41445763282994075;-0.336047723216355;-0.33426622179189863;1.0001556137521677;10.000030218311238;0.41673610366855623;-0.43689999615099795;-0.436900000895867;0.41787569773069544;-0.3300000129756201;0.9974099347554062;0.5324608873321077;1.00005205342355
64.972034;1.0054036929774148;0.4166785681264179;0.4144584680763086;-0.3360477229540368;-0.3342662216100642;1.0001545639111586;10.000019843957542;0.416735940446697;-0.43689999582540057;-0.4369000012962643;0.4178761323867657;-0.330000013131361;0.997409898627517;0.532460480163174;1.0000505478698163
64.982034;1.0054040010165741;0.41667836540289677;0.4144593028156839;-0.33604772270225136;-0.3342662214333243;1.0001534462702115;10.000009448465798;0.4167358210670861;-0.4368999955112369;-0.43690000171454374;0.4178765700889723;-0.33000001328432005;0.9974098513831927;0.5324601055851682;1.000048986205913
64.992034;1.005404310540139;0.41667815059680313;0.41446013598554876;-0.33604772245979314;-0.33426622126169536;1.0001522606154523;9.999999038410472;0.41673574806995917;-0.4368999952105486;-0.4369000021481857;0.41787700840928915;-0.3300000134309165;0.9974097878448304;0.5324597635718505;1.0000473707924915
65.002034;1.0054046236761387;0.41667792571123974;0.4144609665815866;-0.33604772222582013;-0.33426622109495274;1.0001510065659494;9.999988608105918;0.4167357229174274;-0.43689999492524;-0.4369000025946093;0.41787744502347074;-0.3300000135674987;0.9974097047136289;0.5324594533612175;1.000045703427986
65.012034;1.0054049420572355;0.41667769290829;0.4144617937389632;-0.33604772199994504;-0.3342662209326382;1.0001496842505293;9.999978142323595;0.4167357458193637;-0.43689999465696144;-0.43690000305136456;0.41787787790419717;-0.33000001369029397;0.9974096007167277;0.5324591737991035;1.0000439857783205
65.022034;1.005405265759422;0.4166774543579047;0.4144626165219933;-0.33604772178214354;-0.3342662207741139;1.0001482946583817;9.99996762698272;0.41673581600203874;-0.4368999944071123;-0.43690000351619246;0.4178783050916818;-0.3300000137958834;0.997409475143593;0.5324589237125767;1.0000422203040586
65.032034;1.0054055932230999;0.41667721224667104;0.41446343358767795;-0.3360477215724604;-0.3342662206185332;1.000146838935608;9.999957056153638;0.416735932159187;-0.43689999417669767;-0.43690000398697076;0.4178787244588761;-0.330000013881616;0.9974093269831126;0.5324587024435826;1.0000404102382432
65.042034;1.005405922107472;0.416676968699874;0.4144642431080208;-0.336047721370606;-0.3342662204647177;1.000145317466121;9.999946430647359;0.41673609278481627;-0.4368999939660471;-0.4369000044616903;0.41787913371118357;-0.33000001394545037;0.9974091551445113;0.5324585103984089;1.0000385585325646
65.052034;1.0054062495308898;0.4166767255232387;0.4144650430512931;-0.33604772117583587;-0.3342662203110258;1.000143729868596;9.99993575912288;0.41673629634452186;-0.4368999937748132;-0.43690000493848585;0.41787953048522275;-0.33000001398566386;0.9974089585391583;0.5324583488262619;1.00003666698502
65.062034;1.0054065717834797;0.41667648398024454;0.41446583169482787;-0.3360477209872672;-0.33426622015534574;1.0001420754434225;9.999925063834763;0.4167365413103502;-0.4368999936023133;-0.43690000541556984;0.4178799125111313;-0.3300000140007713;0.997408735870139;0.5324582189683972;1.0000347366465363
65.072034;1.0054068850181304;0.4166762447709116;0.41446660788260026;-0.3360477208042007;-0.3342662199953466;1.0001403531797766;9.999914379121;0.4167368260989677;-0.4368999934479423;-0.4369000058910998;0.4178802778368192;-0.33000001398953216;0.9974084858099362;0.5324581216962798;1.0000327686320354
65.082034;1.005407186729602;0.41667600802837174;0.41446737071551654;-0.33604772062618204;-0.33426621982879007;1.000138561462553;9.99990374419138;0.41673714904654324;-0.43689999331137497;-0.4369000063631496;0.41788062489846767;-0.3300000139510205;0.9974082074872855;0.5324580578239041;1.0000307641235142
65.092034;1.0054074765018488;0.4166757733610752;0.4144681194233803;-0.33604772045295656;-0.33426621965358566;1.0001366982568052;9.9998932005019;0.4167375084387651;-0.4368999931924108;-0.4369000068297329;0.41788095240016354;-0.3300000138846916;0.9974079005032422;0.5324580283588508;1.0000287241651082
65.102034;1.0054077550644254;0.41667554016325564;0.41446885375308484;-0.33604772028441776;-0.334266219467702;1.0001347619023873;9.999882791359108;0.4167379025558975;-0.4368999930907083;-0.4369000072887856;0.41788125940914583;-0.3300000137903598;0.997407564414777;0.5324580344922175;1.0000266495775183
65.112034;1.00540802234453;0.41667530790535373;0.4144695741553396;-0.336047720120553;-0.3342662192692102;1.0001327518172816;9.999872561215168;0.41673832982575254;-0.4368999930056902;-0.43690000773809023;0.4178815456393497;-0.3300000136681725;0.9974071985095532;0.5324580776104875;1.0000245405221417
65.122034;1.0054082766471362;0.41667507601933806;0.4144702816789633;-0.3360477199612934;-0.33426621905645343;1.0001306686746896;9.999862553834639;0.41673878896032857;-0.4368999929365182;-0.43690000817516267;0.4178818113446398;-0.33000001351859654;0.9974068020506934;0.5324581596249754;1.0000223961515025
65.132034;1.0054085153679704;0.41667484371579905;0.4144709779003805;-0.3360477198063517;-0.33426621882817087;1.0001285144166987;9.999852807111928;0.4167392788430318;-0.4368999928821046;-0.4369000085973247;0.417882056734171;-0.3300000133423798;0.9974063747385822;0.5324582834075835;1.0000202147330155
65.142034;1.0054087353125833;0.41667461025380537;0.4144716648060088;-0.33604771965525265;-0.33426621858358607;1.0001262925616465;9.999843351797333;0.41673979853675663;-0.4368999928413085;-0.4369000090019807;0.4178822814717754;-0.33000001314048183;0.9974059172679469;0.5324584524585156;1.0000179940869878
65.152034;1.00540893215758;0.41667437523961276;0.41447234459516785;-0.33604771950739537;-0.334266218322536;1.000124008356035;9.999834215119506;0.41674034766952966;-0.4368999928131104;-0.43690000938679097;0.41788248464562405;-0.3300000129139758;0.9974054313914099;0.5324586700899172;1.0000157323883343
65.162034;1.0054091004611103;0.416674138418882;0.41447301934698083;-0.3360477193619696;-0.33426621804542794;1.0001216684255845;9.999825423021605;0.4167409264887735;-0.4368999927965535;-0.43690000974972015;0.4178826649734633;-0.3300000126639761;0.9974049194933463;0.5324589392244171;1.0000134286293483
65.172034;1.0054092347231502;0.416673899337177;0.41447369057768324;-0.3360477192180733;-0.3342662177528712;1.000119280457189;9.999817003258869;0.41674153524742624;-0.43689999279063796;-0.43690001008906465;0.41788282115869185;-0.3300000123916702;0.9974043842559953;0.532459262516489;1.0000110821716022
65.182034;1.0054093309331231;0.41667365716716115;0.41447435903913193;-0.3360477190752558;-0.33426621744529106;1.0001168526510584;9.999808987271404;0.4167421736327969;-0.43689999279430064;-0.43690001040348336;0.41788295246252777;-0.33000001209845087;0.997403828104614;0.5324596421867326;1.0000086924294165
65.192034;1.005409387544482;0.41667341073050224;0.41447502485381515;-0.336047718933823;-0.3342662171229601;1.000114392860982;9.999801405605496;0.41674284058135036;-0.4368999928065197;-0.4369000106921542;0.41788305897729777;-0.33000001178598054;0.997403252327005;0.5324600797949214;1.0000062593652457
65.202034;1.0054094050399;0.41667315881836575;0.41447568778951166;-0.3360477187945044;-0.3342662167864187;1.00011190849794;9.999794280897495;0.4167435341947044;-0.4368999928264885;-0.4369000109548317;0.41788314134943905;-0.33000001145607644;0.9974026565986341;0.532460576188509;1.0000037838683111
65.212034;1.0054093851140593;0.41667290051455197;0.41447634753206325;-0.3360477186582112;-0.33426621643678817;1.0001094067509053;9.99978762132978;0.41674425175687796;-0.43689999285351766;-0.43690001119152955;0.417883200403173;-0.33000001111047117;0.9974020392386309;0.5324611317837602;1.0000012671128404
65.222034;1.0054093304871141;0.4166726352524316;0.4144770037799908;-0.33604771852625714;-0.3342662160756214;1.000106894090605;9.999781416377212;0.4167449900459356;-0.43689999288660514;-0.4369000114021357;0.4178832371219369;-0.3300000107505288;0.9974013978904605;0.5324617472304876;0.9999987098854117
65.232034;1.005409244614579;0.4166723628130988;0.41447765613701804;-0.33604771840044845;-0.33426621570446396;1.0001043758727823;9.999775641120962;0.41674574574200646;-0.43689999292415516;-0.43690001158625913;0.41788325284826383;-0.33000001037703475;0.9974007300994413;0.5324624238781005;0.9999961132153756
65.242034;1.0054091309727486;0.4166720834578565;0.41447830404164415;-0.3360477182826823;-0.33426621532456;1.0001018565290563;9.9997702665746;0.41674651564808946;-0.4368999929641619;-0.4369000117432583;0.41788324902094803;-0.330000009990252;0.997400033522952;0.5324631634864758;0.9999934792721137
65.252034;1.0054089923720364;0.41667179807129834;0.4144789468328956;-0.33604771817443957;-0.33426621493687686;1.0000993395001114;9.999765268235512;0.4167472967562447;-0.43689999300457943;-0.43690001187241884;0.417883226694419;-0.330000009590279;0.997399305648588;0.5324639676728471;0.9999908112513528
65.262034;1.0054088303240971;0.41667150800803004;0.41447958385028466;-0.33604771807663675;-0.33426621454229105;1.0000968270407222;9.999760628656947;0.4167480861737365;-0.43689999304355065;-0.4369000119732447;0.4178831868001974;-0.33000000917739486;0.9973985430057808;0.5324648375942473;0.9999881129580678
65.272034;1.0054086443353951;0.4166712148399964;0.4144802144572067;-0.33604771798978855;-0.33426621414174423;1.000094320835878;9.999756326739712;0.41674888105012137;-0.43689999307959165;-0.4369000120456166;0.4178831307859795;-0.33000000875222385;0.9973977406201369;0.5324657734017635;0.9999853888295037
65.282034;1.0054084313017704;0.41667092053568033;0.4144808380026176;-0.336047717914222;-0.3342662137362418;1.00009182293623;9.99975232283216;0.4167496787179634;-0.4368999931117514;-0.4369000120897167;0.41788306058137303;-0.33000000831582366;0.9973968923587707;0.5324667735658124;0.9999826439973213
65.292034;1.0054081854644825;0.4166706276086624;0.41448145379215834;-0.3360477178501322;-0.3342662133267438;1.0000893358558633;9.99974856250458;0.4167504767792601;-0.4368999931394521;-0.43690001210590634;0.41788297796880863;-0.33000000786958067;0.9973959917850281;0.5324678350704539;0.9999798839379214
65.302034;1.0054078992084383;0.41667033859632824;0.4144820610152053;-0.33604771779739395;-0.3342662129141134;1.0000868620935575;9.999744991504581;0.4167512729676152;-0.43689999316209066;-0.4369000120945698;0.4178828841822176;-0.33000000741488245;0.9973950328565231;0.5324689543681043;0.9999771140325308
65.312034;1.0054075645441214;0.4166700555064439;0.41448265864895584;-0.3360477177554961;-0.3342662124991766;1.000084404158038;9.999741560819809;0.41675206514512264;-0.4368999931789592;-0.4369000120559875;0.417882780008268;-0.33000000695287146;0.997394010031411;0.5324701280127345;0.9999743396234083
65.322034;1.005407174570987;0.4166697798060485;0.4144832453921092;-0.33604771772380737;-0.33426621208277757;1.0000819648776507;9.999738224394846;0.4167528514762982;-0.43689999318951234;-0.4369000119904475;0.41788266604505775;-0.3300000064844125;0.9973929179825417;0.5324713527090941;0.9999715665686093
65.332034;1.0054067239023212;0.4166695126052544;0.41448381966098813;-0.336047717701739;-0.3342662116657295;1.0000795469838042;9.999734939012635;0.4167536303105324;-0.43689999319344186;-0.4369000118983887;0.41788254281564846;-0.33000000601023183;0.9973917514113283;0.5324726252640681;0.9999688017086527
65.342034;1.005406208054986;0.41666925493984824;0.4144843798029508;-0.33604771768876135;-0.3342662112487408;1.0000771527712213;9.999731668914157;0.4167543997215777;-0.43689999319056955;-0.4369000117803038;0.417882410557072;-0.33000000553115577;0.9973905049012173;0.5324739427967985;0.9999660525069116
65.352034;1.0054056230185826;0.41666900811666924;0.41448492445630203;-0.336047717684521;-0.334266210832373;1.0000747846611564;9.999728389940865;0.41675515730904633;-0.43689999318086314;-0.436900011636662;0.4178822689298911;-0.33000000504820437;0.9973891731826151;0.5324753029404982;0.9999633258768856
65.362034;1.0054049656022888;0.4166687736645322;0.4144854526675331;-0.33604771768882313;-0.33426621041711213;1.0000724455968732;9.999725085653505;0.4167559005517733;-0.4368999931645046;-0.43690001146803664;0.4178821173005443;-0.33000000456249395;0.9973877517089406;0.5324767034839487;0.9999606271089729
65.372034;1.0054042338618383;0.4166685531449002;0.41448596360327794;-0.3360477177014889;-0.3342662100035405;1.0000701389711208;9.999721739820478;0.416756627171291;-0.4368999931419115;-0.4369000112751731;0.41788195543467743;-0.33000000407525154;0.9973862364382848;0.5324781417999193;0.9999579594870303
65.382034;1.0054034271293593;0.4166683483612653;0.41448645622547364;-0.33604771772236997;-0.334266209592348;1.0000678682335982;9.999718333580345;0.416757335096627;-0.4368999931137415;-0.43690001105895;0.41788178381414626;-0.33000000358796594;0.9973846233898634;0.5324796147925814;0.9999553247032873
65.392034;1.0054025460439073;0.41666816138462814;0.41448692934636416;-0.3360477177515541;-0.3342662091842729;1.0000656359805817;9.99971484979715;0.41675802231849113;-0.43689999308094735;-0.43690001082028335;0.41788160344856073;-0.33000000310232763;0.9973829090720473;0.5324811191760784;0.9999527238348329
65.402034;1.0054015927225104;0.41666799402479926;0.4144873819776727;-0.3360477177895308;-0.3342662087801226;1.0000634436458147;9.999711280693775;0.4167586868853073;-0.43689999304479865;-0.43690001055997;0.41788141564039827;-0.33000000261982765;0.9973810914126889;0.5324826516097286;0.99995015789228
65.412034;1.005400570641388;0.4166678475785943;0.41448781349216485;-0.33604771783691656;-0.3342662083807563;1.0000612921820082;9.999707629720868;0.4167593268558026;-0.43689999300667753;-0.43690001027875575;0.41788122201739897;-0.33000000214135494;0.9973791703814654;0.5324842086549023;0.9999476274425754
65.422034;1.0053994842732956;0.4166677230584066;0.4144882234474552;-0.3360477178939668;-0.33426620798710827;1.0000591824268699;9.999703907955977;0.4167599399984303;-0.4368999929677619;-0.4369000099774661;0.41788102462358834;-0.33000000166712545;0.9973771477075757;0.532485786495342;0.99994513233694
65.432034;1.0053983390577022;0.41666762127824736;0.41448861150404614;-0.33604771796039185;-0.3342662076001938;1.0000571149844883;9.999700132332334;0.416760523556214;-0.43689999292893994;-0.4369000096568945;0.4178808258169086;-0.33000000119690925;0.9973750259715799;0.5324873805957875;0.9999426724667188
65.442034;1.0053971414273994;0.4166675428157471;0.414488977425854;-0.33604771803535183;-0.33426620722095973;1.0000550901664975;9.999696325529476;0.41676107452536476;-0.4368999928910119;-0.4369000093178085;0.41788062808286147;-0.33000000073034386;0.997372808227534;0.5324889858217445;0.9999402492283354
65.452034;1.0053958983286;0.41666748805774945;0.41448932080910894;-0.33604771811767237;-0.3342662068502787;1.0000531079574615;9.999692515138053;0.41676159019883846;-0.4368999928546926;-0.4369000089611811;0.41788043369609756;-0.33000000026709;0.9973704984762207;0.5324905967784144;0.9999378668023469
65.462034;1.0053946168522228;0.4166674570455964;0.414489640968042;-0.3360477182064446;-0.3342662064892533;1.0000511681731392;9.999688734684094;0.4167620684158244;-0.43689999282027786;-0.4369000085883899;0.4178802440942545;-0.3299999998067699;0.997368101830137;0.5324922078305468;0.9999355321850367
65.472034;1.0053933044602947;0.4166674491147889;0.4144899373765762;-0.33604771830136415;-0.33426620613941294;1.000049270608448;9.999685025463025;0.4167625073368603;-0.4368999927875627;-0.43690000820132724;0.4178800594039928;-0.3299999993489433;0.9973656240597459;0.532493813085642;0.9999332536444157
65.482034;1.0053919691102327;0.4166674628316798;0.41449021005795317;-0.33604771840234865;-0.33426620580249033;1.0000474145818996;9.999681434231224;0.41676290512090947;-0.4368999927560299;-0.4369000078023124;0.4178798786540616;-0.3299999988932155;0.9973630712286153;0.5324954065673113;0.999931038999304
65.492034;1.005390618795764;0.41666749630012806;0.41449045937393925;-0.3360477185089831;-0.33426620548005204;1.0000455981045557;9.99967800954714;0.4167632601943279;-0.4368999927248647;-0.43690000739392565;0.4178797003928586;-0.329999998439203;0.9973604490289659;0.5324969823297852;0.9999288954282202
65.502034;1.0053892608087442;0.41666754749255713;0.4144906856003021;-0.33604771862035787;-0.3342662051734328;1.0000438177953128;9.999674798076672;0.4167635719305336;-0.43689999269285373;-0.4369000069790856;0.41787952304065573;-0.3299999979862317;0.9973577619544792;0.5324985344831574;0.9999268303004006
65.512034;1.0053879010559008;0.41666761463832974;0.4144908888467728;-0.33604771873532424;-0.3342662048839341;1.0000420700023869;9.999671839941541;0.4167638407603174;-0.43689999265830143;-0.43690000656105;0.41787934507159524;-0.3299999975331019;0.997355013446046;0.532500057235681;0.9999248512680063
65.522034;1.0053865439381753;0.4166676966961179;0.41449106934483904;-0.3360477188529004;-0.33426620461287154;1.0000403518958534;9.999669169785093;0.41676406770290286;-0.436899992618958;-0.4369000061429468;0.41787916524457264;-0.3299999970782822;0.997352206804896;0.5325015448902548;0.9999229657143157
65.532034;1.0053851930869981;0.41666779357529227;0.41449122769492436;-0.3360477189724721;-0.3342662043615675;1.0000386616072041;9.99966682147464;0.4167642539316818;-0.4368999925721744;-0.43690000572728654;0.4178789825112279;-0.3299999966204209;0.9973493459256724;0.5325029918330602;0.99992118040653
65.542034;1.005383852346896;0.4166679059466726;0.4144913647028583;-0.33604771909372394;-0.3342662041315954;1.000036997834869;9.999664825057536;0.41676440054562774;-0.4368999925152949;-0.43690000531590206;0.4178787958662927;-0.32999999615873465;0.9973464354246543;0.5325043926923066;0.9999195010805614
65.552034;1.0053825262651277;0.4166680348601286;0.41449148098227895;-0.33604771921651694;-0.3342662039249723;1.0000353595959262;9.999663197443676;0.41676450864727327;-0.43689999244591937;-0.43690000491005365;0.4178786044926909;-0.32999999569311167;0.9973434800275226;0.532505742501257;0.9999179320649143
65.562034;1.0053812196851266;0.41666818145273693;0.4144915767657427;-0.3360477193408411;-0.33426620374407245;1.0000337464384668;9.999661942131144;0.41676457950606;-0.43689999236198246;-0.4369000045104104;0.41787840776072077;-0.3299999952241088;0.9973404834066893;0.5325070366877005;0.99991647622505
65.572034;1.0053799367478646;0.41666834673425024;0.41449165200573085;-0.3360477194668014;-0.3342662035914031;1.0000321586708438;9.999661058280804;0.41676461446899066;-0.4368999922618276;-0.4369000041171344;0.4178782052077644;-0.3299999947528981;0.9973374475841628;0.5325082710168644;0.9999151349549269
65.582034;1.0053786800932292;0.41666853134928145;0.41449170657529233;-0.3360477195944934;-0.33426620346927377;1.000030597146745;9.999660539372053;0.41676461488824773;-0.43689999214420533;-0.43690000373027;0.4178779967767362;-0.32999999428104565;0.9973343739590896;0.532509441530038;0.9999139082118326
65.592034;1.0053774506571473;0.416668735398299;0.41449174039891845;-0.33604771972386704;-0.33426620337956525;1.0000290625494832;9.999660364341235;0.41676458218096485;-0.43689999200818763;-0.4369000033500566;0.41787778299099604;-0.3299999938101092;0.9973312646920334;0.5325105445969924;0.9999127947542324
65.602034;1.005376248229163;0.41666895835327344;0.4144917534362709;-0.33604771985482745;-0.3342662033236867;1.0000275546713984;9.999660499156212;0.41676451778242146;-0.43689999185302797;-0.43690000297687054;0.41787756497235956;-0.3299999933413452;0.9973281227839187;0.5325115770527677;0.9999117928409633
65.612034;1.005375072322662;0.41666919906428007;0.4144917456165548;-0.33604771998736604;-0.33426620330243095;1.0000260727882242;9.99966090401383;0.4167644230613394;-0.4368999916779866;-0.43690000261110956;0.41787734429402745;-0.32999999287573867;0.9973249515424683;0.5325125362061994;0.9999109012133912
65.622034;1.005373922890949;0.4166694558631334;0.41449171679496966;-0.3360477201214241;-0.3342662033158656;1.0000246166591087;9.999661538444073;0.4167642992374235;-0.4368999914823939;-0.4369000022533245;0.4178771225795292;-0.329999992414129;0.99732175430884;0.532513419864076;0.9999101195178673
65.632034;1.0053728011165215;0.4166697268147531;0.4144916668670966;-0.33604772025671487;-0.3342662033635739;1.000023186902727;9.999662364486916;0.4167641473542078;-0.43689999126594714;-0.4369000019043895;0.41787690114841597;-0.3299999919572331;0.9973185343727747;0.5325142262760475;0.9999094477217729
65.642034;1.0053717098571977;0.41667001015868316;0.4144915962047427;-0.3360477203928659;-0.3342662034449909;1.00002178516843;9.999663347135368;0.41676396854611486;-0.43689999102881377;-0.4369000015652831;0.41787668095155606;-0.3299999915056591;0.9973152950265698;0.5325149538378381;0.9999088850922487
65.652034;1.0053706532725677;0.4166703045752833;0.4144915058037501;-0.3360477205297935;-0.3342662035595424;1.000020414263771;9.999664456511073;0.4167637643949893;-0.4368999907714124;-0.4369000012366167;0.4178764625390484;-0.3299999910598538;0.9973120392988862;0.5325156012109598;0.9999084299374981
65.662034;1.0053696358608506;0.4166706089382154;0.41449139671909124;-0.3360477206678644;-0.33426620370661064;1.000019077816315;9.9996656727922;0.4167635368780895;-0.4368999904942381;-0.43690000091851927;0.41787624600446016;-0.329999990619828;0.9973087693308155;0.5325161679430781;0.9999080802946364
65.672034;1.0053686612250625;0.41667092181325005;0.41449126961421795;-0.33604772080772116;-0.3342662038854715;1.000017779790861;9.99966698636269;0.4167632879871354;-0.4368999901979464;-0.43690000061086265;0.4178760309835452;-0.32999999018486115;0.9973054862827835;0.5325166545906013;0.9999078345910759
65.682034;1.0053677311129527;0.41667124114812315;0.4144911248803972;-0.3360477209501248;-0.33426620409532426;1.0000165239766803;9.99966839032719;0.4167630196427581;-0.43689998988335815;-0.4369000003134763;0.41787581661540274;-0.3299999897535558;0.9973021909935584;0.5325170623058445;0.9999076917995201
65.692034;1.0053668448047814;0.41667156440876707;0.4144909628768607;-0.33604772109589454;-0.33426620433531873;1.000015313819881;9.999669871105501;0.4167627339927706;-0.43689998955128084;-0.4369000000264183;0.4178756017819983;-0.32999998932426805;0.9972988850678707;0.5325173925311029;0.9999076513740748
65.702034;1.005365998441359;0.41667188900313673;0.4144907840895834;-0.3360477212456652;-0.33426620460455736;1.0000141530553563;9.999671405594903;0.4167624336496454;-0.4368999892025372;-0.4368999997501427;0.41787538565332927;-0.32999998889553933;0.9972955720833552;0.5325176467345791;0.9999077129700377
65.712034;1.005365184949546;0.4166722126020347;0.4144905891750705;-0.33604772139962624;-0.33426620490217723;1.0000130458891212;9.999672968196734;0.4167621217061732;-0.43689998883816467;-0.43689999948523567;0.4178751678843517;-0.3299999884662164;0.9972922579664425;0.5325178262667821;0.9999078753291502
65.722034;1.0053643954041465;0.41667253324005726;0.4144903788301602;-0.3360477215575762;-0.33426620522739847;1.000011995991279;9.999674537770538;0.4167618014717514;-0.43689998845934447;-0.43689999923199024;0.41787494845173423;-0.3299999880354023;0.9972889500000525;0.5325179326133656;0.9999081348072075
65.732034;1.0053636208178638;0.4166728493170116;0.41449015383010135;-0.3360477217191358;-0.3342662055795383;1.0000110059466094;9.999676095612047;0.4167614759909791;-0.4368999880670099;-0.4368999989902892;0.41787472751417176;-0.3299999876024283;0.997285655452227;0.5325179677038565;0.9999084850549802
65.742034;1.0053628528799579;0.4166731596449633;0.41448991542771557;-0.33604772188389764;-0.3342662059581275;1.0000100777596357;9.999677622896087;0.41676114767797456;-0.4368999876616373;-0.4368999987598451;0.41787450510435825;-0.32999998716675427;0.9972823810421246;0.5325179338397523;0.9999089178762077
65.752034;1.0053620838130135;0.4166734634191752;0.41448966550976835;-0.33604772205141725;-0.33426620636296844;1.0000092132123226;9.999679103386265;0.4167608182073755;-0.4368999872435824;-0.43689999854046174;0.41787428072858984;-0.32999998672784214;0.9972791330521578;0.5325178332683032;0.9999094242065604
65.762034;1.0053613066136582;0.41667376003223955;0.41448940611072904;-0.3360477222210731;-0.33426620679402236;1.000008413940701;9.999680524665553;0.4167604885620829;-0.4368999868135695;-0.43689999833199034;0.4178740533319668;-0.3299999862851138;0.9972759171113831;0.532517667927019;0.9999099947856244
65.772034;1.0053605161042038;0.4166740490812611;0.4144891388708856;-0.3360477223920556;-0.33426620725126505;1.0000076816867582;9.999681877147607;0.41676015922184495;-0.43689998637286936;-0.4368999981340781;0.4178738214762979;-0.329999985837932;0.997272737697777;0.5325174396365453;0.9999106205558965
65.782034;1.0053597095070466;0.41667433047828883;0.4144888650426119;-0.33604772256344023;-0.334266207734597;1.0000070184262841;9.999683154752033;0.4167598304768472;-0.43689998592329354;-0.436899997946024;0.417873583461977;-0.32999998538566305;0.9972695978935369;0.5325171502002555;0.9999112929035894
65.792034;1.0053588854729227;0.41667460426323366;0.41448858582138637;-0.33604772273416905;-0.33426620824391123;1.0000064262430461;9.999684358145693;0.4167595026814362;-0.4368999854671026;-0.43689999776682903;0.417873337604203;-0.3299999849278812;0.9972664995298267;0.5325168013757672;0.9999120040826892
65.802034;1.005358042428968;0.41667487033862777;0.41448830253788;-0.3360477229030765;-0.3342662087792996;1.000005907182081;9.999685503999379;0.41675917636189036;-0.43689998500672833;-0.4368999975953764;0.41787308264039447;-0.32999998446450657;0.9972634439203094;0.5325163952254848;0.9999127480534596
65.812034;1.0053571779719863;0.41667512844257987;0.4144880167106573;-0.3360477230689624;-0.3342662093411729;1.0000054627682076;9.999686637688585;0.41675885231224263;-0.43689998454447443;-0.4368999974306777;0.4178728179029573;-0.329999983995703;0.9972604328474923;0.5325159344169285;0.9999135210283476
65.822034;1.0053562894726549;0.4166753782426516;0.4144877301210815;-0.33604772323069915;-0.3342662099301145;1.0000050929271769;9.999687836569537;0.4167585317158122;-0.4368999840824386;-0.4368999972721739;0.41787254321962003;-0.32999998352176985;0.9972574689172844;0.5325154219750619;0.9999143210704818
65.832034;1.0053553742414663;0.41667561940557124;0.41448744484932426;-0.33604772338748723;-0.33426621054650874;1.000004795282947;9.999689199499839;0.416758216064715;-0.4368999836225869;-0.43689999712006083;0.4178722586949413;-0.3299999830432822;0.9972545552673834;0.532514860798294;0.9999151472275254
65.842034;1.0053544290751804;0.41667585167599464;0.41448716306896016;-0.33604772353900964;-0.33426621119032185;1.0000045659382122;9.999690830541859;0.4167579067453491;-0.43689998316681844;-0.4368999969753525;0.4178719643941598;-0.3299999825612125;0.9972516953213751;0.532514253482492;0.9999159985179338
65.852034;1.0053534505745592;0.4166760748344641;0.4144868865688186;-0.3360477236852397;-0.3342662118612327;1.0000044007701807;9.999692825126536;0.4167576047057995;-0.43689998271706454;-0.4368999968394478;0.417871660208236;-0.3299999820768124;0.9972488924525454;0.5325136027621832;0.9999168729284856
65.862034;1.0053524357869925;0.416676288467498;0.4144866163470322;-0.3360477238261932;-0.3342662125588435;1.0000042957437871;9.999695263617166;0.41675731056806864;-0.43689998227543925;-0.436899996713524;0.4178713460862116;-0.3299999815914771;0.9972461491484906;0.5325129120822422;0.9999177671668313
65.872034;1.0053513819137465;0.4166764917892201;0.414486352553867;-0.33604772396191773;-0.3342662132828102;1.0000042467652142;9.999698210999512;0.4167570247812793;-0.43689998184431894;-0.43689999659831885;0.41787102221412725;-0.3299999811066674;0.9972434663727298;0.5325121855914666;0.9999186771919105
65.882034;1.00535028592965;0.41667668358383825;0.4144860947655219;-0.33604772409256095;-0.33426621403288365;1.0000042496768886;9.99970171789143;0.41675674741000895;-0.43689998142629155;-0.43689999649440237;0.41787068900092106;-0.3299999806237619;0.9972408438773399;0.5325114276617576;0.9999195987936287
65.892034;1.00534914525682;0.41667686234879153;0.4144858425103574;-0.3360477242182389;-0.33426621480876784;1.0000043000114378;9.999705822568881;0.4167564778784683;-0.4368999810239218;-0.4368999964025534;0.417870347072841;-0.32999998014376614;0.9972382811233895;0.5325106426979901;0.9999205281603979
65.902034;1.0053479584164138;0.41667702680875973;0.41448559576655786;-0.33604772433880387;-0.33426621560979697;1.0000043930216156;9.999710553457298;0.4167562151529798;-0.43689998063941027;-0.4368999963238673;0.41786999723338625;-0.3299999796669716;0.9972357778361495;0.5325098354365866;0.9999214623063881
65.912034;1.0053467246030023;0.41667717640888663;0.41448535503052775;-0.3360477244539246;-0.3342662164346223;1.0000045243770685;9.999715928129284;0.41675595826234524;-0.43689998027443416;-0.4368999962595366;0.4178696404823445;-0.3299999791929426;0.9972333339678753;0.5325090108240048;0.999922398664669
65.922034;1.0053454433350557;0.41667731119817725;0.4144851209089738;-0.33604772456345006;-0.3342662172812136;1.0000046902130992;9.999721949473033;0.4167557066623802;-0.4368999799302175;-0.4368999962105847;0.41786927815895497;-0.3299999787208684;0.9972309499841128;0.5325081734184847;0.9999233343824786
65.932034;1.005344115082081;0.41667743128793167;0.4144848936959715;-0.33604772466754435;-0.3342662181472492;1.00000488622715;9.9997286046497;0.416755460259262;-0.4368999796075945;-0.4368999961778993;0.4178689120795822;-0.3299999782498472;0.9972286273278074;0.5325073271942948;0.9999242662516628
65.942034;1.0053427416176883;0.4166775365810042;0.4144846733482896;-0.33604772476656547;-0.33426621903058334;1.0000051074600853;9.999735872056705;0.4167552192569;-0.43689997930694846;-0.43689999616248565;0.4178685446013304;-0.32999997777899354;0.9972263682108873;0.5325064755177427;0.9999251909480368
65.952034;1.005341325310551;0.4166776269449377;0.4144844596486456;-0.3360477248610941;-0.33426621992948846;1.000005349232032;9.99974373100812;0.41675498393985366;-0.4368999790281314;-0.43689999616551284;0.41786817848532426;-0.32999997730749575;0.9972241756379026;0.5325056209992722;0.9999261054189794
65.962034;1.0053398685118218;0.4166777024313268;0.4144842522899549;-0.3360477249520907;-0.33426622084263985;1.0000056082628053;9.999752160955302;0.41675475444845034;-0.4368999787705311;-0.4368999961880663;0.4178678165827805;-0.3299999768346521;0.9972220539071747;0.5325047655786042;0.99992700725304
65.972034;1.0053383737946615;0.4166777633433077;0.4144840510094873;-0.3360477250409525;-0.3342662217689396;1.0000058829551335;9.99976113388702;0.41675453078352;-0.43689997853331547;-0.43689999623079434;0.41786746158649984;-0.32999997635994827;0.9972200077168191;0.5325039107395979;0.9999278943683771
65.982034;1.0053368444116233;0.41667781024100714;0.414483855755705;-0.3360477251294829;-0.3342662227072431;1.0000061724361347;9.999770612759725;0.4167543131209227;-0.4368999783157295;-0.43689999629360765;0.4178671159863618;-0.3299999758831517;0.9972180397175153;0.5325030577873139;0.9999287644997131
65.992034;1.0053352843474155;0.4166778439239849;0.41448366659751606;-0.3360477252197994;-0.3342662236562126;1.0000064752497122;9.9997805545797;0.41675410204345376;-0.43689997811734893;-0.43689999637569604;0.4178667821344721;-0.32999997540430537;0.9972161490804898;0.5325022081514319;0.9999296152140139
66.002034;1.0053336982177847;0.4166778655405817;0.41448348343503594;-0.3360477253141839;-0.33426622461445743;1.0000067890113848;9.999790917677966;0.4167538985554205;-0.43689997793814817;-0.43689999647592975;0.4178664622498369;-0.32999997492358585;0.9972143326198051;0.5325013632797561;0.9999304437711991
66.012034;1.0053320913391723;0.4166778768232321;0.4144833060190633;-0.3360477254149731;-0.3342662255806395;1.0000071114111586;9.999801675417762;0.4167537040766983;-0.4368999777782492;-0.436899996593301;0.41786615838850133;-0.3299999744411722;0.997212587101567;0.532500524141427;0.9999312466447572
66.022034;1.0053304693151255;0.4166778800700028;0.41448313423593497;-0.33604772552460727;-0.3342662265533731;1.0000074413562092;9.999812821242086;0.4167535203516159;-0.43689997763757443;-0.4368999967270775;0.4178658723955154;-0.32999997395736186;0.9972109108780094;0.532499690867366;0.9999320197446475
66.032034;1.0053288367681659;0.4166778778738963;0.41448296806823026;-0.3360477256457179;-0.33426622753106433;1.000007778855414;9.999824355242433;0.41675334927327484;-0.4368999775158118;-0.43689999687672126;0.4178656057242276;-0.3299999734728157;0.9972093043759397;0.5324988627897935;0.9999327591112877
66.042034;1.0053271961931365;0.4166778727681639;0.41448280741567894;-0.3360477257809476;-0.33426622851174526;1.0000081242208607;9.999836269704169;0.41675319265950506;-0.4368999774127075;-0.43689999704192717;0.4178653592684746;-0.3299999729886041;0.9972077700302038;0.5324980386560119;0.9999334612079459
66.052034;1.0053255476885898;0.41667786679276064;0.4144826523615819;-0.33604772593255416;-0.33426622949302137;1.0000084779782528;9.999848548128934;0.4167530519219091;-0.436899977328337;-0.436899997222841;0.4178641334384204;-0.3299999725061099;0.9972063121536123;0.5324964319791944;0.9999341234021527
66.062034;1.0053238894415502;0.4166778613755042;0.4144825035761367;-0.33604772610220207;-0.3342662304721197;1.0000088416229278;9.99986116924652;0.41675292797599944;-0.43689997726303664;-0.43689999742008867;0.41786392844096665;-0.32999997202695347;0.997204936361713;0.532495610355087;0.9999347447271932
66.072034;1.00532221873455;0.4166778576271677;0.4144823621619929;-0.3360477262909982;-0.3342662314459086;1.000009218190475;9.999874106989758;0.41675282160936455;-0.4368999772170494;-0.436899997634524;0.417863744649191;-0.32999997155286753;0.9972036486361078;0.5324947869541578;0.9999353255164215
66.082034;1.0053205332298463;0.41667785657027284;0.414482228972294;-0.3360477264995391;-0.3342662324111854;1.0000096116597503;9.999887331136792;0.41675273375704003;-0.4368999771903288;-0.4368999978670327;0.4178635827347211;-0.3299999710855149;0.9972024547298868;0.5324939600387375;0.9999358659910346
66.092034;1.0053188321214441;0.41667785910374755;0.414482104109107;-0.33604772672804895;-0.33426623336526057;1.0000100252831894;9.999900813430719;0.4167526653849203;-0.43689997718257406;-0.4368999981185441;0.41786344338043074;-0.32999997062645836;0.9972013598335238;0.5324931283108808;0.9999363655348987
66.102034;1.0053171164240924;0.4166778657973451;0.4144819870591719;-0.3360477269766126;-0.33426623430621394;1.0000104600945543;9.99991453469381;0.41675261730783597;-0.43689997719319484;-0.4368999983900603;0.4178633270654985;-0.32999997017722094;0.9972003681115512;0.5324922907157081;0.9999368230548205
66.112034;1.0053153881083952;0.4166778767801209;0.4144818771430898;-0.33604772724522924;-0.33426623523270294;1.0000109148314826;9.999928485157298;0.41675259004902626;-0.436899977221377;-0.4368999986825687;0.4178632340359008;-0.3299999697391408;0.9971994825110668;0.5324914463925011;0.9999372378982792
66.122034;1.005313649161752;0.4166778919311336;0.4144817738550694;-0.33604772753366385;-0.3342662361437143;1.0000113870074951;9.999942657950202;0.41675258377365154;-0.4368999772663096;-0.43689999899689874;0.41786316403570944;-0.3299999693131319;0.9971987052024252;0.5324905949673021;0.9999376109488088
66.132034;1.0053119011393372;0.4166779111455825;0.41448167696688515;-0.3360477278412855;-0.3342662370383864;1.0000118736916124;9.999957043932845;0.4167525984539838;-0.43689997732715735;-0.4368999993336813;0.4178631161164408;-0.32999996889956185;0.9971980377239794;0.5324897365504319;0.9999379448111237
66.142034;1.0053100925836604;0.41667757923531656;0.41448125424302873;-0.3360481248425565;-0.33426664964146596;1.0000123716356575;9.999971627254729;0.4167526341819303;-0.4368999774028359;-0.43689999969334053;0.4178630891368825;-0.32999996849814905;0.9971974803391199;0.5324888712391096;0.9999382428136557
