time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.152034;1.0053083242202012;0.41667760668609743;0.41448116934433216;-0.33604812518489247;-0.33426665050129317;1.0000128778361288;9.999986375562356;0.41675269135378823;-0.4368999774920375;-0.4369000000759644;0.41786308246909704;-0.3299999681079426;0.9971970316038747;0.5324879987648742;0.9999385083259857
66.162034;1.0053065402042711;0.4166776383806962;0.41448108953719426;-0.3360481255422172;-0.3342666513428651;1.0000133907968838;10.000001233984971;0.41675277044189873;-0.43689997759356164;-0.4369000004812996;0.41786309600098936;-0.3299999677275709;0.9971966886629211;0.5324871185939283;0.999938745239651
66.172034;1.005304736924701;0.4166776745056158;0.41448101409309385;-0.33604812591296146;-0.3342666521657795;1.0000139112387612;10.000016132325417;0.4167528714762047;-0.4368999777065347;-0.43690000090897435;0.417863129656007;-0.3299999673556382;0.9971964478539301;0.5324862301359162;0.9999389585004522
66.182034;1.0053029130426638;0.41667771546674043;0.4144809425313386;-0.33604812629568215;-0.33426665296991714;1.0000144411348544;10.000030999605398;0.4167529938732154;-0.43689997783011275;-0.43690000135854773;0.4178631832119267;-0.32999996699106665;0.9971963049023445;0.5324853326628606;0.9999391533051015
66.192034;1.0053010696058824;0.4166777619370743;0.4144808749874802;-0.3360481266890173;-0.33426665375553993;1.0000149818316177;10.000045782224825;0.41675313682339554;-0.43689997796301233;-0.43690000182923905;0.41786325651521294;-0.32999996663328396;0.9971962544189172;0.5324844250603507;0.9999393335648958
66.202034;1.0052992096540252;0.41667781490658296;0.4144808122099783;-0.33604812709166215;-0.3342666545231316;1.000015532989805;10.000060459786592;0.41675329969525704;-0.4368999781035139;-0.4369000023196742;0.4178633495885232;-0.32999996628215417;0.9971962897577857;0.5324835059686343;0.9999395014425632
66.212034;1.0052973375935552;0.41667787559518976;0.41448075526961675;-0.3360481275023347;-0.33426665527323857;1.0000160927000032;10.000075040801585;0.4167534821000418;-0.43689997824977184;-0.4369000028278631;0.4178634624086744;-0.3299999659377849;0.9971964039130133;0.5324825742727733;0.9999396583502901
66.222034;1.0052954581869222;0.41667794499067856;0.4144807054749348;-0.3360481279197266;-0.3342666560063731;1.000016658058344;10.00008954155952;0.41675368386764944;-0.43689997840000866;-0.43690000335132856;0.41786359482236;-0.32999996560045125;0.9971965902233461;0.5324816293560093;0.9999398063189348
66.232034;1.0052935757687262;0.41667802333520704;0.4144806643683608;-0.3360481283425685;-0.3342666567228041;1.0000172257375894;10.000103977633268;0.4167539052125877;-0.4368999785525897;-0.4369000038873796;0.4178637467668309;-0.3299999652706084;0.9971968419766719;0.5324806711439105;0.9999399486464924
66.242034;1.0052916945352677;0.41667811005200583;0.4144806335517552;-0.3360481287696821;-0.33426665742240563;1.0000177924124805;10.000118373039006;0.4167541469441822;-0.43689997870602965;-0.43690000443344823;0.4178639183422763;-0.32999996494884004;0.9971971519163424;0.5324797001970254;0.9999400897375689
66.252034;1.00528981937735;0.4166782039455275;0.4144806144963719;-0.33604812919976007;-0.33426665810475487;1.000018354868063;10.000132762879957;0.4167544104206621;-0.43689997885888227;-0.4369000049872279;0.4178641097169978;-0.32999996463567727;0.9971975124331389;0.5324787177323269;0.9999402348279742
66.262034;1.0052879557999301;0.41667830350087415;0.41448060852194785;-0.3360481296311024;-0.3342666587693998;1.0000189100658758;10.000147184465934;0.4167546971908232;-0.43689997900951966;-0.43690000554663555;0.4178643211888818;-0.32999996433140155;0.9971979157643547;0.5324777254760181;0.9999403897230781
66.272034;1.0052861093095042;0.4166784072581973;0.41448061685194765;-0.33604813006164763;-0.33426665941615935;1.00001945557354;10.000161673345046;0.4167550084863859;-0.436899979155982;-0.43690000610978075;0.4178645533755247;-0.32999996403595633;0.9971983539869426;0.5324767254488629;0.9999405607435699
66.282034;1.0052842859497633;0.41667851390247124;0.41448064060071005;-0.3360481304891966;-0.33426666004518324;1.000019989468907;10.00017626519906;0.4167553448792927;-0.43689997929604396;-0.43690000667494727;0.4178648073199822;-0.32999996374904444;0.9971988194375064;0.5324757199306657;0.9999407553094937
66.292034;1.0052824935601716;0.416678622117729;0.4144806807282541;-0.33604813091172353;-0.33426666065666855;1.0000205097414883;10.000190992076291;0.416755706249786;-0.4368999794274616;-0.43690000724048433;0.417865084320569;-0.3299999634704404;0.9971993054023798;0.5324747115044819;0.9999409819390555
66.302034;1.0052807418722645;0.4166787306944751;0.4144807379008603;-0.336048131327674;-0.33426666125056526;1.0000210148310429;10.000205878117937;0.4167560918308923;-0.43689997954833276;-0.4369000078046462;0.41786538556913805;-0.3299999632001408;0.9971998064830907;0.5324737028563409;0.9999412488980857
66.312034;1.005279040920436;0.4166788387907314;0.41448081216137117;-0.3360481317359615;-0.33426666182647496;1.0000215045027308;10.000220941294183;0.416756500388389;-0.4368999796573187;-0.4369000083656657;0.4178657119739426;-0.32999996293819694;0.9972003186727929;0.5324726965021169;0.999941563467254
66.322034;1.0052773988088823;0.41667894593053406;0.41448090271479443;-0.3360481321357817;-0.3342666623837338;1.0000219792481087;10.00023618868595;0.4167569307666185;-0.4368999797535264;-0.43690000892201747;0.4178660641810569;-0.3299999626847599;0.997200839292173;0.5324716947782698;0.9999419327585347
66.332034;1.0052758205330694;0.41667905186971776;0.4144810082130816;-0.33604813252657617;-0.33426666292168716;1.000022439106813;10.000251606914718;0.4167573821646638;-0.4368999798363064;-0.4369000094724456;0.41786644252287647;-0.3299999624404228;0.997201366845661;0.5324707000818375;0.9999423641333086
66.342034;1.0052743087170997;0.41667915664031624;0.41448112726297154;-0.33604813290796204;-0.3342666634399172;1.0000228832471294;10.00026716361541;0.4167578535516838;-0.4368999799052036;-0.4369000100158303;0.41786684690796316;-0.32999996220634276;0.9972019010940621;0.5324697150046231;0.9999428641192342
66.352034;1.0052728650795117;0.4166792606222509;0.41448125856918283;-0.33604813327961996;-0.3342666639382126;1.0000233102072524;10.00028281604025;0.41675834304015363;-0.4368999799598945;-0.4369000105512274;0.4178672769229649;-0.3299999619840285;0.9972024433580353;0.5324687421610708;0.9999434371003126
66.362034;1.0052714911078449;0.4166793644521876;0.41448140069827755;-0.3360481336415495;-0.3342666644165016;1.0000237182637146;10.000298519616857;0.4167588480847265;-0.4368999800000032;-0.43690001107800225;0.4178677322491844;-0.32999996177502994;0.9972029966313226;0.5324677841665134;0.9999440849714681
66.372034;1.0052701877889798;0.41667946894536567;0.41448155187788843;-0.33604813399445504;-0.3342666648749573;1.0000241054065577;10.000314238489981;0.4167593662337692;-0.43689998002507;-0.4369000115958357;0.41786821301230875;-0.3299999615806852;0.9972035650316626;0.5324668440333422;0.9999448074962244
66.382034;1.0052689549271168;0.41667957505921077;0.41448170999702577;-0.3360481343396624;-0.3342666653141099;1.000024468924259;10.00032995511343;0.4167598959099682;-0.4368999800347258;-0.43690001210457347;0.41786871965537564;-0.32999996140204324;0.9972041524226866;0.5324659253320483;0.9999456025974042
66.392034;1.0052677905930427;0.4166796838123509;0.4144818727348713;-0.3360481346786629;-0.3342666657347701;1.0000248049407896;10.00034567136437;0.4167604368060662;-0.4368999800286874;-0.4369000126041019;0.4178692523900955;-0.32999996123994596;0.9972047612395564;0.5324650317520866;0.999946466408629
66.402034;1.0052666911780295;0.4166797963662194;0.414482037800869;-0.3360481350127517;-0.3342666661377716;1.000025108028412;10.000361397940955;0.4167609895673503;-0.4368999800066297;-0.43690001309436616;0.417869810569791;-0.32999996109509994;0.9972053929010302;0.5324641666389036;0.999947393429381
66.412034;1.0052656521836276;0.41667991418490774;0.4144822030773451;-0.3360481353429812;-0.3342666665237864;1.0000253713975582;10.00037714316094;0.41676155502298196;-0.4368999799683534;-0.4369000135754328;0.4178703923482887;-0.32999996096805045;0.997206049269753;0.5324633329202995;0.9999483768947375
66.422034;1.0052646688545916;0.41668003892301003;0.4144823665268617;-0.3360481356703904;-0.3342666668935093;1.0000255878493074;10.0003929136882;0.41676213365012016;-0.43689997991407575;-0.4369000140474441;0.41787099487314877;-0.3299999608592228;0.9972067332982085;0.532462533171235;0.9999494090058527
66.432034;1.0052637360284093;0.4166801721519;0.41448252617225706;-0.33604813599618477;-0.33426666724799653;1.0000257506826251;10.000408719207785;0.41676272557773203;-0.43689997984444023;-0.4369000145103279;0.41787161487989793;-0.3299999607691342;0.9972074481495933;0.5324617695317982;0.9999504807866325
66.442034;1.0052628480808334;0.4166803152344974;0.41448268028247576;-0.33604813632167885;-0.33426666758870044;1.0000258539039015;10.000424568997477;0.4167633307669207;-0.4368999797604354;-0.43690001496345077;0.41787224919477056;-0.32999996069858034;0.9972081962899786;0.5324610435684395;0.9999515823014323
66.452034;1.0052619988248477;0.41668046942206954;0.4144828276244256;-0.3360481366482744;-0.33426666791724063;1.0000258917356193;10.000440466570058;0.4167639489393309;-0.4368999796633961;-0.43690001540563134;0.4178728949373793;-0.32999996064870984;0.9972089797710632;0.5324603561963772;0.9999527037571615
66.462034;1.0052611805617155;0.41668063593853416;0.4144829676553904;-0.33604813697752267;-0.3342666682352458;1.0000258581888506;10.0004564118098;0.41676457938288475;-0.4368999795548375;-0.43690001583549815;0.41787354958511536;-0.3299999606209546;0.997209800596063;0.5324597076387078;0.9999538364311467
66.472034;1.0052603833675262;0.41668081590516265;0.41448310046755055;-0.33604813731099636;-0.3342666685442784;1.0000257474311125;10.000472405261796;0.41676522092234825;-0.4368999794361634;-0.43690001625181346;0.41787421107629186;-0.3299999606167332;0.997210660375213;0.5324590974045997;0.9999549724626704
66.482034;1.0052595957715973;0.41668101034699073;0.4144832265027365;-0.3360481376501827;-0.3342666688457189;1.0000255542880143;10.000488448210955;0.4167658719530446;-0.436899979308492;-0.436900016653556;0.4178748780191698;-0.32999996063704834;0.9972115598475846;0.5324585242471879;0.9999561040527123
66.492034;1.0052588063198722;0.41668122033902594;0.4144833462692851;-0.3360481379967168;-0.3342666691406899;1.0000252739378783;10.000504544953458;0.41676653049111906;-0.43689997917260076;-0.43690001703996445;0.41787554973559915;-0.3299999606821823;0.9972124986880562;0.5324579863108514;0.9999572232181365
66.502034;1.0052580048300683;0.4166814470100794;0.4144834602912633;-0.33604813835258385;-0.33426666943009853;1.0000249013020812;10.000520709529395;0.41676719444000415;-0.43689997902897826;-0.43690001741057194;0.4178762260062714;-0.3299999607516681;0.9972134757598752;0.5324574814211026;0.9999583223880085
66.512034;1.0052571826626313;0.4166816912741794;0.4144835692783393;-0.33604813871998507;-0.3342666697148566;1.0000244314273061;10.000536965521809;0.41676786207405986;-0.43689997887787124;-0.4369000177649396;0.4178769069204215;-0.32999996084465366;0.9972144896753499;0.5324570071526075;0.9999593950588288
66.522034;1.0052563324587631;0.4166819536662659;0.41448367413413056;-0.3360481391011276;-0.3342666699960549;1.000023860656966;10.000553335306549;0.4167685325062866;-0.43689997871922853;-0.43690001810251006;0.41787759286383763;-0.3299999609604184;0.9972155391847598;0.5324565610941355;0.9999604359821276
66.532034;1.005255448446168;0.416682234624458;0.4144837758061029;-0.33604813949800366;-0.3342666702747424;1.0000231868957516;10.000569831182114;0.4167692056877399;-0.4368999785527242;-0.43690001842298815;0.41787828429341384;-0.3299999610984347;0.9972166231611184;0.5324561413748653;0.9999614410403604
66.542034;1.0052545271840863;0.4166825347274462;0.4144838753899628;-0.33604813991217564;-0.3342666705516859;1.0000224089090093;10.000586455593682;0.41676988179131463;-0.43689997837799543;-0.43690001872664147;0.4178789815322223;-0.3299999612578915;0.9972177404874922;0.5324557466594533;0.9999624071350232
66.552034;1.0052535673518568;0.4166828544653528;0.4144839744713571;-0.33604814034480784;-0.334266670827473;1.0000215260547516;10.000603202401589;0.4167705606262259;-0.4368999781951377;-0.43690001901420356;0.4178796849775866;-0.3299999614374339;0.9972188901522607;0.5324553756869983;0.9999633321966176
66.562034;1.0052525684287021;0.41668319387266406;0.41448407533556597;-0.33604814079674017;-0.33426667110262437;1.000020538253433;10.000620053333778;0.41677124158663964;-0.43689997800514313;-0.4369000192866466;0.4178803953683655;-0.3299999616354177;0.9972200713117841;0.532455027084282;0.9999642150171222
66.572034;1.005251529414842;0.4166835523484629;0.4144841807358922;-0.3360481412683464;-0.3342666713774852;1.0000194454295661;10.000636974946225;0.4167719240237077;-0.43689997780962675;-0.4369000195449339;0.417881113524835;-0.3299999618501604;0.9972212830858307;0.5324546996509484;0.9999650552886562
66.582034;1.0052504484309883;0.41668392874112753;0.4144842933561992;-0.3360481417595092;-0.33426667165199603;1.0000182469370713;10.00065392158543;0.41677260773160424;-0.43689997761010296;-0.43690001978992105;0.41788183982155036;-0.3299999620800567;0.9972225243496794;0.5324543924985499;0.9999658541801325
66.592034;1.0052493235625026;0.4166843215471003;0.4144844154288429;-0.33604814226985863;-0.33426667192561826;1.0000169413361435;10.000670843243547;0.41677329302698113;-0.4368999774077909;-0.4369000200224955;0.41788257413057095;-0.32999996232378576;0.9972237936850267;0.5324541045751718;0.9999666140922312
66.602034;1.005248154612018;0.4166847289991435;0.4144845484721473;-0.3360481427989901;-0.3342666721975437;1.0000155265320272;10.000687693528496;0.41677398026972756;-0.43689997720397955;-0.43690002024365693;0.4178833163022794;-0.32999996258042036;0.9972250896969814;0.5324538342298224;0.9999673372937836
66.612034;1.0052469443722882;0.41668514917200694;0.41448469303444685;-0.3360481433465103;-0.3342666724668558;1.0000140005853027;10.000704433494839;0.41677466964690113;-0.43689997700016375;-0.4369000204543713;0.41788406648105014;-0.32999996284929556;0.9972264118384846;0.5324535794882995;0.9999680251808899
66.622034;1.0052456982114146;0.4166855803376935;0.4144848487280341;-0.3360481439120048;-0.3342666727325389;1.0000123626228015;10.000721028757598;0.416775361835192;-0.43689997679776627;-0.4369000206554684;0.4178848247491517;-0.3299999631298555;0.9972277605975707;0.532453338592289;0.9999686786464776
66.632034;1.0052444225208428;0.41668602127281634;0.41448501447406305;-0.33604814449506254;-0.3342666729935787;1.0000106129059316;10.000737443494916;0.41677605873142104;-0.43689997659797736;-0.43690002084769597;0.4178855907188277;-0.3299999634216055;0.9972291364654655;0.5324531099595898;0.9999692984780642
66.642034;1.0052431234481125;0.41668647116415974;0.4144851888060725;-0.33604814509533854;-0.3342666732490218;1.0000087522642331;10.000753639806884;0.4167767632749558;-0.4368999764019856;-0.4369000210317377;0.4178863637510038;-0.32999996372408597;0.9972305392966522;0.5324528916605554;0.999969885246222
66.652034;1.0052418062818842;0.4166869295097058;0.4144853701460866;-0.33604814571261377;-0.3342666734978736;1.0000067815982225;10.000769582630857;0.41677747875967913;-0.4368999762112145;-0.4369000212081441;0.41788714329397075;-0.3299999640367824;0.9972319688538668;0.5324526813457532;0.9999704393780563
66.662034;1.0052404753215507;0.416687396182748;0.4144855566465893;-0.3360481463468784;-0.3342666737391131;1.00000470200429;10.000785240848547;0.4167782082614007;-0.4368999760272525;-0.43690002137737105;0.41788792885384546;-0.32999996435907064;0.9972334252196358;0.5324524767648985;0.9999709617905341
66.672034;1.0052391341281148;0.4166878712717526;0.4144857458231299;-0.3360481469984037;-0.33426667397190996;1.0000025154557475;10.000800579999204;0.41677895411516236;-0.4368999758516783;-0.43690002153997437;0.41788871986907367;-0.3299999646903462;0.9972349079481234;0.5324522758719881;0.9999714544588277
66.682034;1.005237785586378;0.41668835488210243;0.4144859344873656;-0.33604814766772295;-0.3342666741957653;1.0000002247916762;10.000815554716173;0.4167797175579349;-0.43689997568590455;-0.43690002169664555;0.41788951583418255;-0.32999996503013895;0.9972364146295181;0.532452076240651;0.9999719206289515
66.692034;1.0052364319687044;0.41668884718151095;0.414486118798245;-0.33604814835543284;-0.3342666744103595;0.9999978325141785;10.000830109034135;0.41678049870694955;-0.4368999755311004;-0.43690002184803034;0.41789031670835164;-0.32999996537793946;0.9972379408228655;0.5324518747277915;0.9999723645555441
66.702034;1.0052350757360489;0.41668934844486644;0.41448629451746966;-0.3360481490618139;-0.33426667461524195;0.9999953398944591;10.000844182307546;0.41678129673692726;-0.43689997538832176;-0.4369000219946008;0.41789112313098764;-0.32999996573294743;0.9972394817886122;0.5324516677965233;0.9999727909744616
66.712034;1.0052337202444537;0.41668985895534394;0.4144864576389391;-0.3360481497865248;-0.33426667480964717;0.9999927472716831;10.000857719942474;0.41678211012464295;-0.4368999752586071;-0.436900022136573;0.4178919359274599;-0.3299999660941653;0.9972410341389337;0.5324514519719287;0.9999732049638993
66.722034;1.0052323693307612;0.41669037891115923;0.4144866048810637;-0.3360481505286005;-0.33426667499259466;0.99999005472125;10.00087068788414;0.4167829367793116;-0.43689997514286344;-0.4369000222737679;0.417892755316214;-0.32999996646073754;0.9972425964756959;0.5324512240241673;0.9999736117493069
66.732034;1.0052310265690705;0.4166909083775617;0.41448673387098667;-0.336048151286589;-0.3342666751630979;0.9999872629089431;10.00088307784612;0.416783774018437;-0.4368999750417679;-0.4369000224055745;0.417893580619185;-0.3299999668321281;0.9972441695818828;0.5324509810080414;0.9999740159051336
66.742034;1.0052296953086546;0.41669144711113026;0.4144868432664701;-0.33604815205867367;-0.3342666753201726;0.9999843743933575;10.00089489665538;0.41678461861259314;-0.4368999749558523;-0.4369000225312336;0.417894410499963;-0.3299999672080312;0.9972457562349296;0.5324507204098796;0.9999744207976996
66.752034;1.005228379212714;0.41669199429258674;0.41448693270895554;-0.3360481528429642;-0.3342666754628007;0.9999813940437018;10.000906152944701;0.41678546707865594;-0.43689997488568993;-0.4369000226502474;0.41789524335839;-0.32999996758810207;0.9972473606617133;0.5324504403333422;0.999974828813889
66.762034;1.005227082522156;0.41669254847440007;0.4144870025064345;-0.33604815363781787;-0.3342666755900702;0.999978327684381;10.000916855602533;0.41678631611365663;-0.43689997483194853;-0.4369000227623458;0.4178960775426835;-0.3299999679716261;0.9972489878365983;0.5324501394149233;0.9999752419137268
66.772034;1.0052258103773117;0.4166931077854854;0.4144870532922165;-0.33604815444172653;-0.334266675701193;0.9999751808816236;10.000927020651636;0.4167871627788059;-0.4368999747953151;-0.4369000228670712;0.4178969112419494;-0.3299999683573951;0.997250642698907;0.5324498165343289;0.9999756620515551
66.782034;1.0052245691843034;0.41669367017189285;0.4144870858962937;-0.3360481552529485;-0.3342666757952995;0.9999719594472554;10.000936673656337;0.4167880043975964;-0.4368999747766152;-0.4369000229636802;0.4178977424218881;-0.32999996874388654;0.9972523296833702;0.5324494707764751;0.9999760911046945
66.792034;1.0052233658221839;0.416694233584818;0.41448710122765003;-0.3360481560694023;-0.33426667587138653;0.9999686702410975;10.000945845845695;0.4167888386665739;-0.43689997477705067;-0.43690002305145353;0.41789856872590575;-0.32999996912942847;0.9972540523665963;0.5324491017094143;0.9999765307245019
66.802034;1.0052222063665281;0.4166947961701524;0.41448709989715726;-0.33604815688881595;-0.33426667592837384;0.9999653209044076;10.000954569419653;0.41678966403943224;-0.4368999747980806;-0.4369000231299194;0.41789938699672685;-0.32999996951214233;0.9972558124810016;0.5324487097354804;0.9999769830407643
66.812034;1.0052210960477823;0.416695356494603;0.4144870818831297;-0.33604815770887486;-0.33426667596502485;0.9999619194040357;10.000962874165188;0.41679047973483274;-0.4368999748409803;-0.4369000231988235;0.4179001930427796;-0.32999996988991026;0.9972576090311042;0.5324482962329924;0.999977451726009
66.822034;1.0052200399322415;0.41669591372888537;0.41448704670400655;-0.33604815852718156;-0.334266675980002;0.9999584743032293;10.000970784538348;0.416791285362176;-0.4368999749065868;-0.4369000232580379;0.4179009820589383;-0.32999997026060107;0.9972594388537855;0.5324478632460029;0.9999779418894347
66.832034;1.005219043193601;0.4166964676404618;0.4144869938884219;-0.336048159341137;-0.3342666759721065;0.9999549951531785;10.00097831794422;0.41679208090204106;-0.4368999749953011;-0.43690002330756;0.4179017490872518;-0.3299999706223584;0.9972612983239704;0.5324474130717617;0.999978458521185
66.842034;1.005218111036486;0.4166970183382969;0.41448692311617064;-0.3360481601480299;-0.33426667594032905;0.9999514923619307;10.00098549091979;0.4167928667051929;-0.43689997510710665;-0.4369000233476173;0.4179024893715739;-0.329999970973695;0.9972631850679528;0.5324469482532677;0.9999790048932383
66.852034;1.0052172485491913;0.4166975658031752;0.4144868341165391;-0.3360481609452063;-0.33426667588366193;0.9999479770964267;10.000992327695363;0.4167936428425653;-0.4368999752416939;-0.43690002337880224;0.41790319882744037;-0.32999997131342695;0.9972650984998336;0.5324464719075377;0.9999795819833179
66.862034;1.0052164604809448;0.4166981092027623;0.41448672669916004;-0.33604816173006813;-0.3342666758010185;0.9999444616432864;10.00099885607507;0.416794408555192;-0.43689997539868797;-0.4369000234020386;0.41790387415414054;-0.3299999716405811;0.9972670386951954;0.5324459879756085;0.9999801887673356
66.872034;1.0052157512089772;0.41669864632220815;0.41448660061870807;-0.3360481624999887;-0.33426667569144247;0.9999409592706265;10.001005095094731;0.41679516249730303;-0.4368999755775795;-0.43690002341830636;0.4179045124911906;-0.32999997195440434;0.997269005082013;0.5324455009587454;0.9999808228276305
66.882034;1.005215125287239;0.416699173712779;0.4144864552544627;-0.33604816325228687;-0.33426667555438294;0.9999374830396368;10.001011047515544;0.41679590328440586;-0.4368999757774779;-0.4369000234284815;0.4179051113251159;-0.3299999722544874;0.9972709960243312;0.5324450152666386;0.9999814807408708
66.892034;1.0052145879172958;0.41669968737231183;0.41448628958267936;-0.33604816398435594;-0.33426667538978794;0.9999340448313919;10.00101670234429;0.416796629752534;-0.436899975997186;-0.43690002343346024;0.41790566874357343;-0.3299999725408458;0.997273008674516;0.5324445349356579;0.9999821584946395
66.902034;1.0052141441865794;0.41670018329804276;0.4144861024987122;-0.33604816469391774;-0.3342666751979239;0.9999306552442746;10.001022045933114;0.4167973408303218;-0.4368999762354542;-0.4369000234342686;0.41790618360183734;-0.3299999728139088;0.9972750393922633;0.5324440639160358;0.999982852418566
66.912034;1.0052137976906015;0.4167006578713952;0.41448589319952733;-0.3360481653791036;-0.3342666749789703;0.9999273235760336;10.001027071636287;0.41679803532950016;-0.4368999764911365;-0.4369000234320463;0.41790665545257283;-0.3299999730744781;0.9972770849290179;0.532443606339584;0.9999835599295052
66.922034;1.0052135501048418;0.41670110818497424;0.414485661260753;-0.33604816603833404;-0.33426667473272675;0.9999240581564237;10.001031780359467;0.41679871189824513;-0.4368999767632368;-0.4369000234279875;0.417907084167954;-0.32999997332362935;0.9972791429583525;0.5324431664569558;0.9999842794738281
66.932034;1.0052134017220844;0.41670153215251665;0.4144854064750312;-0.33604816667024356;-0.3342666744587756;0.9999208672400473;10.001036172933485;0.4167993689794324;-0.4368999770508576;-0.4369000234232892;0.41790746945090895;-0.329999973562676;0.9972812115380659;0.5324427484746872;0.9999850099764234
66.942034;1.0052133518915831;0.41670192837436015;0.4144851289726467;-0.3360481672735895;-0.33426667415693295;0.9999177589335732;10.001040237158465;0.41680000473167766;-0.4368999773531936;-0.4369000234191102;0.4179078107340885;-0.3299999737933169;0.9972832884991679;0.5324423564477413;0.9999857498211759
66.952034;1.005213399003417;0.4167022959755597;0.4144848294744888;-0.336048167847229;-0.3342666738274852;0.9999147401717475;10.001043939701178;0.4168006171078253;-0.43689997766946104;-0.43690002341642825;0.4179081074839429;-0.3299999740176848;0.9972853712984996;0.5324419941073769;0.9999864959750775
66.962034;1.0052135406061216;0.41670263468009533;0.41448450913827;-0.3360481683903941;-0.33426667347119;0.9999118165457882;10.001047235830763;0.4168012040446891;-0.43689997799868274;-0.4369000234158781;0.417908359473617;-0.3299999742382156;0.9972874570563227;0.5324416645165067;0.999987244761109
66.972034;1.0052137738191533;0.41670294501454613;0.41448416925812315;-0.33604816890303224;-0.33426667308937075;0.9999089931418158;10.001050091585219;0.416801763675938;-0.43689997833971606;-0.4369000234177491;0.41790856682795596;-0.3299999744575496;0.9972895424711974;0.5324413697531726;0.9999879934174294
66.982034;1.0052140955073814;0.41670322824634753;0.41448381138607376;-0.3360481693858904;-0.3342666726839964;0.9999062751002364;10.0010524985708;0.41680229460675583;-0.436899978691388;-0.43690002342209927;0.41790873010155155;-0.32999997467834336;0.9972916238428342;0.5324411109718679;0.9999887400677642
66.992034;1.0052145021849213;0.4167034861422224;0.4144834376491474;-0.33604816984029623;-0.33426667225743995;0.9999036672774957;10.001054471727501;0.4168027960429126;-0.43689997905230543;-0.4369000234288507;0.4179088504424455;-0.32999997490296296;0.9972936972313544;0.5324408887456586;0.9999894826845304
67.002034;1.005214989966455;0.4167037210019035;0.4144830507321225;-0.33604817026786;-0.33426667181202274;0.9999011737647732;10.001056036310864;0.4168032675016075;-0.43689997942078085;-0.4369000234377838;0.41790892936736324;-0.3299999751332377;0.9972957585479141;0.5324407033558747;0.9999902188789271
67.012034;1.005215554740214;0.4167039357733137;0.41448265367885345;-0.33604817067032844;-0.3342666713496443;0.999898797696303;10.00105721287751;0.41680370819253487;-0.43689997979520356;-0.43690002344849854;0.4179089682612718;-0.32999997537037856;0.9972978038942671;0.5324405549031651;0.9999909462410177
67.022034;1.0052161925491365;0.41670413373105525;0.414482249634946;-0.33604817104953755;-0.3342666708716426;0.999896540825;10.001058008406051;0.41680411661101663;-0.4368999801743262;-0.436900023460443;0.4179089682974214;-0.3299999756152252;0.9972998298434457;0.5324404433003187;0.9999916621851656
67.032034;1.0052168997827475;0.4167043179241477;0.41448184132691274;-0.336048171407303;-0.33426667037894603;0.9998944030631108;10.001058418995708;0.4168044909344613;-0.43689998055723545;-0.43690002347286716;0.4179089307237453;-0.3299999758685979;0.9973018328053532;0.5324403684205705;0.9999923631428892
67.042034;1.0052176730680957;0.4167044908398898;0.414481430675069;-0.3360481717452646;-0.3342666698723908;0.9998923825559723;10.001058436609888;0.41680482984571227;-0.43689998094321003;-0.4369000234846007;0.41790885685842033;-0.32999997613127824;0.997303808558305;0.532440330279314;0.9999930440716731
67.052034;1.0052185092018546;0.4167046543218478;0.41448101895741074;-0.33604817206483656;-0.33426666935299715;0.9998904762841546;10.001058048673723;0.4168051328517516;-0.43689998133142754;-0.43690002349396223;0.4179087476998698;-0.3299999764037355;0.9973057535249225;0.5324403289186035;0.9999936989678752
67.062034;1.0052194050250862;0.4167048096398756;0.41448060714361395;-0.3360481723672318;-0.3342666688221844;0.9998886807271324;10.001057233495617;0.4168054000815497;-0.4368999817206585;-0.4369000234989545;0.41790860370758065;-0.32999997668592784;0.9973076666317642;0.5324403642040144;0.9999943216280622
67.072034;1.005220357222162;0.41670495761019255;0.4144801959947515;-0.3360481726534283;-0.3342666682819362;0.9998869921269763;10.001055963858597;0.4168056320072699;-0.43689998210930314;-0.43690002349748897;0.41790842499023645;-0.3299999769772606;0.9973095500041519;0.5324404355284743;0.9999949061977462
67.082034;1.0052213625424125;0.4167050986278954;0.41447978613423125;-0.33604817292410544;-0.3342666677348415;0.999885406619524;10.00105421590603;0.4168058291747254;-0.4368999824956542;-0.4369000234876401;0.41790821163681324;-0.3299999772768389;0.9973114085493826;0.5324405414295461;0.9999954477504974
67.092034;1.0052224179445575;0.4167052324954926;0.4144793783130738;-0.33604817317967395;-0.3342666671839303;0.999883920434935;10.001051970510682;0.4168059919615258;-0.43689998287806464;-0.43690002346792756;0.41790796395661817;-0.32999997758396166;0.9973132486657366;0.5324406796354971;0.9999959423901015
67.102034;1.0052235199485078;0.4167053581717522;0.4144789735876569;-0.3360481734204463;-0.33426666663233323;0.9998825295851248;10.00104921217999;0.4168061203365808;-0.43689998325504753;-0.43690002343729706;0.4179076824587326;-0.32999997789849733;0.9973150765483563;0.5324408473952877;0.9999963863048436
67.112034;1.0052246640152904;0.41670547384994;0.414478573231072;-0.3360481736467761;-0.3342666660829618;0.9998812290823248;10.001045929422254;0.41680621365490644;-0.43689998362552684;-0.43690002339479517;0.41790736763268466;-0.3299999782208721;0.9973168972672843;0.532441041521118;0.9999967748672534
67.122034;1.0052258446736158;0.41670557751001724;0.4144781785385091;-0.33604817385908403;-0.3342666655383122;0.9998800128173858;10.001042109232;0.4168062707634339;-0.4368999839892136;-0.4369000233393085;0.41790701993477547;-0.32999997855178176;0.9973187147979852;0.5324412583514174;0.9999971027748724
67.132034;1.005227056259439;0.4167056674887434;0.4144777906749561;-0.3360481740578997;-0.3342666650003925;0.9998788741799755;10.001037731154181;0.4168062904565394;-0.43689998434671534;-0.4369000232695839;0.41790664001005784;-0.32999997889193927;0.9973205322699601;0.5324414942195431;0.9999973641175646
67.142034;1.0052282939378754;0.41670574244397784;0.41447741079653605;-0.3360481742438827;-0.33426666447086517;0.9998778061182649;10.001032766279874;0.41680627186113794;-0.4368999846991861;-0.4369000231844339;0.41790622860066806;-0.32999997924185287;0.9973223517613918;0.5324417461665216;0.9999975520166586
67.152034;1.0052295544364496;0.41670580081074976;0.4144770403754307;-0.3360481744177579;-0.3342666639512812;0.999876800664548;10.001027175429948;0.4168062145096459;-0.43689998504793;-0.436900023082931;0.41790578612586904;-0.32999997960165844;0.9973241736609798;0.5324420120347569;0.999997658752547
67.162034;1.0052308362182136;0.41670584057351984;0.4144766812713233;-0.33604817458021335;-0.3342666634430948;0.9998758491321883;10.001020907629037;0.41680611818529195;-0.4368999853943449;-0.43690002296444347;0.4179053126702438;-0.3299999799712664;0.9973259965869674;0.5324422899435263;0.9999976761477051
67.172034;1.0052321391526435;0.41670585958877576;0.4144763354423212;-0.3360481747318163;-0.3342666629475848;0.9998749428308195;10.001013907432268;0.41680598258370477;-0.43689998574000877;-0.4369000228285997;0.41790480841187544;-0.32999998035058375;0.9973278181023053;0.5324425778616485;0.9999975960740283
67.182034;1.0052334637348586;0.41670585592520304;0.41447600469177087;-0.3360481748729941;-0.33426666246596315;0.9998740735488942;10.001006133720123;0.41680580709967174;-0.43689998608655556;-0.43690002267530703;0.41790427365206945;-0.329999980739424;0.997329635058885;0.532442873575583;0.9999974113279957
67.192034;1.005234810088431;0.4167058280553218;0.4144756907025072;-0.33604817500404605;-0.33426666199947047;0.9998732338701218;10.000997577933767;0.41680559107030724;-0.43689998643537437;-0.43690002250466736;0.41790370839572405;-0.3299999811372882;0.9973314431533974;0.5324431747777026;0.9999971162473353
67.202034;1.0052361774459309;0.4167057750820369;0.41447539492288066;-0.3360481751251283;-0.33426666154929346;0.9998724171589582;10.000988261282544;0.4168053341250708;-0.4368999867874562;-0.43690002231675784;0.4179031123592771;-0.329999981543455;0.9973332367704211;0.5324434791196642;0.9999967067230373
67.212034;1.0052375643970808;0.41670569671411345;0.414475118124388;-0.33604817523613323;-0.33426666111649106;0.9998716168158827;10.00097821117983;0.41680503614729997;-0.43689998714351524;-0.43690002211147627;0.4179024854232098;-0.3299999819573843;0.9973350098182068;0.5324437845323114;0.999996179653681
67.222034;1.0052389691815125;0.4167055927654125;0.4144748602588206;-0.3360481753365431;-0.33426666070192934;0.9998708256555409;10.000967445887866;0.41680469700978695;-0.4368999875041604;-0.43690002188854354;0.4179018277737806;-0.32999998237889294;0.9973367570443008;0.532444089601882;0.9999955319050938
67.232034;1.005240389807659;0.41670546276265824;0.41447462067869945;-0.33604817542555;-0.33426666030623003;0.9998700368273602;10.000955982095777;0.41680431660156586;-0.43689998786991696;-0.4369000216476791;0.41790113983628413;-0.3299999828079715;0.9973384750304237;0.5324443934405305;0.9999947596331126
67.242034;1.0052418245614994;0.41670530594776867;0.41447439816331955;-0.33604817550239346;-0.33426665992996635;0.9998692454804693;10.000943845093387;0.4168038951431702;-0.4368999882411021;-0.43690002138886874;0.41790042242895864;-0.32999998324465135;0.9973401624533509;0.5324446953968289;0.9999938586890273
67.252034;1.005243272736856;0.4167051212934097;0.4144741908716829;-0.3360481755665826;-0.3342666595739776;0.9998684489849018;10.000931064160982;0.4168034333560033;-0.4368999886176108;-0.43690002111251974;0.41789967683599155;-0.3299999836889619;0.997341819535602;0.5324449950003246;0.9999928256786086
67.262034;1.005244735013323;0.41670490763199264;0.41447399658746514;-0.3360481756179564;-0.3342666592393619;0.999867646102936;10.000917665421328;0.4168029322842351;-0.43689998899891413;-0.43690002081944324;0.4178989044497066;-0.32999998414085663;0.997343446904958;0.5324452918810872;0.9999916586340861
67.272034;1.0052462136753417;0.41670466413404844;0.41447381298432806;-0.3360481756566349;-0.334266658927038;0.999866836493483;10.000903680052488;0.4168023929148161;-0.43689998938450986;-0.4369000205109018;0.4178981062762701;-0.3299999846002276;0.9973450443675614;0.5324455857276548;0.9999903565318334
67.282034;1.005247712572378;0.41670439076553667;0.41447363764309836;-0.3360481756828028;-0.3342666586373427;0.9998660200689891;10.000889159062547;0.41680181594452154;-0.43689998977440264;-0.43690002018874896;0.41789728277680815;-0.32999998506698647;0.9973466103182487;0.5324458764096441;0.9999889184425159
67.292034;1.0052492363194898;0.4167040884534725;0.41447346798257945;-0.3360481756964184;-0.3342666583701119;0.9998651963605838;10.000874172257124;0.4168012017833768;-0.4368999901691426;-0.4369000198552054;0.4178964340524511;-0.3299999855409451;0.997348142376717;0.5324461639894558;0.9999873436903485
67.302034;1.0052507890550721;0.41670375905977985;0.41447330135808175;-0.33604817569719286;-0.3342666581250742;0.9998643647354697;10.000858790174005;0.4168005506351053;-0.43689999056949674;-0.43690001951221497;0.4178955600431354;-0.3299999860215597;0.9973496388790014;0.5324464484689887;0.9999856324510017
67.312034;1.0052523729847853;0.41670340515605137;0.4144731354234719;-0.3360481756848687;-0.3342666579021378;0.9998635248434586;10.000843067913474;0.4167998627458965;-0.4368999909760141;-0.4369000191610389;0.4178946605772143;-0.329999986507931;0.9973511002681686;0.5324467293204449;0.9999837858344507
67.322034;1.0052539871644666;0.4167030298234369;0.41447296852058996;-0.33604817565937645;-0.334266657701329;0.9998626765849132;10.000827044359928;0.41679913878870023;-0.4368999913887631;-0.436900018802363;0.41789373549382935;-0.3299999869989774;0.997352529622209;0.532447005179389;0.9999818059394543
67.332034;1.0052556277184388;0.41670263669735147;0.4144727998503881;-0.33604817562085093;-0.3342666575224723;0.9998618199927108;10.000810753159822;0.41679838002076686;-0.4368999918073996;-0.43690001843644427;0.4178927849440855;-0.3299999874934148;0.997353932061505;0.5324472738962808;0.9999796959724848
67.342034;1.00525728926551;0.41670222986127425;0.414472629288949;-0.33604817556973277;-0.33426665736497196;0.9998609551513536;10.000794233901916;0.41679758820190527;-0.4368999922314025;-0.4369000180630581;0.41789180957992117;-0.3299999879895489;0.9973553138458753;0.5324475326122793;0.9999774601056831
67.352034;1.0052589661423657;0.4167018135151445;0.4144724568126842;-0.33604817550679017;-0.3342666572278485;0.9998600813667008;10.000777536259253;0.416796765434518;-0.4368999926602969;-0.4369000176815576;0.4178908105519662;-0.329999988485156;0.9973566817748417;0.5324477780344458;0.9999751032143087
67.362034;1.0052606531015196;0.41670139163841446;0.4144722820233679;-0.3360481754329169;-0.3342666571099399;0.9998591962035949;10.00076071797688;0.4167959138241023;-0.4368999930938284;-0.4369000172912045;0.41788978949221306;-0.32999998897763577;0.9973580425120995;0.5324480071006499;0.9999726308812705
67.372034;1.0052623456240628;0.4167009674648674;0.4144721042367894;-0.3360481753489054;-0.3342666570101212;0.9998582962983209;10.000743839084993;0.4167950352004624;-0.4368999935320234;-0.4369000168915336;0.4178887484415218;-0.3299999894643697;0.997359402051997;0.5324482173618239;0.9999700502091103
67.382034;1.0052640398404293;0.41670054316441235;0.41447192285489154;-0.33604817525553576;-0.3342666569273848;0.9998573790813539;10.000726951602525;0.416794131300938;-0.4368999939750617;-0.43690001648254917;0.41788768964547085;-0.329999989943179;0.9973607658128476;0.5324484066583419;0.9999673705395611
67.392034;1.0052657325410135;0.4167001203061773;0.4144717374949204;-0.3360481751538933;-0.33426665686086027;0.9998564431177831;10.000710089834884;0.416793204125414;-0.43689999442299615;-0.4369000160648391;0.4178866153274029;-0.32999999041274447;0.9973621388001642;0.5324485726211433;0.9999646026167935
67.402034;1.0052674211404193;0.4166997003767524;0.4144715478094505;-0.33604817504549467;-0.3342666568098967;0.99985548777965;10.000693270040282;0.4167922559877643;-0.43689999487548975;-0.43690001563952;0.41788552765055875;-0.3299999908727346;0.9973635251038119;0.532448712572845;0.9999617572793047
67.412034;1.005269103148049;0.4166992845931778;0.41447135334002233;-0.336048174932227;-0.3342666567741085;0.999854513647351;10.00067649986296;0.41679128939642757;-0.43689999533176055;-0.4369000152078521;0.4178844290216359;-0.32999999132354;0.9973649270948802;0.5324488237547701;0.9999588453824284
67.422034;1.0052707756918124;0.4166988735497312;0.414471153562357;-0.33604817481617344;-0.33426665675339073;0.9998535227341262;10.000659790421198;0.4167903070387017;-0.43689999579070676;-0.4369000147709752;0.4178833223490287;-0.3299999917657084;0.997366345389638;0.5324489036302001;0.9999558781773132
67.432034;1.0052724353677878;0.41669846711722786;0.41447094805155565;-0.336048174699255;-0.33426665674793915;0.9998525179614318;10.000643161301035;0.416789311734058;-0.4368999962509996;-0.43690001433011544;0.4178822107799518;-0.32999999219941545;0.9973677797062224;0.5324489501176073;0.9999528669312945
67.442034;1.0052740783384027;0.4166980644746232;0.41447073665774103;-0.3360481745830083;-0.3342666567580969;0.9998515025910001;10.000626634452471;0.4167883061360422;-0.4368999967110165;-0.4369000138868373;0.417881097301491;-0.32999999262435;0.9973692295349763;0.5324489616381215;0.9999498223767779
67.452034;1.0052757005373616;0.4166976645176862;0.41447051943221375;-0.3360481744686898;-0.33426665678407774;0.9998504796129316;10.000610226833746;0.4167872924548514;-0.43689999716876793;-0.4369000134430056;0.4178799846299966;-0.32999999303986105;0.997370694131867;0.5324489369918666;0.9999467547439458
67.462034;1.0052772976493214;0.4166972664860432;0.41447029641961664;-0.33604817435745316;-0.3342666568258254;0.9998494508793353;10.000593951744191;0.4167862726634612;-0.43689999762204307;-0.4369000130006329;0.4178788752210773;-0.32999999344502084;0.9973721723546423;0.5324488752295634;0.9999436741884524
67.472034;1.005278865539058;0.4166968701050436;0.41447006784385454;-0.33604817425049077;-0.33426665688293977;0.9998484166354552;10.000577823929042;0.4167852489425965;-0.43689999806864993;-0.43690001256181016;0.4178777712957524;-0.3299999938386439;0.9973736625211338;0.5324487757758168;0.9999405911795577
67.482034;1.0052804008902207;0.41669647511154223;0.4144698343384538;-0.3360481741491501;-0.33426665695460517;0.9998473760791566;10.00056186122584;0.41678422389359276;-0.436899998506581;-0.436900012128766;0.4178766748439109;-0.3299999942194619;0.9973751624545973;0.5324486386324022;0.9999375164198538
67.492034;1.0052819007678462;0.4166960807175476;0.41446959662423555;-0.33604817405488685;-0.33426665703966396;0.9998463282850146;10.000546083891866;0.41678320056449425;-0.4368999989341877;-0.4369000117039347;0.4178755875323527;-0.3299999945864594;0.9973766698835078;0.5324484642002129;0.999934460726
67.502034;1.005283361817103;0.4166956855969897;0.414469355191013;-0.33604817396901543;-0.3342666571367084;0.9998452724286421;10.000530511544982;0.4167821824705302;-0.4368999993503175;-0.43690001128980244;0.4178745106339855;-0.3299999949391927;0.9973781823558063;0.5324482528983987;0.9999314354560865
67.512034;1.0052847803095868;0.4166952882112386;0.41446911030477546;-0.3360481738924973;-0.3342666572440701;0.9998442076594157;10.000515156443958;0.41678117362980716;-0.43689999975432714;-0.4369000108886049;0.4178734451322897;-0.3299999952778475;0.9973796966680654;0.5324480050111633;0.9999284524246791
67.522034;1.0052861528591428;0.41669488692511125;0.4144688618831476;-0.33604817382596847;-0.3342666573599126;0.9998431334168836;10.000500024030856;0.41678017845623716;-0.4369000001460178;-0.43690001050219307;0.41787239190523;-0.3299999956030416;0.9973812091100143;0.5324477206495055;0.999925522800104
67.532034;1.0052874769630218;0.4166944801604114;0.41446860933297447;-0.3360481737698983;-0.3342666574824869;0.9998420499031418;10.000485127606524;0.41677920148070635;-0.43690000052532735;-0.4369000101320463;0.417871351785148;-0.32999999591568463;0.9973827166416794;0.532447399597069;0.9999226567043683
67.542034;1.005288750889692;0.41669406694152483;0.4144683516635631;-0.33604817372464696;-0.33426665761027047;0.9998409578813359;10.000470496282533;0.4167782471110343;-0.43690000089180847;-0.43690000977922067;0.4178703255389648;-0.3299999962169491;0.9973842178034674;0.53244704134793;0.9999198643655323
67.552034;1.0052899731273375;0.4166936472832001;0.4144680877806405;-0.33604817369041057;-0.3342666577419216;0.9998398578944356;10.000456162208515;0.4167773193847769;-0.43690000124445383;-0.4369000094443054;0.4178693139317838;-0.3299999965082226;0.9973857123222226;0.5324466455837249;0.9999171570805344
67.562034;1.0052911414835752;0.41669322184372537;0.41446781696052115;-0.33604817366720624;-0.33426665787634013;0.9998387501767743;10.00044214380119;0.41677642150461547;-0.43690000158202874;-0.436900009127537;0.41786831790660584;-0.329999996791091;0.9973871999191862;0.5324462125057148;0.999914546365877
67.572034;1.0052922521289567;0.41669279127242925;0.4144675393507564;-0.33604817365493894;-0.33426665801285443;0.9998376353679275;10.000428439569736;0.4167755555243645;-0.43690000190340117;-0.43690000882902713;0.4178673386744699;-0.3299999970672507;0.9973886793759495;0.5324457428161987;0.9999120422833216
67.582034;1.0052932995779975;0.41669235608379224;0.4144672559534781;-0.33604817365347583;-0.3342666581511616;0.9998365145445453;10.000415033918587;0.4167747227886641;-0.4369000022076402;-0.43690000854891275;0.4178663775385489;-0.32999999733819196;0.9973901478608768;0.5324452377962688;0.9999096527756781
67.592034;1.0052942778756433;0.41669191695422675;0.41446696809943806;-0.33604817366263523;-0.3342666582909477;0.9998353887456595;10.000401907778233;0.41677392468389846;-0.43690000249406863;-0.4369000082873198;0.41786543571728396;-0.3299999976049159;0.997391600901481;0.5324446991790088;0.9999073838384319
67.602034;1.0052951819231872;0.41669147484810143;0.414466677002876;-0.3360481736821193;-0.33426665843162534;0.9998342592398338;10.000389041926177;0.4167731627845467;-0.4369000027622918;-0.4369000080443551;0.41786451439391903;-0.3299999978680518;0.9973930333591543;0.5324441287475516;0.9999052393232405
67.612034;1.0052960081475395;0.41669103111579425;0.4144663836545912;-0.33604817371161655;-0.33426665857243637;0.999833127948453;10.000376414390965;0.41677243857885027;-0.4369000030121226;-0.43690000782017324;0.41786361477553163;-0.32999999812832187;0.9973944403884866;0.5324435283540331;0.9999032205135487
67.622034;1.0052967545738318;0.4166905876000337;0.414466088883629;-0.33604817375103285;-0.3342666587126888;0.9998319974006062;10.000364000815676;0.416771753416427;-0.436900003243495;-0.4369000076149313;0.41786273807307067;-0.32999999838694943;0.997395817694953;0.5324429002029376;0.9999013264656655
67.632034;1.0052974205957055;0.41669014633469964;0.41446579349970564;-0.336048173800379;-0.3342666588518732;0.9998308707699981;10.000351775899983;0.4167711085889807;-0.43690000345646574;-0.43690000742881635;0.41786188555783593;-0.32999999864564483;0.9973971615292132;0.5324422467894873;0.9998995550865883
67.642034;1.005298006445357;0.4166897091294693;0.41446549852053427;-0.3360481738593347;-0.3342666589895303;0.9998297519800123;10.00033971188021;0.4167705053005228;-0.43690000365123033;-0.4369000072622077;0.41786105848194155;-0.32999999890622006;0.9973984688796926;0.5324415705732687;0.9998979042265371
67.652034;1.0052985122778035;0.4166892775724083;0.41446520521222474;-0.3360481739270977;-0.33426665912498793;0.9998286454100019;10.000327778168442;0.41676994461963757;-0.4369000038280896;-0.4369000071155777;0.41786025775493063;-0.32999999917022643;0.9973997379931219;0.5324408735262294;0.9998963723245294
67.662034;1.0052989375857142;0.4166888533724492;0.41446491484694464;-0.33604817400257486;-0.3342666592573147;0.9998275552813262;10.000315946735284;0.41676942745812834;-0.4369000039873808;-0.43690000698916553;0.41785948392123634;-0.3299999994387986;0.9974009686184798;0.5324401565072886;0.9998949579487798
67.672034;1.0052992815020432;0.41668843864986327;0.414464628659423;-0.3360481740845253;-0.3342666593854801;0.999826485197292;10.000304200528497;0.41676895448938267;-0.4369000041294064;-0.436900006882781;0.41785873745895363;-0.32999999971253147;0.99740216106009;0.5324394190714281;0.9998936585924123
67.682034;1.0052995437720147;0.41668803582372954;0.41446434821531;-0.3360481741715921;-0.33426665950843243;0.9998254383830532;10.000292537709074;0.41676852595156794;-0.43690000425455794;-0.4369000067957118;0.41785801881197415;-0.32999999999141805;0.9974033147911321;0.5324386601269091;0.9998924705278558
67.692034;1.0052997256032605;0.41668764717761886;0.4144640756867998;-0.3360481742622718;-0.3342666596251045;0.9998244187193742;10.000280970776577;0.41676814147535457;-0.4369000043636102;-0.43690000672676277;0.41785732829823624;-0.3300000002750252;0.997404427871487;0.5324378787131601;0.9998913897481859
67.702034;1.005299829569319;0.4166872745141805;0.4144638137203523;-0.3360481743547892;-0.3342666597345592;0.9998234312927092;10.000269525891786;0.41676780014645864;-0.43690000445776167;-0.43690000667454215;0.4178566662042489;-0.3300000005627025;0.9974054972911456;0.5324370745672862;0.9998904124229874
67.712034;1.0052998592607476;0.41668691907274896;0.41446356516323163;-0.3360481744469608;-0.33426665983620163;0.9998224814294986;10.000258240617404;0.41676750083691816;-0.4369000045383757;-0.43690000663768674;0.4178560328425472;-0.33000000085360526;0.9974065201073792;0.5324362486142755;0.999889534965713
67.722034;1.0052998192689455;0.41668658150379234;0.4144633327615607;-0.3360481745363075;-0.3342666599296865;0.999821573559214;10.000247160237747;0.4167672426549597;-0.4369000046066545;-0.43690000661480266;0.4178554284788189;-0.33000000114661915;0.9974074942656262;0.5324354028964211;0.9998887542892331
