time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.732034;1.005299714605591;0.4166862617381012;0.41446311877219;-0.3360481746205264;-0.3342666600145715;0.9998207111433272;10.000236340671469;0.4167670252001199;-0.43690000466333645;-0.43690000660435047;0.4178548532589585;-0.33000000144038893;0.9974084184125381;0.5324345398944992;0.9998880677026583
67.742034;1.0052995497557142;0.41668595912371653;0.4144629246764877;-0.3360481746979062;-0.334266660090286;0.9998198972217545;10.000225854318712;0.41676684831900324;-0.43690000470873797;-0.43690000660474265;0.4178543073399452;-0.33000000173352073;0.9974092918748503;0.5324336619699959;0.999887472507592
67.752034;1.005299328770078;0.4166856730799139;0.4144627511567973;-0.3360481747673067;-0.33426666015638096;0.9998191352221631;10.000215782406563;0.416766711403286;-0.4369000047432023;-0.4369000066145646;0.4178537911895433;-0.33000000202477325;0.997410114940833;0.5324327710696948;0.999886965580669
67.762034;1.0052990559792576;0.41668540367603935;0.4144625983456385;-0.3360481748281;-0.3342666602124769;0.9998184295881092;10.000206193245875;0.4167666127268916;-0.4369000047673528;-0.43690000663260864;0.41785330569449214;-0.3300000023131244;0.9974108885621205;0.5324318683472647;0.999886542987266
67.772034;1.0052987360738448;0.41668515165047754;0.41446246623059513;-0.3360481748803826;-0.33426666025798474;0.9998177858816689;10.00019713476545;0.4167665492382345;-0.4369000047818672;-0.43690000665778667;0.41785285213544543;-0.3300000025977447;0.9974116138386268;0.5324309539610665;0.9998862004933121
67.782034;1.005298373931699;0.4166849181563373;0.4144623550127164;-0.33604817492502914;-0.3342666602920076;0.9998172104511506;10.00018865026139;0.41676651680348914;-0.4369000047871552;-0.43690000668909307;0.4178524321839865;-0.330000002878027;0.9974122922054187;0.5324300273782008;0.9998859345940599
67.792034;1.0052979743720871;0.41668470459621243;0.41446226536859504;-0.3360481749634002;-0.3342666603134696;0.9998167093898698;10.000180786458268;0.41676651069096177;-0.43690000478333846;-0.4369000067254653;0.4178520477077515;-0.3300000031537958;0.9974129259294857;0.5324290878505237;0.9998857425727989
67.802034;1.0052975414529846;0.4166845124620986;0.41446219844981697;-0.3360481749969333;-0.3342666603212628;0.9998162874438704;10.00017358234847;0.41676652598619823;-0.43690000477057;-0.4369000067656435;0.41785170048660447;-0.33000000342536473;0.997413517672145;0.5324281346334283;0.9998856222783572
67.812034;1.0052970778473471;0.4166843430577342;0.4144621553689523;-0.33604817502685985;-0.3342666603142508;0.9998159480047967;10.000167058488632;0.4167665578809348;-0.4369000047493201;-0.43690000680828756;0.4178513921571461;-0.33000000369324434;0.9974140694322012;0.532427166995194;0.9998855724667468
67.822034;1.005296584638254;0.41668419744235613;0.4144621365911077;-0.3360481750542154;-0.3342666602913576;0.9998156939272014;10.00016121854642;0.4167666018803213;-0.43690000472028745;-0.43690000685211616;0.4178511243390322;-0.330000003957917;0.9974145822005153;0.5324261845015849;0.9998855925461156
67.832034;1.0052960615893956;0.41668407671210417;0.41446214193135755;-0.336048175079974;-0.3342666602518167;0.9998155282542588;10.000156059326004;0.4167666537994782;-0.4369000046842111;-0.43690000689587843;0.4178508986386484;-0.3300000042198696;0.9974150564478563;0.5324251876840738;0.9998856817550648
67.842034;1.0052955080373518;0.41668398206443724;0.41446217107609756;-0.3360481751051339;-0.3342666601952425;0.9998154542530213;10.000151576319174;0.4167667097671703;-0.43690000464199563;-0.43690000693841236;0.41785071645655353;-0.33000000447964306;0.997415492439939;0.532424178234453;0.999885839115727
67.852034;1.0052949237651128;0.41668391446254;0.41446222394755255;-0.3360481751306925;-0.3342666601215715;0.9998154747697582;10.000147758714965;0.4167667664023493;-0.4369000045949819;-0.43690000697880604;0.4178505788750853;-0.33000000473777763;0.9974158900393505;0.5324231582390441;0.9998860638839725
67.862034;1.0052943093361346;0.4166838745161634;0.4144623005147694;-0.3360481751574352;-0.3342666600310448;0.9998155916345889;10.000144587835935;0.41676682095756534;-0.4369000045450295;-0.43690000701635046;0.41785048669920344;-0.3300000049947009;0.9974162488647637;0.5324221294546967;0.9998863554356614
67.872034;1.0052936661761487;0.4166838628603036;0.4144624003368384;-0.3360481751858249;-0.33426665992409793;0.9998158058199895;10.00014204624969;0.4167668714984754;-0.43690000449445415;-0.43690000705032406;0.4178504405158013;-0.33000000525062995;0.9974165686864745;0.5324210934467648;0.9998867126194402
67.882034;1.0052929966704787;0.4166838804470494;0.41446252242694037;-0.33604817521631863;-0.3342666598011884;0.9998161177824691;10.000140124260007;0.41676691709633445;-0.4369000044458613;-0.436900007079982;0.4178504407537836;-0.3300000055055875;0.997416849338511;0.5324200520864807;0.9998871336547381
67.892034;1.0052923043571609;0.4166839283978025;0.41446266554894545;-0.3360481752498158;-0.33426665966269764;0.9998165274098157;10.000138818170038;0.4167669576194639;-0.4369000044017997;-0.4369000071047774;0.4178504877120654;-0.33000000575964716;0.9974170908295468;0.5324190078397739;0.9998876167233335
67.902034;1.0052915936392615;0.4166840077297346;0.4144628286169281;-0.33604817528771397;-0.33426665950892614;0.9998170346128294;10.000138126594276;0.41676699311408166;-0.43690000436450677;-0.43690000712457344;0.4178505814181815;-0.330000006013159;0.9974172938640655;0.5324179636418774;0.999888160300266
67.912034;1.005290868283142;0.41668411902861546;0.4144630110421009;-0.3360481753316247;-0.3342666593401157;0.9998176406112443;10.000138047268276;0.41676702349123296;-0.4369000043359167;-0.4369000071397663;0.4178507213346072;-0.33000000626647613;0.99741745983141;0.5324169224363335;0.9998887635353513
67.922034;1.0052901299554748;0.41668426204832565;0.41446321280662723;-0.33604817538306214;-0.3342666591563791;0.9998183482033958;10.000138577132281;0.41676704898437567;-0.43690000431770115;-0.4369000071512618;0.4178509062973487;-0.33000000651944567;0.9974175901280801;0.5324158868492334;0.9998894266798015
67.932034;1.0052893788756438;0.4166844357593244;0.4144634340051615;-0.3360481754431063;-0.33426665895759505;0.9998191607171143;10.0001397157709;0.41676707057317247;-0.43690000431122017;-0.4369000071603128;0.4178511347769624;-0.3300000067714034;0.9974176853668743;0.5324148591102956;0.9998901505115328
67.942034;1.0052886159671888;0.41668463890447066;0.4144636743642304;-0.336048175512136;-0.33426665874337413;0.9998200808239259;10.00014146558289;0.4167670895967032;-0.4369000043174672;-0.4369000071683296;0.41785140493811146;-0.3300000070216289;0.9974177448399442;0.5324138412310873;0.9998909353167125
67.952034;1.0052878440400943;0.416684870340714;0.41446393342474436;-0.3360481755899518;-0.33426665851303394;0.9998211096498256;10.000143825565369;0.4167671071992921;-0.4369000043371846;-0.4369000071766161;0.4178517144352448;-0.33000000726958695;0.9974177667701695;0.5324128354456952;0.9998917805848958
67.962034;1.0052870673725576;0.4166851290195613;0.4144642109739826;-0.3360481756762073;-0.3342666582655986;0.9998222463426581;10.000146783740309;0.4167671243479633;-0.43690000437104093;-0.43690000718599964;0.4178520605839742;-0.3300000075147861;0.9974177494304204;0.5324118441029116;0.9998926853936789
67.972034;1.0052862910044178;0.4166854139167042;0.41446450709075433;-0.3360481757707076;-0.3342666579997747;0.9998234888972969;10.000150319006815;0.41676714219192856;-0.43690000441955246;-0.4369000071966552;0.4178524409799875;-0.33000000775668914;0.9974176919270044;0.5324108689734262;0.9998936483785483
67.982034;1.0052855202975404;0.41668572379912583;0.4144648219742269;-0.33604817587343466;-0.334266657713783;0.9998248358085595;10.00015441138976;0.41676716226360855;-0.4369000044829001;-0.4369000072083156;0.41785285388523924;-0.33000000799485313;0.997417594179736;0.5324099112839604;0.9998946666233672
67.992034;1.0052847604739807;0.4166860569539725;0.4144651557040348;-0.33604817598444786;-0.334266657405328;0.999826286754374;10.000159045462707;0.41676718633069876;-0.43690000456089767;-0.4369000072204729;0.41785329810439464;-0.3300000082290487;0.9974174571239434;0.5324089723873042;0.9998957347987372
68.002034;1.0052840166521102;0.4166864113585818;0.4144655080175037;-0.3360481761037692;-0.33426665707194453;0.9998278421042986;10.000164204164665;0.41676721591915966;-0.43690000465307216;-0.436900007232245;0.41785377264233137;-0.3300000084592161;0.9974172828821036;0.5324080537635153;0.999896845835077
68.012034;1.0052832945670853;0.41668678522006064;0.4144658783702491;-0.3360481762314352;-0.33426665671149464;0.9998295023524946;10.000169864001323;0.4167672516998766;-0.4369000047587312;-0.43690000724229383;0.41785427641062745;-0.3300000086852935;0.9974170740318222;0.5324071564777757;0.9998979926198338
68.022034;1.0052826006649627;0.41668717746548134;0.4144662661091643;-0.3360481763677547;-0.33426665632248864;0.9998312676835773;10.000175998072084;0.4167672931949005;-0.43690000487692154;-0.4369000072491087;0.4178548082080603;-0.3300000089070336;0.9974168329140597;0.5324062811836678;0.9998991693475029
68.032034;1.0052819410448544;0.41668758767281733;0.41446667038408563;-0.336048176513392;-0.3342666559040343;0.9998331377082369;10.000182581843392;0.41676733909002334;-0.4369000050063942;-0.43690000725125455;0.4178553669678938;-0.3300000091240445;0.9974165616446277;0.5324054286118821;0.9999003716624335
68.042034;1.0052813207715334;0.41668801528114396;0.4144670898217281;-0.3360481766691026;-0.33426665545558226;0.9998351116955638;10.000189592252676;0.4167673877691;-0.4369000051457438;-0.4369000072472815;0.41785595181603113;-0.3300000093359978;0.9974162621461803;0.5324045996253989;0.9999015960131561
68.052034;1.0052807443326572;0.41668845899644075;0.41446752246106283;-0.33604817683550614;-0.334266654976758;0.9998371890564499;10.000197001771328;0.41676743750907463;-0.4369000052936325;-0.43690000723565153;0.4178565617296531;-0.3300000095426895;0.997415935943191;0.5324037948857784;0.9999028389421086
68.062034;1.00528021601714;0.4166889170276232;0.4144679661903637;-0.33604817701309375;-0.3342666544672527;0.9998393695194882;10.000204775475066;0.4167674864585171;-0.4369000054488705;-0.4369000072149537;0.417857195143183;-0.3300000097439666;0.9974155838718256;0.5324030148135028;0.9999040964229651
68.072034;1.0052797395642048;0.41668938747754264;0.4144684191904734;-0.3360481772021746;-0.334266653926768;0.9998416527221161;10.000212869113742;0.41676753270522826;-0.43690000561028886;-0.43690000718418665;0.4178578498520474;-0.3300000099396985;0.9974152057734862;0.5324022599287224;0.9999053633709383
68.082034;1.005279317659837;0.4166898683120869;0.4144688800403868;-0.3360481774026315;-0.3342666533551904;0.9998440377187444;10.00022122568288;0.4167675742762693;-0.4369000057766365;-0.4369000071430059;0.4178585231751263;-0.3300000101297989;0.9974148002313149;0.5324015311937935;0.9999066341930861
68.092034;1.0052789517474425;0.4166903571930498;0.4144693475453044;-0.33604817761374683;-0.33426665275288747;0.9998465231788533;10.000229780698909;0.41676760914789845;-0.43690000594659906;-0.4369000070919639;0.41785921211396776;-0.330000010314218;0.9974143646207544;0.5324008299159951;0.9999079044643413
68.102034;1.0052786422740954;0.41669085149528545;0.41446982043627484;-0.3360481778342789;-0.3342666521207811;0.9998491075881208;10.000238476720778;0.41676763545624573;-0.43690000611875385;-0.43690000703247595;0.41785991365951536;-0.3300000104927641;0.9974138959558991;0.5324001573364379;0.9999091718326532
68.112034;1.0052783892125114;0.41669134854491385;0.41447029730838103;-0.3360481780626966;-0.33426665146010864;0.9998517884801326;10.000247266773416;0.41676765174963604;-0.4369000062915904;-0.43690000696637576;0.4178606254290525;-0.3300000106648789;0.9974133920896401;0.5323995144469971;0.9999104353634279
68.122034;1.0052781924033827;0.41669184588919006;0.41447077692960865;-0.33604817829743133;-0.33426665077208934;0.9998545614866708;10.000256102573383;0.41676765730211335;-0.43690000646372323;-0.43690000689540226;0.4178613461681265;-0.3300000108296757;0.9974128518934255;0.5323989020250467;0.9999116945582
68.132034;1.005278051676409;0.4166923411419366;0.414471258565198;-0.33604817853699315;-0.3342666500578098;0.9998574199296084;10.000264927579698;0.41676765245699054;-0.4369000066339687;-0.43690000682103936;0.4178620756855359;-0.3300000109861747;0.9974122742434038;0.5323983205069608;0.9999129486869593
68.142034;1.0052779675368348;0.41669283158751697;0.41447174199632564;-0.3360481787799634;-0.3342666493184771;0.9998603550154309;10.000273680651981;0.4167676386425847;-0.43690000680130225;-0.4369000067447316;0.41786281420125554;-0.3300000111334961;0.9974116569628748;0.5323977696456472;0.9999141967918337
68.152034;1.0052779421283276;0.4166933142039107;0.41447222725226934;-0.3360481790251219;-0.33426664855575067;0.9998633571123238;10.00028230007163;0.4167676180131785;-0.4369000069649472;-0.43690000666806705;0.4178635614458795;-0.3300000112709115;0.9974109963355149;0.532397248453868;0.9999154384565537
68.162034;1.0052779788280715;0.4166937859325366;0.4144727142955141;-0.3360481792717052;-0.33426664777182447;0.9998664172066754;10.000290727557665;0.4167675931659532;-0.4369000071244439;-0.43690000659271483;0.41786431617118197;-0.33000001139775786;0.9974102870841164;0.5323967557089707;0.9999166739520131
68.172034;1.005278080676691;0.41669424382815073;0.41447320281779426;-0.33604817951953186;-0.33426664696934255;0.999869526947205;10.000298916210053;0.4167675671504963;-0.43690000727962597;-0.4369000065203629;0.4178650763235272;-0.3300000115133845;0.9974095228231601;0.5323962904163586;0.9999179031774617
68.182034;1.0052782493450296;0.4166946851400659;0.41447369206381046;-0.3360481797688465;-0.33426664615128426;0.9998726784070217;10.000306836335355;0.41676754347545336;-0.43690000743046664;-0.43690000645270827;0.4178658394234049;-0.33000001161717146;0.9974086973374942;0.5323958517841229;0.9999191248202085
68.192034;1.0052784848747371;0.4166951072526644;0.41447418056527563;-0.3360481800199479;-0.33426664532076067;0.9998758650770314;10.00031447306779;0.4167675259427775;-0.43690000757669134;-0.4369000063913129;0.41786660254389474;-0.33000001170843124;0.9974078060609506;0.532395438931302;0.9999203362975261
68.202034;1.005278785830379;0.4166955075521017;0.4144746659546364;-0.33604818027289807;-0.33426664448069726;0.9998790825917131;10.000321819494115;0.4167675183814984;-0.43690000771748727;-0.4369000063375156;0.41786736191578244;-0.33000001178638544;0.9974068461466037;0.5323950506324144;0.9999215338797579
68.212034;1.0052791501729728;0.4166958833711241;0.41447514512169287;-0.3360481805275172;-0.3342666436335959;0.9998823277297549;10.000328874226366;0.416767524439408;-0.43690000785153627;-0.4369000062925596;0.41786811290494363;-0.3300000118504325;0.9974058153689301;0.5323946851597032;0.9999227130674988
68.222034;1.0052795764294478;0.4166962318762926;0.4144756145692684;-0.33604818078353726;-0.33426664278153095;0.9998855969492415;10.000335646287922;0.4167675475455047;-0.43690000797720746;-0.4369000062576319;0.41786885065361096;-0.33000001190029377;0.9974047119641829;0.5323943401065439;0.9999238694473679
68.232034;1.0052800641384962;0.41669654997771605;0.4144760706497552;-0.33604818104071055;-0.3342666419261591;0.999888886020681;10.000342160688238;0.41676759076934194;-0.4369000080928423;-0.43690000623373343;0.41786957082831444;-0.33000001193576567;0.9974035357431267;0.5323940123684902;0.9999249993540164
68.242034;1.00528061345024;0.41669683458658374;0.4144765096837034;-0.3360481812988045;-0.334266641068617;0.9998921902820997;10.000348458098383;0.41676765652719916;-0.43690000819690433;-0.43690000622164027;0.4178702700066855;-0.330000011956473;0.9974022886746333;0.5323936984225791;0.999926099731725
68.252034;1.0052812242292735;0.4166970829966589;0.4144769281291819;-0.3360481815575505;-0.33426664020966707;0.9998955046508882;10.000354586214634;0.41676774665410915;-0.4369000082877962;-0.43690000622205283;0.41787094569501265;-0.33000001196188816;0.9974009745811333;0.5323933947535272;0.9999271678708951
68.262034;1.0052818953477602;0.4166972928838971;0.41447732283087557;-0.33604818181663426;-0.3342666393501883;0.9998988237954103;10.000360586676997;0.416767862854072;-0.4369000083637289;-0.4369000062357671;0.4178715961352163;-0.33000001195143147;0.9973995986168428;0.5323930983501757;0.999928201673076
68.272034;1.0052826249228728;0.41669746200920826;0.41447769112750205;-0.33604818207571485;-0.33426663849147625;0.9999021425242307;10.000366487628494;0.4167680070398593;-0.4369000084229103;-0.43690000626364384;0.4178722200381899;-0.3300000119246078;0.9973981663125083;0.5323928069481388;0.9999292002667277
68.282034;1.0052834108873046;0.41669758792922085;0.41447803065098143;-0.3360481823345176;-0.33426663763508024;0.9999054559910533;10.000372305332853;0.4167681814413656;-0.436900008463802;-0.43690000630656217;0.4178728163613075;-0.3300000118811622;0.997396682647701;0.5323925188558224;0.9999301643969222
68.292034;1.0052842511823856;0.41669766797239394;0.414478339059437;-0.3360481825930744;-0.33426663678260976;0.9999087600629681;10.000378048383709;0.4167683883560348;-0.43690000848523797;-0.4369000063655339;0.41787338420246245;-0.33000001182097743;0.9973951518667568;0.5323922326652026;0.9999310961004771
68.302034;1.0052851439534374;0.4166976997548158;0.4144786140188339;-0.336048182851983;-0.3342666359357084;0.9999120518215184;10.000383721508664;0.4167686296350148;-0.436900008486318;-0.4369000064416131;0.4178739228000223;-0.3300000117438147;0.9973935778025782;0.5323919471359492;0.9999319984094106
68.312034;1.0052860877679568;0.41669768186372225;0.41447885347074637;-0.3360481831124417;-0.3342666350960009;0.9999153295663759;10.000389329006124;0.41676890648930437;-0.4369000084661592;-0.4369000065355886;0.41787443161471133;-0.330000011649226;0.9973919641584573;0.5323916613790582;0.9999328755014406
68.322034;1.005287081658012;0.4166976140600167;0.414479055941434;-0.33604818337586806;-0.3342666342651586;0.9999185923506125;10.000394873811574;0.4167692195153816;-0.4369000084239413;-0.4369000066478378;0.41787491055547854;-0.33000001153659747;0.9973903145129178;0.5323913750339022;0.9999337320604383
68.332034;1.005288125017118;0.4166974969722573;0.4144792206261832;-0.33604818364333655;-0.33426663344505697;0.9999218394997975;10.000400353495571;0.41676956863068165;-0.4369000083592255;-0.4369000067783434;0.41787536026980165;-0.33000001140530866;0.997388632600625;0.5323910881891396;0.9999345716416276
68.342034;1.0052892170619112;0.41669733169798034;0.41447934732576136;-0.33604818391530383;-0.33426663263764655;0.9999250705011197;10.000405761517733;0.41676995315308407;-0.43690000827198194;-0.4369000069268334;0.4178757820879032;-0.3300000112549876;0.9973869227527874;0.5323908011918085;0.9999353958711413
68.352034;1.0052903560237103;0.41669711970170237;0.4144794364224244;-0.33604818419151594;-0.33426663184464633;0.9999282851648121;10.000411094741137;0.41677037194334476;-0.4369000081623418;-0.43690000709299853;0.41787617758082557;-0.33000001108555704;0.9973851895668839;0.5323905144088398;0.9999362054437798
68.362034;1.0052915388921226;0.4166968629080299;0.4144794889343444;-0.3360481844709835;-0.33426663106748117;0.9999314832321866;10.000416356415624;0.41677082353259104;-0.43690000803043866;-0.4369000072765115;0.4178765481746779;-0.33000001089700737;0.9973834375757714;0.5323902280946925;0.9999370015465955
68.372034;1.0052927620955288;0.4166965638228441;0.4144795065539789;-0.33604818475225146;-0.3342666303074531;0.999934663790487;10.000421551685806;0.41677130648523397;-0.4369000078763211;-0.4369000074768393;0.4178768950813683;-0.33000001068919427;0.9973816719124019;0.532389942565966;0.9999377864065356
68.382034;1.005294022367983;0.41669622589741584;0.41447949145128915;-0.3360481850337551;-0.33426662956585834;0.9999378256934512;10.0004266880728;0.41677181985545797;-0.43690000769994636;-0.4369000076931489;0.41787721952303003;-0.33000001046181066;0.99737989881115;0.5323896586045556;0.9999385630550143
68.392034;1.0052953170027523;0.4166958536549793;0.41447944593099856;-0.33604818531402875;-0.3342666288439548;0.9999409682326815;10.000431780753077;0.4167723633114253;-0.4369000075013195;-0.43690000792445377;0.4178775228645594;-0.33000001021448827;0.9973781252666667;0.5323893777504219;0.9999393344987335
68.402034;1.0052966438936188;0.4166954519453127;0.4144793722668618;-0.33604818559182986;-0.3342666281428717;0.9999440911281747;10.000436853434373;0.41677293676847477;-0.4369000072805547;-0.4369000081697853;0.4178778063039199;-0.3300000099469933;0.9973763586178194;0.5323891020260858;0.9999401026606377
68.412034;1.005298001384881;0.4166950251628266;0.4144792726069298;-0.3360481858661695;-0.33426662746361024;0.9999471946012757;10.000441939776392;0.41677353989021365;-0.4369000070377806;-0.4369000084280634;0.4178780704350136;-0.33000000965949045;0.9973746060177839;0.5323888333468378;0.9999408680746402
68.422034;1.005299387573066;0.4166945773418142;0.41447914871655056;-0.33604818613623727;-0.3342666268071512;0.9999502800931179;10.000447084845844;0.4167741719404108;-0.43690000677306157;-0.4369000086978597;0.41787831527485286;-0.3300000093526945;0.9973728736013706;0.5323885734449577;0.9999416310770401
68.432034;1.005300799905904;0.41669299709094554;0.4144778921369425;-0.33604824402670624;-0.3342666834945543;0.9999533512312125;10.000452335157101;0.4167748319386439;-0.43690000648633576;-0.4369000089775155;0.4178785408121119;-0.330000009027675;0.9973711657641726;0.5323883240882835;0.9999423937468455
68.442034;1.0053022355192822;0.41669251987619554;0.4144777228527197;-0.3360482442851361;-0.33426668288662686;0.9999564141834539;10.00045772506624;0.41677551884093866;-0.4369000061773311;-0.4369000092654002;0.4178787474655574;-0.3300000086855936;0.9973694848050001;0.5323880868217492;0.999943160569217
68.452034;1.0053036916793738;0.4166920344924916;0.41447753182826746;-0.33604824453525534;-0.3342666823041686;0.9999594769469479;10.000463278469645;0.4167762314554376;-0.43690000584556854;-0.4369000095598848;0.4178789359895657;-0.330000008327736;0.9973678311406151;0.5323878625970602;0.9999439374846799
68.462034;1.00530516593855;0.4166915450994095;0.4144773196538562;-0.33604824477520545;-0.33426668174770524;0.9999625482878144;10.000469020201397;0.4167769680055699;-0.4369000054905502;-0.43690000985923994;0.4178791070976727;-0.33000000795555595;0.997366204144125;0.5323876520266624;0.9999447309435535
68.472034;1.0053066558152486;0.41669105573467985;0.41447708696682695;-0.3360482450035071;-0.3342666812176258;0.9999656370709719;10.000474980977524;0.4167777260070964;-0.4369000051120879;-0.43690001016174745;0.4178792612462002;-0.330000007570421;0.9973646032004947;0.5323874559372184;0.9999455472412818
68.482034;1.005308158250416;0.4166905704037432;0.4144768347456495;-0.3360482452190232;-0.33426668071429116;0.9999687517075159;10.000481195113858;0.41677850278768985;-0.4369000047104431;-0.4369000104658784;0.4178793985485671;-0.3300000071732463;0.9973630283195861;0.5323872755338086;0.999946391557824
68.492034;1.0053096696100547;0.4166900931953426;0.41447656448479026;-0.3360482454208125;-0.33426668023808526;0.9999718996642024;10.000487696289412;0.4167792958996156;-0.4369000042860511;-0.43690001077027324;0.417879518624461;-0.33000000676443453;0.9973614803802446;0.532387112166057;0.9999472676517147
68.502034;1.0053111862387503;0.4166896282904593;0.41447627786076746;-0.3360482456081413;-0.3342666797893901;0.9999750876092538;10.000494515159147;0.41678010295563495;-0.43690000383918404;-0.43690001107352555;0.4178796204895861;-0.3300000063442622;0.9973599612947529;0.5323869669670993;0.9999481788528157
68.512034;1.0053127049462995;0.4166891796995867;0.41447597612054876;-0.33604824578059767;-0.3342666793684393;0.9999783220107749;10.000501677591958;0.4167809212683438;-0.4369000033699413;-0.436900011374099;0.41787970271453007;-0.3300000059132199;0.9973584735779488;0.5323868406519079;0.9999491289201521
68.522034;1.0053142230984715;0.41668875096355185;0.4144756596916258;-0.33604824593819116;-0.3342666789750395;0.9999816096026428;10.000509198584345;0.41678174779355476;-0.4369000028784998;-0.4369000116705427;0.41787976378178915;-0.3300000054718357;0.997357019771511;0.5323867336200991;0.9999501216786969
68.532034;1.0053157383519447;0.41668834514260056;0.41447532839039214;-0.3360482460813212;-0.3342666786084426;0.9999849574534613;10.000517074920161;0.41678257948790537;-0.43690000236537935;-0.4369000119616419;0.4178798022921795;-0.3300000050203253;0.9973556025359132;0.5323866460231708;0.9999511602853893
68.542034;1.0053172486229534;0.4166879650225507;0.4144749819704771;-0.3360482462107099;-0.3342666782676433;0.9999883725651295;10.000525284909935;0.41678341368134925;-0.43690000183146394;-0.43690001224628283;0.4178798169983638;-0.3300000045586594;0.9973542246843445;0.5323865776437348;0.9999522472670171
68.552034;1.0053187523950096;0.41668761332146853;0.41447462018412856;-0.3360482463273532;-0.3342666779518757;0.9999918615085573;10.000533795205158;0.41678424805446584;-0.4369000012777121;-0.4369000125233084;0.4178798069974853;-0.3300000040868683;0.9973528886883599;0.5323865278892977;0.9999533849401709
68.562034;1.0053202484024235;0.41668729278664685;0.41447424227662605;-0.33604824643235387;-0.3342666776608556;0.9999954302684284;10.000542568892508;0.4167850803559442;-0.4369000007049091;-0.43690001279154406;0.4178797719983177;-0.3300000036050864;0.9973515963302897;0.5323864959735616;0.9999545749709944
68.572034;1.005321734760223;0.41668700591011215;0.41447384680458327;-0.33604824652675974;-0.33426667739460986;0.9999990838673073;10.000551571449039;0.41678590817506905;-0.4369000001137245;-0.436900013049961;0.4178797123821905;-0.33000000311341593;0.9973503492751594;0.5323864811643847;0.9999558173037826
68.582034;1.0053232088836943;0.4166867542720133;0.41447343194659036;-0.3360482466116681;-0.334266677153111;1.000002826012452;10.000560771420146;0.416786728963346;-0.43689999950473607;-0.43690001329782424;0.41787962920693544;-0.3300000026119827;0.9973491504547383;0.5323864828774838;0.9999571095880355
68.592034;1.0053246682201553;0.4166865382423847;0.4144729957700457;-0.33604824668837263;-0.334266676936043;1.0000066589769272;10.000570135312737;0.41678754038064825;-0.4368999988782145;-0.43690001353465713;0.4178795241315672;-0.33000000210118635;0.9973480045971929;0.5323865004964324;0.9999584475491302
68.602034;1.0053261106733535;0.4166863574912048;0.41447253649901505;-0.3360482467580994;-0.3342666767428352;1.0000105832882613;10.000579620862313;0.41678834067417764;-0.4368999982339797;-0.4369000137601077;0.4178793991394308;-0.33000000158177245;0.997346916948956;0.5323865333374631;0.999959826358055
68.612034;1.0053275345257002;0.41668621171247827;0.41447205279089233;-0.33604824682162443;-0.33426667657290376;1.000014597351807;10.00058917434087;0.41678912877291824;-0.4368999975713894;-0.4369000139738324;0.41787925645971075;-0.33000000105466243;0.9973458918384955;0.5323865807431979;0.9999612419685393
68.622034;1.0053289380257184;0.41668610086036123;0.4144715438311927;-0.3360482468794256;-0.3342666764259061;1.000018697533756;10.00059873390401;0.41678990425861845;-0.43689999688936104;-0.43690001417553453;0.4178790986493534;-0.33000000052088224;0.997344932496106;0.5323866419451586;0.9999626912254023
68.632034;1.0053303189040956;0.4166860249339123;0.41447100953782634;-0.3360482469321511;-0.33426667630174006;1.0000228784334186;10.000608233799444;0.4167906673062697;-0.43689999618652925;-0.43690001436525416;0.41787892827797635;-0.3299999999816408;0.9973440414637289;0.5323867161958048;0.9999641715654488
68.642034;1.005331674619608;0.4166859837719498;0.4144704507472199;-0.3360482469808246;-0.33426667620038786;1.0000271329875396;10.000617607025571;0.41679141824182353;-0.43689999546151803;-0.4369000145435431;0.4178787474532984;-0.32999999943834935;0.997343220723662;0.5323868033065887;0.9999656810996461
68.652034;1.0053330029781355;0.41668597715031563;0.41446986893372273;-0.3360482470267367;-0.3342666761217728;1.000031452955886;10.000626789655763;0.41679215687369564;-0.43689999471320284;-0.43690001471136325;0.4178785577787806;-0.32999999889249493;0.9973424712595153;0.5323869038263296;0.9999672185207413
68.662034;1.0053343021476309;0.4166860048612987;0.4144692658667915;-0.3360482470712376;-0.33426667606553234;1.0000358297820933;10.0006357252243;0.41679288235603024;-0.4368999939409032;-0.43690001486998054;0.41787836058937106;-0.3299999983454882;0.9973417922212809;0.5323870187950451;0.999968782853006
68.672034;1.0053355705819016;0.41668606653555124;0.4144686435951072;-0.336048247115647;-0.33426667603091553;1.0000402548098477;10.000644365467954;0.4167935936121884;-0.43689999314448524;-0.43690001502080256;0.417878156990238;-0.3299999977986496;0.9973411810701164;0.5323871495990085;0.9999703732355915
68.682034;1.0053368077934712;0.4166861616757782;0.4144680044359787;-0.3360482471611637;-0.3342666760169648;1.0000447191075608;10.000652672069705;0.4167942897550523;-0.4368999923243492;-0.4369000151651316;0.4178779476092236;-0.32999999725321727;0.9973406352631576;0.532387297948604;0.9999719887013987
68.692034;1.0053380153082496;0.41668628991833107;0.41446735085583897;-0.3360482472085188;-0.3342666760227385;1.0000492139751171;10.00066062124632;0.4167949703777116;-0.4368999914812396;-0.43690001530405076;0.4178777324353552;-0.32999999671027186;0.9973401535283538;0.5323874656159022;0.9999736283839447
68.702034;1.0053391964495522;0.41668645087733935;0.41446668540604276;-0.3360482472576468;-0.33426667604753046;1.000053731693357;10.000668198440309;0.4167956356815686;-0.43689999061608786;-0.43690001543836415;0.4178775110696888;-0.329999996170792;0.9973397357612641;0.5323876538750092;0.9999752917687575
68.712034;1.0053403556452205;0.4166866436627465;0.41446601061854577;-0.3360482473076705;-0.33426667609106153;1.0000582656009191;10.000675381777683;0.41679628623557435;-0.4368999897301906;-0.4369000155684491;0.41787728304230354;-0.32999999563587046;0.9973393826033767;0.5323878631871186;0.9999769783913544
68.722034;1.0053414981975133;0.4166868667505469;0.4144653289777479;-0.3360482473571214;-0.3342666761533567;1.0000628092547557;10.00068213512691;0.41679692247639893;-0.4368999888255475;-0.43690001569416664;0.4178770477662918;-0.3299999951068807;0.9973390950702975;0.5323880934591152;0.9999786876767583
68.732034;1.0053426295079149;0.41668711818289816;0.41446464320899357;-0.33604824740430506;-0.3342666762343888;1.0000673551108432;10.000688420584227;0.41679754443660244;-0.43689998790489704;-0.43690001581498417;0.417876804389673;-0.3299999945853745;0.9973388739258429;0.5323883444626222;0.9999804191416453
68.742034;1.00534375384615;0.4166873956341452;0.41446395645039785;-0.3360482474475248;-0.3342666763339877;1.000071894186396;10.000694211797281;0.41679815200673614;-0.4368999869713475;-0.4369000159302406;0.41787655195849105;-0.3299999940726191;0.9973387187236747;0.532388616004624;0.9999821725393996
68.752034;1.0053448743051958;0.4166876963774416;0.4144632720519625;-0.3360482474849605;-0.33426667645202024;1.0000764168562493;10.000699488951058;0.41679874530081534;-0.4368999860279909;-0.43690001603945794;0.4178762896788253;-0.3299999935691839;0.9973386271059652;0.5323889079238091;0.9999839480545594
68.762034;1.0053459936597064;0.4166880174742529;0.41446259351355264;-0.3360482475146543;-0.3342666765883776;1.0000809132344257;10.000704227976394;0.4167993247043962;-0.4368999850777783;-0.4369000161425977;0.41787601675817915;-0.329999993074915;0.9973385953111787;0.5323892203303726;0.9999857460496233
68.772034;1.0053471142915895;0.416688356153828;0.414461924644907;-0.33604824753484214;-0.33426667674277494;1.0000853731026094;10.000708404455517;0.4167998908769216;-0.436899984123618;-0.4369000162400414;0.41787573197503636;-0.3299999925890527;0.9973386194969704;0.5323895539904886;0.9999875660327694
68.782034;1.0053482375511849;0.41668870999071705;0.41446126932422067;-0.3360482475441942;-0.33426667691483564;1.0000897863545843;10.000712006957519;0.4168004447477364;-0.43689998316856243;-0.4369000163323351;0.41787543360677254;-0.32999999211042474;0.9973386963953691;0.5323899101316851;0.9999894058704591
68.792034;1.0053493639897704;0.41668907681022044;0.41446063073185496;-0.3360482475417578;-0.33426667710451086;1.0000941439626456;10.000715044779486;0.4168009872508045;-0.43689998221577236;-0.4369000164199112;0.4178751198363897;-0.3299999916377959;0.9973388227641208;0.5323902899136146;0.9999912621730807
68.802034;1.0053504935279094;0.4166894545876309;0.41446001096999124;-0.33604824752668805;-0.33426667731228066;1.0000984386497245;10.000717546279454;0.4168015190237864;-0.4368999812683092;-0.43690001650288834;0.41787478919622806;-0.3299999911700785;0.9973389947657384;0.532390694299656;0.999993131916386
68.812034;1.0053516246338816;0.41668984124848113;0.41445941159375704;-0.33604824749798584;-0.33426667753883715;1.0001026647954014;10.000719552044409;0.41680204033673085;-0.43689998032912125;-0.43690001658110383;0.41787444062373164;-0.3299999907063249;0.9973392083358453;0.5323911239816524;0.9999950139034958
68.822034;1.0053527538217857;0.4166902343842997;0.4144588341989894;-0.33604824745461775;-0.3342666777845333;1.0001068181295527;10.000721105463766;0.41680255114602616;-0.4368999794011275;-0.4369000166542768;0.41787407321874775;-0.3299999902457372;0.9973394598909552;0.5323915791243974;0.9999969082848771
68.832034;1.0053538762606713;0.4166906313277523;0.4144582803908519;-0.33604824739582634;-0.3342666780490447;1.0001108954238889;10.000722246786854;0.4168030510830885;-0.43689997848727474;-0.4369000167220355;0.4178736862434515;-0.3299999897877015;0.9973397464939743;0.5323920594366862;0.9999988150323031
68.842034;1.005354986355284;0.41669102955152987;0.4144577515958844;-0.3360482473211346;-0.33426667833158114;1.0001148938940474;10.000723014996488;0.41680353929560365;-0.4368999775905522;-0.4369000167839029;0.4178732795121756;-0.32999998933180125;0.9973400654532859;0.5323925644140464;1.0000007332049552
68.852034;1.0053560774776615;0.4166914269237116;0.414457249108723;-0.33604824723007987;-0.334266678631414;1.0001188105459957;10.000723445927743;0.4168040143304025;-0.43689997671376823;-0.4369000168393993;0.41787285360658233;-0.32999998887768234;0.9973404134540897;0.5323930933520882;1.0000026608200008
68.862034;1.0053571418813645;0.4166918217124713;0.4144567741705781;-0.3360482471220688;-0.33426667894798934;1.0001226417384044;10.000723562902103;0.41680447432233536;-0.4368999758593449;-0.4369000168882064;0.41787240953703675;-0.32999998842472106;0.9973407859445197;0.532393645254409;1.0000045947113567
68.872034;1.00535817183198;0.4166922125840534;0.4144563279083795;-0.3360482469964964;-0.334266679280516;1.0001263831483331;10.000723375240872;0.4168049172642517;-0.43689997502955913;-0.4369000169302175;0.4178719483260848;-0.3299999879718343;0.9973411776049398;0.5323942186751017;1.000006530247899
68.882034;1.0053591609770527;0.41669259867581226;0.4144559112155276;-0.3360482468528999;-0.3342666796277692;1.000130030333754;10.000722891065628;0.4168053409823228;-0.436899974226833;-0.4369000169654936;0.4178714709756038;-0.32999998751756526;0.9973415831582358;0.5323948116755952;1.0000084610181017
68.892034;1.0053601047088598;0.4166929795223;0.41445552463193835;-0.3360482466911068;-0.33426667998842924;1.0001335794449773;10.000722130086999;0.41680574306578627;-0.43689997345360754;-0.43690001699432507;0.4178709784639842;-0.32999998706035405;0.9973419972991656;0.5323954221806312;1.0000103792056683
68.902034;1.0053609998260107;0.41669335478860964;0.414455168129055;-0.3360482465113946;-0.3342666803614451;1.0001370276024373;10.000721121262893;0.4168061210385736;-0.4368999727121457;-0.4369000170172649;0.41787047150454254;-0.32999998659893853;0.997342414040968;0.5323960485417286;1.000012276777924
68.912034;1.0053618441414625;0.41669372420199746;0.41445484102650754;-0.3360482463143862;-0.3342666807461246;1.0001403730936305;10.00071989155858;0.41680647253821795;-0.436899972004553;-0.4369000170349818;0.4178699502982407;-0.329999986132515;0.9973428266247106;0.532396689846979;1.000014146752359
68.922034;1.0053626363304593;0.4166940878624873;0.41445454239267476;-0.3360482461008283;-0.3342666811420956;1.0001436150718075;10.00071846012433;0.41680679546157823;-0.4368999713328325;-0.4369000170481174;0.4178694144431947;-0.3299999856604874;0.997343228040476;0.532397345669598;1.0000159840467526
68.932034;1.0053633758359748;0.4166944463161037;0.41445427152593745;-0.3360482458716764;-0.3342666815491079;1.000146752717909;10.000716840909183;0.41680708808468775;-0.4368999706988072;-0.43690001705722165;0.4178688632014114;-0.32999998518232565;0.9973436113276093;0.5323980155276336;1.0000177854296863
68.942034;1.005364062622195;0.4166948001660896;0.4144540280467537;-0.3360482456282065;-0.3342666819667243;1.000149784903813;10.000715049226063;0.41680734881961956;-0.4368999701039306;-0.43690001706277126;0.4178682960063558;-0.3299999846978354;0.9973439692977656;0.5323986986939009;1.000019548820389
68.952034;1.0053646974398152;0.41669515000765733;0.4144538118200025;-0.33604824537178524;-0.33426668239421786;1.0001527101680965;10.00071310473936;0.4168075759221032;-0.4368999695491671;-0.43690001706524606;0.41786771242448345;-0.3299999842073382;0.9973442942833921;0.532399394532193;1.0000212730245395
68.962034;1.0053652820961245;0.4166954965998322;0.41445362289596066;-0.33604824510354186;-0.33426668283073563;1.0001555261506663;10.000711030277943;0.41680776770802863;-0.4368999690350049;-0.43690001706510306;0.41786711160276707;-0.3299999837114252;0.9973445788926202;0.5324001027572386;1.000022957818629
68.972034;1.005365818730653;0.4166958404915079;0.41445346144503553;-0.33604824482417905;-0.33426668327548203;1.0001582295534814;10.000708849477915;0.41680792284771634;-0.4368999685615349;-0.4369000170625727;0.4178664922163403;-0.32999998321061114;0.9973448174141657;0.5324008229558503;1.0000246040483993
68.982034;1.0053663094157743;0.4166961816362078;0.41445332777790217;-0.336048244533932;-0.33426668372780144;1.0001608176441288;10.000706579497704;0.41680804031326185;-0.43689996812866555;-0.43690001705749937;0.4178658529254844;-0.32999998270518793;0.9973450062563661;0.5324015537598673;1.000026213983686
68.992034;1.005366756563575;0.4166965196972781;0.41445322242323457;-0.3360482442327271;-0.3342666841872444;1.0001632894701658;10.000704223599595;0.4168081192640768;-0.4368999677363689;-0.43690001704959386;0.41786519270820494;-0.3299999821953028;0.9973451428974112;0.5324022927526523;1.0000277910654323
69.002034;1.0053671625839304;0.4166968544767313;0.41445314611093265;-0.33604824392044746;-0.3342666846534983;1.0001656449793184;10.00070177342914;0.4168081590841171;-0.4368999673847139;-0.4369000170388693;0.41786451097764676;-0.3299999816810228;0.9973452248314287;0.5324030372380416;1.000029338741549
69.012034;1.005367528952117;0.41669718597113337;0.4144530996733059;-0.33604824359714786;-0.33426668512608687;1.0001678837324086;10.000699219399111;0.4168081595023651;-0.436899967073861;-0.43690001702556924;0.4178638075090248;-0.3299999811621963;0.9973452499415842;0.5324037847960743;1.000030859919102
69.022034;1.0053678561950385;0.41669751420660167;0.4144530838934036;-0.33604824326325033;-0.3342666856042037;1.0001700050831173;10.000696561959725;0.41680812063023226;-0.4368999668041335;-0.43690001700967723;0.4178630823021466;-0.32999998063840774;0.9973452176579315;0.5324045331565805;1.0000323576763268
69.032034;1.0053681447100098;0.41669783914944647;0.4144530993008993;-0.33604824291968854;-0.33426668608683135;1.0001720089398245;10.000693814629209;0.4168080428135827;-0.436899966575808;-0.4369000169908159;0.4178623354831769;-0.3299999801092644;0.9973451293328272;0.5324052801699789;1.0000338360125356
69.042034;1.0053683951023964;0.4166981609038549;0.41445314601914546;-0.3360482425679083;-0.3342666865729415;1.000173896155705;10.000690994545387;0.4168079264813596;-0.4368999663887124;-0.4369000169687325;0.417861567206902;-0.3299999795747534;0.9973449873957417;0.5324060241762896;1.00003529960788
69.052034;1.0053686077407338;0.41669847975446556;0.4144532237679167;-0.3360482422097625;-0.3342666870617004;1.0001756684678285;10.000688108471518;0.41680777217119297;-0.4368999662421523;-0.4369000169436624;0.41786077770934144;-0.32999997903524575;0.997344794164528;0.5324067642017462;1.000036753274419
69.062034;1.0053687823746107;0.4166987957966818;0.4144533320147283;-0.33604824184735177;-0.33426668755260014;1.0001773276746766;10.000685147110666;0.4168075805076894;-0.4368999661351353;-0.43690001691611663;0.4178599674394365;-0.32999997849117313;0.9973445511848871;0.5324074997838458;1.0000382021112226
69.072034;1.0053689181322991;0.4166991087625266;0.41445346985274223;-0.336048241482887;-0.3342666880455433;1.000178874483441;10.000682092358224;0.4168073520226844;-0.436899966066517;-0.4369000168865584;0.417859137022167;-0.3299999779428252;0.9973442593830263;0.5324082306551312;1.0000396518204622
69.082034;1.0053690136752338;0.416699418175898;0.41445363532583085;-0.3360482411186053;-0.33426668854094554;1.000180308348285;10.000678925867543;0.41680708714801806;-0.4368999660349895;-0.4369000168553247;0.41785828710871814;-0.3299999773903226;0.9973439197798107;0.5324089563875113;1.0000411081182141
69.092034;1.0053690675837028;0.416699723527202;0.41445382510964957;-0.33604824075660156;-0.3342666890396436;1.000181628609271;10.000675626916097;0.4168067864318685;-0.43689996603912573;-0.43690001682250984;0.417857418170651;-0.32999997683349225;0.9973435339545581;0.5324096759298586;1.0000425755606197
69.102034;1.005369078968683;0.4167000244221624;0.41445403533585345;-0.33604824039855336;-0.3342666895425606;1.000182835968318;10.000672166773606;0.4168064507234863;-0.43689996607754167;-0.4369000167878155;0.41785653028002673;-0.32999997627172345;0.9973431043282616;0.5324103871851942;1.0000440568944107
69.112034;1.0053690481362485;0.4167003204995629;0.4144542627288964;-0.33604824004562006;-0.33426669005038917;1.000183933264086;10.000668511014768;0.4168060812628741;-0.4368999661489881;-0.4369000167506669;0.4178556230997169;-0.32999997570413825;0.9973426347535147;0.532411087206175;1.0000455532665955
69.122034;1.0053689768274907;0.41670061097954797;0.41445450507739334;-0.3360482396987348;-0.33426669056351765;1.0001849247443115;10.000664626675496;0.4168056797075563;-0.43689996625223565;-0.43690001671043244;0.41785469619698257;-0.32999997513007806;0.997342130682792;0.5324117730797978;1.000047064980766
69.132034;1.0053688677248116;0.41670089435274976;0.4144547611826576;-0.33604823935900313;-0.3342666910822299;1.0001858144377724;10.000660489180897;0.4168052481220119;-0.4368999663857967;-0.43690001666636497;0.41785374940520104;-0.3299999745494368;0.9973415986107919;0.5324124426148609;1.000048591848216
69.142034;1.0053687237389086;0.4167011688220441;0.4144550305959019;-0.33604823902768244;-0.3342666916069096;1.0001866051945143;10.000656086202007;0.4168047889294838;-0.436899966547732;-0.4369000166173747;0.41785278286433924;-0.3299999739625832;0.997341045472519;0.5324130943189166;1.0000501325104167
69.152034;1.0053685474220664;0.4167014331681932;0.4144553132980877;-0.33604823870582834;-0.3342666921380748;1.000187298327944;10.000651412748086;0.4168043048927259;-0.4368999667355915;-0.4369000165621437;0.4178517969026427;-0.32999997337020237;0.997340478200681;0.5324137270739411;1.0000516842844476
69.162034;1.0053683406702068;0.4167016871085959;0.4144556097977754;-0.3360482383941445;-0.33426669267632;1.000187893541981;10.00064646311885;0.41680379923285854;-0.43689996694632555;-0.4369000164995149;0.4178507921936562;-0.3299999727732392;0.9973399032838279;0.5324143398916228;1.0000532443957935
69.172034;1.0053681049901932;0.41670193102017944;0.41445592146462257;-0.33604823809311235;-0.33426669322214525;1.000188389794801;10.000641228552185;0.4168032756995946;-0.4368999671764296;-0.436900016428559;0.41784977024125375;-0.3299999721728206;0.9973393264898829;0.5324149317233614;1.000054810867708
69.182034;1.0053678418537801;0.41670216565349416;0.4144562501326938;-0.33604823780304405;-0.33426669377579754;1.0001887864635488;10.00063569675782;0.41680273829035763;-0.4368999674224227;-0.4369000163483388;0.41784873372487424;-0.3299999715701813;0.9973387529304566;0.5324155012577569;1.0000563823616138
69.192034;1.0053675522872814;0.41670239195284137;0.4144565971508302;-0.33604823752395596;-0.33426669433736433;1.0001890837782779;10.000629853712002;0.416802190759029;-0.43689996768115313;-0.436900016257818;0.4178476861406684;-0.3299999709665713;0.9973381871356659;0.5324160466800126;1.000057957768339
69.202034;1.0053672362827892;0.4167026107503442;0.41445696301044765;-0.3360482372554908;-0.33426669490687155;1.0001892827662868;10.000623689499525;0.416801636360456;-0.4368999679498128;-0.43690001615584345;0.4178466310078143;-0.32999997036317547;0.9973376329240222;0.532416565624861;1.000059535669215
69.212034;1.0053668932733588;0.4167028225657772;0.4144573476904306;-0.3360482369970452;-0.33426669548406435;1.0001893851063715;10.000617197101334;0.4168010779950737;-0.4368999682259655;-0.4369000160409531;0.4178455714471708;-0.3299999697611733;0.9973370933989841;0.5324170556023327;1.000061113612338
69.222034;1.00536652286768;0.4167030277187916;0.4144577509908081;-0.33604823674804024;-0.33426669606827575;1.0001893931564978;10.000610365578337;0.4168005185711395;-0.43689996850764556;-0.43690001591126304;0.41784451027883884;-0.3299999691617592;0.9973365710256786;0.5324175144704112;1.0000626877530423
69.232034;1.0053661247491978;0.4167032265467777;0.41445817253103534;-0.33604823650804383;-0.33426669665882774;1.0001893101661519;10.000603183863388;0.4167999612181165;-0.43689996879337195;-0.43690001576466175;0.41784345020309865;-0.32999996856605357;0.997336067312535;0.5324179405858751;1.0000642533321344
69.242034;1.0053656986685748;0.4167034194908417;0.41445861160588204;-0.3360482362765412;-0.3342666972555031;1.000189140176126;10.000595651768275;0.41679940910489616;-0.4368999690819529;-0.4369000155990895;0.4178423938834328;-0.32999996797509074;0.9973355825177875;0.532418332974149;1.0000658054139429
69.252034;1.005365245011252;0.4167036069447393;0.41445906699834895;-0.33604823605274514;-0.33426669785851015;1.00018888749928;10.000587785025246;0.4167988649780182;-0.4368999693723023;-0.43690001541277207;0.41784134407233864;-0.32999996738984505;0.9973351161212723;0.532418691560023;1.00006733916737
69.262034;1.0053647649163668;0.416703789030375;0.4144595367946162;-0.33604823583578075;-0.3342666984681578;1.000188556035052;10.000579616287034;0.41679833082080997;-0.4368999696634661;-0.43690001520448163;0.41784030366506403;-0.32999996681126287;0.9973346672773337;0.5324190170452279;1.0000688499777484
69.272034;1.0053642598560188;0.41670396560617873;0.41446001845311037;-0.33604823562484115;-0.3342666990846277;1.0001881484575694;10.000571195856635;0.4167978081286802;-0.43689996995449;-0.43690001497363645;0.4178392756030763;-0.32999996624028016;0.9973342342794461;0.5324193105638284;1.0000703339223531
69.282034;1.0053637314003419;0.4167041364279069;0.41446050912764176;-0.33604823541908563;-0.3342666997079009;1.0001876656718318;10.000562585181562;0.4167972983755585;-0.4368999702440856;-0.43690001472004836;0.41783826298329335;-0.3299999656776714;0.9973338139754111;0.5324195737813212;1.0000717885323482
69.292034;1.005363180960274;0.41670430121794805;0.41446100584692835;-0.33604823521752974;-0.33426670033776623;1.0001871072437194;10.00055384194571;0.4167968027664138;-0.4368999705305678;-0.43690001444360377;0.4178372693272142;-0.32999996512383234;0.9973334021312048;0.5324198092997714;1.0000732126594154
69.302034;1.0053626092953638;0.4167044596105183;0.41446150542148935;-0.33604823501904785;-0.33426670097381234;1.000186472529098;10.000545011095381;0.4167963218499434;-0.43689997081204535;-0.43690001414421414;0.4178362985631745;-0.3299999645787086;0.9973329942464938;0.5324200204526505;1.0000746050375042
