time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.312034;1.0053620161317425;0.4167046110905475;0.4144620043813394;-0.3360482348225162;-0.3342667016154244;1.0001857611133578;10.000536126601023;0.41679585585348367;-0.4368999710866423;-0.4369000138218882;0.4178353548562418;-0.32999996404191023;0.9973325864488748;0.5324202105907884;1.000075963296985
69.322034;1.0053614000154123;0.4167047551446327;0.4144624992634295;-0.3360482346270172;-0.33426670226178723;1.0001849722125666;10.000527214277783;0.4167954052121194;-0.4368999713527662;-0.43690001347662333;0.4178344425739105;-0.3299999635130234;0.9973321762700744;0.5324203828406207;1.0000772840465704
69.332034;1.0053607582784916;0.4167048914121939;0.41446298716194785;-0.33604823443191323;-0.33426670291184096;1.000184104554324;10.000518295412885;0.41679497070105254;-0.4368999716092247;-0.4369000131082061;0.4178335660643039;-0.3299999629918443;0.9973317626786041;0.5324205403329968;1.0000785630926219
69.342034;1.0053600870363852;0.41670501942108584;0.4144634660163941;-0.33604823423681096;-0.33426670356432364;1.0001831570305089;10.000509393430537;0.41679455321629616;-0.436899971855001;-0.43690001271619144;0.41783272909055846;-0.32999996247822894;0.9973313456346273;0.5324206860902837;1.0000797958875138
69.352034;1.0053593814533348;0.41670513821786787;0.4144639344840682;-0.33604823404165063;-0.33426670421792254;1.0001821287270787;10.000500536901141;0.41679415349849575;-0.43689997208906955;-0.4369000123001193;0.4178319346603098;-0.32999996197197573;0.9973309257508308;0.5324208225181672;1.0000809782203157
69.362034;1.0053586366542504;0.41670524636875694;0.4144643916864993;-0.3360482338469072;-0.33426670487126825;1.0001810187096374;10.00049175646288;0.4167937721597443;-0.4368999723105049;-0.4369000118599412;0.41783118561121796;-0.32999996147313304;0.997330503840281;0.5324209511663867;1.0000821066325445
69.372034;1.00535784870123;0.4167053421950711;0.41446483681750007;-0.33604823365356135;-0.3342667055227511;1.0001798262470527;10.000483081202724;0.4167934098615175;-0.436899972518609;-0.4369000113964811;0.4178304849647744;-0.3299999609822735;0.9973300804579727;0.532421072978608;1.0000831783086837
69.382034;1.0053570142302855;0.41670542388704235;0.4144652687044659;-0.3360482334627467;-0.33426670617048654;1.0001785507289966;10.000474539025124;0.4167930672794315;-0.43689997271296405;-0.4369000109115029;0.41782983541942376;-0.32999996050039937;0.9973296558558046;0.5324211886794664;1.0000841903171815
69.392034;1.0053561294062419;0.416705489375805;0.41446568587723404;-0.3360482332754534;-0.3342667068125245;1.000177191702281;10.000466160515762;0.4167927450666736;-0.43689997289348936;-0.4369000104072682;0.4178292386050451;-0.3299999600287507;0.9973292299307817;0.5324212989414586;1.0000851387685616
69.402034;1.0053551900780104;0.4167055361916245;0.4144660871904812;-0.33604823309261106;-0.3342667074469447;1.000175749318637;10.000457983879842;0.4167924440627987;-0.4368999730604334;-0.436900009886044;0.4178286947562526;-0.3299999595685897;0.9973288017128362;0.5324214043925709;1.0000860188898957
69.412034;1.0053541924021516;0.4167055615591382;0.4144664722275495;-0.33604823291518515;-0.33426670807174746;1.0001742242966993;10.000450059478174;0.4167921653029691;-0.43689997321424623;-0.4369000093500059;0.41782820299014073;-0.32999995912099744;0.9973283691358539;0.5324215059812192;1.0000868262797087
69.422034;1.005353132782502;0.4167055626176537;0.4144668410566481;-0.3360482327438886;-0.3342667086848681;1.0001726175416379;10.000442447460596;0.41679190955557205;-0.43689997335542147;-0.436900008801554;0.41782776188593607;-0.32999995868695475;0.9973279295284118;0.5324216055518195;1.0000875581873467
69.432034;1.0053520080367713;0.41670553664961996;0.41446719371361396;-0.3360482325790344;-0.33426670928431484;1.0001709301456048;10.000435206488364;0.4167916769554499;-0.4368999734845259;-0.43690000824353264;0.41782736985735136;-0.32999995826762285;0.9973274802306318;0.5324217058030812;1.0000882135110727
69.442034;1.0053508161898;0.41670548143494796;0.41446752998188363;-0.33604823242087317;-0.33426670986830115;1.0001691640592647;10.000428387375464;0.41679146697139136;-0.43689997360248184;-0.43690000767890574;0.4178270251524506;-0.3299999578644299;0.9973270191596199;0.5324218096787434;1.000088791658276
69.452034;1.0053495567261648;0.4167053957391498;0.4144678496832586;-0.336048232269776;-0.33426671043536627;1.0001673226900776;10.000422034888988;0.41679127844420755;-0.43689997371077754;-0.43690000711029864;0.4178267257319162;-0.3299999574787837;0.9973265450163079;0.5324219200645461;1.0000892912471018
69.462034;1.005348229585986;0.4167052796227602;0.41446815304861884;-0.33604823212604895;-0.3342667109843213;1.0001654104109614;10.000416185687046;0.41679110983038586;-0.43689997381125567;-0.4369000065399401;0.4178264693630452;-0.32999995711172564;0.9973260568365571;0.5324220401604417;1.0000897098276302
69.472034;1.0053468341469665;0.4167051342731338;0.4144684407278743;-0.3360482319898297;-0.33426671151407084;1.0001634319302057;10.000410862966486;0.41679095961855955;-0.43689997390572044;-0.4369000059698589;0.4178262537569818;-0.32999995676392874;0.9973255536608014;0.5324221737304308;1.0000900449158698
69.482034;1.0053453696831411;0.41670496165236864;0.4144687134866158;-0.3360482318610323;-0.33426671202366615;1.000161392593297;10.000406075647849;0.4167908265800096;-0.4368999739958574;-0.43690000540207674;0.4178260764319941;-0.32999995643588903;0.9973250350520932;0.532422324654667;1.0000902950123847
69.492034;1.0053438365584981;0.4167047642613388;0.4144689717741795;-0.33604823173921117;-0.33426671251260054;1.0001592990099508;10.000401821367328;0.41679070968390824;-0.43689997408338355;-0.4369000048387192;0.41782593450992844;-0.32999995612789257;0.9973245020799147;0.5324224964128426;1.0000904593703468
69.502034;1.005342236801974;0.4167045448719867;0.4144692154864293;-0.3360482316236379;-0.33426671298098704;1.0001571593702712;10.000398088138438;0.416790607608389;-0.43689997417004733;-0.43690000428192227;0.41782582469073776;-0.32999995583979114;0.9973239574410145;0.5324226918475345;1.000090536835826
69.512034;1.0053405739822012;0.41670430642316936;0.4144694440547756;-0.3360482315136297;-0.33426671342939385;1.0001549828711147;10.000394852364716;0.416790518411977;-0.4368999742573666;-0.43690000373359034;0.41782574343275874;-0.32999995557109596;0.9973234042852458;0.5324229131378602;1.0000905252909837
69.522034;1.005338852745757;0.41670405209711225;0.41446965659940904;-0.336048231408745;-0.3342667138584612;1.0001527784077022;10.000392077516995;0.41679043994357606;-0.4368999743463481;-0.4369000031953055;0.41782568730068315;-0.3299999553214495;0.9973228451421304;0.5324231619780707;1.0000904225073113
69.532034;1.005337078524536;0.41670378511002903;0.4144698520170404;-0.33604823130870515;-0.3342667142686445;1.0001505538541473;10.000389721218378;0.41679037038394323;-0.4368999744375372;-0.43690000266840623;0.41782565327556054;-0.3299999550908573;0.9973222816029614;0.5324234396297522;1.00009022721841
69.542034;1.005335257474108;0.4167035084631796;0.41447002893794344;-0.3360482312133632;-0.33426671466040647;1.0001483161748634;10.000387747567704;0.41679030829517993;-0.43689997453123813;-0.43690000215405805;0.41782563892027486;-0.3299999548794755;0.9973217139811889;0.5324237468832023;1.000089939217993
69.552034;1.0053333962723932;0.41670322509211416;0.41447018565847515;-0.336048231122764;-0.3342667150346541;1.0001460716800192;10.00038613123491;0.4167902525863697;-0.43689997462764135;-0.4369000016533345;0.4178256423943872;-0.3299999546873289;0.9973211411179231;0.5324240843868804;1.0000895590818843
69.562034;1.0053315018882816;0.41670293801553304;0.41447032038081116;-0.3360482310370337;-0.33426671539284264;1.0001438262471745;10.000384855883832;0.4167902026797958;-0.4368999747269281;-0.4369000011673404;0.4178256622981056;-0.3299999545141425;0.9973205608005866;0.5324244532457661;1.0000890883347626
69.572034;1.0053295811403917;0.4167026501522923;0.41447043151840574;-0.33604823095633773;-0.33426671573679584;1.0001415854633018;10.00038391754639;0.4167901585398262;-0.4368999748291631;-0.436900000697182;0.4178256976213509;-0.3299999543592514;0.9973199703192802;0.5324248551863043;1.0000885298251625
69.582034;1.005327640015859;0.41670236412194994;0.4144705176508331;-0.3360482308811348;-0.3342667160686066;1.0001393545688275;10.000383324664506;0.41679012066160526;-0.43689997493393834;-0.43690000024365744;0.41782574790975135;-0.3299999542215307;0.9973193671269911;0.5324252921854428;1.0000878878541333
69.592034;1.0053256838317306;0.4167020822150911;0.4144705774016365;-0.33604823081232443;-0.33426671639048455;1.0001371382430373;10.000383088977822;0.4167900901597709;-0.4368999750401993;-0.43689999980695515;0.4178258133291859;-0.32999995409926364;0.9973187494552873;0.5324257663018546;1.00008716773453
69.602034;1.005323718296424;0.4167018064059111;0.414470609461959;-0.3360482307509784;-0.3342667167045612;1.000134940263202;10.000383218507412;0.4167900684776141;-0.4368999751463891;-0.4368999993867106;0.4178258945344759;-0.3299999539900768;0.9973181159778096;0.5324262795995868;1.0000863748139264
69.612034;1.0053217496513989;0.4167015382897649;0.4144706125885094;-0.33604823069797435;-0.33426671701281724;1.0001327635540784;10.000383715760595;0.41679005687155307;-0.4368999752506725;-0.4368999989823694;0.4178259924625487;-0.32999995389120046;0.9973174648299842;0.5324268334894248;1.0000855138705307
69.622034;1.0053197834755059;0.4167012788786994;0.4144705855443007;-0.3360482306539776;-0.3342667173169215;1.0001306112591675;10.000384575824912;0.4167900562893902;-0.43689997535107333;-0.43689999859351;0.4178261081174539;-0.32999995379990577;0.997316793191492;0.5324274282578738;1.000084589378963
69.632034;1.0053178237441183;0.4167010283438238;0.4144705269722645;-0.33604823061966466;-0.33426671761798793;1.000128487395953;10.000385791384423;0.41679006743418356;-0.4368999754456368;-0.43689999822006276;0.41782624248445255;-0.32999995371371543;0.9973160973095363;0.5324280638228872;1.0000836055713735
69.642034;1.0053158727340017;0.41670078582101494;0.41447043528560185;-0.3360482305958659;-0.33426671791655976;1.000126395596983;10.000387364214545;0.4167900907541083;-0.4368999755327384;-0.4368999978625285;0.41782639664352605;-0.32999995363041884;0.9973153727235088;0.5324287408663705;1.0000825654386114
69.652034;1.0053139315246278;0.4167005493082954;0.41447030884357794;-0.3360482305836267;-0.3342667182128578;1.0001243379393467;10.000389303121402;0.41679012659368353;-0.43689997561127497;-0.43689999752194214;0.417826571872535;-0.3299999535481909;0.9973146152945693;0.5324294610450915;1.0000814696739226
69.662034;1.0053120010617178;0.41670031574306293;0.41447014632145046;-0.33604823058413413;-0.33426671850709805;1.000122315694602;10.000391607955368;0.41679017544599506;-0.4368999756804932;-0.4368999971995571;0.4178267694814119;-0.3299999534657514;0.9973138223818521;0.5324302263751199;1.000080317067942
69.672034;1.005310083102987;0.4167000814891894;0.414469946802184;-0.3360482305984468;-0.3342667187996139;1.000120330216517;10.000394259451658;0.41679023804348425;-0.4368999757397354;-0.43689999689658193;0.4178269904542107;-0.32999995338233234;0.9973129929944016;0.5324310386538725;1.0000791063686796
69.682034;1.0053081803248838;0.4166998432455142;0.41446970938820105;-0.3360482306273474;-0.33426671909080335;1.000118382573815;10.000397220899425;0.41679031518569915;-0.4368999757884569;-0.43689999661410667;0.41782723524612336;-0.32999995329750825;0.9973121271001115;0.5324318993882975;1.0000778379902493
69.692034;1.0053062961151191;0.4166995986210516;0.41446943281544024;-0.33604823067147777;-0.3342667193812508;1.000116473088008;10.000400446498583;0.4167904074091904;-0.43689997582639073;-0.43689999635318977;0.41782750389706697;-0.3299999532109974;0.9973112251281715;0.5324328099047533;1.0000765143280923
69.702034;1.0053044348067017;0.4166993457934474;0.41446911560001287;-0.33604823073154405;-0.33426671967194543;1.000114601453494;10.00040389142527;0.416790514933656;-0.4368999758535757;-0.436899996114917;0.41782779622625865;-0.329999953122401;0.9973102882602737;0.5324337713143498;1.0000751390954001
69.712034;1.0053026016505349;0.4166990829602605;0.414468756403927;-0.3360482308083693;-0.3342667199642608;1.0001127668978171;10.00040751891189;0.41679063801669314;-0.43689997587023965;-0.4368999959002626;0.4178281119679984;-0.3299999530311374;0.9973093186176812;0.5324347845237685;1.0000737165724645
69.722034;1.0053008020639054;0.41669880837655404;0.41446835415591887;-0.33604823090281866;-0.33426672025973136;1.0001109682568796;10.0004112996485;0.4167907772353698;-0.4368999758767152;-0.43689999570983;0.4178284509881439;-0.3299999529367656;0.9973083186374648;0.5324358503537509;1.0000722514930487
69.732034;1.0052990412575924;0.4166985206066738;0.41446790805206557;-0.3360482310158583;-0.33426672055971834;1.0001092043234974;10.00041520617139;0.41679093345870744;-0.43689997587339063;-0.4368999955436053;0.417828813381885;-0.32999995283917716;0.9973072903805908;0.5324369695276913;1.0000707495207646
69.742034;1.0052973242955225;0.416698218427828;0.41446741760556166;-0.3360482311486152;-0.33426672086502535;1.0001074741984026;10.000419211438576;0.4167911076180835;-0.4368999758606039;-0.43689999540085106;0.41782919920913975;-0.32999995273832605;0.9973062354251581;0.5324381423603977;1.0000692171288696
69.752034;1.0052956559383222;0.4166979006188009;0.41446688270433674;-0.3360482313021921;-0.3342667211757047;1.0001057769432276;10.000423288049056;0.4167913002081767;-0.43689997583871104;-0.43689999528018425;0.4178296081917581;-0.3299999526339072;0.9973051555816634;0.532439368345915;1.0000676609179
69.762034;1.005294041217592;0.4166975659132461;0.41446630344135826;-0.33604823147753954;-0.33426672149115905;1.0001041110319544;10.00042740027726;0.4167915107805224;-0.436899975808358;-0.4368999951797631;0.41783003958797976;-0.32999995252525705;0.9973040537658537;0.532440646143405;1.0000660876517287
69.772034;1.0052924868066428;0.41669721298158574;0.41446567963554537;-0.33604823167552356;-0.33426672181033784;1.0001024747845544;10.000431500020541;0.4167917379022133;-0.4368999757705253;-0.43689999509748567;0.41783049204467365;-0.32999995241147356;0.9973029334729233;0.532441974081278;1.0000645045066923
69.782034;1.005291001219803;0.4166968403746046;0.414465010558412;-0.33604823189694305;-0.3342667221318854;1.0001008674711274;10.000435536210034;0.41679197944788554;-0.43689997572629913;-0.4368999950312347;0.4178309635337477;-0.329999952291794;0.9973017972416783;0.5324433506308246;1.0000629184707122
69.792034;1.0052895936679223;0.4166964465293686;0.414464295193291;-0.3360482321424925;-0.3342667224543749;1.0000992895413057;10.000439466275767;0.416792232958749;-0.4368999756767068;-0.4368999949792341;0.4178314517108184;-0.3299999521659035;0.997300645949447;0.5324447742894194;1.0000613358472177
69.802034;1.0052882732338442;0.4166960300273289;0.4144635326473378;-0.3360482324127549;-0.33426672277660213;1.000097741771503;10.00044326162225;0.41679249596164325;-0.4368999756227262;-0.43689999494024;0.4178319544645765;-0.32999995203381033;0.9972994794385845;0.5324462431616115;1.0000597624405878
69.812034;1.0052870486109022;0.41669559004526685;0.4144627223304483;-0.3360482327081068;-0.3342667230975909;1.0000962245885276;10.000446907387824;0.41679276605449933;-0.4368999755653524;-0.4368999949133674;0.4178324701313949;-0.32999995189562054;0.9972982977858946;0.5324477550324557;1.0000582035393764
69.822034;1.0052859277537978;0.4166951264913783;0.41446186397049145;-0.3360482330285214;-0.33426672341633884;1.0000947379793579;10.000450394390434;0.4167930408416734;-0.4368999755055714;-0.4368999948979147;0.4178329975128851;-0.32999995175161456;0.9972971024565518;0.5324493078949303;1.0000566635731636
69.832034;1.0052849172980525;0.4166946396379039;0.41446095775439473;-0.3360482333734565;-0.3342667237316498;1.000093281693311;10.000453710446576;0.41679331787988927;-0.436899975444204;-0.43689999489348597;0.417833536045161;-0.3299999516024855;0.9972958972268164;0.5324509002020325;1.0000551455633802
69.842034;1.0052840220594745;0.4166941297888705;0.4144600045435989;-0.33604823374191417;-0.3342667240420991;1.0000918558852114;10.000456840428916;0.41679359448951503;-0.43689997538173103;-0.43689999490014997;0.41783408582721937;-0.3299999514493962;0.9972946884436602;0.5324525306774597;1.0000536505998283
69.852034;1.0052832448810103;0.4166935972125735;0.4144590059208052;-0.336048234132623;-0.33426672434613397;1.0000904618631419;10.000459772530517;0.41679386763399634;-0.43689997531818864;-0.4368999949183644;0.41783464727656644;-0.3299999512937694;0.9972934839201983;0.5324541978535593;1.0000521781625564
69.862034;1.005282586730441;0.4166930420949392;0.41445796419643355;-0.33604823454420235;-0.33426672464233453;1.0000891015515594;10.000462503488691;0.41679413427764356;-0.4368999752532136;-0.4368999949488239;0.4178352207238693;-0.32999995113713315;0.9972922913123647;0.532455899524114;1.0000507270766963
69.872034;1.0052820471477482;0.41669246478535055;0.4144568824835192;-0.33604823497514574;-0.3342667249296061;1.0000877758702245;10.000465038053212;0.4167943919212857;-0.43689997518637536;-0.43689999499240845;0.41783580626677824;-0.3299999509812208;0.9972911170247449;0.5324576326925186;1.0000492961969496
69.882034;1.0052816248602086;0.4166918662600346;0.41445576467221434;-0.33604823542377554;-0.33426672520728906;1.0000864845822657;10.000467382973387;0.41679463880572526;-0.4368999751175951;-0.43689999505011257;0.41783640398831773;-0.3299999508281398;0.9972899655239077;0.5324593941141091;1.0000478845160594
69.892034;1.005281317773783;0.41669124805847946;0.4144546150960948;-0.3360482358883022;-0.33426672547531094;1.0000852278600396;10.000469540459004;0.4167948738194799;-0.4368999750471247;-0.43689999512293454;0.4178370143709246;-0.3299999506803625;0.9972888392806004;0.5324611806909894;1.0000464910522775
69.902034;1.0052811225602458;0.41669061178351074;0.4144534379206516;-0.33604823636689596;-0.33426672573413485;1.0000840072703168;10.00047150665363;0.4167950963647807;-0.4368999749750781;-0.4368999952119092;0.4178376384865068;-0.3299999505404147;0.9972877398548138;0.5324629893653439;1.0000451148755978
69.912034;1.0052810349639127;0.41668995876329495;0.41445223677789356;-0.3360482368578194;-0.3342667259843892;1.0000828257390706;10.000473274993288;0.4167953061430193;-0.43689997490113724;-0.43689999531818224;0.41783827754739533;-0.3299999504104911;0.9972866692961629;0.5324648170334735;1.000043754958169
69.922034;1.0052810508447276;0.4166892900235714;0.4144510149032013;-0.33604823735955824;-0.33426672622654124;1.0000816870532574;10.000474839426479;0.4167955027796173;-0.43689997482477616;-0.4368999954428488;0.41783893211336337;-0.3299999502923748;0.9972856304339386;0.5324666608160986;1.0000424099094163
69.932034;1.0052811668567123;0.4166886064462898;0.4144497753687967;-0.33604823787078203;-0.3342667264608887;1.0000805950016185;10.000476195736614;0.41679568569635467;-0.43689997474558095;-0.4368999955865486;0.4178396019139011;-0.32999995018762407;0.9972846258383627;0.5324685180513621;1.000041078282035
69.942034;1.0052813802730771;0.41668790894294755;0.4144485210980906;-0.33604823839022746;-0.3342667266877105;1.0000795527507496;10.000477340502533;0.4167958544531857;-0.4368999746631783;-0.43689999574898675;0.4178402863242166;-0.3299999500976717;0.9972836567897299;0.5324703856963987;1.0000397591180892
69.952034;1.005281688517374;0.4166871986161376;0.41444725468686017;-0.3360482389165696;-0.33426672690734516;1.000078562276884;10.000478267156101;0.41679600906919273;-0.436899974576988;-0.43689999592870804;0.4178409846808962;-0.32999995002373633;0.9972827235410344;0.5324722599279679;1.0000384517546266
69.962034;1.0052820885422895;0.4166864767801038;0.4144459783508041;-0.3360482394482279;-0.3342667271201727;1.000077623552146;10.000478962492172;0.4167961500338697;-0.4368999744861701;-0.43689999612343416;0.4178416963653343;-0.32999994996674026;0.9972818262066784;0.5324741363016181;1.0000371552485483
69.972034;1.005282576175177;0.4166857447721381;0.4144446942986976;-0.33604823998323236;-0.3342667273264743;1.0000767342531653;10.000479404928424;0.4167962780953985;-0.43689997438977946;-0.43689999633063736;0.41784242097650487;-0.32999994992736287;0.9972809649685361;0.5324760101007838;1.0000358681679677
69.982034;1.005283146419488;0.4166850041478556;0.4144434052405025;-0.33604824051932863;-0.33426672752622477;1.0000758900764566;10.000479565017255;0.4167963939530596;-0.4368999742869619;-0.43689999654777606;0.41784315829532376;-0.3299999499062088;0.9972801393984955;0.5324778767694242;1.000034588155846
69.992034;1.0052837946189697;0.4166842573892414;0.4144421145025053;-0.33604824105426667;-0.3342667277190209;1.0000750855023608;10.000479409012032;0.4167964982335027;-0.4368999741770105;-0.4368999967722009;0.41784390780942443;-0.32999994990391396;0.99727934778259;0.5324797321026982;1.0000333111941786
70.002034;1.0052845171087468;0.4166835082261407;0.41444082568566953;-0.3360482415860772;-0.3342667279040886;1.0000743150829479;10.00047889986394;0.41679659166722516;-0.4368999740593308;-0.43689999700106;0.4178446681871423;-0.32999994992114884;0.9972785871904115;0.5324815719874254;1.0000320318629368
70.012034;1.0052853106231874;0.4166827612410575;0.41443954229266555;-0.336048242113152;-0.33426672808040386;1.0000735743976132;10.0004779974667;0.4167966747534023;-0.4368999739334651;-0.43689999723142237;0.4178454370584728;-0.3299999499587476;0.9972778534282833;0.5324833924469109;1.000030744633027
70.022034;1.0052861711138932;0.4166820212009451;0.4144382677074063;-0.33604824263413735;-0.33426672824704534;1.000072859874441;10.000476666161312;0.4167967471642725;-0.4368999737991501;-0.4368999974605998;0.41784621119242016;-0.3299999500179041;0.9972771404349614;0.5324851902107574;1.0000294447765201
70.032034;1.0052870930388111;0.4166812924873015;0.41443700532439226;-0.3360482431479167;-0.3342667284034619;1.0000721681106715;10.000474881046655;0.41679680790574586;-0.43689997365634137;-0.436899997686367;0.41784698691460087;-0.3299999501001198;0.9972764403724045;0.532486963037336;1.0000281286454995
70.042034;1.005288069306982;0.4166805788971399;0.4144357585231936;-0.3360482436536757;-0.3342667285494848;1.0000714957846308;10.000472624983566;0.4167968560550719;-0.4368999735051287;-0.436899997906958;0.4178477604200777;-0.32999995020694295;0.9972757451365738;0.5324887095188316;1.0000267936754412
70.052034;1.0052890919163409;0.416679883699618;0.41443453073551834;-0.3360482441508264;-0.334266728685151;1.0000708401152716;10.000469883988705;0.4167968911582261;-0.43689997334556346;-0.4368999981210019;0.4178485278551849;-0.3299999503397995;0.9972750483732248;0.5324904286055117;1.0000254376807578
70.062034;1.0052901529794067;0.4166792096231905;0.41443332562377094;-0.3360482446388559;-0.33426672881047603;1.000070199184837;10.000466645556417;0.41679691320684886;-0.4368999731775765;-0.4368999983274302;0.41784928529647003;-0.3299999505000682;0.9972743461286151;0.5324921191563483;1.000024058052625
70.072034;1.0052912452855245;0.41667855877500243;0.41443214696482816;-0.33604824511713416;-0.3342667289254874;1.000069571706147;10.000462898348546;0.4167969224946528;-0.4368999730010267;-0.4368999985253767;0.41785002886564965;-0.329999950689181;0.9972736358275502;0.5324937799416446;1.000022651898567
70.082034;1.005292362483586;0.41667793273015646;0.41443099831407704;-0.3360482455847043;-0.3342667290304932;1.0000689563840095;10.000458634519516;0.4167969193864668;-0.43689997281577037;-0.4368999987141748;0.41785075506215724;-0.329999950908348;0.9972729152704616;0.5324954099318143;1.000021216568158
70.092034;1.0052934989538873;0.41667733300373266;0.41442988278280196;-0.33604824604028527;-0.33426672912640154;1.0000683517546118;10.000453856822656;0.4167969040982387;-0.43689997262168867;-0.4368999988933947;0.4178514610317724;-0.3299999511581444;0.9972721821028491;0.5324970083740302;1.0000197503012394
70.102034;1.0052946492261123;0.4166767615023153;0.4144288030016728;-0.3360482464824515;-0.33426672921486283;1.0000677567780052;10.00044858362501;0.41679687663511944;-0.4368999724187394;-0.436899999062825;0.41785214468857246;-0.3299999514385101;0.9972714329157626;0.5324985747431532;1.000018253190925
70.112034;1.0052958078500633;0.41667622042844266;0.4144277611017116;-0.3360482469097121;-0.3342667292979085;1.0000671710103262;10.00044284201895;0.41679683684521524;-0.4368999722071244;-0.4368999992224247;0.4178528048252319;-0.32999995174904645;0.9972706621486075;0.5325001085579961;1.0000167272604046
70.122034;1.005296969943402;0.4166757119356829;0.4144267585654895;-0.33604824732041266;-0.33426672937730173;1.0000665934774249;10.000436657666304;0.4167967845911486;-0.4368999719875323;-0.4368999993722581;0.41785344101645955;-0.3299999520891759;0.9972698618832224;0.532501608965255;1.0000151754043687
70.132034;1.005298131361253;0.4166752377774908;0.4144257961602824;-0.33604824771262204;-0.3342667294541269;1.0000660212313648;10.00043005152916;0.41679672014703284;-0.43689997176127043;-0.4368999995124224;0.41785405321711105;-0.3299999524580013;0.9972690229463326;0.5325030745705872;1.00001360092884
70.142034;1.0052992882246077;0.41667479890006887;0.41442487416233265;-0.336048248084166;-0.3342667295288606;1.0000654492424839;10.000423036449698;0.41679664444714515;-0.4368999715301115;-0.4368999996430533;0.41785464139902545;-0.32999995285406986;0.9972681365844339;0.532504503670845;1.0000120080764723
70.152034;1.005300436274493;0.41667439531465505;0.41442399269435476;-0.3360482484327469;-0.3342667296018185;1.0000648716844858;10.000415612304346;0.4167965587419929;-0.4368999712959586;-0.4368999997642043;0.41785520551509253;-0.3299999532753864;0.9972671955450224;0.5325058945675489;1.0000104022778722
70.162034;1.005301570472941;0.4166740263304733;0.4144231517750127;-0.3360482487559755;-0.33426672967349097;1.0000642830152404;10.000407763354602;0.41679646416982363;-0.4368999710605504;-0.4368999998754397;0.4178557456044373;-0.3299999537196993;0.9972661938178113;0.5325072458717193;1.0000087894016363
70.172034;1.005302685449817;0.4166736907616552;0.4144223509077759;-0.33604824905130337;-0.33426672974449334;1.0000636780150285;10.000399456674165;0.4167963617536598;-0.43689997082538423;-0.4368999999755842;0.41785626170795714;-0.3299999541847147;0.9972651260362925;0.5325085564137882;1.0000071744426229
70.182034;1.0053037764494743;0.416673386977588;0.414421588823703;-0.33604824931602684;-0.3342667298154993;1.000063051720701;10.000390647819078;0.41679625242739493;-0.4368999705918929;-0.43690000006279595;0.41785675365605945;-0.3299999546679965;0.9972639878793998;0.5325098246010755;1.0000055610948075
70.192034;1.005304839650718;0.41667311293250064;0.4144208639855506;-0.3360482495475307;-0.33426672988731104;1.0000623997632396;10.00038129027043;0.41679613689724215;-0.4368999703616061;-0.43690000013481284;0.4178572209871401;-0.3299999551668204;0.9972627769875119;0.5325110481804728;1.0000039528901843
70.202034;1.0053058719299708;0.4166728663228623;0.414420175163609;-0.3360482497436896;-0.3342667299607917;1.0000617185329965;10.00037133636187;0.41679601566470176;-0.43689997013614223;-0.4369000001894616;0.4178576631993919;-0.3299999556782774;0.9972614936757951;0.532512224742764;1.0000023544990395
70.212034;1.0053068704415224;0.41667264490796646;0.4144195212525444;-0.3360482499031541;-0.3342667300366852;1.0000610053367809;10.000360741384297;0.41679588906634113;-0.43689996991712066;-0.43690000022517594;0.4178580801691446;-0.3299999561994758;0.9972601409484046;0.5325133523149985;1.000000771580766
70.222034;1.005307832000901;0.41667244673863757;0.41441890084333965;-0.3360482500252804;-0.334266730115544;1.0000602588688285;10.000349482157096;0.41679575701363747;-0.4368999697061038;-0.4369000002411344;0.417858472142136;-0.32999995672771504;0.9972587237052648;0.5325144298828273;0.9999992092188569
70.232034;1.005308753281491;0.4166722700633913;0.41441831229543136;-0.33604825010973133;-0.3342667301978663;1.0000594794813058;10.000337569291066;0.4167956188925308;-0.4368999695046624;-0.4369000002370915;0.4178588393169907;-0.329999957260622;0.997257248484472;0.532515457703727;0.999997670297855
70.242034;1.0053096320861752;0.4166721131546309;0.4144177540948104;-0.3360482501561522;-0.33426673028444137;1.0000586688257151;10.000325038315284;0.41679547394524247;-0.4368999693144787;-0.43690000021320324;0.4178591816929631;-0.3299999577962732;0.9972557239308409;0.532516436986635;0.9999961551278528
70.252034;1.0053104678916345;0.41667197441923504;0.4144172250498455;-0.3360482501641649;-0.334266730376613;1.0000578287033082;10.000311936584035;0.41679532158283744;-0.4368999691374148;-0.43690000016994907;0.41785949943963846;-0.3299999583333263;0.9972541603473732;0.5325173690514488;0.9999946625668141
70.262034;1.0053112611139496;0.4166718526356257;0.4144167242527933;-0.33604825013350764;-0.3342667304760517;1.0000569597031992;10.000298318730326;0.416795161367996;-0.4368999689755721;-0.4369000001079804;0.4178597933422873;-0.32999995887088895;0.9972525682695595;0.5325182548143412;0.9999931917874014
70.272034;1.005312012574611;0.4166717470235083;0.41441625091563905;-0.33604825006413463;-0.33426673058414563;1.000056060663567;10.000284243848574;0.41679499288874694;-0.4368999688311492;-0.436900000027876;0.41786006481696825;-0.32999995940813115;0.9972509577650719;0.532519095118231;0.9999917432766221
70.282034;1.005312723540008;0.4166716572082765;0.4144158043295513;-0.3360482499562556;-0.3342667307016159;1.0000551286315493;10.000269770130556;0.4167948157026673;-0.43689996870600883;-0.4368999999299788;0.4178603155966979;-0.3299999599441364;0.9972493389970888;0.5325198912659759;0.9999903185737741
70.292034;1.0053133954172546;0.4166715829210467;0.41441538386693366;-0.33604824981034725;-0.3342667308286064;1.0000541587105276;10.000254948972895;0.41679462952425517;-0.4368999686013402;-0.43689999981441063;0.4178605474176353;-0.32999996047802194;0.9972477228561855;0.5325206450015474;0.999988919759124
70.302034;1.0053140291722045;0.41667152333474267;0.4144149887274702;-0.33604824962712054;-0.334266730964964;1.0000531446774001;10.000239822458703;0.41679443444617714;-0.43689996851766477;-0.43689999968120563;0.41786076196691707;-0.32999996100899437;0.9972461209309046;0.5325213579613648;0.9999875493208771
70.312034;1.0053146254754945;0.416671476804344;0.41441461768071775;-0.3360482494074788;-0.3342667311104602;1.0000520807231366;10.000224429351938;0.41679423089453;-0.4368999684549872;-0.43689999953048747;0.41786096110321613;-0.3299999615363769;0.9972445451601457;0.5325220313582405;0.9999862100267487
70.322034;1.0053151856733171;0.4166714414953145;0.4144142690967959;-0.3360482491525162;-0.3342667312648977;1.0000509626238785;10.000208813338444;0.4167940194612254;-0.4368999684128507;-0.4368999993626638;0.417861146908907;-0.3299999620596337;0.9972430075605998;0.5325226662727499;0.9999849051046444
70.332034;1.0053157124636714;0.4166714160973178;0.4144139411803844;-0.3360482488634781;-0.33426673142808355;1.0000497875408025;10.000193017775562;0.4167938007443717;-0.43689996839023054;-0.4368999991784597;0.4178613213641174;-0.3299999625782874;0.9972415203188568;0.5325232637305762;0.999983639039428
70.342034;1.0053162096404553;0.41667139972667194;0.41441363218203436;-0.33604824854172677;-0.33426673159964027;1.000048553573085;10.000177071669976;0.41679357515696014;-0.4368999683855643;-0.4368999989787623;0.4178614859486638;-0.3299999630918788;0.9972400959911628;0.5325238245772672;0.9999824176512847
70.352034;1.0053166816583967;0.4166713914196798;0.41441334037261685;-0.3360482481887666;-0.33426673177874205;1.0000472596368748;10.000160988394793;0.416793342755074;-0.4368999683971481;-0.436899998764554;0.41786164146811333;-0.3299999635999965;0.9972387472818545;0.532524349987723;0.9999812468806701
70.362034;1.0053171335439706;0.4166713902149916;0.4144130640321494;-0.33604824780616466;-0.3342667319639811;1.0000459055530804;10.00014477497502;0.41679310320561874;-0.4368999684235375;-0.4368999985368675;0.41786178807606855;-0.32999996410229765;0.9972374864951483;0.5325248420165304;0.9999801317758391
70.372034;1.0053175704915027;0.41667139554385324;0.4144128017080595;-0.33604824739541006;-0.3342667321534634;1.0000444918085263;10.000128434010875;0.41679285595714466;-0.4368999684636163;-0.4368999982965647;0.4178619255045366;-0.32999996459861125;0.9972363249522544;0.5325253035200578;0.999979076277644
70.382034;1.0053179968998285;0.41667140710520745;0.41441255236693353;-0.3360482469578716;-0.3342667323449973;1.0000430187226088;10.000111959689134;0.41679260044438543;-0.4368999685164854;-0.43689999804414853;0.41786205357289763;-0.32999996508903706;0.9972352724985741;0.5325257380586248;0.9999780830453252
70.392034;1.0053184154243051;0.4166714246158474;0.4144123153037582;-0.3360482464948507;-0.3342667325362162;1.000041486024368;10.000095336676697;0.41679233604051547;-0.436899968581408;-0.43689999777980004;0.41786217272746884;-0.32999996557390043;0.9972343369627442;0.5325261498856003;0.9999771532521781
70.402034;1.0053188266920854;0.41667144788775995;0.41441209009104324;-0.3360482460076975;-0.33426673272465446;1.0000398932142787;10.000078541855547;0.41679206196405605;-0.436899968657801;-0.4368999975035213;0.4178612842480693;-0.3299999660536737;0.9972335237923925;0.5325257587718984;0.9999762869253713
70.412034;1.00531923008031;0.41667147682745737;0.4144118765653324;-0.33604824549784845;-0.33426673290778913;1.0000382402164332;10.000061548918646;0.41679177756640395;-0.436899968745263;-0.4368999972153046;0.4178613900597265;-0.3299999665288685;0.9972328365535541;0.5325261388834855;0.9999754834798263
70.422034;1.0053196249787768;0.41667151121174206;0.4144116748792755;-0.33604824496676605;-0.33426673308316257;1.000036528047218;10.000044333622235;0.41679148257164605;-0.4368999688435887;-0.4368999969153236;0.41786149253448945;-0.3299999669998253;0.9972322781298876;0.5325265101928348;0.9999747415471044
70.432034;1.0053200113330554;0.41667155052900234;0.41441148565222097;-0.3360482444159531;-0.3342667332487111;1.0000347591154837;10.000026877263625;0.41679117673917054;-0.4368999689525812;-0.4368999966041149;0.41786159431436;-0.3299999674666013;0.9972318516435548;0.5325268777424996;0.9999740584615162
70.442034;1.0053203890675084;0.41667159402282106;0.41441130994613834;-0.3360482438470401;-0.3342667334029715;1.0000329370933585;10.000009170856265;0.4167908594943804;-0.43689996907179296;-0.4368999962827252;0.41786169774536736;-0.32999996792906744;0.9972315602381964;0.5325272466296501;0.999973430165487
70.452034;1.005320757398915;0.4166716408235681;0.4144111489715141;-0.33604824326180893;-0.3342667335449251;1.000031066495126;9.999991217289129;0.41679053004354977;-0.43689996920049967;-0.4368999959526363;0.4178618043435492;-0.3299999683869423;0.9972314061585701;0.5325276216236806;0.9999728517086958
70.462034;1.00532111497995;0.4166716900966699;0.41441100381073914;-0.33604824266204125;-0.3342667336738238;1.0000291521333995;9.999973025768085;0.41679018764599474;-0.43689996933792324;-0.43689999561538606;0.4178619150485905;-0.3299999688397047;0.9972313904137106;0.532528006612797;0.9999723184221312
70.472034;1.005321460137613;0.4166717412661958;0.4144108753955598;-0.33604824204926964;-0.3342667337892093;1.0000271991559568;9.999954602709439;0.4167898316330871;-0.4368999694834204;-0.4368999952722587;0.41786203103495323;-0.32999996928676667;0.9972315131794564;0.5325284040505819;0.9999718269152551
70.482034;1.005321790616182;0.4166717940305689;0.414410764539295;-0.33604824142465456;-0.33426673389084466;1.0000252134253458;9.999935949616594;0.41678946127812083;-0.43689996963647254;-0.43689999492420556;0.4178621541374496;-0.32999996972790085;0.9972317742205071;0.532528814827213;0.999971374630463
70.492034;1.0053221034340207;0.4166718480681833;0.41441067198098974;-0.33604824078905493;-0.3342667339784022;1.0000232008680372;9.999917071316329;0.41678907591706105;-0.4368999697967441;-0.4368999945717827;0.4178622863150927;-0.3299999701633526;0.9972321730112663;0.5325292387326954;0.9999709586796846
70.502034;1.0053223946147296;0.416671902949155;0.4144105986635732;-0.3360482401432445;-0.3342667340511164;1.0000211662718423;9.999897986313002;0.4167886753277454;-0.4368999699642966;-0.43689999421512565;0.41786242875285307;-0.32999997059359804;0.9972327088201245;0.5325296750161266;0.9999705757310522
70.512034;1.0053226587264505;0.4166719582610143;0.4144105457994489;-0.33604823948815593;-0.33426673410772784;1.0000191132231082;9.999878728791861;0.41678826012297054;-0.43689997013952403;-0.4368999938540428;0.4178625815917975;-0.3299999710192596;0.9972333806016315;0.5325301225059376;0.9999702227019304
70.522034;1.0053228893233261;0.41667201355363176;0.4144105145003876;-0.33604823882495366;-0.33426673414676844;1.0000170449562233;9.9998593441345;0.416787832084575;-0.4368999703227249;-0.4368999934881026;0.41786274433157816;-0.32999997144122817;0.997234186169774;0.5325305794895924;0.9999698970806329
70.532034;1.0053230801853037;0.4166720682526461;0.4144105057216314;-0.33604823815487517;-0.3342667341669002;1.0000149651370454;9.999839885799224;0.4167873941381239;-0.43689997051398327;-0.4368999931166675;0.4178629163818847;-0.3299999718607784;0.9972351213521107;0.53253104380868;0.9999695970198399
70.542034;1.0053232268531673;0.41667212165624057;0.41441052074441637;-0.33604823747907103;-0.33426673416717806;1.00001287832752;9.99982041580942;0.41678694966644386;-0.4368999707135572;-0.4368999927389622;0.4178630973896437;-0.32999997227956107;0.9972361802675858;0.5325315133976745;0.9999693212330755
70.552034;1.005323328027074;0.4166721728820717;0.41441056152814515;-0.33604823679863566;-0.3342667341471903;1.0000107896484889;9.999801011600779;0.4167865016298925;-0.4368999709219343;-0.436899992354109;0.4178632871829299;-0.3299999726993723;0.9972373562816241;0.5325319870578918;0.9999690683557824
70.562034;1.0053233853403514;0.4166722208535321;0.41441063050323895;-0.33604823611465506;-0.33426673410694396;1.0000087038047611;9.99978177065311;0.4167860521960125;-0.43689997113940005;-0.43689999196102236;0.4178634854873958;-0.3299999731218993;0.9972386425136087;0.5325324647628066;0.9999688363953226
70.572034;1.0053234017424624;0.41667226441577987;0.4144107301286688;-0.33604823542816126;-0.33426673404665513;1.0000066247116635;9.99976279941304;0.4167856029259675;-0.43689997136593434;-0.43689999155844583;0.41786369148556646;-0.32999997354870264;0.9972400321532313;0.532532947245955;0.9999686228103593
70.582034;1.0053233802775354;0.4166723024915259;0.4144108626210118;-0.3360482347401942;-0.3342667339666218;1.000004556001619;9.999744202257755;0.4167851551513543;-0.4368999716014751;-0.43689999114532746;0.41786390338485846;-0.3299999739812574;0.9972415190865812;0.5325334354662855;0.9999684249210465
70.592034;1.0053233234196526;0.4166723340167226;0.41441102964714094;-0.33604823405192513;-0.334266733867109;1.0000025014208167;9.999726086254432;0.41678471033082076;-0.43689997184590085;-0.4368999907210254;0.41786411868644663;-0.32999997442086404;0.9972430980199876;0.5325339304857675;0.9999682402046446
70.602034;1.0053232326941883;0.41667235756390647;0.4144112318875643;-0.33604823336466716;-0.33426673374835697;1.0000004645359264;9.999708563156807;0.41678427029391635;-0.4368999720986493;-0.43689999028499127;0.41786433510083537;-0.3299999748685341;0.9972447637478749;0.532534433630314;0.9999680663787257
70.612034;1.0053231086482792;0.41667237104710764;0.4144114689682015;-0.3360482326798451;-0.33426673361086484;0.9999984483560842;9.999691736645117;0.4167838370077649;-0.4368999723584084;-0.43689998983639927;0.41786455110438364;-0.3299999753249334;0.9972465103834336;0.5325349463474158;0.9999679013996473
70.622034;1.0053229508107429;0.4166723717471929;0.41441173999239944;-0.33604823199887696;-0.3342667334556663;0.9999964554687351;9.99967569154885;0.4167834118453323;-0.4368999726232299;-0.43689998937406377;0.4178647656387063;-0.3299999757903704;0.9972483310753392;0.5325354697467021;0.9999677433420715
70.632034;1.00532275802528;0.4166723565061702;0.4144120441691238;-0.33604823132293477;-0.33426673328419204;0.9999944882630951;9.999660498147284;0.4167829951696215;-0.43689997289100163;-0.4368999888965463;0.4178649772945226;-0.3299999762647557;0.9972502181598387;0.5325360044429753;0.9999675905038682
70.642034;1.0053225292248837;0.41667232212786615;0.4144123809276378;-0.33604823065285394;-0.33426673309776656;0.999992549118561;9.999646225422904;0.41678258666622464;-0.4368999731597927;-0.4368999884024237;0.4178651837442285;-0.32999997674749504;0.9972521635395213;0.5325365507402161;0.9999674421670601
70.652034;1.0053222635493746;0.41667226596842283;0.4144127495816265;-0.33604822998923506;-0.3342667328972531;0.9999906411205408;9.999632949137471;0.41678218606229156;-0.43689997342782694;-0.43689998789045326;0.4178653818435868;-0.3299999772375096;0.9972541589829617;0.5325371088367461;0.9999672991808793
70.662034;1.0053219599831218;0.4166721862842883;0.4144131491528623;-0.33604822933247425;-0.3342667326831839;0.999988768462061;9.999620747653582;0.41678179361974277;-0.43689997369338607;-0.43689998735943414;0.4178655681014376;-0.3299999777334449;0.9972561957560726;0.532537679067433;0.999967163813931
70.672034;1.0053216173352972;0.4166720820771985;0.4144135786317987;-0.33604822868277884;-0.334266732456072;0.9999869352165072;9.999609693274229;0.4167814099372624;-0.43689997395490343;-0.43689998680800685;0.41786573921809544;-0.3299999782338871;0.9972582639673937;0.5325382622144023;0.9999670396627212
70.682034;1.0053212345023408;0.416671952656319;0.41441403736506977;-0.3360482280403876;-0.334266732216599;0.9999851435380082;9.999599849705065;0.4167810354187501;-0.4368999742112474;-0.4368999862345289;0.41786589235962446;-0.32999997873757697;0.9972603530513253;0.5325388595250314;0.9999669315513234
70.692034;1.0053208108947458;0.41667179743512417;0.4144145252029702;-0.336048227405703;-0.3342667319657144;0.9999833931024505;9.99959127422907;0.4167806700478523;-0.43689997446204176;-0.4368999856371844;0.41786602482675406;-0.3299999792435925;0.997262452761044;0.5325394722685955;0.999966844782642
70.702034;1.005320346732927;0.416671616279658;0.4144150421641268;-0.3360482267790746;-0.33426673170448096;0.999981681844042;9.999584018091925;0.41678031340364285;-0.43689997470779635;-0.4368999850143569;0.4178661337357802;-0.3299999797513562;0.9972645531759073;0.5325401013413057;0.9999667839029096
70.712034;1.0053198428975818;0.41667140987288054;0.4144155879157969;-0.3360482261605807;-0.3342667314338228;0.9999800071509621;9.999578123630297;0.41677996449851884;-0.4368999749497622;-0.436899984364916;0.41786621628490794;-0.3299999802605047;0.9972666444145722;0.5325407471561617;0.9999667514810717
70.722034;1.0053193004960652;0.4166711795210447;0.4144161618646788;-0.336048225550122;-0.3342667311547163;0.9999783669451998;9.999573617955592;0.41677962158011583;-0.4368999751896323;-0.4368999836882831;0.4178662701092227;-0.32999998077075077;0.9972687169234369;0.5325414096822252;0.9999667473229867
70.732034;1.0053187205789609;0.41667092664139627;0.4144167636589883;-0.3360482249477706;-0.3342667308684636;0.999976760176435;9.999570506809112;0.416779282318339;-0.43689997542924686;-0.4368999829842943;0.4178662934095452;-0.3299999812817587;0.9972707619888174;0.5325420885335727;0.9999667683839192
70.742034;1.0053181043104593;0.4166706523637301;0.4144173932587491;-0.33604822435410636;-0.33426673057646455;0.9999751866147177;9.999568777354167;0.4167789440527142;-0.436899975670347;-0.43689998225296034;0.41786628484281524;-0.3299999817929942;0.9972727720842265;0.5325427828437881;0.9999668097060549
70.752034;1.0053174533718676;0.41667035761791865;0.41441805065177884;-0.33604822377025256;-0.33426673027986403;0.9999736465859107;9.999568406785697;0.4167786036924617;-0.43689997591432583;-0.43689998149449366;0.4178662432362072;-0.32999998230361505;0.9972747409709614;0.5325434909851271;0.9999668658483205
70.762034;1.0053167702452246;0.41667004370661687;0.4144187355550787;-0.33604822319755107;-0.33426672997946605;0.9999721409794147;9.999569361546632;0.4167782576277546;-0.4368999761620388;-0.4368999807095769;0.4178661676392938;-0.32999998281245496;0.9972766635773844;0.5325442105282325;0.9999669317430766
70.772034;1.0053160581577678;0.4166697125877987;0.4144194471838548;-0.3360482226371212;-0.3342667296757273;0.9999706713251822;9.999571588314085;0.4167779019039476;-0.43689997641395;-0.4368999798993876;0.41786605769208773;-0.3299999833179859;0.9972785357752634;0.5325449384204097;0.9999670031381305
70.782034;1.0053153206720864;0.41666936635232704;0.4144201842011538;-0.33604822208962487;-0.3342667293688273;0.9999692399218716;9.99957501177682;0.4167775324492155;-0.4368999766705887;-0.43689997906537753;0.41786591373360626;-0.32999998381831647;0.9972803541986316;0.5325456711239568;0.9999670768560092
70.792034;1.0053145614591126;0.4166690064970471;0.4144209446488518;-0.3360482215552346;-0.33426672905904264;0.9999678497070349;9.999579540408698;0.41677714546908184;-0.43689997693282306;-0.4368999782091832;0.41786573660177084;-0.32999998431141364;0.9972821163010084;0.5325464048326971;0.9999671506314188
70.802034;1.0053137844964144;0.41666863371952084;0.41442172577316133;-0.3360482210336808;-0.3342667287471786;0.9999665040509441;9.99958507669562;0.41677673800179793;-0.4368999772018055;-0.43689997733260616;0.41786552742968386;-0.32999998479537496;0.9972838209162287;0.5325471360042059;0.9999672227443086
70.812034;1.005312994018776;0.4166682480535924;0.41442252407786656;-0.33604822052442523;-0.3342667284345727;0.9999652067394065;9.999591529002585;0.4167763080387861;-0.4368999774788751;-0.4368999764374921;0.4178652877063932;-0.32999998526849883;0.9972854688062087;0.5325478618868968;0.9999672916514037
70.822034;1.0053121938382215;0.4166678490456529;0.41442333574306983;-0.3360482200267938;-0.33426672812267805;0.9999639613988454;9.999598811587266;0.4167758542024735;-0.43689997776541717;-0.43689997552578336;0.41786501956750527;-0.3299999857291782;0.9972870623864247;0.5325485804362867;0.9999673560110147
70.832034;1.0053113864407908;0.41666743610971;0.4144241571875219;-0.33604821953984865;-0.3342667278127054;0.9999627708048101;9.999606832766908;0.4167753755971365;-0.4368999780626161;-0.436899974599847;0.4178647258259744;-0.3299999861757958;0.9972886051980662;0.5325492898319207;0.9999674154005348
70.842034;1.005310572499415;0.4166670088840412;0.41442498541652023;-0.3360482190622329;-0.33426672750572345;0.9999616370594155;9.999615491035216;0.41677487204679936;-0.4368999783713066;-0.4368999736626621;0.41786440959394544;-0.3299999866068506;0.9972901017772382;0.5325499881133591;0.9999674707126931
70.852034;1.0053097514084353;0.4166665673927357;0.4144258180542076;-0.336048218592254;-0.3342667272029472;0.9999605621156437;9.999624681054021;0.4167743444253919;-0.4368999786919304;-0.43689997271763853;0.41786407402862774;-0.3299999870212179;0.9972915571579037;0.5325506728645624;0.9999675232769878
70.862034;1.0053089228907317;0.41666611216255445;0.4144266531310811;-0.33604821812804325;-0.334266726905663;0.9999595481153607;9.999634297054454;0.416773794574573;-0.43689997902448996;-0.4368999717682657;0.4178637224239169;-0.32999998741812286;0.9972929759036047;0.5325513411779873;0.9999675737037104
70.872034;1.0053080882811958;0.41666564402852857;0.4144274886327167;-0.3360482176676724;-0.3342667266149309;0.9999585974175036;9.999644236480975;0.4167732247736817;-0.4368999793687368;-0.43689997081788967;0.41786335834399285;-0.3299999877968869;0.9972943618254239;0.5325519900984024;0.9999676215754302
70.882034;1.0053072498877815;0.4166651636408268;0.4144283222834465;-0.3360482172093139;-0.3342667263315319;0.9999577121480644;9.999654406497552;0.4167726371862379;-0.4368999797245727;-0.4368999698697942;0.41786298564508506;-0.3299999881569425;0.9972957183025889;0.5325526168693598;0.9999676656353781
