time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.892034;1.0053064097344098;0.4166646715212432;0.4144291518983657;-0.336048216751296;-0.33426672605606184;0.9999568936179831;9.999664725575707;0.4167720335200619;-0.43689998009212466;-0.43689996892741145;0.41786260833539557;-0.3299999884979449;0.9972970486764979;0.5325532187424804;0.9999677045368565
70.902034;1.005305569857863;0.4166641685163242;0.41442997562682354;-0.3360482162919174;-0.334266725788913;0.9999561423649104;9.99967512240863;0.41677141506697074;-0.4368999804714452;-0.43689996799434405;0.4178622302428087;-0.32999998881960024;0.9972983569579453;0.5325537928249816;0.999967738416787
70.912034;1.005304732866773;0.41666365561679664;0.4144307916079391;-0.33604821582937444;-0.3342667255302251;0.9999554589311039;9.999685536660978;0.4167707830378146;-0.4368999808624145;-0.4368999670741953;0.41786185471075227;-0.32999998912162015;0.9972996483675157;0.5325543358693345;0.9999677697985228
70.922034;1.0053039013786278;0.4166631334292664;0.4144315975503348;-0.3360482153619859;-0.33426672527971824;0.9999548443702168;9.999695914753966;0.4167701387372053;-0.43689998126487817;-0.4368999661703996;0.4178614846042203;-0.3299999894038911;0.9973009294485768;0.5325548440640069;0.9999678027291548
70.932034;1.0053030779042398;0.4166626021568783;0.4144323907011331;-0.3360482148884396;-0.33426672503641813;0.9999543003427359;9.999706201832282;0.41676948340360853;-0.43689998167853555;-0.43689996528597813;0.4178611225286533;-0.329999989666497;0.997302207801944;0.5325553135597585;0.9999678416699321
70.942034;1.0053022650952441;0.41666206182846866;0.41443316800521235;-0.3360482144079048;-0.3342667247987483;0.9999538297352908;9.99971634343851;0.416768818066819;-0.4368999821026612;-0.43689996442313395;0.4178607709255087;-0.3299999899097297;0.9973034913904443;0.5325557414008184;0.9999678913463137
70.952034;1.0053014650063425;0.41666151237720167;0.4144339262366917;-0.3360482139200136;-0.3342667245649544;0.9999534369468895;9.999726298112066;0.4167681437068018;-0.43689998253608914;-0.43689996358308486;0.41786043202219186;-0.3299999901341197;0.9973047883624879;0.5325561257025038;0.9999679565522485
70.962034;1.005300678833013;0.4166609538259907;0.4144346622557569;-0.33604821342482594;-0.3342667243333791;0.9999531267589281;9.999736045030858;0.416767461535901;-0.43689998297748583;-0.43689996276635845;0.41786010787705796;-0.3299999903403317;0.9973061071293864;0.5325564650906679;0.9999680416916692
70.972034;1.005299907949176;0.4166603865071207;0.41443537335593456;-0.33604821292287756;-0.3342667241025288;0.9999529030130571;9.999745576132117;0.4167667732333147;-0.4368999834255552;-0.4368999619730874;0.41785980063459305;-0.3299999905290035;0.9973074553822482;0.5325567583395798;0.9999681511431197
70.982034;1.0052991545823398;0.416659811035913;0.41443605735413847;-0.3360482124151119;-0.3342667238710312;0.9999527680352444;9.999754883979445;0.4167660809493315;-0.4368999838790623;-0.43689996120311037;0.41785951276903494;-0.3299999907005267;0.9973088387623315;0.5325570043334179;0.9999682897744117
70.992034;1.0052984211812452;0.41665922827750285;0.4144367125446767;-0.33604821190260037;-0.33426672363752263;0.9999527225884283;9.999763960482596;0.4167653869482429;-0.43689998433693206;-0.43689996045610946;0.4178592469604221;-0.329999990854863;0.9973102606056777;0.532557201981884;0.9999684622444796
71.002034;1.005297709183774;0.41665863949876614;0.41443733774534247;-0.33604821138621765;-0.33426672340065394;0.9999527662657159;9.999772800857764;0.41676469337127736;-0.43689998479825853;-0.4368999597317117;0.4178590058142991;-0.32999999099167265;0.9973117228876242;0.5325573505210679;0.9999686716686363
71.012034;1.0052970188847272;0.4166580464929006;0.4144379320468728;-0.3360482108664426;-0.3342667231592827;0.9999528978811748;9.999781404122684;0.41676400239073347;-0.4368999852620405;-0.43689995902949486;0.41785879182544855;-0.32999999111054995;0.9973132276863264;0.5325574501595433;0.9999689188542683
71.022034;1.0052963509098773;0.4166574513958541;0.4144384943203514;-0.3360482103434287;-0.33426672291263565;0.9999531157150117;9.999789773142213;0.4167633163756833;-0.43689998572713035;-0.43689995834906564;0.41785860721487733;-0.3299999912109752;0.997314778125508;0.5325575021238986;0.9999692026244605
71.032034;1.0052957072885664;0.41665685630579863;0.41443902310454084;-0.3360482098172634;-0.334266722660499;0.9999534177226648;9.999797912222697;0.41676263795483787;-0.43689998619254194;-0.4368999576903017;0.4178584535922621;-0.3299999912922326;0.9973163777800387;0.5325575081004785;0.9999695207449842
71.042034;1.005295090807428;0.4166562631749669;0.4144395168751569;-0.3360482092881859;-0.3342667224034472;0.999953801182551;9.999805819389444;0.41676197000046433;-0.4368999866576357;-0.43689995705364826;0.41785833212989376;-0.3299999913535387;0.9973180292562691;0.532557469791091;0.999969870125024
71.052034;1.005294504114012;0.4166556739647604;0.4144399743580659;-0.3360482087567052;-0.3342667221426827;0.9999542621019903;9.999813483253346;0.4167613153879361;-0.43689998712210887;-0.43689995644016316;0.4178582439775584;-0.32999999139408553;0.9973197339048631;0.5325573889662764;0.9999702462282881
71.062034;1.0052939497737954;0.41665509055770616;0.414440394820954;-0.3360482082236278;-0.3342667218795333;0.999954795413817;9.999820890093373;0.41676067675492484;-0.43689998758609677;-0.43689995585123037;0.41785819024170534;-0.3299999914128538;0.997321492677876;0.5325572678737293;0.9999706429979792
71.072034;1.0052934304410674;0.4166545144295375;0.41444077819841457;-0.3360482076900838;-0.3342667216149898;0.9999553955058366;9.999828030119009;0.41676005654789733;-0.43689998805025826;-0.4368999552882252;0.4178581717004835;-0.3299999914084239;0.9973233068472951;0.532557109290104;0.9999710534745695
71.082034;1.0052929486756492;0.41665394654090143;0.41444112485615164;-0.3360482071576928;-0.3342667213494685;0.9999560558442637;9.999834896044318;0.41675945709417905;-0.43689998851549655;-0.4368999547523159;0.41785818855397744;-0.32999999137902225;0.997325178385044;0.532556915961578;0.9999714703599033
71.092034;1.0052925070714476;0.41665338746461605;0.41444143538393846;-0.33604820662861634;-0.3342667210829114;0.9999567684600548;9.999841481922452;0.41675888047668513;-0.4368999889825433;-0.4368999542442873;0.4178582404474092;-0.32999999132281427;0.9973271099238715;0.5325566901360497;0.9999718866156169
71.102034;1.005292108842378;0.4166528375057628;0.41444171068768926;-0.3360482061051996;-0.3342667208149754;0.9999575248231931;9.999847787341468;0.4167583284144893;-0.4368999894518801;-0.43689995376441226;0.41785832685650287;-0.329999991238269;0.9973291038967924;0.5325564336484423;0.9999722963590538
71.112034;1.0052917580547895;0.4166522968042701;0.4144419517939462;-0.33604820558946613;-0.3342667205451288;0.9999583171695027;9.999853820782969;0.41675780222537373;-0.43689998992385526;-0.43689995331266346;0.41785844728369154;-0.32999999112443346;0.9973311612241241;0.5325561482634579;0.9999726954913596
71.122034;1.0052914591723128;0.4166517654887071;0.41444215931216494;-0.33604820508281485;-0.3342667202728047;0.9999591390148165;9.999859597460633;0.4167573028802226;-0.4368999903986709;-0.43689995288907957;0.41785860096555705;-0.32999999098107663;0.997333280214205;0.532555835859897;0.9999730817175969
71.132034;1.0052912168522856;0.41665124375381496;0.4144423333652932;-0.33604820458595785;-0.33426671999754254;0.9999599853090979;9.999865137182775;0.4167568312378409;-0.4368999908764099;-0.436899952493873;0.4178587866367777;-0.32999999080873604;0.9973354561815517;0.532555498354986;0.9999734543018794
71.142034;1.0052910362446894;0.41665073166969374;0.4144424739894164;-0.3360482040989841;-0.3342667197190535;0.9999608526065711;9.999870466057844;0.4167563882812649;-0.43689999135719854;-0.43689995212738475;0.4178590028075037;-0.32999999060864105;0.9973376820535506;0.5325551376334035;0.9999738134112753
71.152034;1.0052909228690532;0.41665022899169696;0.4144425812629007;-0.3360482036214723;-0.3342667194371304;0.9999617391023168;9.999875617704705;0.4167559751081062;-0.43689999184129796;-0.4368999517899697;0.41785924824550996;-0.32999999038247196;0.9973399493197453;0.5325547555407271;0.9999741591114908
71.162034;1.0052908820144306;0.41664973536411154;0.4144426550739164;-0.3360482031527193;-0.3342667191513169;0.9999626442694073;9.999880629719415;0.4167555925642028;-0.43689999232904675;-0.43689995148181415;0.4178595220738474;-0.3299999901320656;0.9973422486538996;0.5325543537216593;0.9999744911148788
71.172034;1.0052909182910683;0.41664925079137466;0.4144426948169595;-0.3360482026920862;-0.33426671886071235;0.9999635682222446;9.99988553508048;0.4167552406822934;-0.4368999928206918;-0.436899951202881;0.41785982362240837;-0.3299999898592265;0.9973445707462595;0.5325539336508192;0.9999748092829646
71.182034;1.0052910356931044;0.41664877595708116;0.41444269920210325;-0.33604820223925835;-0.334266718564192;0.9999645115926672;9.999890355148965;0.41675491849284696;-0.436899993316265;-0.4368999509529288;0.41786015245113517;-0.3299999895656208;0.9973469076509734;0.532553497080252;0.9999751136926637
71.192034;1.00529123830607;0.4166483121003058;0.414442666451889;-0.33604820179427264;-0.3342667182607458;0.9999654757947056;9.999895098240737;0.4167546244600481;-0.4368999938156442;-0.43689995073155574;0.41786050834902666;-0.32999998925262797;0.9973492533824019;0.5325530461098775;0.9999754043364246
71.202034;1.0052915308807384;0.4166478605407144;0.41444259473369005;-0.3360482013573811;-0.3342667179496219;0.9999664626070631;9.999899759173324;0.4167543569249102;-0.43689999431864973;-0.43689995053832803;0.4178608912037425;-0.3299999889212815;0.9973516028989615;0.5325525826498541;0.9999756811942646
71.212034;1.0052919181510096;0.4166474222086358;0.41444248242836934;-0.3360482009288385;-0.33426671763033716;0.9999674733937174;9.999904325854324;0.41675411397188494;-0.4368999948250263;-0.43689995037284457;0.41786130083748635;-0.3299999885724759;0.9973539505336777;0.5325521082826894;0.9999759442929453
71.222034;1.0052924033538408;0.41664699730124916;0.4144423282352401;-0.33604820050876655;-0.33426671730272217;0.9999685090722236;9.999908795124144;0.41675389315905026;-0.43689999533444496;-0.436899950234724;0.41786173671850335;-0.32999998820720466;0.9973562892493331;0.5325516247531381;0.9999761935665348
71.232034;1.0052929873188257;0.4166465850717834;0.4144421312543815;-0.3360482000972116;-0.3342667169668714;0.9999695704998436;9.999913176652566;0.41675369174612203;-0.436899995846523;-0.43689995012361493;0.4178621977707336;-0.3299999878265921;0.9973586111060007;0.5325511342755868;0.9999764293586716
71.242034;1.0052936685671099;0.41664618414517435;0.41444189121856073;-0.3360481996941892;-0.3342667166229429;0.9999706583315087;9.999917481044319;0.4167535072333807;-0.4368999963607547;-0.436899950039168;0.4178626825225169;-0.3299999874319075;0.9973609084857262;0.5325506394072663;0.9999766531678372
71.252034;1.0052944441531302;0.4166457933346037;0.41444160884100006;-0.3360481992996238;-0.3342667162711267;0.999971772279815;9.999921713652666;0.4167533377549458;-0.4368999968765289;-0.4368999499809833;0.41786318931836297;-0.3299999870246983;0.9973631751887266;0.5325501427467275;0.9999768671653625
71.262034;1.005295310542922;0.41664541209050876;0.4144412858007924;-0.33604819891326376;-0.33426671591179397;0.9999729107127232;9.999925879799918;0.4167531821376884;-0.43689999739327373;-0.4368999499485877;0.41786371632923336;-0.32999998660679236;0.9973654064640077;0.5325496465502495;0.999977072931932
71.272034;1.0052962637510021;0.41664504034673805;0.414440924205105;-0.3360481985345034;-0.334266715545554;0.9999740714358806;9.99992999077381;0.4167530395820653;-0.4368999979105616;-0.4368999499413076;0.4178642613343848;-0.3299999861800115;0.9973675978471434;0.5325491523859832;0.9999772710671077
71.282034;1.0052972994398102;0.41664467835421565;0.41444052617894866;-0.3360481981623388;-0.33426671517315476;0.9999752529023717;9.999934063573226;0.4167529090072163;-0.4368999984281304;-0.43689994995811504;0.4178648215495355;-0.3299999857457852;0.9973697441412938;0.5325486610722528;0.9999774612748252
71.292034;1.0052984140072143;0.41664432660523165;0.41444009401324255;-0.3360481977956601;-0.334266714795218;0.9999764544177425;9.9999381150722;0.4167527885126033;-0.43689999894586456;-0.43689994999780485;0.41786539389140803;-0.32999998530501345;0.9973718395166352;0.5325481728811294;0.9999776419264083
71.302034;1.0052996056507952;0.4166439856517383;0.41443963038187814;-0.3360481974334231;-0.334266714411965;0.9999776754088748;9.999942154812436;0.416752675529867;-0.4368999994636487;-0.4368999500593735;0.4178659752677491;-0.3299999848583287;0.9973738780224376;0.5325476878578352;0.9999778100380192
71.312034;1.0053008741820646;0.416643655946807;0.4144391382066924;-0.33604819707451883;-0.33426671402329927;0.9999789148638698;9.999946182935494;0.4167525673147092;-0.4368999999810283;-0.4368999501421816;0.4178665625835197;-0.3299999844063972;0.9973758539546977;0.5325472061120134;0.9999779619898567
71.322034;1.005302220001198;0.41664333762950434;0.41443862036237983;-0.33604819671773417;-0.33426671362914356;0.9999801712911471;9.999950198506301;0.41675246116072545;-0.4369000004971034;-0.43689995024596845;0.4178671529741691;-0.32999998395004143;0.99737776217466;0.5325467278393228;0.9999780939516664
71.332034;1.0053036430171995;0.4166430301050573;0.41443807951681816;-0.336048196361839;-0.33426671322953766;0.999981442777157;9.999954210970957;0.4167523543739336;-0.43690000101090026;-0.4368999503706988;0.4178677440089872;-0.3299999834903978;0.9973795981805578;0.5325462532916163;0.999978202145906
71.342034;1.0053051419355399;0.4166427318480076;0.4144375182702548;-0.3360481960055714;-0.3342667128245072;0.9999827268824788;9.99995824415948;0.41675224417006973;-0.43690000152185304;-0.4368999505160654;0.4178683332665844;-0.32999998302910544;0.9973813583365357;0.5325457828225465;0.9999782836492928
71.352034;1.00530671406085;0.4166424407173176;0.41443693952687044;-0.33604819564758776;-0.33426671241413786;0.999984020296915;9.999962334946318;0.41675212780337734;-0.4369000020300857;-0.43689995068110893;0.417868917953581;-0.32999998256827195;0.9973830407800697;0.5325453166563996;0.9999783370662688
71.362034;1.0053083556096076;0.416642154423102;0.41443634670945295;-0.3360481952866394;-0.3342667119988906;0.9999853183079079;9.999966532505661;0.41675200300302423;-0.4369000025362594;-0.4368999508643228;0.4178694952976543;-0.3299999821100832;0.997384645950594;0.5325448547771894;0.9999783621349897
71.372034;1.0053100623378874;0.41664187083115223;0.4144357436729331;-0.33604819492180826;-0.3342667115797604;0.9999866145787043;9.999970894733714;0.41675186798867203;-0.43690000304104526;-0.4368999510639709;0.4178700630679701;-0.32999998165622174;0.9973861758526257;0.5325443973857189;0.9999783588791709
71.382034;1.0053118299559445;0.4166415880493146;0.4144351346981242;-0.3360481945524002;-0.3342667111580828;0.999987901603184;9.999975475273079;0.4167517209141141;-0.43690000354483444;-0.4368999512784021;0.4178706195985745;-0.3299999812074982;0.9973876328733841;0.5325439453978589;0.9999783272046242
71.392034;1.0053136541051328;0.4166413044446991;0.4144345244562374;-0.33604819417776366;-0.33426671073521214;0.9999891714927668;9.99998030709554;0.41675155958027976;-0.43690000404789114;-0.4368999515063219;0.41787116377875716;-0.32999998076400733;0.9973890188854655;0.5325435003842824;0.9999782668921301
71.402034;1.0053155304321189;0.4166410188311817;0.4144339175387687;-0.33604819379733314;-0.3342667103124048;0.999990416490367;9.999985395559754;0.4167513815855376;-0.4369000045504368;-0.4368999517468788;0.41787169519149503;-0.3299999803255981;0.99739033456594;0.5325430639019734;0.9999781778353506
71.412034;1.0053174551671251;0.4166407305632581;0.41443331803590916;-0.33604819341064446;-0.33426670989093565;0.9999916294498933;9.999990722039994;0.41675118444263065;-0.43690000505245347;-0.4368999519994834;0.4178722139286614;-0.3299999798921357;0.9973915789884444;0.5325426368385765;0.9999780605946887
71.422034;1.005319425687745;0.4166404393669679;0.41443272953172233;-0.33604819301737754;-0.33426670947205306;0.9999928047683301;9.999996250163752;0.41675096564249486;-0.4369000055535692;-0.43689995226360906;0.41787272027351313;-0.3299999794635339;0.9973927495337116;0.5325422195114082;0.9999779172172996
71.432034;1.0053214405480793;0.41664014540461375;0.41443215508535824;-0.33604819261749347;-0.33426670905663436;0.9999939387100691;10.000001929210725;0.4167507227694815;-0.43690000605311735;-0.43689995253875746;0.41787321487474843;-0.3299999790398154;0.9973938421237561;0.532541812415729;0.9999777515488111
71.442034;1.005323499095904;0.41663984951545696;0.4144315971922643;-0.33604819221116694;-0.3342667086450324;0.9999950282780437;10.000007695397152;0.41675045372274366;-0.43690000655019096;-0.4368999528244313;0.4178736990420449;-0.329999978621047;0.9973948523493154;0.5325414168009637;0.9999775682820248
71.452034;1.0053256011129668;0.41663955302052497;0.41443105803638386;-0.3360481917987068;-0.33426670823733645;0.9999960701032762;10.000013479242375;0.41675015699887175;-0.43690000704373333;-0.4368999531200651;0.4178741744667428;-0.3299999782071847;0.9973957775420863;0.5325410346432645;0.999977372105698
71.462034;1.0053277470756912;0.41663925727872;0.4144305398613441;-0.33604819138074;-0.3342667078336645;0.999997060809968;10.00001922033264;0.4167498316203235;-0.4369000075326875;-0.43689995342498733;0.41787464277131275;-0.3299999777982505;0.9973966178612969;0.5325406684218632;0.999977168332666
71.472034;1.0053299388129537;0.41663896355402813;0.4144300450692427;-0.3360481909583007;-0.3342667074342596;0.9999979981430935;10.000024874546542;0.4167494768048571;-0.43690000801611334;-0.4368999537384691;0.41787510540773626;-0.32999997739462084;0.9973973749823776;0.5325403209650339;0.9999769633376819
71.482034;1.005332179552156;0.4166386731217898;0.4144295757487527;-0.3360481905326894;-0.3342667070395152;0.9999988815403149;10.00003040634772;0.41674909195370846;-0.4369000084932338;-0.4368999540599507;0.4178755636050586;-0.3299999769969721;0.9973980503289578;0.5325399949500023;0.9999767636276582
71.492034;1.0053344734544816;0.41663838722505464;0.4144291329599792;-0.33604819010542764;-0.33426670664994823;0.9999997119535616;10.000035776906445;0.4167486767627931;-0.4369000089634766;-0.4368999543892053;0.41787601826662973;-0.3299999766060871;0.9973986448787241;0.5325396921603631;0.9999765750015018
71.502034;1.005336825188034;0.4166381067963646;0.41442871667435044;-0.3360481896782197;-0.33426670626603544;1.0000004913568417;10.0000409392737;0.4167482309951917;-0.43690000942653834;-0.43689995472617593;0.41787647008408196;-0.3299999762227186;0.9973991595034302;0.5325394134380483;0.9999764025074449
71.512034;1.0053392393246596;0.41663783241796903;0.4144283264476499;-0.33604818925271535;-0.33426670588806334;1.0000012224066797;10.000045840232856;0.416747754297825;-0.4369000098823364;-0.436899955070807;0.417876919596116;-0.3299999758475359;0.9973995946224175;0.5325391593965334;0.9999762506833004
71.522034;1.005341719717019;0.4166375648454531;0.4144279619795774;-0.33604818883045845;-0.3342667055161602;1.0000019086282124;10.0000504187246;0.41674724648456335;-0.43690001033101417;-0.4368999554231978;0.41787736696802913;-0.3299999754812937;0.9973999498731897;0.5325389308154383;0.9999761237373986
71.532034;1.0053442692554093;0.41663730542556787;0.4144276231541587;-0.3360481884131773;-0.33426670515033097;1.000002554602668;10.000054601932904;0.41674670785947354;-0.43690001077315;-0.4368999557838046;0.41787781195940465;-0.3299999751249939;0.9974002243667471;0.532538728322586;0.9999760251308923
71.542034;1.0053468900053113;0.41663705594300443;0.41442730980963133;-0.3360481880028774;-0.3342667047903534;1.0000031654034929;10.000058311375875;0.41674613925171233;-0.4369000112097739;-0.43689995615324884;0.417878254224676;-0.3299999747796497;0.9974004170959712;0.5325385521156827;0.9999759568148933
71.552034;1.005349582997266;0.4166368184066967;0.4144270215622059;-0.33604818760159677;-0.33426670443573264;1.0000037459049764;10.000061472345347;0.416745541979429;-0.4369000116420856;-0.43689995653183405;0.4178786935498762;-0.329999974445903;0.997400527327682;0.5325384020228674;0.9999759197441942
71.562034;1.0053523470927768;0.4166365949631507;0.4144267578354224;-0.3360481872112534;-0.3342667040859197;1.000004300585155;10.000064014426618;0.41674491776866696;-0.43690001207112467;-0.43689995691930517;0.41787912988376347;-0.3299999741240033;0.9974005550830294;0.532538277540938;0.9999759156217491
71.572034;1.0053551784158261;0.4166363878267523;0.41442651793259416;-0.3360481868336478;-0.3342667037405828;1.0000048335544367;10.000065867349548;0.41674426859064245;-0.43690001249742777;-0.43689995731504894;0.4178795633396868;-0.3299999738140222;0.9974005012538726;0.5325381779398647;0.999975947411694
71.582034;1.0053580716032142;0.4166361994023841;0.41442630102616457;-0.3360481864703221;-0.3342667033995847;1.000005348640971;10.000066956645085;0.4167435966775941;-0.436900012920821;-0.43689995771832923;0.41787999435362294;-0.3299999735159727;0.9974003671715044;0.5325381024962144;0.9999760179220074
71.592034;1.0053610211850676;0.41663603235082763;0.41442610627190657;-0.33604818612229787;-0.3342667030628119;1.0000058492970674;10.00006720379713;0.41674290470880093;-0.4369000133404879;-0.43689995812817906;0.4178804238668335;-0.32999997322995817;0.9974001545268533;0.5325380505223902;0.9999761288362617
71.602034;1.0053640212545993;0.41663588928480355;0.41442593304467484;-0.33604818579000817;-0.33426670273008124;1.0000063384565023;10.00006653492406;0.4167421956132976;-0.43690001375512466;-0.43689995854326746;0.4178808532984462;-0.3299999729563854;0.9973998658304516;0.5325380211477049;0.9999762815136956
71.612034;1.0053670646655197;0.41663577249284256;0.41442578088213267;-0.33604818547350956;-0.33426670240106054;1.0000068190193963;10.000064892751821;0.41674147196655553;-0.4369000141630552;-0.4368999589621365;0.41788128449971557;-0.3299999726960531;0.9973995043631695;0.5325380131083742;0.9999764777446458
71.622034;1.0053701434639035;0.4166356839908956;0.41442564908948154;-0.33604818517273216;-0.334266702075427;1.0000072947442182;10.000062246827829;0.4167407357061577;-0.4369000145623903;-0.43689995938354115;0.4178817197402853;-0.3299999724502035;0.9973990734721967;0.5325380246813706;0.9999767193055671
71.632034;1.005373249444734;0.4166356255379496;0.4144255365031993;-0.33604818488753296;-0.3342667017533123;1.0000077704744175;10.000058594041402;0.41673998813226387;-0.4369000149512823;-0.436899959806551;0.4178821613998268;-0.3299999722206255;0.997398576048627;0.5325380536127783;0.999977007632288
71.642034;1.0053763739083974;0.416635598355961;0.41442544152214084;-0.33604818461764996;-0.3342667014353644;1.0000082516168611;10.000053944539983;0.4167392296773084;-0.4369000153280806;-0.4368999602305853;0.41788261156711815;-0.3299999720095868;0.9973980143726072;0.5325380971106787;0.9999773440276031
71.652034;1.005379507545362;0.4166356030072105;0.4144253620986798;-0.3360481843627179;-0.33426670112226303;1.0000087437028582;10.000048305448855;0.4167384598194287;-0.43690001569136466;-0.43689996065552744;0.4178830719400211;-0.3299999718194384;0.9973973900758322;0.5325381522902938;0.9999777295006615
71.662034;1.0053826406240216;0.41663563974400425;0.41442529580621457;-0.33604818412230886;-0.3342667008143871;1.000009252251601;10.000041675805834;0.41673767767000197;-0.43690001604015233;-0.4368999610816607;0.4178835438589876;-0.32999997165211203;0.9973967043974828;0.5325382167523889;0.9999781642668208
71.672034;1.0053857634418222;0.41663570888468837;0.41442524019680055;-0.336048183895984;-0.3342667005118789;1.0000097827251646;10.00003405243824;0.4167368829234944;-0.43690001637411846;-0.43689996150944227;0.4178840283068754;-0.3299999715088033;0.9973959587632547;0.5325382886641459;0.9999786473320996
71.682034;1.0053888673866074;0.4166358108491731;0.41442519325633925;-0.3360481836832398;-0.3342667002147891;1.0000103406587637;10.000025437750136;0.4167360763598983;-0.43690001669361;-0.4368999619394677;0.4178845259333853;-0.329999971389928;0.9973951550455497;0.5325383667137124;0.9999791762690537
71.692034;1.0053919456464209;0.416635945864737;0.41442515367840416;-0.33604818348344806;-0.3342666999231418;1.0000109318546242;10.000015842668294;0.41673525955719276;-0.4369000169996204;-0.4368999623725999;0.4178850369603644;-0.32999997129540903;0.9973942950328776;0.5325384503216458;0.9999797474639006
71.702034;1.0053949923826926;0.4166361137547363;0.4144251208158916;-0.3360481832960808;-0.3342666996368145;1.000011561959464;10.000005284870463;0.41673443438871255;-0.4369000172935434;-0.43689996280995375;0.4178855609245077;-0.32999997122511165;0.997393379951488;0.5325385393890468;0.9999803569617869
71.712034;1.0053980013183297;0.4166363142896996;0.4144250944609867;-0.33604818312089485;-0.33426669935536396;1.0000122354579581;9.999993783786573;0.4167336027474702;-0.43690001757669605;-0.4368999632526858;0.4178860967297889;-0.3299999711790544;0.9973924109879136;0.532538633383626;0.9999810012710156
71.722034;1.0054009654032874;0.41663654770044733;0.4144250747470031;-0.33604818295781225;-0.33426669907813616;1.0000129554061579;9.999981357132695;0.4167327663821905;-0.43690001785005245;-0.43689996370180534;0.4178866431381611;-0.32999997115728913;0.9973913900073167;0.5325387308137662;0.9999816773051687
71.732034;1.0054038774124572;0.41663681475821246;0.41442506222959813;-0.33604818280684556;-0.33426669880446863;1.0000137242972982;9.999968024893676;0.4167319268841022;-0.4369000181142323;-0.4368999641580178;0.41788719902940524;-0.3299999711596146;0.9973903194993141;0.5325388294610118;0.9999823817027037
71.742034;1.0054067307113062;0.4166371165478838;0.41442505784217376;-0.3360481826681662;-0.33426669853364493;1.0000145443589983;9.999953815770297;0.41673108577129847;-0.4369000183696357;-0.4368999646215503;0.4178877633047661;-0.3299999711854346;0.9973892023135755;0.5325389267454025;0.999983110418741
71.752034;1.0054095197800708;0.4166374541917652;0.41442506245221555;-0.3360481825420518;-0.3342666982649326;1.00001541645809;9.99993876770241;0.4167302444884634;-0.436900018616703;-0.4368999650921922;0.4178883349711337;-0.3299999712339903;0.9973880419872628;0.5325390199497497;0.9999838587607819
71.762034;1.0054122401761774;0.41663782848737074;0.41442507649440896;-0.33604818242857615;-0.3342666979980391;1.0000163394866604;9.99992292547156;0.41672940445202494;-0.43690001885605334;-0.4368999655695754;0.41788891331556427;-0.3299999713046478;0.997386843316755;0.5325391063191888;0.9999846217105938
71.772034;1.0054148884974639;0.4166382396181301;0.4144251002214507;-0.3360481823273627;-0.33426669773338563;1.0000173114922286;9.999906339975173;0.41672856706400657;-0.436900019088323;-0.43689996605337655;0.4178894977538071;-0.3299999713967709;0.9973856120638223;0.5325391829662713;0.9999853944021724
71.782034;1.0054174625034045;0.41663868720309727;0.414425134116746;-0.3360481822378981;-0.3342666974717504;1.0000183310167046;9.99988906852962;0.41672773339986513;-0.4369000193138815;-0.43689996654334073;0.41789008731473953;-0.3299999715094407;0.9973843537320602;0.5325392468183677;0.9999861722559142
71.792034;1.0054199605175616;0.4166391704204815;0.4144251787954626;-0.33604818216014287;-0.3342666972139369;1.0000193970318894;9.999871179566494;0.4167269038911622;-0.43690001953280694;-0.43689996703929407;0.4178906801554047;-0.3299999716415064;0.9973830730005157;0.5325392947865131;0.9999869509371321
71.802034;1.0054223805675784;0.4166396879744694;0.41442523447025165;-0.33604818209472076;-0.334266696960815;1.0000205079936153;9.999852759489096;0.41672607840075127;-0.4369000197451378;-0.4368999675411483;0.4178912737036539;-0.32999997179170903;0.9973817743219741;0.5325393238108393;0.9999877268671747
71.812034;1.0054247205202;0.41664023820061585;0.41442530069761635;-0.33604818204265907;-0.3342666967132951;1.0000216612109876;9.999833908378166;0.4167252566196821;-0.43690001995093936;-0.4368999680486842;0.4178918652235641;-0.3299999719585455;0.9973804620595145;0.5325393307701933;0.9999884979978835
71.822034;1.0054269790959738;0.4166408192745183;0.41442537687760284;-0.33604818200510156;-0.334266696472029;1.0000228530222448;9.999814726634343;0.41672443880622584;-0.4369000201501292;-0.43689996856124336;0.4178924521181071;-0.3299999721401703;0.9973791394894894;0.532539312636521;0.9999892640978073
71.832034;1.005429156644123;0.41664142912822405;0.41442546287673154;-0.3360481819831513;-0.33426669623708405;1.0000240796354187;9.999795309596282;0.4167236265253545;-0.43690002034241254;-0.4368999690776797;0.41789303210050677;-0.3299999723345435;0.9973778082773468;0.5325392667338619;0.9999900264325194
71.842034;1.0054312545770945;0.41664206528678777;0.41442555907005185;-0.3360481819777803;-0.33426669600795855;1.0000253378684714;9.999775752061776;0.41672282270120414;-0.43690002052739674;-0.4368999695964669;0.41789360354613836;-0.3299999725395457;0.9973764694530968;0.5325391908341843;0.9999907868957524
71.852034;1.005433273887075;0.4166427249718249;0.41442566606124415;-0.3360481819897605;-0.3342666957839322;1.0000266254009558;9.999756152775863;0.4167220309230689;-0.43690002070470907;-0.4368999701157661;0.4178941657482676;-0.32999997275296694;0.9973751243944534;0.5325390831090053;0.9999915469607012
71.862034;1.0054352145489098;0.416643405231475;0.4144257842591401;-0.33604818201966924;-0.33426669556442046;1.0000279408487518;9.999736612506139;0.4167212545577341;-0.436900020873878;-0.43689997063356706;0.41789471873724415;-0.3299999729726637;0.9973737746413162;0.5325389419440172;0.9999923075631767
71.872034;1.0054370760142166;0.41664410306002403;0.4144259133255309;-0.3360481820680233;-0.33426669534914755;1.0000292834483266;9.999717226413393;0.41672049634619696;-0.43690002103397374;-0.43689997114785334;0.4178952627140449;-0.3299999731969695;0.9973724210575108;0.5325387658037943;0.9999930702231894
71.882034;1.0054388575874482;0.4166448157493135;0.41442605206779687;-0.33604818213539467;-0.33426669513813323;1.0000306522909448;9.999698076429665;0.41671975853684295;-0.4369000211834188;-0.43689997165653327;0.4178957975937057;-0.3299999734249769;0.9973710630412399;0.5325385533621106;0.9999938381767357
71.892034;1.0054405585487707;0.41664554118552605;0.4144261989524677;-0.3360481822222933;-0.33426669493166217;1.0000320460097074;9.999679228016538;0.41671904296831813;-0.4369000213202628;-0.4368999721573076;0.4178963230494423;-0.32999997365640377;0.9973696987859533;0.5325383037381697;0.9999946163015507
71.902034;1.0054421781600766;0.41664627771934615;0.4144263526196322;-0.33604818232891503;-0.3342666947302547;1.000033462956333;9.9996607347737;0.4167183509044259;-0.43690002144269097;-0.4368999726477637;0.41789683884126033;-0.32999997389132846;0.9973683265129145;0.5325380165860301;0.9999954098484336
71.912034;1.005443715239231;0.41664702375831797;0.41442651206699055;-0.33604818245506846;-0.33426669453442265;1.00003490089866;9.999642644154118;0.41671768293230443;-0.43690002154941227;-0.4368999731254744;0.41789734510828486;-0.32999997413015136;0.997366945155908;0.5325376920872631;0.9999962231732238
71.922034;1.005445167875219;0.41664777746942494;0.4144266767479769;-0.3360481826004448;-0.3342666943444308;1.000036356599577;9.99962499124808;0.41671703903097995;-0.4369000216398539;-0.43689997358797894;0.4178978425619241;-0.32999997437357553;0.9973655539849889;0.5325373310209862;0.9999970592994801
71.932034;1.0054465336175982;0.41664853679168046;0.41442684666006346;-0.33604818276513426;-0.33426669416036986;1.0000378266445902;9.999607785252785;0.41671641859741815;-0.4369000217141238;-0.4368999740328244;0.4178983324676291;-0.3299999746223143;0.9973641516202723;0.5325369347382415;0.9999979200839093
71.942034;1.0054478092554147;0.416649299540591;0.41442702227931655;-0.33604818294990335;-0.3342666939822518;1.0000393091936484;9.999591005643216;0.4167158203823808;-0.4369000217727472;-0.4368999744575495;0.4178988163234109;-0.329999974876871;0.9973627352306088;0.5325365048878637;0.9999988064307006
71.952034;1.00544899038322;0.41665006355357564;0.4144272044454121;-0.3360481831558259;-0.33426669381009294;1.0000408047407494;9.999574614724558;0.4167152424542312;-0.4369000218165011;-0.43689997485954174;0.4178992953061174;-0.3299999751376552;0.9973613010447739;0.532536043171056;0.9999997181921554
71.962034;1.005450071685071;0.4166508270171339;0.4144273942349583;-0.336048183383701;-0.33426669364415995;1.0000423156109888;9.99955857394315;0.41671468225358915;-0.43690002184644944;-0.4368999752360166;0.41789976973738974;-0.32999997540507386;0.9973598457326056;0.5325355513232422;1.0000006540883843
71.972034;1.0054510476420635;0.4166515884884734;0.4144275928856299;-0.3360481836338746;-0.3342666934848478;1.0000438454222773;9.9995428517425;0.416714136759261;-0.4369000218638648;-0.4368999755841576;0.41790023906864837;-0.32999997567958966;0.9973583671165784;0.5325350311352864;1.0000016116011978
71.982034;1.0054519132622606;0.4166523463754385;0.41442780196555296;-0.3360481839063308;-0.33426669333204734;1.0000453983554776;9.999527424935096;0.4167136027289705;-0.4369000218699586;-0.4368999759013198;0.417900702503334;-0.3299999759619839;0.9973568645375783;0.5325344842681379;1.0000025865687252
71.992034;1.005452664710772;0.41665309860112515;0.4144280234377228;-0.3360481842007801;-0.3342666931848506;1.000046977850985;9.999512273892456;0.4167130772012259;-0.4369000218656734;-0.43689997618525256;0.4179011597098474;-0.32999997625348054;0.9973553391814345;0.5325339120869644;1.0000035736996609
72.002034;1.005453299563408;0.41665384278347645;0.4144282592856774;-0.3360481845168551;-0.3342666930419822;1.0000485855925894;9.999497376825223;0.4167125582740206;-0.43690002185170856;-0.436899976434283;0.41790161111791857;-0.3299999765556362;0.9973537934515853;0.5325333157639371;1.0000045683733565
72.012034;1.0054538168850495;0.41665457633824476;0.414428511098614;-0.3360481848543225;-0.334266692902433;1.0000502213804325;9.999482714221418;0.41671204549665475;-0.43690002182866633;-0.43689997664753166;0.41790205769728433;-0.32999997687032695;0.9973522303835044;0.5325326962377179;1.0000055679688964
72.022034;1.0054542172466483;0.4166552962686645;0.4144287800022076;-0.3360481852129852;-0.3342666927655919;1.0000518839113612;9.999468275383927;0.41671153965901264;-0.43690002179701104;-0.43689997682502724;0.4179025005430846;-0.3299999771996626;0.9973506540384256;0.5325320538185377;1.0000065719667552
72.032034;1.0054545023267902;0.41665599919189156;0.4144290668413558;-0.33604818559236066;-0.3342666926308088;1.0000535722087918;9.999454055811036;0.4167110424829481;-0.43690002175683607;-0.4368999769674677;0.4179029407137674;-0.3299999775456593;0.9973490696353103;0.5325313881214633;1.0000075814235536
72.042034;1.005454674389998;0.41665668181662285;0.4144293724184804;-0.33604818599148656;-0.3342666924970534;1.0000552867466705;9.99944005479292;0.4167105562483369;-0.43690002170777764;-0.4368999770758894;0.4179033792385277;-0.32999997790998414;0.9973474828120041;0.5325306987253735;1.0000085979970714
72.052034;1.0054547360184551;0.41665734155646966;0.4144296976767403;-0.3360481864090093;-0.3342666923631049;1.0000570290031112;9.999426279938206;0.4167100832106483;-0.4369000216492062;-0.4368999771515901;0.4179038168460542;-0.32999997829383365;0.9973458983287483;0.5325299857298449;1.0000096225629274
72.062034;1.0054546895163952;0.41665797690975037;0.41443004369878356;-0.33604818684342075;-0.3342666922280584;1.000058799481843;9.999412748251988;0.41670962526373895;-0.43690002158048763;-0.43689997719612567;0.417904253559644;-0.3299999786977998;0.9973443189311842;0.5325292496752073;1.000010654339687
72.072034;1.0054545361234135;0.4166585873114539;0.4144304116195231;-0.3360481872930356;-0.33426669209164633;1.000060596311075;9.99939948033609;0.4167091840714165;-0.43690002150109264;-0.4368999772111513;0.41790468894328386;-0.3299999791217791;0.9973427456875549;0.5325284914883364;1.0000116911449934
72.082034;1.0054542761249803;0.4166591729084737;0.4144308027484582;-0.33604818775570877;-0.3342666919540862;1.000062415711978;9.999386495478229;0.41670876110663263;-0.4369000214105869;-0.43689997719823526;0.4179051229606187;-0.3299999795650052;0.9973411796630902;0.5325277127014576;1.0000127299556947
72.092034;1.0054539099406345;0.4166597347278955;0.4144312186908848;-0.3360481882288982;-0.334266691815726;1.0000642531610031;9.999373810956008;0.41670835742603746;-0.4369000213085977;-0.43689997715878615;0.41790555641244975;-0.32999998002632686;0.9973396230663233;0.5325269153860975;1.0000137674461287
72.102034;1.0054534391653567;0.4166602746303178;0.41443166107880874;-0.3360481887099902;-0.33426669167704853;1.0000661042705317;9.999361446517083;0.41670797360087436;-0.4369000211947488;-0.4368999770940949;0.4179059907115556;-0.3299999805046183;0.9973380790717965;0.5325261017668045;1.0000148009071674
72.112034;1.005452866564406;0.41666079475271045;0.4144321311277169;-0.33604818919625884;-0.334266691539082;1.00006796503878;9.999349429769216;0.41670760980955307;-0.43690002106866305;-0.4368999770054453;0.4179064274319717;-0.3299999809989165;0.9973365509807379;0.5325252738807831;1.0000158291046148
72.122034;1.0054521951472914;0.4166612970885651;0.41443262941459175;-0.3360481896847265;-0.33426669140358645;1.0000698315024688;9.999337794220542;0.4167072660170807;-0.43690002093004227;-0.43689997689424354;0.4179068677412399;-0.3299999815082452;0.9973350415139074;0.532524433221409;1.0000168523729067
72.132034;1.0054514275035473;0.4166617834385833;0.4144331559194987;-0.3360481901724644;-0.33426669127269504;1.0000717000141062;9.999326572717901;0.41670694227902955;-0.43690002077872875;-0.4368999767621142;0.4179073121429858;-0.32999998203147185;0.9973335527646943;0.5325235805492473;1.0000178720494117
72.142034;1.0054505660106106;0.4166622552741131;0.41443371009605345;-0.33604819065690694;-0.3342666911485285;1.000073568068895;9.999315792589385;0.416706638937895;-0.4369000206148287;-0.4368999766108477;0.4179077607354541;-0.32999998256739665;0.9973320859806761;0.5325227163482581;1.0000188898945275
72.152034;1.0054496133966717;0.41666271341783745;0.414434290798047;-0.336048191135624;-0.334266691033153;1.000075434340116;9.999305472414749;0.4167063566281894;-0.43690002043891196;-0.4368999764422219;0.41790821326973293;-0.32999998311491874;0.9973306404637029;0.5325218414860496;1.0000199075205438
72.162034;1.0054485731466372;0.4166631580504312;0.41443489618721896;-0.3360481916060234;-0.3342666909286567;1.0000772982932773;9.999295620643371;0.4167060961911676;-0.43690002025205416;-0.4368999762579408;0.41790866884506134;-0.3299999836730748;0.997329213220752;0.5325209572332995;1.0000209259001334
72.172034;1.0054474496678738;0.41666358916912194;0.4144355238513849;-0.3360481920656536;-0.3342666908372252;1.0000791601634826;9.999286235136896;0.4167058585197024;-0.4369000200555817;-0.43689997605972364;0.41790912574308403;-0.3299999842410591;0.9973278002418878;0.5325200648886325;1.0000219456779513
72.182034;1.005446248304383;0.41666400693691363;0.4144361711799544;-0.3360481925127782;-0.33426669076118415;1.000081020905912;9.99927730309266;0.41670564445709046;-0.43690001985076504;-0.4368999758492926;0.41790958157659214;-0.3299999848182416;0.9973263976974774;0.5325191657093441;1.0000229677733834
72.192034;1.0054449753337538;0.41666441156930223;0.41443683578466145;-0.33604819294655014;-0.3342666907028598;1.000082881746478;9.999268807024954;0.4167054548031376;-0.436900019638679;-0.4368999756281263;0.41791003377757935;-0.32999998540397363;0.997325002372192;0.5325182608606439;1.0000239930750732
72.202034;1.005443637798975;0.41666480305968745;0.4144375157254865;-0.3360481933667756;-0.3342666906643534;1.0000847435479054;9.999260737682997;0.41670529021309266;-0.43690001942017254;-0.4368999753971917;0.4179104800058878;-0.3299999859973412;0.9973236121605785;0.5325173512168446;1.0000250217492217
72.212034;1.005442243006817;0.41666518111681405;0.4144382095205288;-0.33604819377361195;-0.3342666906474235;1.0000866066085878;9.999253102256711;0.4167051510527579;-0.43690001919589416;-0.4368999751570303;0.41791091806475256;-0.3299999865971687;0.9973222263321662;0.5325164376876156;1.0000260530642022
72.222034;1.005440797761837;0.4166655452801298;0.41443891596712995;-0.3360481941674184;-0.3342666906534167;1.0000884713212888;9.999245918758223;0.4167050375357423;-0.43690001896638503;-0.4368999749081428;0.41791134579154887;-0.3299999872021757;0.9973208451480928;0.5325155217416734;1.0000270852431767
72.232034;1.0054393077688961;0.4166658950435476;0.4144396338714307;-0.33604819454871;-0.3342666906831108;1.000090339003992;9.999239203355108;0.41670495004431174;-0.4369000187322443;-0.43689997465118496;0.4179117612529027;-0.32999998781111894;0.997319469371717;0.5325146051875362;1.0000281153458477
72.242034;1.005437778091106;0.4166662298903763;0.41444036188143846;-0.33604819491799454;-0.33426669073658904;1.000092211839884;9.999232963138788;0.41670488929192645;-0.43690001849419235;-0.43689997438690586;0.4179121629281843;-0.3299999884228615;0.9973181001904751;0.5325136895988077;1.0000291399081536
72.252034;1.0054362143197393;0.41666654919172397;0.4144410983025582;-0.3360481952755051;-0.3342666908133139;1.000094091778882;9.999227199516712;0.4167048561102914;-0.4369000182529169;-0.43689997411609816;0.4179125496215528;-0.32999998903629896;0.9973167395294451;0.5325127763586784;1.0000301557708715
72.262034;1.0054346227000992;0.4166668521586786;0.41444184085088337;-0.33604819562115196;-0.3342666909122818;1.0000959791319877;9.999221918178614;0.41670485097025595;-0.43690001800887984;-0.43689997383956486;0.41791292015952936;-0.32999998965024807;0.9973153902413096;0.5325118671913317;1.0000311604567214
72.272034;1.0054330092143764;0.41666713797936367;0.4144425865726345;-0.336048195954696;-0.33426669103216766;1.0000978720013305;9.999217134242944;0.4167048738229296;-0.43690001776218523;-0.4368999735580551;0.41791327319177035;-0.3299999902635735;0.9973140558810453;0.5325109642449514;1.0000321523781834
72.282034;1.0054313792874778;0.41666740600099933;0.41444333176844483;-0.33604819627577637;-0.334266691171506;1.000099767008343;9.999212865407776;0.4167049243731538;-0.43690001751261237;-0.4368999732722414;0.41791360724629967;-0.32999999087548626;0.9973127406049415;0.5325100696738364;1.0000331307968116
72.292034;1.0054297380268455;0.416667655886865;0.41444407194627486;-0.33604819658386664;-0.3342666913287989;1.0001016604009574;9.999209120654239;0.41670500211492034;-0.4369000172598886;-0.4368999729828281;0.41791392084704404;-0.3299999914856714;0.997311449356313;0.5325091855273056;1.0000340957530767
72.302034;1.0054280898725605;0.4166678875871034;0.4144448022293064;-0.33604819687851833;-0.3342666915024674;1.000103548418907;9.999205894794938;0.41670510611826234;-0.4369000170039114;-0.4368999726906894;0.4179142126490222;-0.3299999920942036;0.9973101874255218;0.5325083141025071;1.00003504835446
72.312034;1.0054264380280398;0.4166681010386772;0.41444551792351586;-0.3360481971596626;-0.3342666916907255;1.0001054270749044;9.999203167479507;0.416705235066824;-0.436900016744763;-0.4368999723967955;0.4179144816634073;-0.32999999270142283;0.9973089598826724;0.5325074580988846;1.000035990828991
72.322034;1.0054247841260073;0.41666829589046966;0.41444621465422316;-0.3360481974276042;-0.33426669189147723;1.0001072922081982;9.999200904997258;0.4167053873453171;-0.43690001648261945;-0.43689997210202786;0.4179147274929887;-0.32999999330788077;0.9973077720785025;0.5325066202036908;1.0000369261492168
72.332034;1.0054231278384047;0.4166684714037769;0.4144468882703036;-0.3360481976830956;-0.33426669210231985;1.0001091397617297;9.999199067050341;0.41670556105305223;-0.43690001621744706;-0.436899971807111;0.41791495053672106;-0.32999999391432;0.9973066299121635;0.5325058026054648;1.0000378577006785
72.342034;1.005421467301905;0.416668626448753;0.41444753488184405;-0.33604819792770896;-0.3342666923205532;1.0001109658437606;9.999197613588306;0.4167057541471401;-0.4369000159487239;-0.4368999715126643;0.41791515210964725;-0.32999999452158213;0.9973055390604657;0.5325050069137252;1.000038789014059
72.352034;1.0054198006710549;0.41666875960897237;0.41444815099418664;-0.33604819816387316;-0.33426669254315344;1.000112766801502;9.999196508557443;0.41670596459058257;-0.43690001567568165;-0.4368999712194149;0.41791533435017236;-0.3299999951304721;0.9973045045329313;0.5325042343068728;1.0000397234620715
72.362034;1.0054181264949873;0.41666886949409265;0.41444873367146945;-0.3360481983944876;-0.3342666927669235;1.0001145393998876;9.999195720192498;0.41670619054009883;-0.4369000153977509;-0.4368999709284509;0.417915499808598;-0.3299999957416603;0.9973035307321588;0.532503485692954;1.0000406642557846
72.372034;1.0054164424585565;0.41666895515825986;0.4144492806983605;-0.33604819862267216;-0.33426669298872413;1.0001162811120412;9.999195217596347;0.4167064306130022;-0.436900015114663;-0.43689997064111014;0.4179156508121378;-0.32999999635569177;0.9973026214755865;0.5325027619377087;1.0000416151708964
72.382034;1.0054147448946398;0.4166690161745268;0.41444979072978305;-0.3360481988515445;-0.33426669320561275;1.0001179908562439;9.999194970202307;0.4167066840304305;-0.43690001482631197;-0.43689997035853223;0.41791578911573096;-0.3299999969730993;0.997301780075158;0.5325020640691491;1.0000425810819942
72.392034;1.0054130293384742;0.4166690523244193;0.4144502633293563;-0.3360481990838368;-0.3342666934150836;1.0001196695049104;9.999194952108166;0.4167069505881202;-0.436900014532657;-0.43689997008142584;0.4179159160229915;-0.3299999975945185;0.9973010091733184;0.5325013931722501;1.0000435669476688
72.402034;1.0054112908902462;0.4166690633781228;0.4144506988290605;-0.33604819932169244;-0.3342666936153851;1.000121319148624;9.999195147013193;0.4167072303016082;-0.4369000142336777;-0.4368999698103137;0.4179160325760416;-0.32999999822071147;0.9973003104242343;0.5325007501044248;1.0000445764460448
72.412034;1.0054095243606738;0.41666904897664164;0.41445109815330083;-0.33604819956664045;-0.33426669380560264;1.0001229416174005;9.99919554969089;0.41670752283932283;-0.4369000139292803;-0.43689996954597465;0.4179161396629219;-0.3299999988524921;0.9972996847778817;0.532500135267357;1.000045612166571
72.422034;1.0054077246588045;0.4166690084335736;0.41445146254947435;-0.3360481998196994;-0.3342666939854106;1.0001245375257077;9.999196162152474;0.4167078273065555;-0.4369000136192396;-0.4368999692897184;0.4179162381042817;-0.32999999949052633;0.9972991329779936;0.5324995483440406;1.0000466765475688
72.432034;1.0054058873938336;0.41666894062889537;0.41445179321618314;-0.3360482000817117;-0.3342666941546782;1.0001261065199285;9.999196993681103;0.4167081423378728;-0.436900013303357;-0.4368999690434353;0.4179163287796474;-0.33000000013510083;0.9972986554953306;0.5324989884063376;1.0000477718402843
72.442034;1.0054040086415446;0.4166688441350941;0.4144520911063332;-0.33604820035343635;-0.3342666943131911;1.0001276485240271;9.999198069178602;0.41670846611033335;-0.43690001298164843;-0.4368999688094757;0.41791641282406966;-0.3300000007862034;0.9972982522968018;0.5324984546500793;1.0000488990749457
72.452034;1.0054020835984379;0.4166687175435492;0.4144523569088836;-0.3360482006352536;-0.33426669446061624;1.0001291648515338;9.999199433138415;0.41670879641996905;-0.43690001265425327;-0.43689996859025637;0.4179164917999726;-0.3300000014437737;0.9972979228357913;0.5324979469555324;1.0000500573717965
72.462034;1.0054001060137614;0.41666855966188326;0.4144525910098832;-0.33604820092701415;-0.3342666945966274;1.0001306580760072;9.999201142965644;0.4167091309407241;-0.43690001232125925;-0.43689996838775513;0.4179165677159814;-0.33000000210762126;0.9972976661358501;0.5324974657510684;1.0000512447586667
72.472034;1.00539806960996;0.41666836932503615;0.41445279354411557;-0.3360482012281664;-0.3342666947210109;1.0001321312782983;9.999203258944771;0.416709467399003;-0.43690001198271156;-0.43689996820338023;0.4179166426433242;-0.3300000027772053;0.997297481247547;0.5324970115240744;1.0000524596615812
