time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.482034;1.0053959697174173;0.4166681453013688;0.4144529646459936;-0.3360482015380224;-0.3342666948336714;1.000133587855889;9.999205835296301;0.41670980359900445;-0.43690001163862086;-0.4368999680381921;0.41791671805368014;-0.3300000034516251;0.997297368224447;0.5324965843612606;1.0000537012967698
72.492034;1.005393803029031;0.41666788661696313;0.41445310464127283;-0.3360482018560009;-0.33426669493454;1.0001350314591269;9.999208913903557;0.416710137562562;-0.43690001128888123;-0.4368999678930576;0.4179167945079525;-0.33000000412971825;0.9972973283898057;0.532496183645355;1.0000549690209297
72.502034;1.0053915665049349;0.4166675927166133;0.41445321409358904;-0.3360482021816492;-0.3342666950234354;1.000136465395738;9.999212524818867;0.4167104678882783;-0.43690001093321634;-0.4368999677687238;0.4179168718559154;-0.3300000048101977;0.9972973629831843;0.5324958080246851;1.0000562617634656
72.512034;1.0053892573384502;0.4166672632272649;0.41445329385441704;-0.33604820251460177;-0.3342666951000414;1.000137892304757;9.999216692184651;0.41671079410108164;-0.4369000105710741;-0.43689996766589084;0.41791694957981124;-0.33000000549173725;0.9972974719653951;0.5324954557009974;1.0000575779737102
72.522034;1.0053868736247598;0.4166668979016637;0.4144533449411422;-0.336048202854658;-0.3342666951639591;1.0001393144880006;9.999221441242703;0.4167111165850265;-0.43690001020148955;-0.4368999675851369;0.41791702696501654;-0.3300000061728915;0.997297654298026;0.532495124768217;1.0000589159878879
72.532034;1.0053844145331439;0.41666649686248625;0.41445336808725364;-0.3360482032018593;-0.334266695214691;1.0001407339078714;9.999226805288542;0.416711436045385;-0.4369000098231286;-0.4368999675267756;0.4179171030433988;-0.3300000068519843;0.9972979083344131;0.5324948132303193;1.0000602743132831
72.542034;1.0053818800053742;0.4166660607757162;0.41445336336839683;-0.3360482035565089;-0.334266695251672;1.0001421518727684;9.999232826019302;0.4167117531343406;-0.4369000094345197;-0.43689996749085286;0.41791717662311306;-0.3300000075271135;0.9972982318670258;0.532494518708501;1.0000616513949063
72.552034;1.0053792708639913;0.4166655909771785;0.41445333038197457;-0.3360482039191323;-0.3342666952742369;1.0001435690201623;9.999239541958126;0.4167120685692477;-0.4369000090342892;-0.4368999674771988;0.41791724643063977;-0.33000000819627223;0.9972986225543203;0.5324942384841294;1.0000630453154282
72.562034;1.0053765892479487;0.416665089601048;0.4144532688762317;-0.33604820429029486;-0.3342666952813569;1.0001449850459498;9.999246976298092;0.4167123833289293;-0.43690000862129386;-0.43689996748533566;0.4179173109721707;-0.33000000885755365;0.9972990781721297;0.5324939700814587;1.0000644537816283
72.572034;1.0053738388346753;0.416664559368041;0.4144531792658936;-0.33604820467036;-0.33426669527160674;1.0001463982664052;9.999255135799295;0.41671269870748723;-0.4369000081946975;-0.4368999675142604;0.4179173683111297;-0.3300000095093105;0.9972995962157305;0.5324937115257522;1.000065874349006
72.582034;1.0053710249107528;0.4166640030365653;0.4144530626980465;-0.3360482050593528;-0.3342666952435545;1.0001478058674595;9.99926401481189;0.4167130162633655;-0.4369000077540823;-0.4368999675623988;0.41791741623784145;-0.330000010150124;0.9973001736331698;0.5324934611882742;1.000067305149565
72.592034;1.0053681538595383;0.41666342303330217;0.41445292076450924;-0.33604820545692293;-0.3342666951960061;1.000149204851925;9.999273595252546;0.41671333756187556;-0.43690000729958134;-0.43689996762790595;0.4179174525806461;-0.33000001077875557;0.9973008069763818;0.5324932181101562;1.0000687454351573
72.602034;1.0053652321012794;0.41666282133764215;0.41445275514880886;-0.3360482058623846;-0.3342666951278899;1.0001505929658938;9.999283844506557;0.4167136637922374;-0.43690000683187147;-0.4368999677089819;0.41791747525105916;-0.33000001139423535;0.9973014925621401;0.5324929825779647;1.0000701949314803
72.612034;1.0053622657382668;0.41666219948059097;0.4144525675961349;-0.33604820627475845;-0.33426669503818063;1.000151968765351;9.999294717987398;0.41671399548345167;-0.43690000635191834;-0.4368999678039148;0.4179174822141852;-0.33000001199587825;0.9973022266619276;0.5324927561131079;1.0000716528633382
72.622034;1.0053592611551387;0.4166615588057179;0.4144523602271644;-0.3360482066927751;-0.3342666949260571;1.000153331065495;9.999306163747477;0.4167143323012803;-0.43690000586049665;-0.4368999679110711;0.4179174716834548;-0.3300000125831813;0.9973030054443494;0.5324925409845338;1.0000731179325029
72.632034;1.0053562254561192;0.41666090073071843;0.4144521357409776;-0.33604820711503364;-0.33426669479102283;1.0001546786160511;9.999318125393629;0.4167146730614229;-0.43690000535776613;-0.43689996802898323;0.41791744247378915;-0.33000001315582417;0.9973038244158784;0.5324923398094025;1.0000745889207898
72.642034;1.005353166082031;0.41666022676903675;0.4144518972119111;-0.33604820754023856;-0.3342666946327625;1.000156010054249;9.999330546790423;0.4167150161068225;-0.4369000048433609;-0.4368999681563864;0.41791739416874046;-0.33000001371381327;0.9973046781794432;0.5324921552602426;1.000076064907409
72.652034;1.0053500900443129;0.41665953857976645;0.41445164758327424;-0.33604820796717877;-0.33426669445090246;1.0001573238169774;9.999343374904479;0.41671535961374173;-0.4369000043168732;-0.4368999682921769;0.4179173269722037;-0.33000001425761893;0.9973055609887984;0.5324919894021909;1.000077544863876
72.662034;1.0053470035558827;0.416658838021464;0.4144513891783549;-0.3360482083945769;-0.33426669424496785;1.0001586177332835;9.99935655787867;0.41671570168952654;-0.4369000037781853;-0.4368999684353487;0.4179172415231697;-0.33000001478810514;0.9973064673410783;0.5324918431904543;1.000079027033767
72.672034;1.005343912290711;0.4166581271015973;0.41445112360666525;-0.336048208821103;-0.3342666940145177;1.000159888668419;9.99937004563826;0.41671604052809436;-0.43690000322750616;-0.43689996858488694;0.4179171388046915;-0.33000001530621137;0.997307391924875;0.5324917171470119;1.000080508831563
72.682034;1.0053408219341502;0.4166574079725173;0.41445085215984256;-0.33604820924551193;-0.33426669375915735;1.00016113267716;9.999383794975612;0.4167163744396631;-0.43690000266522877;-0.43689996873978676;0.41791702010637893;-0.3300000158127166;0.9973083291372776;0.5324916122786614;1.0000819877168134
72.692034;1.0053377385658546;0.41665668281308926;0.4144505761861836;-0.3360482096667764;-0.33426669347843807;1.000162345245625;9.999397771095525;0.41671670172469094;-0.4369000020917438;-0.4368999688993041;0.41791688708571517;-0.33000001630831094;0.9973092731274855;0.532491529864927;1.000083462039962
72.702034;1.0053346686106501;0.41665595350579576;0.41445029696290697;-0.3360482100841212;-0.33426669317195296;1.000163521656229;9.999411941412635;0.4167170207431184;-0.43690000150747804;-0.4368999690631031;0.4179167417770198;-0.3300000167937305;0.9973102187270139;0.532491470849911;1.0000849308261222
72.712034;1.0053316183448173;0.4166552215276819;0.41445001543791093;-0.33604821049708006;-0.33426669283955684;1.0001646578116068;9.99942626994536;0.41671733030479874;-0.4369000009132073;-0.436899969231076;0.4179165862234574;-0.3300000172697891;0.9973111620883005;0.5324914359094699;1.0000863934498783
72.722034;1.0053285933426248;0.41665448817975165;0.41444973232694476;-0.33604821090563597;-0.3342666924814295;1.0001657510159057;9.999440719444646;0.41671763006550827;-0.43690000031031306;-0.4368999694031783;0.4179164218784523;-0.33000001773736587;0.9973121005103954;0.532491425680485;1.0000878502346342
72.732034;1.0053255987432594;0.4166537547195919;0.4144494482063075;-0.33604821131011886;-0.33426669209796817;1.0001668000968174;9.999455257789277;0.4167179203621272;-0.4368999997007225;-0.43689996957960214;0.41791624938101196;-0.3300000181972048;0.9973130321191356;0.5324914404614628;1.0000893029899498
72.742034;1.0053226400534265;0.416653022339004;0.41444916322180647;-0.33604821171095256;-0.33426669168969364;1.0001678047789897;9.999469861955141;0.41671820152001926;-0.43689999908666655;-0.43689996976104867;0.41791606887084964;-0.3300000186496494;0.997313955299066;0.5324914797683512;1.0000907541686779
72.752034;1.005319723368889;0.4166522922568425;0.4144488769554727;-0.33604821210866315;-0.33426669125731756;1.0001687651331368;9.999484515137864;0.4167184734009019;-0.436899998470574;-0.43689996994865177;0.4179158804230878;-0.3300000190947172;0.9973148679166908;0.5324915423186957;1.0000922052025152
72.762034;1.005316855419683;0.416651565677217;0.41444858887401365;-0.336048212503982;-0.334266690801812;1.0001696819105368;9.999499202184042;0.4167187356042903;-0.4368999978550091;-0.43689997014355575;0.4179156842581343;-0.33000001953233926;0.9973157672653673;0.5324916265507762;1.000093655967532
72.772034;1.0053140437425647;0.4166508435187528;0.4144482987374958;-0.33604821289780046;-0.33426669032419914;1.0001705567109298;9.999513910230746;0.416718987812528;-0.43689999724234835;-0.4368999703465954;0.4179154807096077;-0.33000001996238176;0.9973166505956043;0.5324917312409757;1.0000951061099366
72.782034;1.0053112962131114;0.4166501262856665;0.4144480065857942;-0.33604821329100926;-0.3342666898252403;1.0001713909968115;9.999528629352628;0.416719229695135;-0.43689999663443035;-0.4368999705582914;0.41791527017131463;-0.3300000203845115;0.9973175152494157;0.5324918555855138;1.0000965562172452
72.792034;1.0053086201190073;0.4166494140945002;0.4144477127518398;-0.3360482136842502;-0.33426668930546083;1.0001721853018544;9.999543347354459;0.4167194606831564;-0.43689999603252905;-0.4368999707788598;0.4179150532060013;-0.3300000207981654;0.9973183586480906;0.532491998933864;1.000098007201039
72.802034;1.005306021462414;0.41664870666058285;0.4144474179745348;-0.3360482140777644;-0.33426668876543936;1.00017293988302;9.999558044681129;0.4167196801028438;-0.43689999543753216;-0.43689997100813915;0.41791483059233486;-0.33000002120276173;0.9973191786401077;0.5324921605992432;1.0000994592596395
72.812034;1.005303504465781;0.4166480032569355;0.41444712335819495;-0.3360482144714346;-0.33426668820597805;1.0001736560546075;9.999572696290535;0.41671988744027993;-0.4368999948501553;-0.43689997124576835;0.41791460306394235;-0.33000002159792924;0.9973199734798283;0.532492339575821;1.000100911881571
72.822034;1.0053010712793786;0.41664730281267875;0.4144468303063921;-0.3360482148648471;-0.3342666876280984;1.0001743369604794;9.999587273502769;0.4167200823695227;-0.4368999942711086;-0.43689997149152887;0.4179143709869421;-0.33000002198349493;0.9973207411701114;0.5324925342289829;1.000102364566558
72.832034;1.0052987223572643;0.41664660424604566;0.41444654048825874;-0.33604821525743206;-0.3342666870331521;1.0001749876486148;9.999601739605309;0.4167202646145528;-0.43689999370109944;-0.4368999717453922;0.4179141343311638;-0.33000002235933984;0.9973214793631567;0.5324927421745805;1.0001038172890473
72.842034;1.0052964573445304;0.4166459068326123;0.41444625576769545;-0.3360482156487883;-0.3342666864231086;1.0001756148994172;9.9996160481435;0.4167204338842279;-0.43689999314084377;-0.4368999720074184;0.4179138928678815;-0.33000002272534307;0.9973221864461883;0.5324929601887336;1.0001052701050441
72.852034;1.005294275703603;0.4166452103386302;0.4144459782381515;-0.33604821603887336;-0.3342666858005975;1.000176226564701;9.99963014992928;0.4167205899099059;-0.43689999259118495;-0.4368999722778799;0.4179136461498642;-0.33000002308147935;0.9973228624105097;0.5324931841289089;1.0001067224637632
72.862034;1.0052921770627359;0.4166445147970936;0.4144457102081382;-0.33604821642790483;-0.3342666851685159;1.0001768303431477;9.99964399942831;0.41672073247830455;-0.43689999205302826;-0.4368999725573212;0.41791339320017357;-0.33000002342795315;0.9973235080461389;0.5324934092027106;1.0001081729112906
72.872034;1.0052901611205451;0.4166438199946498;0.4144454539408493;-0.3360482168161798;-0.33426668452955743;1.0001774330386988;9.999657549376098;0.41672086146779513;-0.43689999152709713;-0.43689997284626536;0.41791313246473816;-0.33000002376524645;0.9973241237678009;0.5324936306931852;1.0001096190582162
72.882034;1.0052882268046655;0.41664312518466445;0.4144452114274041;-0.33604821720380756;-0.33426668388606057;1.0001780406794523;9.999670740921566;0.41672097690066734;-0.43689999101382343;-0.43689997314492085;0.41791286214241863;-0.3300000240941936;0.9973247101127852;0.5324938445246129;1.0001110576476768
72.892034;1.0052863721136078;0.41664242945299085;0.4144449842230111;-0.3360482175904107;-0.33426668324018205;1.0001786585210177;9.999683504945027;0.4167210787539747;-0.4368999905134152;-0.43689997345316833;0.4179125804990128;-0.33000002441599835;0.9973252690979195;0.5324940472299771;1.0001124846945364
72.902034;1.0052845952479827;0.41664173228918333;0.4144447733250932;-0.33604821797508083;-0.33426668259405834;1.0001792906829283;9.999695772013654;0.4167211665226333;-0.43689999002590557;-0.4368999737706605;0.4179122861425033;-0.3300000247317902;0.9973258044979296;0.5324942359333686;1.000113895767843
72.912034;1.0052828951122672;0.4166410338074817;0.4144445793356947;-0.3360482183565283;-0.3342666819497618;1.000179940279234;9.999707479677026;0.4167212393124016;-0.43689998955109477;-0.4368999740968758;0.4179119782248734;-0.330000025042021;0.9973263208075657;0.5324944086550151;1.0001152864888077
72.922034;1.0052812706459602;0.4166403347329482;0.414444402659667;-0.3360482187331538;-0.3342666813092621;1.0001806099509163;9.999718574481909;0.41672129673075026;-0.43689998908859506;-0.4368999744311676;0.41791165636529976;-0.33000002534639467;0.9973268221064192;0.5324945642018644;1.000116652771752
72.932034;1.0052797205092168;0.4166396361711322;0.41444424351015136;-0.33604821910307714;-0.33426668067464765;1.0001813016620797;9.999729008415315;0.4167213395008114;-0.4368999886379527;-0.43689997477282433;0.417911320551494;-0.3300000256441435;0.997327311830629;0.5324947015731002;1.0001179904403183
72.942034;1.0052782434238763;0.416638938930901;0.41444410197337683;-0.33604821946432145;-0.33426668004832805;1.0001820159083057;9.99973873161695;0.4167213690014299;-0.43689998819854875;-0.436899975121031;0.4179109712518427;-0.3300000259341818;0.997327793050989;0.5324948198186781;1.000119294701797
72.952034;1.005276838417862;0.4166382429635595;0.4144439781758055;-0.33604821981517596;-0.3342666794329309;1.0001827510745196;9.99974768983897;0.4167213863069578;-0.4368999877694908;-0.43689997547478643;0.41791060937770547;-0.33000002621517477;0.9973282684000491;0.5324949184806935;1.0001205598439664
72.962034;1.0052755048179298;0.4166375475831858;0.4144438725155758;-0.3360482201544344;-0.3342666788312192;1.0001835027737564;9.999755828607745;0.41672139172653266;-0.4368999873497768;-0.4368999758329327;0.4179102360607855;-0.33000002648579196;0.9973287394911322;0.5324949976777847;1.0001217787764263
72.972034;1.0052742418115312;0.4166368519115724;0.4144437859189484;-0.3360482204812091;-0.33426667824607015;1.000184263799533;9.999763096857377;0.4167213849525418;-0.4368999869384286;-0.43689997619424636;0.4179098527168856;-0.33000002674515094;0.9973292062841924;0.5324950575732018;1.0001229428238854
72.982034;1.005273047586172;0.41663615492882067;0.4144437199470392;-0.33604822079451846;-0.33426667768013035;1.000185025224183;9.999769446125772;0.4167213652980939;-0.43689998653446727;-0.4368999765575177;0.4179094611788388;-0.3300000269929435;0.9973296670692411;0.5324950980907994;1.0001240429392253
72.992034;1.0052719188623203;0.41663545544907044;0.4144436766428717;-0.33604822109306814;-0.33426667713550556;1.0001857775873026;9.999774827031791;0.41672133204499695;-0.4368999861368917;-0.436899976921616;0.41790906339956385;-0.3300000272291422;0.9973301192121061;0.53249511920435;1.0001250713130472
73.002034;1.0052708510646522;0.41663475235088904;0.41444365794546517;-0.3360482213753642;-0.33426667661400755;1.0001865116988182;9.999779189523165;0.41672128495310534;-0.43689998574452577;-0.4368999772854948;0.4179086610345053;-0.3300000274538369;0.9973305600645128;0.5324951210809575;1.0001260215070653
73.012034;1.005269838743048;0.41663404497357676;0.4144436649923074;-0.33604822163999337;-0.33426667611752614;1.0001872194223729;9.999782486700404;0.4167212243770637;-0.4368999853558365;-0.4368999776481137;0.417908255300586;-0.33000002766730574;0.9973309871680348;0.5324951039243787;1.0001268879504548
73.022034;1.0052688762767585;0.41663333340215664;0.4144436979654397;-0.33604822188581374;-0.33426667564802476;1.000187894097557;9.999784676550469;0.4167211508392454;-0.43689998496916554;-0.436899978008337;0.4179078470924741;-0.3300000278700505;0.9973313976238181;0.5324950682361996;1.0001276659897995
73.032034;1.0052679587169093;0.41663261841878485;0.41444375638064956;-0.3360482221120407;-0.3342666752073777;1.0001885301354516;9.99978572865962;0.41672106469576503;-0.436899984583191;-0.4368999783649521;0.41790743717653694;-0.3300000280628454;0.9973317875827552;0.5324950153201022;1.0001283519760489
73.042034;1.0052670822708383;0.4166319012620258;0.41444383949884817;-0.336048222318234;-0.33426667479738364;1.0001891222345924;9.999785634073023;0.4167209662199453;-0.43689998419699805;-0.4368999787167841;0.41790702619024966;-0.33000002824677865;0.9973321521299418;0.5324949471680743;1.0001289432881662
73.052034;1.0052662445527616;0.4166311834595164;0.41444394672657775;-0.3360482225039859;-0.3342666744198759;1.0001896650377724;9.999784399457516;0.41672085567077544;-0.43689998380989364;-0.43689997906268957;0.41790661460397727;-0.3300000284230431;0.997332485312811;0.5324948658408204;1.000129438502232
73.062034;1.0052654449224825;0.4166304666631396;0.4144440777189848;-0.33604822266838846;-0.3342666740767533;1.0001901533979356;9.999782031391426;0.4167207331661529;-0.43689998342152647;-0.43689997940154635;0.41790620285063906;-0.33000002859262806;0.9973327808649031;0.5324947730223418;1.0001298370797556
73.072034;1.0052646844803559;0.41662975233296706;0.4144442320761534;-0.33604822280975943;-0.33426667376996716;1.0001905823380557;9.99977853299964;0.4167205986497067;-0.4368999830320932;-0.43689997973251843;0.41790579127103405;-0.3300000287562223;0.9973330335096482;0.5324946701239446;1.0001301383909005
73.082034;1.0052639655165923;0.4166290415303984;0.41444440894857437;-0.33604822292594866;-0.3342666735014686;1.0001909463001146;9.999773908667589;0.4167204520045653;-0.43689998264226804;-0.4368999800553439;0.41790537983829695;-0.33000002891435665;0.9973332396801597;0.532494558705872;1.000130341040814
73.092034;1.0052632908857164;0.41662833507971464;0.4144446070155021;-0.33604822301493725;-0.334266673273101;1.0001912390648675;9.999768162298837;0.4167202931650332;-0.4368999822530138;-0.4368999803702771;0.4179049680602819;-0.33000002906767584;0.9973333971290799;0.532494440583847;1.0001304432537472
73.102034;1.0052626637464024;0.41662763381781825;0.4144448248558723;-0.3360482230752569;-0.33426667308656627;1.000191454534609;9.999761293069486;0.4167201220352202;-0.43689998186531037;-0.4368999806777949;0.41790455513558294;-0.33000002921695487;0.9973335040547523;0.5324943174209127;1.0001304437359968
73.112034;1.005262087770237;0.4166269386131482;0.4144450612679979;-0.3360482231061559;-0.3342666729435366;1.000191586684754;9.999753297251448;0.41671993810042207;-0.43689998147991743;-0.43689998097837723;0.41790414027565365;-0.33000002936265604;0.9973335586593752;0.5324941901028558;1.0001303419936558
73.122034;1.0052615671699785;0.4166262503482122;0.41444531520227923;-0.33604822310753807;-0.33426667284573564;1.000191628686883;9.999744173397485;0.41671974002502227;-0.43689998109743033;-0.43689998127250096;0.417903723149195;-0.3300000295046108;0.9973335593577094;0.5324940583506356;1.000130137930715
73.132034;1.0052611059650145;0.4166255700619225;0.4144455855049387;-0.33604822307973836;-0.33426667279475714;1.0001915727516622;9.99973392326955;0.4167195256671855;-0.43689998071844705;-0.4368999815607491;0.41790330418809923;-0.3300000296422477;0.9973335051310206;0.5324939208685943;1.0001298315500935
73.142034;1.0052607069199553;0.41662489906364636;0.41444587094093627;-0.3360482230234341;-0.3342666727918223;1.0001914109940842;9.999722547809787;0.41671929244650446;-0.4368999803436565;-0.43689998184383333;0.41790288435493705;-0.33000002977495313;0.997333395708012;0.5324937757984792;1.0001294235455167
73.152034;1.0052603709302104;0.4166242389516823;0.414446170409557;-0.33604822293980635;-0.3342666728378536;1.0001911362869373;9.999710043888163;0.41671903777448016;-0.43689997997387514;-0.43689998212246256;0.41790246446201446;-0.3300000299021625;0.9973332319961213;0.5324936209549931;1.0001289161509566
73.162034;1.0052600970409575;0.4166235915539004;0.4144464829649399;-0.33604822283062974;-0.33426667293371864;1.0001907424962193;9.999696405826755;0.4167187594666489;-0.43689997960991805;-0.4368999823972339;0.4179020447985561;-0.3300000300233023;0.9973330167197545;0.5324934537447482;1.0001283132068504
73.172034;1.005259882607116;0.41662295856572434;0.4144468076968502;-0.33604822269799645;-0.3342666730803574;1.0001902247593868;9.999681630680408;0.41671845585564926;-0.4368999792523578;-0.43689998266869323;0.41790162550419857;-0.3300000301378874;0.9973327544548058;0.5324932712192167;1.0001276197346887
73.182034;1.0052597234355052;0.41662234103323914;0.41444714380813596;-0.3360482225439074;-0.3342666732787603;1.0001895804037917;9.999665720115772;0.41671812557399457;-0.4368999789014412;-0.43689998293742666;0.41790120712076684;-0.33000003024577074;0.9973324510068968;0.5324930704826725;1.0001268416899487
73.192034;1.0052596143061219;0.41662173931130464;0.4144474910044757;-0.3360482223701031;-0.3342666735298364;1.0001888095204179;9.999648677587983;0.4167177676080824;-0.43689997855718277;-0.43689998320401924;0.41790079062308405;-0.3300000303472337;0.9973321125784826;0.5324928491973291;1.0001259860813583
73.202034;1.0052595495789023;0.4166211534871303;0.41444784987562555;-0.33604822217809915;-0.33426667383430986;1.0001879141079448;9.999630507581116;0.41671738160082533;-0.43689997821946036;-0.4368999834688304;0.41790037709837746;-0.3300000304429158;0.9973317451034672;0.5324926059156478;1.0001250613599095
73.212034;1.0052595232831332;0.41662058372113325;0.41444822181689767;-0.33604822196938033;-0.3342666741927245;1.0001868967200516;9.999611214929892;0.41671696789959345;-0.43689997788807006;-0.4368999837316701;0.4178999675631731;-0.3300000305337774;0.9973313537904318;0.5324923400593395;1.0001240771000355
73.222034;1.005259529067299;0.4166200303067357;0.4144486085089257;-0.3360482217456837;-0.334266674605416;1.000185760216091;9.99959080480375;0.41671652748577853;-0.4368999775627943;-0.43689998399178154;0.417899562859024;-0.330000030621015;0.9973309424839684;0.5324920516517052;1.000123042614039
73.232034;1.0052595602722583;0.41661949340465326;0.41444901146479657;-0.3360482215091216;-0.3342666750724463;1.0001845082585583;9.99956929049096;0.4167160618444618;-0.4368999772433875;-0.43689998424828363;0.41789916345805844;-0.3300000307059146;0.9973305133644571;0.5324917411433522;1.0001219661560585
73.242034;1.0052596098390132;0.4166189727106161;0.41444943179017163;-0.3360482212621718;-0.3342666755936331;1.0001831452615475;9.999546703677588;0.4167155726136171;-0.43689997692949956;-0.4368999845005069;0.4178987694627895;-0.33000003078981555;0.9973300673953863;0.5324914092448297;1.000120855387885
73.252034;1.0052596703278718;0.4166184676248638;0.41444986995034905;-0.33604822100758247;-0.33426667616859074;1.0001816760570281;9.999523094688039;0.4167150616047613;-0.43689997662080654;-0.43689998474784436;0.4178983809383323;-0.330000030874183;0.9973296046567269;0.5324910566946367;1.0001197179714834
73.262034;1.005259733997806;0.4166179778062564;0.4144503257039068;-0.33604822074811264;-0.33426667679669486;1.0001801058622843;9.999498520736337;0.4167145315269025;-0.4368999763172575;-0.43689998498947497;0.4178979981485737;-0.33000003096066055;0.9973291243699914;0.532490684363447;1.0001185617685528
73.272034;1.0052597928642792;0.41661750342655546;0.4144507981858735;-0.33604822048622773;-0.33426667747704064;1.000178440041028;9.99947303674316;0.4167139863689509;-0.4368999760191247;-0.4368999852242661;0.41789762145821835;-0.33000003105100306;0.9973286252963867;0.5324902936183272;1.0001173946595547
73.282034;1.0052598397265984;0.4166170449623534;0.41445128590385943;-0.33604822022382486;-0.33426667820832134;1.0001766837048605;9.999446699360556;0.41671343072200395;-0.4368999757269218;-0.43689998545077413;0.41789725130776323;-0.3300000311468601;0.9973281062878252;0.5324898863775792;1.00011622408927
73.292034;1.0052598699640616;0.4166166029595114;0.41445178687897133;-0.33604821996217993;-0.3342666789886437;1.0001748418101994;9.999419577121031;0.4167128688471894;-0.43689997544132786;-0.4368999856672602;0.41789688850348244;-0.33000003124954996;0.997327566339761;0.5324894647942595;1.0001150569664974
73.302034;1.0052598823588337;0.4166161779591048;0.4144522989155145;-0.3360482197023318;-0.33426667981555686;1.0001729195607723;9.999391755934855;0.41671230436200424;-0.4368999751630216;-0.43689998587178874;0.4178965344295415;-0.3300000313599814;0.9973270045129263;0.5324890310282032;1.000113900231441
73.312034;1.0052598785010105;0.4166157703799283;0.41445281965854824;-0.3360482194454527;-0.3342666806863251;1.000170922869312;9.999363336553172;0.4167117405557744;-0.4368999748925645;-0.43689998606253333;0.4178961909844216;-0.3300000314786472;0.9973264201776515;0.5324885871422343;1.0001127614986276
73.322034;1.0052598616088309;0.4166153804614732;0.41445334668069334;-0.33604821919273875;-0.3342666815981628;1.0001688588686999;9.99933443260464;0.41671118093142917;-0.4368999746305555;-0.436899986238197;0.417895860379;-0.3300000316056118;0.997325813311822;0.5324881346533866;1.0001116491253783
73.332034;1.0052598351931767;0.4166150084380113;0.41445387783740384;-0.33604821894519155;-0.33426668254835257;1.0001667361942248;9.999305173665608;0.4167106294617545;-0.43689997437774064;-0.4368999863981978;0.4178955447874239;-0.3300000317407398;0.997325184607374;0.5324876740053618;1.0001105715295566
73.342034;1.0052598020606713;0.41661465460233743;0.4144544116266766;-0.33604821870369045;-0.334266683534331;1.000164564605512;9.999275702691936;0.4167100903303576;-0.4368999741348888;-0.4368999865424014;0.41789524613754486;-0.33000003188414867;0.9973245353009208;0.5324872046400475;1.0001095361880297
73.352034;1.0052597645612957;0.41661431911232;0.414454947223095;-0.33604821846910105;-0.3342666845536704;1.0001623534233923;9.999246164961827;0.41670956748309873;-0.4368999739027088;-0.4368999866706688;0.41789496636475537;-0.3300000320363269;0.9973238667124775;0.5324867254164227;1.0001085493214226
73.362034;1.0052597256752314;0.41661400197597653;0.41445548405072347;-0.33604821824223274;-0.3342666856039813;1.0001601101784132;9.999216697587503;0.41670906432439286;-0.4368999736818217;-0.436899986782705;0.41789470769863785;-0.3300000321978201;0.9973231798274428;0.5324862347796591;1.0001076163593579
73.372034;1.005259689283246;0.416613703307614;0.4144560213726088;-0.3360482180238557;-0.33426668668293363;1.0001578412341487;9.999187422795867;0.4167085835802818;-0.43689997347273196;-0.4368999868781821;0.41789447247133876;-0.3300000323689788;0.9973224750473982;0.5324857306992922;1.0001067420988097
73.382034;1.0052596594138095;0.4166134233843922;0.4144565584416645;-0.336048217814727;-0.3342666877883712;1.0001555529022796;9.9991584435076;0.4167081274748917;-0.4368999732759483;-0.43689998695688;0.4178942626816768;-0.33000003254986665;0.9973217514544873;0.5324852107403042;1.0001059303790378
73.392034;1.0052596398181468;0.4166131623134912;0.41445709493326055;-0.3360482176153804;-0.33426668891838285;1.0001532513881537;9.999129842694872;0.41670769821403036;-0.4368999730921662;-0.4368999870187844;0.4178940798599309;-0.33000003274012485;0.9973210060837109;0.5324846723236415;1.0001051842775448
73.402034;1.0052596343672382;0.4166129197152813;0.41445763109670203;-0.3360482174258318;-0.33426669007131615;1.0001509420038914;9.99910168409105;0.41670729814276913;-0.43689997292236155;-0.4368999870639977;0.4178939254543656;-0.33000003293890123;0.9973202347175757;0.5324841128399922;1.0001045068536452
73.412034;1.005259647372492;0.4166126950027588;0.41445816743877484;-0.336048217245575;-0.3342666912456547;1.0001486286072714;9.999074012258609;0.4167069292969908;-0.43689997276787484;-0.43689998709253697;0.4178938014140138;-0.33000003314501475;0.9973194334202051;0.5324835294584034;1.0001039011997082
73.422034;1.0052596828545513;0.41661248813911356;0.41445870433553395;-0.33604821707395083;-0.33426669243978346;1.000146313715294;9.999046861280892;0.41670659295009405;-0.43689997263045216;-0.43689998710434996;0.4178937103225905;-0.3300000333572388;0.9973185991386797;0.5324829189257312;1.0001033697881803
73.432034;1.0052597431956922;0.4166123000203677;0.4144592419629498;-0.33604821691052733;-0.33426669365188133;1.0001439987582936;9.999020271585785;0.41670628953435274;-0.4368999725121238;-0.4368999870994432;0.4178936551009347;-0.33000003357441043;0.9973177297056407;0.5324822777517987;1.000102914208998
73.442034;1.0052598286523213;0.41661213219359466;0.4144597801716121;-0.33604821675516333;-0.3342666948799501;1.0001416840663482;9.998994296603994;0.41670601879717245;-0.4368999724150891;-0.43689998707785604;0.4178936388202157;-0.3300000337953052;0.9973168241212027;0.5324816026971337;1.0001025352315076
73.452034;1.0052599377582356;0.4166119865044896;0.414460318071476;-0.3360482166078463;-0.3342666961218707;1.000139368779959;9.998968995877163;0.4167057800578739;-0.43689997234173544;-0.43689998703949173;0.4178936644346985;-0.3300000340185527;0.9973158831568462;0.532480891026013;1.0001022328117104
73.462034;1.0052600678174197;0.4166118649059916;0.41446085385030584;-0.33604821646855176;-0.3342666973754725;1.0001370508937206;9.998944430287748;0.41670557218971876;-0.43689997229461264;-0.43689998698400995;0.41789373416202164;-0.33000003424263386;0.9973149098239262;0.5324801403215873;1.000102006074702
73.472034;1.0052602161522919;0.4166117690732964;0.4144613850692287;-0.3360482163373067;-0.3342666986385931;1.0001347277688162;9.9989206641473;0.41670539318752625;-0.43689997227623456;-0.4368999869109906;0.417893848939669;-0.33000003446588777;0.9973139091806705;0.5324793481789913;1.000101852914871
73.482034;1.005260381968825;0.41661170003409376;0.4144619089406652;-0.33604821621435726;-0.334266699909232;1.0001323970488323;9.998897764895704;0.4167052400231605;-0.4368999722886924;-0.43689998682012915;0.4178940083422906;-0.3300000346867563;0.9973128873730703;0.5324785121579042;1.0001017695243755
73.492034;1.0052605665810865;0.4166116581884241;0.41446242235354325;-0.33604821610019603;-0.3342667011857154;1.0001300571986875;9.998875796874826;0.41670510908519537;-0.4368999723332189;-0.4368999867112676;0.4178942110538168;-0.3300000349041975;0.9973118502560416;0.5324776300371228;1.0001017506248142
73.502034;1.0052607715443107;0.4166116435000014;0.41446292206311935;-0.33604821599544477;-0.33426670246665624;1.0001277075653847;9.99885481383143;0.4167049967185201;-0.4368999724100367;-0.4368999865845046;0.41789445552734805;-0.33000003511786025;0.9973108024249452;0.5324767000261348;1.0001017900732325
73.512034;1.0052609973730042;0.41661165574724496;0.4144634051240352;-0.33604821590072365;-0.33426670375085565;1.0001253486625172;9.998834851477701;0.4167048995137575;-0.43689997251868096;-0.4368999864403516;0.41789474030984997;-0.330000035327992;0.9973097473106769;0.532475720912659;1.0001018813308271
73.522034;1.0052612442547741;0.4166116947982173;0.4144638690929743;-0.3360482158166064;-0.33426670503720823;1.0001229823988518;9.998815923201114;0.4167048142834889;-0.43689997265854635;-0.4368999862797658;0.41789506416624406;-0.33000003553524804;0.9973086874829233;0.5324746923589676;1.0001020179505622
73.532034;1.0052615129288607;0.41661176081580054;0.4144643118681193;-0.33604821574360905;-0.33426670632453787;1.0001206117111143;9.998798026090123;0.4167047379749162;-0.4368999728290407;-0.4368999861041485;0.41789542614128466;-0.33000003574049946;0.9973076243494208;0.5324736150674917;1.0001021941339425
73.542034;1.005261804479109;0.4166118544554181;0.4144647315910858;-0.33604821568215876;-0.33426670761161015;1.0001182400534676;9.998781150681493;0.41670466763911945;-0.4368999730292769;-0.4368999859153307;0.41789582547833054;-0.3300000359447588;0.9973065579498394;0.5324724906656747;1.0001024050416765
73.552034;1.005262119731041;0.41661197691381796;0.41446512679953135;-0.3360482156326693;-0.3342667088973686;1.0001158709436795;9.998765280122372;0.4167046003622845;-0.43689997325800156;-0.4368999857154245;0.4178962617058917;-0.3300000361490878;0.9973054871999246;0.5324713216271818;1.0001026466207084
73.562034;1.0052624586424341;0.41661212980208645;0.4144654965978612;-0.3360482155956609;-0.3342667101810216;1.000113507456963;9.998750380345605;0.4167045333969523;-0.4368999735138235;-0.43689998550666753;0.41789673486293305;-0.3300000363544141;0.9973044104181715;0.5324701112295623;1.000102914997455
73.572034;1.005262820135637;0.41661231498956136;0.4144658407334996;-0.3360482155717516;-0.33426671146186104;1.0001111520223716;9.998736398075073;0.4167044643853624;-0.4368999737951948;-0.43689998529142543;0.4178972454239318;-0.33000003656150784;0.9973033260550056;0.5324688632143059;1.0001032057369208
73.582034;1.0052632030154096;0.4166125342743941;0.41446615951879984;-0.33604821556146236;-0.33426671273902353;1.0001088066924275;9.998723273637031;0.4167043911326675;-0.4368999741002714;-0.4368999850720803;0.4178977940272021;-0.3300000367710973;0.9973022329312856;0.5324675812729;1.0001035136016594
73.592034;1.0052636070873702;0.41661278899927967;0.41446645362611856;-0.3360482155649582;-0.33426671401137437;1.0001064735946437;9.998710953096632;0.4167043112288803;-0.43689997442699147;-0.4368999848506567;0.4178983811967767;-0.3300000369839553;0.9973011299744168;0.5324662690451011;1.0001038332338417
73.602034;1.0052640329885378;0.41661308003738867;0.41446672393274314;-0.3360482155820046;-0.3342667152775784;1.000104155183288;9.998699388003084;0.41670422224419695;-0.4368999747732102;-0.4368999846285417;0.4178990069870757;-0.33000003720097715;0.9973000161652606;0.5324649306887957;1.0001041600477525
73.612034;1.0052644810441569;0.4166134080921284;0.4144669713947878;-0.33604821561209436;-0.3342667165363667;1.0001018542374451;9.99868853079465;0.41670412233474763;-0.43689997513675216;-0.4368999844066299;0.4178996708640801;-0.3300000374232475;0.9972988903875222;0.5324635710993871;1.000104490201394
73.622034;1.0052649504634572;0.4166137738754847;0.41446719677371785;-0.33604821565453175;-0.3342667177869206;1.0000995739813667;9.998678333875617;0.4167040105845937;-0.4368999755154504;-0.4368999841858221;0.417900371995591;-0.3300000376520208;0.99729775122916;0.532462195446714;1.0001048198237696
73.632034;1.005265438914885;0.4166141779899342;0.4144674003439357;-0.3360482157084794;-0.33426671902912625;1.000097318421296;9.998668748995838;0.4167038867399813;-0.43689997590711954;-0.43689998396745905;0.4179011094169836;-0.33000003788849885;0.9972965974406478;0.5324608086695782;1.0001051447855753
73.642034;1.0052659421520174;0.4166146207687496;0.4144675820068166;-0.3360482157729616;-0.3342667202634614;1.0000950923781702;9.99865972429787;0.41670375069268395;-0.4368999763095735;-0.43689998375335426;0.4179018817992001;-0.3300000381335578;0.9972954283128588;0.5324594152947003;1.0001054616492957
73.652034;1.0052664542981735;0.41661510228070825;0.41446774167366196;-0.33604821584683214;-0.3342667214905749;1.000092900654913;9.998651202972564;0.41670360230886266;-0.4368999767208707;-0.4368999835454873;0.41790268703104494;-0.3300000383877424;0.9972942430724836;0.5324580195162308;1.0001057689028918
73.662034;1.0052669688334934;0.41661562238083316;0.4144678795489383;-0.3360482159287702;-0.3342667227107921;1.0000907465650133;9.99864312356566;0.4167034413833192;-0.43689997713952355;-0.43689998334570984;0.41790352189466196;-0.33000003865130356;0.9972930404769128;0.5324566252921101;1.0001060669041049
73.672034;1.0052674795703453;0.4166161806676606;0.41446799644391397;-0.3360482160173297;-0.3342667239238125;1.0000886311034527;9.9986354202237;0.4167032673982569;-0.4368999775646227;-0.4368999831556505;0.41790438231364035;-0.33000003892402574;0.9972918195943853;0.5324552361802475;1.0001063561506582
73.682034;1.0052679815720147;0.4166167764057507;0.4144680939116746;-0.3360482161111188;-0.3342667251287743;1.0000865536374142;9.998628023390074;0.4167030795693961;-0.4368999779959819;-0.436899982976622;0.4179052640250201;-0.33000003920516563;0.9972905806747722;0.5324538552255159;1.0001066356753423
73.692034;1.0052684719491982;0.4166174086246944;0.4144681739032126;-0.33604821620909503;-0.33426672632443505;1.0000845131079448;9.998620860305964;0.4167028772464058;-0.436899978433929;-0.4368999828094535;0.41790616286218785;-0.330000039493619;0.9972893258577997;0.5324524850609872;1.0001069034538963
73.702034;1.0052689498418181;0.4166180764073179;0.41446823827953627;-0.3360482163106303;-0.3342667275092387;1.00008250842665;9.99861385723447;0.4167026602044545;-0.43689997887886206;-0.4368999826544791;0.41790707455066284;-0.3300000397880322;0.9972880600420179;0.532451127723704;1.0001071577016623
73.712034;1.005269415548263;0.4166187790538471;0.4144682884533074;-0.3360482164151333;-0.3342667286813599;1.000080538485007;9.998606942284638;0.41670242892055376;-0.43689997933110924;-0.4368999825116704;0.41790799446978544;-0.3300000400868348;0.9972867909230794;0.5324497844415556;1.0001073971010017
73.722034;1.0052698695128195;0.4166195159262047;0.41446832526161576;-0.3360482165216847;-0.33426672983867267;1.000078602552971;9.998600046193411;0.41670218484583244;-0.4368999797908405;-0.4368999823805428;0.4179089176898725;-0.3300000403884168;0.9972855279845833;0.5324484561462136;1.0001076207697306
73.732034;1.0052703114839319;0.4166202861546737;0.41446834922912457;-0.3360482166292328;-0.3342667309786546;1.0000767006174753;9.998593103506836;0.41670193032244973;-0.4368999802577112;-0.4368999822598809;0.417909839328656;-0.33000004069139044;0.9972842810636304;0.532447144254773;1.0001078289905274
73.742034;1.005270740114224;0.41662108841885837;0.4144683610435369;-0.3360482167370984;-0.3342667320983992;1.0000748333292335;9.998586055542264;0.4167016681886173;-0.4368999807307065;-0.4368999821479001;0.4179107549213871;-0.33000004099468827;0.9972830593620358;0.5324458506934607;1.0001080233406567
73.752034;1.0052711531076657;0.41662192081403576;0.41446836178236063;-0.3360482168451388;-0.3342667331947948;1.0000730021212865;9.998578856030358;0.4167014013786542;-0.43689998120849305;-0.43689998204286484;0.41791166046010714;-0.3300000412975615;0.9972818716563853;0.5324445773325558;1.0001082055001242
73.762034;1.0052715472135825;0.4166227808509204;0.41446835274607574;-0.3360482169535497;-0.33426673426493153;1.000071209463778;9.998571476233778;0.4167011327747507;-0.4368999816898369;-0.43689998194342655;0.41791255223800056;-0.3300000415996568;0.9972807267524203;0.5324433258174169;1.0001083764897936
73.772034;1.0052719180676184;0.4166236655505226;0.41446833529364846;-0.3360482170626348;-0.33426673530647977;1.0000694585262213;9.998563899561946;0.41670086528927225;-0.43689998217365533;-0.4368999818484241;0.417913426988674;-0.33000004190108206;0.9972796332524999;0.5324420979999485;1.000108537089221
73.782034;1.0052722607976332;0.4166245715844247;0.41446831101647486;-0.3360482171726005;-0.3342667363176325;1.0000677524019308;9.998556105764367;0.4167006017621788;-0.43689998265880803;-0.43689998175663913;0.4179142821264867;-0.3300000422022411;0.9972785991370017;0.5324408962657355;1.00010868801054
73.792034;1.0052725713483124;0.41662549556932166;0.4144682818242292;-0.33604821728340595;-0.33426673729681855;1.0000660937227859;9.998548062186096;0.41670034452695687;-0.43689998314386586;-0.43689998166694216;0.4179151154755445;-0.33000004250347226;0.9972776319707726;0.5324397233650027;1.0001088292820306
73.802034;1.0052728473721577;0.41662643436251223;0.4144682495904889;-0.3360482173948505;-0.334266738242593;1.000064484780266;9.998539732435589;0.4167000951103663;-0.436899983626966;-0.43689998157863136;0.41791592473798256;-0.33000004280481166;0.9972767397828811;0.5324385821407759;1.000108959863642
73.812034;1.005273088121673;0.4166273851789478;0.4144682159692822;-0.3360482175068454;-0.3342667391537258;1.0000629275281088;9.998531090565484;0.41669985431860934;-0.43689998410592973;-0.43689998149154413;0.4179167072580537;-0.3300000431059766;0.9972759312448637;0.5324374752667039;1.000109078274611
73.822034;1.0052732937848778;0.4166283456647406;0.4144681825648713;-0.33604821761956544;-0.3342667400292871;1.0000614232731573;9.998522127803094;0.4166996224487177;-0.4368999845786844;-0.43689998140591846;0.4179174602012324;-0.3300000434064308;0.9972752145875452;0.5324364046378703;1.0001091834767808
73.832034;1.0052734646332702;0.41662931393826375;0.41446815074995225;-0.33604821773345844;-0.3342667408685835;1.0000599724443382;9.998512848896128;0.41669939952567464;-0.4368999850436257;-0.436899981322114;0.41791818115696805;-0.33000004370559627;0.9972745966899991;0.5324353708357442;1.000109274948212
73.842034;1.0052736002898996;0.41663028840224664;0.41446812117885284;-0.3360482178492239;-0.33426674167111564;1.0000585742796455;9.998503260920161;0.4166991855712281;-0.4368999854996095;-0.43689998124032037;0.4179188687959056;-0.3300000440031493;0.9972740831492207;0.5324343734993365;1.0001093522154878
73.852034;1.0052736992551035;0.4166312674176268;0.41446809366535464;-0.3360482179677058;-0.3342667424366013;1.0000572264875425;9.998493364039387;0.4166989807260388;-0.436899985945824;-0.436899981160467;0.4179195228682592;-0.33000004429902663;0.9972736787298263;0.5324334123803208;1.0001094145530882
73.862034;1.0052737585353504;0.416632249216315;0.4144680674463944;-0.3360482180896563;-0.3342667431648064;1.0000559256060189;9.998483150054671;0.4166987852994004;-0.4368999863817721;-0.43689998108232553;0.41792014340290684;-0.33000004459322985;0.9972733878156115;0.5324324878744937;1.0001094611822103
73.872034;1.0052737738845337;0.4166332322138258;0.4144680414539903;-0.33604821821559816;-0.334266743855307;1.000054667639928;9.998472606589099;0.4166986000542784;-0.43689998680724795;-0.43689998100565186;0.4179207298849973;-0.33000004488585866;0.9972732147813527;0.5324316004634784;1.0001094917815183
73.882034;1.005273740868908;0.41663421531542605;0.41446801447030607;-0.3360482183459752;-0.33426674450745064;1.0000534483368713;9.998461726357545;0.4166984264205191;-0.43689998722236917;-0.4368999809302647;0.41792128119198846;-0.33000004517733655;0.9972731634551725;0.5324307499917362;1.0001095070480481
73.892034;1.0052736556142492;0.4166351977013409;0.4144679852676124;-0.336048218481252;-0.33426674512043697;1.0000522634888291;9.998450517069822;0.4166982661107628;-0.4368999876275957;-0.43689998085603093;0.41792179604643787;-0.33000004546848605;0.9972732355049974;0.532429935751669;1.0001095091842127
73.902034;1.0052735145301874;0.4166361785684832;0.4144679527533248;-0.33604821862174644;-0.334266745693443;1.0000511091877886;9.998439000772347;0.4166981205681734;-0.436899988023515;-0.43689998078282394;0.4179222733807483;-0.3300000457603346;0.9972734294922662;0.5324291570764415;1.0001095011768941
73.912034;1.0052733139932928;0.41663715742618745;0.41446791610597894;-0.3360482187675084;-0.3342667462257974;1.000049981682586;9.99842720494091;0.4166979907857579;-0.4368999884106925;-0.4368999807105035;0.41792271257523117;-0.33000004605384614;0.9972737416976494;0.5324284137526971;1.000109484667702
73.922034;1.0052730510331231;0.4166381343231797;0.41446787496029863;-0.336048218918336;-0.334266746717139;1.0000488772532825;9.998415158133767;0.4166978773633727;-0.4368999887898463;-0.43689998063893104;0.4179231136665725;-0.3300000463498195;0.9972741672690401;0.5324277063568562;1.0001094588478003
73.932034;1.0052727243039685;0.41663910943875043;0.41446782936913745;-0.33604821907381344;-0.3342667471675207;1.0000477924715057;9.998402889683222;0.41669778063998264;-0.43689998916197326;-0.4368999805680269;0.4179234773891209;-0.3300000466490241;0.9972747002935094;0.5324270365891606;1.000109421474952
73.942034;1.005272334121105;0.41664008251106993;0.4144677792130451;-0.336048219233399;-0.33426674757747776;1.0000467246420055;9.998390432430094;0.4166977006905829;-0.43689998952817993;-0.4368999804978454;0.4179238049654639;-0.33000004695239027;0.9972753338442082;0.5324264069822822;1.0001093701586783
73.952034;1.0052718817105428;0.4166410527983453;0.41446772356704004;-0.3360482193964943;-0.3342667479479942;1.0000456721651338;9.998377834552883;0.4166976371314983;-0.43689998988940887;-0.43689998042856504;0.41792409778550826;-0.3300000472610542;0.9972760611540985;0.532425820018093;1.0001093027002403
73.962034;1.0052713682838548;0.4166420195049259;0.4144676608509933;-0.3360482195624071;-0.3342667482802304;1.0000446345827996;9.998365171383728;0.41669758914895094;-0.43689999024614884;-0.4368999803603008;0.4179243572777573;-0.33000004757629287;0.9972768768962421;0.5324252774796309;1.0001092169633172
73.972034;1.0052707943448562;0.41664298192626237;0.4144675894979387;-0.33604821973029425;-0.3342667485751824;1.0000436121934162;9.9983525428888;0.4166975557758732;-0.4368999905982964;-0.4368999802929547;0.417924585037973;-0.3300000478993142;0.9972777770259101;0.5324247802429404;1.000109110699631
73.982034;1.005270159801274;0.4166439391160866;0.4144675083127917;-0.33604821989923256;-0.33426674883363844;1.0000426052937776;9.998340059911229;0.41669753598921505;-0.4368999909455406;-0.436899980226309;0.4179247827176978;-0.3300000482310181;0.9972787574807104;0.5324243282517003;1.0001089814456432
73.992034;1.0052694646996467;0.41664488960791163;0.41446741645532403;-0.33604822006842605;-0.33426674905639525;1.0000416134011483;9.998327831589886;0.4166975287459038;-0.4368999912879462;-0.4368999801601204;0.41792495155627707;-0.3300000485720226;0.9972798131210597;0.5324239206570021;1.0001088266839748
74.002034;1.0052687095537214;0.41664583135160776;0.4144673133193028;-0.3360482202372744;-0.33426674924443023;1.000040635400829;9.9983159608438;0.41669753316499986;-0.4368999916259423;-0.4368999800941709;0.41792509221607244;-0.33000004892280077;0.9972809370510065;0.5324235560471399;1.0001086442736093
74.012034;1.0052678951183265;0.4166467617384844;0.4144671984612526;-0.3360482204051228;-0.33426674939892304;1.000039670535833;9.998304545217648;0.41669754844827184;-0.43689999195982393;-0.43689998002850405;0.41792520497674956;-0.33000004928370213;0.9972821203102146;0.5324232326157613;1.0001084327215117
74.022034;1.0052670224467108;0.4166476779663656;0.41446707175928194;-0.33604822057105355;-0.3342667495211785;1.0000387186052169;9.998293674838974;0.41669757359244675;-0.43689999228948856;-0.4368999799636268;0.4179252898600231;-0.33000004965499813;0.9972833527174794;0.5324229483740489;1.0001081909893734
74.032034;1.0052660931538093;0.41664857752113094;0.41446693350336394;-0.33604822073404206;-0.33426674961254693;1.000037779206971;9.998283426977935;0.4166976075347085;-0.4368999926145987;-0.43689997990038804;0.41792534693057837;-0.33000005003697586;0.9972846242757816;0.5324227014615668;1.0001079182129056
74.042034;1.0052651092282834;0.41664945801236264;0.41446678395040726;-0.3360482208931828;-0.3342667496744184;1.0000368513486189;9.99827386399124;0.4166976495493344;-0.43689999293484116;-0.43689997983969214;0.4179253767906713;-0.3300000504299214;0.9972859257013045;0.5324224903522239;1.000107613524541
74.052034;1.0052640727057582;0.41665031668028996;0.41446662292111436;-0.3360482210477486;-0.33426674970819464;1.0000359334727456;9.998265034725149;0.4166976992687677;-0.43689999325005113;-0.43689997978242073;0.4179253805116732;-0.3300000508339938;0.9972872481237016;0.5324223139487922;1.0001072756679834
74.062034;1.005262985755716;0.4166511505042147;0.41446645012790717;-0.33604822119729244;-0.3342667497151893;1.0000350235272981;9.998256978975688;0.416697756597699;-0.436899993560144;-0.4368999797295828;0.4179253589893585;-0.33000005124908843;0.9972885831200923;0.5324221716184488;1.0001069028523664
