time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.072034;1.0052618509434579;0.4166519567282439;0.4144662656187068;-0.33604822134176704;-0.3342667496966435;1.000034119425232;9.998249736839822;0.4166978219102188;-0.4368999938648174;-0.43689997968224087;0.41792531257889065;-0.330000051674834;0.9972899234731729;0.5324220631458817;1.0001064932913937
74.082034;1.0052606709594258;0.416652733154511;0.41446606970166816;-0.3360482214814835;-0.3342667496538418;1.0000332198139128;9.99824335518485;0.4166978961078583;-0.43689999416325376;-0.43689997964126426;0.4179252413064021;-0.3300000521107742;0.9972912636137118;0.5324219887570036;1.000106045253178
74.092034;1.005259447894438;0.41665236264436495;0.4144647529769376;-0.3360482792425741;-0.3342668069081923;1.0000323247827272;9.998237883424439;0.41669798038456163;-0.43689999445412664;-0.43689997960736093;0.41792514524817287;-0.3300000525564542;0.9972925989475019;0.5324219491877392;1.0001055560989314
74.102034;1.0052581829779048;0.4166530752557072;0.41446453460119687;-0.3360482793746623;-0.33426680682093485;1.0000314361998701;9.998233363549184;0.41669807617788623;-0.43689999473593905;-0.436899979581153;0.41792502469878623;-0.33000005301127244;0.9972939248970314;0.5324219456775683;1.0001050218939382
74.112034;1.0052568769164374;0.4166537549490703;0.414464304485301;-0.3360482795039998;-0.33426680671346476;1.0000305570647419;9.998229822832558;0.41669818535971387;-0.43689999500739296;-0.4368999795630303;0.41792488018248974;-0.3300000534743256;0.9972952366365619;0.532421979776208;1.0001044383109658
74.122034;1.00525553007463;0.41665440185165553;0.4144640620812197;-0.33604827963111117;-0.3342668065870973;1.000029689939794;9.998227273602762;0.4166983101883372;-0.43689999526734014;-0.43689997955316634;0.4179247124528297;-0.3300000539443929;0.9972965294629944;0.5324220527200982;1.000103802053205
74.132034;1.0052541420420176;0.41665501658828186;0.41446380713158887;-0.3360482797565091;-0.33426680644321255;1.0000288356920253;9.998225720436512;0.41669845280954165;-0.4368999955143768;-0.4368999795518003;0.417924522367756;-0.3300000544200649;0.9972977992636389;0.5324221646406115;1.0001031120015764
74.142034;1.005252711318824;0.41665559982806066;0.4144635400489594;-0.3360482798809661;-0.33426680628324706;1.000027993840704;9.998225168440724;0.4166986147406841;-0.43689999574666655;-0.43689997955936816;0.4179243106346274;-0.3300000548999391;0.9972990422845641;0.5324223144013052;1.0001023690199384
74.152034;1.0052512361328563;0.416656151975725;0.4144632620409024;-0.3360482800054046;-0.3342668061083859;1.0000271642880778;9.99822562323302;0.41669879693857526;-0.43689999596226026;-0.43689997957634547;0.41792407768984685;-0.33000005538271476;0.9973002544606985;0.5324225002890245;1.0001015743959114
74.162034;1.0052497155991547;0.41665667323172334;0.41446297471708066;-0.3360482801304837;-0.3342668059193105;1.0000263483886547;9.998227083530518;0.4166990002342462;-0.43689999615951175;-0.4368999796031331;0.4179238237772561;-0.33000005586714376;0.9973014315938208;0.5324227206348572;1.0001007287929167
74.172034;1.0052481499098895;0.4166571637802247;0.41446267954834576;-0.33604828025657724;-0.33426680571638234;1.000025548562929;9.998229539745706;0.4166992252908013;-0.4368999963370766;-0.43689997964022703;0.4179235490201163;-0.33000005635195395;0.9973025699215459;0.5324229738419414;1.000099832636422
74.182034;1.0052465400062662;0.4166576238530089;0.4144623777704145;-0.3360482803842141;-0.3342668055000398;1.0000247677008371;9.998232980810753;0.41669947209150066;-0.4368999964937162;-0.4368999796884136;0.417923253458057;-0.33000005683588424;0.9973036659310457;0.5324232585997298;1.00009888686873
74.192034;1.0052448877388445;0.41665805355305663;0.4144620706950569;-0.3360482805142211;-0.3342668052711261;1.0000240087627117;9.998237396871861;0.41669973986236153;-0.43689999662834655;-0.43689997974871686;0.4179229369505479;-0.3300000573178153;0.9973047159290852;0.5324235742567094;1.0000978934360325
74.202034;1.0052431962551696;0.41665845272776736;0.41446176010564817;-0.33604828064730274;-0.3342668050310674;1.0000232744622244;9.998242776438959;0.4167000276214075;-0.43689999674007474;-0.4368999798221979;0.4179225989464369;-0.33000005779677255;0.997305716017268;0.5324239205956641;1.000096855839727
74.212034;1.005241469878774;0.416658821278987;0.4144614483751176;-0.33604828078364446;-0.33426680478187265;1.0000225674339431;9.998249103686149;0.41670033456139804;-0.43689999682807656;-0.4368999799097734;0.41792223855794536;-0.33000005827171164;0.9973066621653099;0.5324242975970981;1.000095779398716
74.222034;1.0052397137105835;0.41665915979563967;0.41446113809283325;-0.3360482809229454;-0.334266804525958;1.0000218903596685;9.998256353611259;0.4167006599177501;-0.43689999689163744;-0.4368999800122351;0.41792185496021506;-0.33000005874129795;0.9973075500109713;0.5324247056312146;1.0000946703416422
74.232034;1.0052379331827834;0.4166594700881441;0.41446083161436564;-0.3360482810646722;-0.3342668042658653;1.0000212454386272;9.99826448271527;0.41670100270218674;-0.4368999969303057;-0.4368999801304306;0.41792144772565737;-0.3300000592038472;0.9973083749934162;0.5324251451783385;1.0000935339165782
74.242034;1.0052361333183597;0.41665975525886406;0.41446053095072954;-0.33604828120825037;-0.33426680400399517;1.0000206341872513;9.998273423120972;0.4167013615508393;-0.43689999694394555;-0.43689998026520327;0.41792101692704187;-0.33000005965733475;0.9973091333498831;0.5324256161154362;1.000092372702053
74.252034;1.0052343178663141;0.416660019211781;0.4144602379139167;-0.3360482813532703;-0.33426680374238477;1.0000200581150502;9.998283089960482;0.41670173472879923;-0.4368999969327496;-0.43689998041710015;0.4179205630619083;-0.33000006009942445;0.9973098226352426;0.5324261177427967;1.0000911862647943
74.262034;1.0052324887076416;0.41666026593454036;0.41445995434988253;-0.33604828149976784;-0.33426680348254467;1.0000195191446122;9.998293395660179;0.4167021202711352;-0.4368999968972409;-0.43689998058627844;0.41792008706941297;-0.3300000605276946;0.9973104410053512;0.5324266493355784;1.000089972260438
74.272034;1.0052306462304361;0.41666049892176465;0.4144596823442999;-0.3360482816482862;-0.3342668032254284;1.00001901909799;9.998304258354963;0.4167025161411312;-0.4368999968382354;-0.4368999807727182;0.4179195904506583;-0.3300000609400106;0.9973109867323829;0.532427210167553;1.000088727671251
74.282034;1.005228790774966;0.41666072086484085;0.4144594241570333;-0.33604828179963586;-0.334266802971537;1.000018559008714;9.998315604446454;0.4167029203619163;-0.436899996756725;-0.43689998097654453;0.41791907516961524;-0.33000006133464804;0.9973114585343217;0.5324277993353821;1.000087449391773
74.292034;1.0052269235946858;0.41666093374402313;0.4144591817272871;-0.3360482819546909;-0.33426680272115594;1.0000181389680949;9.998327371940078;0.4167033312599392;-0.43689999665366885;-0.4368999811981623;0.41791854348926444;-0.33000006171006224;0.9973118556858809;0.5324284159150865;1.0000861344512153
74.302034;1.0052250464205374;0.41666113920161024;0.41445895616382156;-0.3360482821143289;-0.3342668024746776;1.000017758705346;9.998339517012138;0.4167037478841059;-0.4368999965299196;-0.4368999814380785;0.41791799803656066;-0.33000006206464894;0.9973121776953844;0.532429059144646;1.0000847801683357
74.312034;1.0052231608364892;0.4166613388719741;0.41445874774547486;-0.3360482822792774;-0.3342668022328231;1.0000174186741095;9.998352015947905;0.41670417019061423;-0.43689999638643257;-0.436899981696607;0.417917441832033;-0.330000062396782;0.9973124240300534;0.5324297286325166;1.0000833847671324
74.322034;1.0052212684066018;0.416661534678032;0.4144585562179092;-0.3360482824498218;-0.33426680199658804;1.0000171203781483;9.998364854562409;0.4167045986129745;-0.43689999622450354;-0.43689998197354873;0.4179168781309391;-0.33000006270503307;0.9973125935313342;0.5324304244875925;1.0000819481475596
74.332034;1.0052193711583737;0.41666172907333315;0.41445838089632203;-0.33604828262560565;-0.3342668017669056;1.0000168654814332;9.998378015572822;0.41670503347780286;-0.43689999604574464;-0.43689998226802607;0.4179163102953468;-0.33000006298828766;0.9973126838626424;0.5324311468990993;1.0000804717744385
74.342034;1.005217472033639;0.4166619249800572;0.4144582207455968;-0.3360482828057136;-0.33426680154435007;1.0000166548244063;9.998391478425132;0.4167054748650074;-0.4368999958518531;-0.4368999825788027;0.4179157416529009;-0.3300000632456211;0.9973126924534305;0.5324318954925669;1.0000789580477247
74.352034;1.0052155749761562;0.41666212537004965;0.4144580747703704;-0.3360482829888614;-0.3342668013292167;1.0000164881421802;9.998405227413054;0.4167059227704107;-0.4368999956443585;-0.4368999829048277;0.4179151753050355;-0.3300000634761432;0.997312618440572;0.5324326691433523;1.0000774099169205
74.362034;1.0052136844144606;0.4166623328463473;0.41445794223073246;-0.3360482831735282;-0.33426680112170776;1.0000163643048374;9.99841925416099;0.41670637732081883;-0.4368999954244414;-0.4368999832453315;0.4179146140938481;-0.3300000636790274;0.9973124636801229;0.5324334661819716;1.0000758303638877
74.372034;1.0052118047499834;0.41666254957901255;0.41445782232639516;-0.3360482833581457;-0.3342668009218838;1.000016281354641;9.99843355062938;0.4167068390953574;-0.43689999519298484;-0.43689998359951226;0.4179140606237686;-0.3300000638535233;0.9973122323137116;0.5324342846721881;1.000074221679931
74.382034;1.0052099403521606;0.4166627773868329;0.41445771395888903;-0.3360482835411723;-0.3342668007297007;1.0000162364076612;9.99844810131063;0.41670730932087696;-0.43689999495076515;-0.4368999839664899;0.4179135170567731;-0.33000006399881465;0.9973119297612661;0.532435122737563;1.0000725855547703
74.392034;1.0052080953870757;0.41666301777915343;0.41445761583153384;-0.3360482837209159;-0.3342668005453161;1.0000162260209704;9.9984628843019;0.41670778964108807;-0.4368999946984358;-0.4368999843456229;0.4179129848031693;-0.33000006411407146;0.9973115619241967;0.5324359788271666;1.0000709239431715
74.402034;1.0052062733836598;0.4166632721659176;0.41445752656644497;-0.3360482838955116;-0.3342668003691367;1.000016246616972;9.998477883272542;0.41670828176207303;-0.43689999443639943;-0.43689998473664887;0.417912464569369;-0.3300000641987186;0.9973111344926362;0.5324368517516912;1.000069239293591
74.412034;1.00520447736477;0.41666354210570744;0.41445744489777225;-0.33604828406328024;-0.33426680020145527;1.0000162943703468;9.998493097772869;0.4167087872785441;-0.43689999416485154;-0.43689998513942757;0.4179119568057076;-0.33000006425241685;0.9973106524463633;0.5324377405971593;1.0000675342110006
74.422034;1.0052027099981338;0.41666382911783345;0.4144573698935442;-0.33604828422304434;-0.3342668000421495;1.000016364968312;9.998508536954574;0.41670930756385116;-0.43689999388396106;-0.4368999855535602;0.417911462023046;-0.33000006427486045;0.9973101201309408;0.5324386444767596;1.000065811656531
74.432034;1.0052009731800808;0.41666413408920183;0.4144573007860811;-0.33604828437394835;-0.33426679989062513;1.0000164539640897;9.998524208951542;0.41670984363411084;-0.43689999359400117;-0.43689998597829094;0.41791098080051775;-0.33000006426592116;0.9973095411416876;0.53243956198042;1.000064075235446
74.442034;1.0051992681107127;0.41666445699562404;0.4144572364932186;-0.3360482845149449;-0.3342667997458725;1.0000165575699602;9.998540121963261;0.4167103960124517;-0.43689999329530554;-0.43689998641279126;0.41791051381044947;-0.3300000642259751;0.9973089177156668;0.532440490834249;1.0000623287776824
74.452034;1.0051975961441013;0.4166647972736125;0.4144571753666323;-0.3360482846444754;-0.33426679960648453;1.0000166734449325;9.998556287301414;0.4167109647489323;-0.4368999929882116;-0.43689998685651094;0.41791006205172687;-0.33000006415586774;0.9973082506936566;0.5324414282496504;1.0000605757499967
74.462034;1.005195959393376;0.41666515419199285;0.41445711532933194;-0.33604828476064463;-0.33426679947075416;1.000016801356033;9.998572719712495;0.4167115495695837;-0.43689999267324103;-0.4368999873092222;0.4179096270738972;-0.3300000640565453;0.9973075400540903;0.5324423716415829;1.0000588192475552
74.472034;1.0051943607301084;0.4166655268971336;0.41445705417527373;-0.3360482848616335;-0.3342667993370588;1.0000169431570733;9.998589438665364;0.4167121498753273;-0.4368999923512693;-0.4368999877706827;0.4179092106586256;-0.3300000639287878;0.9973067853674054;0.5324433191076586;1.000057062234198
74.482034;1.0051928031170512;0.41666591460397995;0.414456989787373;-0.3360482849458525;-0.3342667992042019;1.0000171017936732;9.998606466214554;0.4167127646486619;-0.43689999202325613;-0.43689998824030046;0.41790881391456575;-0.33000006377320473;0.9973059861267093;0.5324442693863596;1.0000553070670795
74.492034;1.005191288504466;0.41666631689464145;0.41445692006299584;-0.3360482850117497;-0.3342667990714215;1.0000172800847067;9.99862382345531;0.41671339252020784;-0.43689999168981647;-0.4368999887171806;0.4179084366872314;-0.3300000635904008;0.9973051418090392;0.5324452216891074;1.000053554356307
74.502034;1.005189817613696;0.41666673368218815;0.41445684266800326;-0.336048285057673;-0.3342667989382892;1.0000174801923642;9.998641531045486;0.4167140320210793;-0.4368999913512335;-0.4368999892003294;0.41790807782190814;-0.3300000633811836;0.9973042517394386;0.5324461757206412;1.0000518023924843
74.512034;1.005188390696652;0.416667164860389;0.41445675505811586;-0.33604828508208257;-0.33426679880465043;1.0000177040333516;9.998659613061793;0.41671468181574683;-0.4368999910078218;-0.4368999896886984;0.41790773571336665;-0.3300000631466527;0.9973033149015408;0.53244713155071;1.000050047695542
74.522034;1.0051870077375793;0.4166676099468175;0.4144566547626232;-0.3360482850837243;-0.334266798670558;1.000017953765342;9.9986781021647;0.4167153407079233;-0.4368999906600718;-0.43689999018117304;0.41790740862651454;-0.33000006288810674;0.9973023299137997;0.5324480893127651;1.000048286149215
74.532034;1.0051856681430937;0.4166680679843389;0.41445653952735234;-0.3360482850613969;-0.334266798536131;1.0000182313512336;9.998697040990917;0.4167160076158592;-0.43689999030851506;-0.4368999906765766;0.4179070947399177;-0.33000006260687764;0.9973012958388202;0.5324490490679386;1.0000465139159411
74.542034;1.0051843709845782;0.41666853765436135;0.41445640724758087;-0.3360482850137818;-0.334266798401317;1.0000185379351818;9.998716476126653;0.4167166818224608;-0.4368999899537075;-0.4368999911737413;0.41790679199401104;-0.3300000623042122;0.997300213499713;0.5324500107301552;1.0000447276250186
74.552034;1.0051831153146547;0.4166690172399986;0.4144562559788745;-0.3360482849396262;-0.33426679826575734;1.0000188741402407;9.998736448395013;0.41671736312938895;-0.4368999895963153;-0.4368999916717654;0.4179064979755577;-0.3300000619812253;0.9972990862715497;0.5324509739222938;1.0000429243408107
74.562034;1.0051818997754036;0.41666950443688616;0.4144560841029328;-0.3360482848379097;-0.3342667981289035;1.000019240581498;9.998756978691054;0.416718051544849;-0.43689998923706436;-0.43689999217025505;0.41790621001520395;-0.3300000616388497;0.9972979199220394;0.5324519379088426;1.0000411016813817
74.572034;1.0051807225206113;0.41666999654181264;0.4144558903368723;-0.33604828470788295;-0.33426679799019154;1.0000196378158377;9.998778052959572;0.4167187470632804;-0.4368999888766224;-0.43689999266937274;0.4179059256163421;-0.33000006127777076;0.9972967214764118;0.5324529016594456;1.0000392573908456
74.582034;1.005179582229061;0.4166704909923308;0.4144556735036551;-0.3360482845491277;-0.33426679784910435;1.0000200662223824;9.998799627752708;0.41671944968959507;-0.4368999885155238;-0.4368999931698507;0.4179056430354386;-0.3300000608985134;0.9972954978104237;0.5324538640904473;1.0000373887878893
74.592034;1.0051784785224114;0.4166709855495192;0.4144554323771572;-0.3360482843615329;-0.33426679770518825;1.0000205260056338;9.99882165611418;0.41672015910225674;-0.4368999881541416;-0.43689999367292315;0.4179053614248382;-0.3300000605016323;0.9972942549091123;0.5324548243594623;1.00003549322804
74.602034;1.005177411058295;0.41667147799491067;0.41445516566703244;-0.3360482841451683;-0.33426679755809646;1.0000210168598125;9.998844101569649;0.4167208742388958;-0.4368999877927167;-0.4368999941801166;0.41790508051450814;-0.3300000600878128;0.9972929977791285;0.5324557818056911;1.0000335686669266
74.612034;1.0051763790929975;0.41667196581515925;0.41445487207348564;-0.33604828390029406;-0.3342667974075893;1.000021537461551;9.998866930505693;0.4167215933378024;-0.43689998743136715;-0.43689999469316204;0.4179048003840838;-0.33000005965788815;0.9972917307268869;0.5324567357530124;1.0000316136597047
74.622034;1.0051753820948912;0.4166724461284534;0.41445455061949116;-0.33604828362752;-0.3342667972534434;1.0000220854807207;9.998890102550293;0.41672231408374233;-0.4368999870700669;-0.4368999952138992;0.41790452141850587;-0.33000005921279935;0.9972904578108337;0.5324576857056957;1.000029627808741
74.632034;1.0051744202212103;0.41667291592074596;0.4144542011138305;-0.3360482833278474;-0.3342667970953332;1.0000226582349365;9.998913570689549;0.41672303364224816;-0.43689998670886665;-0.43689999574386373;0.4179042441744886;-0.33000005875350485;0.9972891829692258;0.5324586314354784;1.000027612051975
74.642034;1.0051734941600812;0.4166733725437127;0.4144538242814264;-0.33604828300248074;-0.33426679693281486;1.0000232535994378;9.998937284810523;0.4167237488182181;-0.43689998634830657;-0.4368999962839365;0.4179039691413371;-0.33000005828083356;0.9972879098971121;0.5324595726173224;1.0000255678228123
74.652034;1.0051726050696548;0.4166738140495918;0.4144534218136417;-0.3360482826525992;-0.3342667967655124;1.0000238707161482;9.998961190731812;0.4167244563905444;-0.43689998598944935;-0.43689999683441727;0.41790369663819443;-0.3300000577953552;0.9972866421178732;0.5324605086032449;1.000023496099398
74.662034;1.005171755002009;0.41667423913758334;0.41445299666759094;-0.3360482822792429;-0.33426679659335556;1.0000245102729997;9.998985229580944;0.4167251535202033;-0.4368999856334687;-0.436899997395299;0.4179034269875061;-0.330000057297426;0.9972853832272843;0.5324614382815775;1.000021396790829
74.672034;1.0051709468508594;0.4166746470754248;0.41445255317230784;-0.3360482818832258;-0.33426679641669;1.0000251746089457;9.999009342580981;0.4167258380434525;-0.4368999852814312;-0.43689999796649065;0.4179031607630863;-0.33000005678738925;0.9972841373334017;0.5324623598130358;1.0000192682833706
74.682034;1.0051701831906157;0.41667503764910013;0.41445209659278215;-0.3360482814650536;-0.3342667962362384;1.000025867555605;9.99903347441056;0.41672650856203486;-0.43689998493447524;-0.43689999854796524;0.41790289889061927;-0.33000005626578915;0.9972829093322787;0.5324632708988405;1.000017108112675
74.692034;1.0051694651400362;0.4166754108965378;0.4144516323333615;-0.33604828102489565;-0.3342667960529276;1.000026593504302;9.999057570622348;0.416727164478537;-0.4368999845938813;-0.4368999991398445;0.4179026425685273;-0.33000005573334235;0.9972817045856129;0.5324641696646432;1.0000149146644537
74.702034;1.0051687924562247;0.41667576695721076;0.414451165313886;-0.3360482805624633;-0.33426679586775926;1.0000273563567976;9.999081578590797;0.41672780586487235;-0.4368999842608825;-0.43689999974232613;0.41790239296551895;-0.3300000551905797;0.9972805285877768;0.532465055272933;1.0000126880766989
74.712034;1.0051681642594668;0.4166761062250641;0.4144506999466586;-0.33604828007676685;-0.33426679568179546;1.0000281594384297;9.999105457344976;0.41672843296490103;-0.4368999839365929;-0.4369000003554842;0.4179021509942833;-0.33000005463758564;0.9972793870991195;0.5324659279280882;1.0000104298383208
74.722034;1.0051675792024826;0.41667642937563093;0.4144502403790054;-0.33604827956605765;-0.3342667954960876;1.0000290060924693;9.999129184227016;0.41672904573974795;-0.4368999836220743;-0.4369000009791156;0.41790191748712446;-0.3300000540740469;0.9972782862946457;0.5324667885807197;1.0000081419663231
74.732034;1.005167035346437;0.41667673731326543;0.4144497903948541;-0.33604827902816203;-0.3342667953114774;1.0000298999732093;9.999152750810184;0.41672964399638784;-0.4368999833182038;-0.43690000161273845;0.41790169335869076;-0.33000005349946504;0.9972772325027565;0.5324676385855607;1.000005826314153
74.742034;1.0051665305493398;0.4166770312213362;0.4144493530572656;-0.3360482784610512;-0.33426679512833474;1.0000308445465969;9.999176155125125;0.4167302278370829;-0.4368999830253313;-0.436900002255808;0.41790147959191676;-0.3300000529135314;0.9972762318503625;0.5324684795187768;1.0000034845761374
74.752034;1.0051660628382488;0.41667731237790584;0.4144489307254688;-0.3360482778633381;-0.33426679494643574;1.0000318424125767;9.999199399428022;0.41673079783476025;-0.4368999827430957;-0.43690000290787806;0.41790127740347316;-0.3300000523163848;0.9972752900852847;0.5324693130245206;1.0000011187862945
74.762034;1.00516562992264;0.4166775818558546;0.41444852559071826;-0.3360482772345093;-0.3342667947650443;1.0000328954599453;9.999222493880332;0.4167313549715197;-0.4368999824705631;-0.4369000035684249;0.417901088289949;-0.33000005170845753;0.9972744121801094;0.5324701405165709;0.9999987311404943
74.772034;1.0051652282970533;0.4166778406021572;0.4144481400807671;-0.3360482765748524;-0.3342667945830384;1.0000340056774994;9.99924545674107;0.41673190060041276;-0.436899982206517;-0.43690000423670855;0.417900913520044;-0.33000005109017966;0.9972736019684988;0.5324709631211441;0.9999963235138699
74.782034;1.0051648530306303;0.4166780898316203;0.41444777663495863;-0.3360482758850855;-0.3342667943991261;1.0000351752458112;9.999268309868313;0.41673243638120533;-0.43689998194974916;-0.4369000049119343;0.41790075350693995;-0.3300000504619057;0.9972728625547486;0.5324717818694654;0.9999938979316957
74.792034;1.0051644984171892;0.4166783312223939;0.4144474372583644;-0.3360482751659864;-0.3342667942121009;1.0000364057236613;9.99929107387639;0.4167329641835187;-0.4368999816992782;-0.43690000559345793;0.4179006077533058;-0.33000004982403897;0.9972721972334214;0.5324725975817262;0.9999914574735252
74.802034;1.0051641587306896;0.4166785666064772;0.4144471235529299;-0.33604827441847973;-0.33426679402087645;1.0000376979917651;9.999313761185904;0.41673348601795873;-0.4368999814544015;-0.4369000062808047;0.4179004753106805;-0.3300000491770634;0.9972716102309369;0.532473410648551;0.9999890063496816
74.812034;1.0051638288475335;0.4166787974115984;0.4144468371818473;-0.33604827364404866;-0.33426679382433316;1.000039053015769;9.999336371223665;0.4167340038849471;-0.43689998121450785;-0.436900006973403;0.4179003551698146;-0.33000004852136106;0.997271106452099;0.5324742212836152;0.9999865492460142
74.822034;1.0051635045420027;0.41667902435412335;0.41444658020263475;-0.3360482728448483;-0.3342667936212885;1.0000404720916294;9.999358887881366;0.4167345194396627;-0.4368999809788125;-0.43690000767030623;0.41790024634172884;-0.33000004785698467;0.9972706900383904;0.5324750301564433;0.9999840908708202
74.832034;1.0051631820723175;0.4166792476341167;0.41444635492808274;-0.33604827202325394;-0.3342667934108248;1.0000419566482333;9.999381270473421;0.41673503367528203;-0.4368999807463765;-0.43690000837026466;0.4179001478478292;-0.33000004718367254;0.9972703632707969;0.5324758389101417;0.999981635738712
74.842034;1.0051628579927872;0.41667946732506284;0.4144461633403844;-0.3360482711813548;-0.33426679319267955;1.000043507894185;9.999403445337533;0.4167355469544962;-0.4368999805164227;-0.43690000907191584;0.41790005877585246;-0.3300000465012561;0.9972701269280604;0.5324766501372843;0.9999791876964084
74.852034;1.0051625298785496;0.416679683428851;0.41444600659250747;-0.33604827032098405;-0.334266792967336;1.0000451263873333;9.999425314614486;0.4167360591159139;-0.4368999802886162;-0.43690000977377236;0.41789997826801223;-0.3300000458100741;0.9972699811633926;0.5324774669906247;0.9999767496174687
74.862034;1.0051621968888387;0.4166798956781967;0.41444588519641806;-0.3360482694440394;-0.33426679273594423;1.0000468116259946;9.999446782793004;0.4167365692617981;-0.43689998006317904;-0.43690001047415;0.41789990542551503;-0.3300000451108287;0.9972699258433536;0.5324782929725299;0.999974323853781
74.872034;1.0051618594657892;0.4166801035495127;0.414445799464026;-0.33604826855261866;-0.33426679249998525;1.0000485611946237;9.99946777955849;0.41673707585483866;-0.4368999798407503;-0.43690001117126753;0.4178998392476621;-0.33000004440410163;0.9972699608957043;0.5324791318293548;0.9999719128702795
74.882034;1.005161518547043;0.41668030654000215;0.41444574947148943;-0.3360482676489834;-0.33426679226063927;1.0000503701137236;9.999488257698632;0.4167375774535419;-0.4368999796219642;-0.4369000118635049;0.41789977871587003;-0.3300000436902177;0.99727008660467;0.5324799871045671;0.9999695190375983
74.892034;1.0051611747077156;0.41668050443568155;0.41444573480030217;-0.33604826673556126;-0.33426679201851434;1.000052231402328;9.999508176403129;0.4167380731126385;-0.43689997940717007;-0.4369000125496033;0.41789972303684775;-0.3300000429694772;0.9972703026057658;0.5324808615334592;0.9999671440582683
74.902034;1.005160827850173;0.416680697396395;0.4144457544710993;-0.3360482658151234;-0.33426679177406526;1.0000541370702076;9.999527493971675;0.4167385620650969;-0.43689997919656837;-0.436900013228617;0.4178996716529751;-0.33000004224234075;0.9972706068032677;0.5324817569171858;0.999964789269749
74.912034;1.0051604777541292;0.4166808859411454;0.4144458071393199;-0.3360482648908479;-0.3342667915281444;1.0000560790566162;9.999546170418055;0.4167390434388322;-0.43689997899042426;-0.4369000138997067;0.41789962398764785;-0.3300000415094416;0.9972709959730406;0.5324826744469264;0.9999624560459526
74.922034;1.0051601246245858;0.4166810710477777;0.4144458915645729;-0.3360482639659732;-0.33426679128213665;1.0000580503681185;9.999564166528614;0.4167395164173409;-0.4368999787890944;-0.43690001456198985;0.4178995794297465;-0.33000004077150963;0.9972714665958252;0.5324836147854125;0.9999601452905309
74.932034;1.0051597691232181;0.4166812543390033;0.41444600692093214;-0.33604826304334623;-0.3342667910377092;1.000060045566444;9.999581438241432;0.4167399805643184;-0.43689997859308577;-0.43690001521452293;0.4178995373735112;-0.33000004002928995;0.9972720147178015;0.5324845778075182;0.9999578569747781
74.942034;1.0051594122946017;0.4166814379809589;0.41444615262457773;-0.3360482621251801;-0.33426679079650456;1.0000620601942989;9.999597939432325;0.4167404358291051;-0.43689997840322853;-0.4369000158563028;0.4178994969277232;-0.330000039283423;0.9972726360234012;0.5324855626215383;0.999955590204271
74.952034;1.005159055326582;0.4166816241849147;0.4144463280232621;-0.33604826121312326;-0.33426679056010045;1.0000640898556914;9.99961363444637;0.4167408822209013;-0.43689997822074;-0.43690001648618887;0.4178994567447074;-0.3300000385342706;0.9972733268484058;0.5324865679739638;0.9999533436179402
74.962034;1.005158699176;0.4166818147763438;0.4144465321635999;-0.3360482603086065;-0.3342667903302312;1.0000661295089124;9.999628502352795;0.41674131968135714;-0.43689997804713865;-0.43690001710292514;0.4178994153386557;-0.33000003778179354;0.9972740853499726;0.5324875924867062;0.9999511162546231
74.972034;1.0051583445020906;0.4166820111260167;0.4144467635980451;-0.33604825941321415;-0.33426679010888455;1.0000681738668034;9.999642528152854;0.4167417481517536;-0.4368999778840032;-0.4369000177053954;0.4178993714404541;-0.330000037025547;0.9972749117212677;0.5324886346502525;0.9999489083803191
74.982034;1.0051579916907443;0.41668221424966184;0.4144470203160626;-0.33604825852888653;-0.3342667898982054;1.0000702188340373;9.999655692122397;0.4167421674430197;-0.4368999777326884;-0.4369000182928549;0.4178993238607733;-0.3300000362648352;0.9972758073637412;0.5324896930611357;0.9999467218770881
74.992034;1.00515764070396;0.41668242483523377;0.41444729983028544;-0.3360482576578537;-0.3342667897004513;1.000072261822961;9.999667962052012;0.41674257708048;-0.4368999775944038;-0.4369000188649556;0.41789927113646286;-0.33000003549905504;0.9972767737710588;0.5324907668243442;0.9999445604219613
75.002034;1.0051572913536095;0.41668264312273195;0.41444759936867315;-0.33604825680237194;-0.3342667895179113;1.0000743006168733;9.999679291777058;0.4167429764396087;-0.4368999774705201;-0.4369000194216897;0.4178992116167808;-0.3300000347280794;0.9972778113276638;0.5324918553419474;0.9999424293803282
75.012034;1.0051569444474524;0.4166828688179666;0.4144479161933367;-0.3360482559646131;-0.33426678935277837;1.000076332837476;9.999689629755258;0.41674336492332276;-0.43689997736252895;-0.4369000199632601;0.4178991438667668;-0.3300000339523171;0.9972789185124386;0.532492957598971;0.9999403351690752
75.022034;1.005156602760096;0.4166831012579226;0.4144482477584687;-0.3360482551469179;-0.33426678920720243;1.0000783561079323;9.999698930524316;0.41674374186159696;-0.436899977271807;-0.4369000204897774;0.4178990668232234;-0.3300000331724106;0.9972800925440184;0.5324940720297752;0.9999382843504617
75.032034;1.0051562707351285;0.4166833396774209;0.41444859138174617;-0.3360482543520998;-0.33426678908334495;1.0000803677916412;9.999707161322474;0.4167441064285191;-0.43689997719966744;-0.4369000210009194;0.4178989796516126;-0.33000003238907244;0.9972813306624841;0.5324951969777887;0.9999362833224725
75.042034;1.0051559535589187;0.4166835831486206;0.4144489440267701;-0.33604825358323115;-0.3342667889832193;1.0000823649431048;9.99971430502897;0.4167444577897397;-0.43689997714756457;-0.4369000214958351;0.4178988816603945;-0.3300000316031898;0.9972826305364563;0.5324963310110173;0.9999343387921076
75.052034;1.0051556564480324;0.4166838302260391;0.41444930261314505;-0.3360482528430371;-0.33426678890849987;1.0000843449759773;9.99972035866652;0.4167447952508452;-0.43689997711704476;-0.43690002197338734;0.4178987724382541;-0.33000003081572105;0.9972839903264069;0.5324974730177005;0.9999324579100864
75.062034;1.0051553841375402;0.41668407901842475;0.41444966434979613;-0.33604825213361544;-0.3342667888604016;1.000086306052481;9.999725326583782;0.41674511842253636;-0.4368999771094928;-0.4369000224324708;0.4178986519212731;-0.330000030027339;0.9972854088333095;0.532498621964896;0.9999306478368525
75.072034;1.0051551405864676;0.4166843277823229;0.41445002698319766;-0.33604825145653217;-0.33426678883959055;1.0000882469635322;9.999729212454596;0.4167454274301924;-0.43689997712602907;-0.4369000228721125;0.41789852017489965;-0.33000002923825367;0.9972868847873931;0.5324997763336133;0.999928915581809
75.082034;1.0051549292979534;0.4166845752654557;0.4144503889998928;-0.3360482508128502;-0.3342667888462567;1.000090166852377;9.999732015245176;0.41674572297247514;-0.43689997716761414;-0.43690002329142213;0.41789837708289496;-0.3300000284482765;0.9972884156328087;0.5325009339944474;0.999927267604589
75.092034;1.0051547540210757;0.4166848206279934;0.41445074959886485;-0.3360482502031128;-0.33426678888042766;1.0000920644185378;9.999733731950752;0.41674600616571855;-0.4368999772351585;-0.43690002368954783;0.4178982221771375;-0.33000002765691866;0.9972899972228115;0.5325020927918173;0.9999257086547663
75.102034;1.0051546185786082;0.41668506321471677;0.41445110856141376;-0.3360482496274465;-0.3342667889422045;1.0000939368750608;9.999734361481151;0.41674627823966204;-0.4368999773295719;-0.4369000240657122;0.4178980547183297;-0.3300000268635309;0.9972916245073108;0.5325032512203719;0.9999242409533776
75.112034;1.0051545258277306;0.41668530214950744;0.41445146605723454;-0.3360482490856345;-0.33426678903165175;1.0000957795508598;9.999733905026488;0.4167465402572145;-0.43689997745182796;-0.43690002441929604;0.4178978740039847;-0.330000026067665;0.9972932925098911;0.5325044085842627;0.9999228645904478
75.122034;1.0051544770205354;0.41668553599225105;0.4144518224248115;-0.3360482485770984;-0.33426678914848823;1.0000975864247335;9.999732369965502;0.4167467929488501;-0.4368999776029329;-0.43690002474978196;0.41789767981069387;-0.3300000252696291;0.9972949971265582;0.5325055645855659;0.9999215788020575
75.132034;1.0051544718635341;0.4166857628780719;0.4144521780249768;-0.3360482481009527;-0.3342667892919045;1.0000993512148408;9.99972977720563;0.4167470366905104;-0.43689997778361567;-0.43690002505663783;0.417897472821518;-0.3300000244707597;0.9972967354746867;0.532506719010524;0.9999203826440022
75.142034;1.005154509084127;0.4166859809935057;0.41445253295846807;-0.3360482476561529;-0.3342667894607481;1.0001010683813907;9.999726161660645;0.41674727161888664;-0.4368999779940566;-0.43690002533936106;0.4178972547742928;-0.3300000236730642;0.9972985059949229;0.5325078716788916;0.9999192743297214
75.152034;1.0051545868284746;0.4166861888928118;0.4144528868743209;-0.33604824724166993;-0.3342667896538465;1.0001027336514248;9.999721568846953;0.41674749765180513;-0.436899978234153;-0.4369000255975708;0.4178970283022874;-0.330000022878565;0.9973003081504421;0.5325090219549812;0.9999182509097311
75.162034;1.0051547022059935;0.4166863854703638;0.41445323928341915;-0.3360482468566232;-0.3342667898700589;1.0001043441708635;9.999716055451076;0.41674771441542807;-0.43689997850408274;-0.43690002583104715;0.4178967965927562;-0.33000002208887025;0.9973021413887164;0.532510168303101;0.9999173089023273
75.172034;1.005154851051224;0.4166865697416132;0.4144535897557651;-0.33604824650030385;-0.33426679010820715;1.0001058986848583;9.999709690418452;0.4167479212382641;-0.4368999788043882;-0.4369000260397526;0.4178965628698437;-0.330000021305138;0.9973040041364992;0.5325113087976113;0.999916444353468
75.182034;1.005155028680922;0.41668674067374223;0.414453937536565;-0.3360482461721937;-0.33426679036705675;1.0001073975567343;9.999702550284102;0.41674811712769905;-0.4368999791355457;-0.43690002622380164;0.4178963299225083;-0.33000002052823313;0.9973058934780801;0.5325124417079615;0.9999156521543091
75.192034;1.0051552305875449;0.416686897276806;0.4144542812558851;-0.3360482458719909;-0.3342667906451926;1.0001088421840405;9.999694709546118;0.4167483007001833;-0.4368999794978213;-0.43690002638331765;0.4178960999763513;-0.33000001975884147;0.9973078053932036;0.5325135653049292;0.9999149253765243
75.202034;1.0051554524799313;0.4166870388155186;0.4144546189998713;-0.3360482455994031;-0.33426679094085504;1.00011023431317;9.999686234548147;0.41674847010605015;-0.4368999798914934;-0.4369000265182584;0.4178958748320247;-0.33000001899749093;0.9973097350882021;0.5325146775892297;0.9999142547633656
75.212034;1.0051556901353238;0.41668716490900737;0.414454948425819;-0.33604824535378547;-0.3342667912519302;1.0001115755347623;9.999677186198571;0.416748623059161;-0.4368999803168251;-0.43690002662850436;0.4178956559134455;-0.3300000182445346;0.9973116766641711;0.5325157765593184;0.9999136286517695
75.222034;1.0051559394892873;0.4166872755621911;0.41445526699149804;-0.33604824513403;-0.3342667915761829;1.0001128665310655;9.999667629117083;0.4167487571623681;-0.4368999807737473;-0.4369000267142272;0.41789544415379315;-0.33000001750017277;0.9973136225063715;0.5325168606035876;0.9999130337227977
75.232034;1.0051561974028678;0.4166873711407913;0.41445557237927444;-0.336048244938823;-0.33426679191167785;1.0001141065470134;9.999657637502308;0.41674887042242315;-0.43689998126156093;-0.4369000267760819;0.4178952402241846;-0.3300000167645602;0.9973155635789331;0.5325179284463772;0.9999124565123435
75.242034;1.0051564627527478;0.4166874523476217;0.4144558628251728;-0.3360482447669745;-0.33426679225705314;1.0001152939894489;9.999647289512557;0.4167489615188628;-0.43689998177889156;-0.436900026814949;0.4178950452081678;-0.3300000160379224;0.9973174905262334;0.5325189788072119;0.9999118846146339
75.252034;1.0051567364673237;0.4166875202255956;0.4144561371225319;-0.3360482446174691;-0.33426679261141273;1.0001164276545542;9.999636657430013;0.4167490295583314;-0.4368999823240336;-0.4369000268315197;0.41789486087400807;-0.33000001532053674;0.9973193945558582;0.5325200102813444;0.9999113069516397
75.262034;1.0051570203385616;0.4166875759481345;0.41445639442670834;-0.3360482444892372;-0.3342667929740787;1.0001175071266544;9.999625803691709;0.41674907374615067;-0.4368999828953551;-0.43690002682615897;0.4178946893568936;-0.33000001461269407;0.9973212677051636;0.5325210214689512;0.9999107141622615
75.272034;1.005157315899962;0.4166876204582449;0.41445663406701616;-0.3360482443810397;-0.33426679334445447;1.0001185318199728;9.99961478382256;0.41674909343064465;-0.43689998349134707;-0.4369000267990798;0.41789453295875245;-0.33000001391483036;0.997323102783195;0.5325220110242345;0.9999100991176102
75.282034;1.0051576241459625;0.41668765437092165;0.4144568554776937;-0.3360482442917397;-0.33426679372192775;1.0001194997649454;9.999603650041296;0.41674908813051553;-0.43689998411047803;-0.4369000267505886;0.41789439395882044;-0.3300000132276436;0.9973248933652032;0.5325229775250794;0.9999094565138439
75.292034;1.0051579458457087;0.41668767820220143;0.41445705820533973;-0.3360482442206057;-0.33426679410580246;1.0001204078734323;9.999592451271877;0.4167490573224364;-0.4368999847512148;-0.43690002668124306;0.4178942741330369;-0.33000001255199973;0.9973266341824455;0.5325239193041038;0.9999087819749045
75.302034;1.0051582818511446;0.4166876926466397;0.41445724180974497;-0.336048244167163;-0.33426679449538577;1.000121253706773;9.999581236081669;0.4167490003932332;-0.43689998541212965;-0.4369000265918713;0.4178941744875506;-0.3300000118887487;0.9973283215499421;0.532524834514064;0.9999080714617611
75.312034;1.0051586330996305;0.4166876987191415;0.4144574056715213;-0.3360482441307846;-0.33426679489009853;1.0001220367647676;9.999570055889812;0.41674891679260223;-0.43689998609188224;-0.43690002648352305;0.41789409529252713;-0.3300000112387945;0.9973299530903241;0.5325257215773223;0.9999073213738948
75.322034;1.0051590006772315;0.41668769765749136;0.4144575488912145;-0.33604824411041984;-0.3342667952893722;1.0001227585352728;9.999558958253294;0.41674880611341786;-0.43689998678918573;-0.4369000263574376;0.41789403598751634;-0.33000001060346845;0.9973315269649735;0.5325265796604501;0.999906528894993
75.332034;1.0051593863205877;0.41668769068517997;0.41445767027884406;-0.33604824410449236;-0.334266795692557;1.000123422289983;9.999547977850616;0.41674866812753597;-0.4368999875027194;-0.4369000262150466;0.41789399526478516;-0.33000000998463364;0.9973330412834995;0.5325274087761289;0.9999056917471472
75.342034;1.0051597928270317;0.4166876789455966;0.4144577682887689;-0.33604824411087253;-0.33426679609908755;1.0001240327501257;9.999537135556347;0.41674850300706423;-0.4368999882308707;-0.4369000260579894;0.41789397164957676;-0.33000000938437446;0.9973344938437003;0.5325282095636684;0.9999048083602389
75.352034;1.0051602239581285;0.41668766367191595;0.41445784109891837;-0.3360482441269064;-0.33426679650850455;1.0001245951892859;9.99952644375678;0.4167483116815096;-0.4368999889716443;-0.4369000258880474;0.4178939638761323;-0.33000000880474456;0.9973358822291936;0.5325289830674897;0.9999038786555535
75.362034;1.005160684023435;0.4166876464463887;0.41445788700891056;-0.33604824414966206;-0.3342667969201573;1.0001251145278325;9.999515914948926;0.4167480958920458;-0.43689998972285365;-0.43690002570694014;0.417893970709155;-0.3300000082475962;0.9973372042348863;0.5325297305967597;0.9999029040930655
75.372034;1.0051611769094981;0.41668762922800795;0.4144579047154419;-0.33604824417631085;-0.3342667973330437;1.0001255950053645;9.999505568197502;0.41674785781059503;-0.4368999904822549;-0.43690002551617846;0.41789399088945506;-0.33000000771427956;0.9973384578634453;0.5325304534399935;0.9999018873628064
75.382034;1.0051617052919055;0.4166876139015403;0.41445789334375654;-0.33604824420425966;-0.3342667977459039;1.0001260404408814;9.999495426535425;0.4167475996356352;-0.4368999912476291;-0.4369000253172046;0.41789402338312254;-0.33000000720536166;0.997339640526107;0.5325311525989003;0.9999008320985715
75.392034;1.0051622712818973;0.4166876018076266;0.4144578525218341;-0.3360482442311078;-0.33426679815730026;1.0001264550888231;9.999485512013434;0.4167473234223432;-0.4368999920169017;-0.43690002511153364;0.41789406743315793;-0.3300000067207043;0.9973407485416805;0.5325318287748385;0.9998997419731975
75.402034;1.0051628775027588;0.4166875937170486;0.4144577823985575;-0.3360482442547689;-0.3342667985657776;1.0001268442584053;9.999475847653606;0.4167470310349892;-0.4368999927880728;-0.4369000249006874;0.41789412236398793;-0.3300000062598858;0.9973417779101369;0.5325324823597426;0.9998986196106482
75.412034;1.0051635272230253;0.4166875900762575;0.41445768359686264;-0.3360482442736234;-0.33426679897019107;1.000127214005667;9.999466459018617;0.41674672416865005;-0.4368999935590471;-0.43690002468621897;0.41789418735153117;-0.33000000582247035;0.9973427256918506;0.532533113515742;0.9998974665157369
75.422034;1.0051642238121905;0.4166875912400526;0.4144575572218941;-0.33604824428646685;-0.3342667993698493;1.000127570786184;9.999457369142798;0.41674640450122086;-0.43689999432773735;-0.43690002446982107;0.4178942612223017;-0.33000000540796043;0.9973435905547339;0.5325337225577541;0.999896284122338
75.432034;1.0051649700966032;0.41668759740491856;0.4144574048557601;-0.3360482442923644;-0.3342667997644099;1.0001279213238363;9.99944859590971;0.41674607382349704;-0.43689999509233235;-0.4369000242533248;0.4178943423426968;-0.3300000050156612;0.9973443722529817;0.5325343101706932;0.999895074700723
75.442034;1.0051657677799504;0.41668760825763124;0.41445722841014787;-0.3360482442906056;-0.3342668001536949;1.000128271936495;9.999440156895158;0.4167457340490736;-0.4368999958513459;-0.4369000240385862;0.41789442847368663;-0.3300000046446007;0.99734507089076;0.5325348771934842;0.9998938410527719
75.452034;1.0051666169330564;0.41668762289452393;0.4144570297160747;-0.3360482442807617;-0.33426680053741087;1.000128627673748;9.999432071745217;0.4167453873615763;-0.43689999660352524;-0.436900023827381;0.4178945166237777;-0.33000000429365506;0.9973456865665972;0.5325354244123263;0.999892585372017
75.462034;1.0051675158556135;0.41668764020693005;0.41445681014232105;-0.3360482442626384;-0.33426680091492506;1.0001289926105512;9.999424354083382;0.4167450364605124;-0.4368999973478774;-0.4369000236214237;0.4178946032144457;-0.33000000396190765;0.9973462194855677;0.5325359527395799;0.9998913088298051
75.472034;1.0051684617931018;0.4166876592214815;0.41445657069165276;-0.3360482442361783;-0.3342668012851749;1.000129370885914;9.999417001831082;0.4167446844781891;-0.4368999980836317;-0.43690002342230294;0.4178946844614358;-0.33000000364899856;0.9973466700179677;0.5325364635696986;0.9998900123474295
75.482034;1.0051694523335364;0.4166876789690172;0.4144563124765557;-0.3360482442015434;-0.334266801646628;1.0001297663602435;9.999409999946149;0.41674433450214793;-0.43689999881000263;-0.4369000232311823;0.41789475676470567;-0.3300000033550934;0.997347038168579;0.5325369586476483;0.9998886975666915
75.492034;1.005170486320339;0.41668769819805035;0.4144560370609589;-0.336048244159209;-0.3342668019973438;1.0001301812067072;9.999403328698195;0.41674398918780586;-0.43689999952605985;-0.4369000230484886;0.41789481711787047;-0.3300000030804288;0.997347322949105;0.5325374394011471;0.999887367460129
75.502034;1.005171563408804;0.4166877155193875;0.4144557462748968;-0.3360482441099625;-0.33426680233509326;1.000130615436421;9.999396962109811;0.41674365093983573;-0.43690000023080344;-0.4369000228737767;0.4178948632999903;-0.330000002824924;0.9973475223856717;0.5325379066413976;0.9998860261166844
75.512034;1.005172683059958;0.41668772978856755;0.4144554417563932;-0.33604824405490086;-0.3342668026575502;1.0001310673450527;9.99939086282048;0.4167433224053766;-0.4369000009231466;-0.43690002270586265;0.41789489363121757;-0.33000000258812384;0.9973476340720174;0.5325383610112732;0.9998846779568666
75.522034;1.0051738442143512;0.41668774016710486;0.4144551247959916;-0.3360482439952446;-0.3342668029625692;1.000131534257369;9.999384983317649;0.4167430066565197;-0.4369000016017251;-0.4369000225431817;0.4178949065187278;-0.3300000023693003;0.997347656266158;0.5325388033956308;0.9998833276029938
75.532034;1.0051750458379636;0.41668774594949143;0.4144547966125378;-0.3360482439320128;-0.33426680324828917;1.0001320135937208;9.999379270667713;0.4167427069068259;-0.43690000226491366;-0.43690002238413883;0.41789390013038763;-0.330000002167632;0.9973475894139839;0.5325384499076317;0.9998819800149007
75.542034;1.005176287778921;0.41668774646665263;0.414454458743026;-0.33604824386595106;-0.33426680351304167;1.0001325034016857;9.999373672686033;0.41674242605007583;-0.4369000029112901;-0.43690002222734126;0.4178938723871709;-0.33000000198240664;0.9973474365263523;0.5325388706901933;0.9998806398481656
75.552034;1.005177571110241;0.41668774112052065;0.41445411305327073;-0.33604824379772796;-0.33426680375527146;1.000133001707857;9.999368144518582;0.4167421663985753;-0.4369000035399228;-0.4369000220717145;0.417893821141415;-0.33000000181310224;0.9973472018247032;0.5325392810561128;0.9998793105820177
75.562034;1.0051788978579088;0.4166877294772989;0.4144537612412955;-0.33604824372827596;-0.33426680397351005;1.0001335058166956;9.999362652483958;0.416741929698132;-0.4369000041499648;-0.43690002191641497;0.4178937442603966;-0.3300000016593702;0.9973468894979998;0.5325396804792084;0.9998779943482846
75.572034;1.00518027099264;0.41668771121739556;0.4144534043807083;-0.33604824365922253;-0.3342668041664218;1.0001340123561369;9.999357175129795;0.4167417173258779;-0.43690000474022955;-0.4369000217605931;0.41789363976681926;-0.3300000015210453;0.9973465036419166;0.5325400675811399;0.999876692522026
75.582034;1.0051816945455896;0.41668768599738637;0.41445304293213453;-0.33604824359297825;-0.3342668043329527;1.0001345176746028;9.999351703569548;0.4167415306033403;-0.4369000053093052;-0.4369000216032915;0.4178935060844981;-0.330000001398169;0.9973460487301177;0.5325404403656129;0.9998754063349582
75.592034;1.005183172911797;0.41668765343926284;0.4144526770079651;-0.33604824353218865;-0.3342668044725228;1.000135018539914;9.999346239933647;0.4167413708276489;-0.43690000585586514;-0.43690002144358625;0.41789334206116047;-0.3300000012909566;0.997345529688251;0.5325407967428181;0.9998741369551631
75.602034;1.0051847097774849;0.4166876131104408;0.4144523066597142;-0.3360482434791086;-0.33426680458504815;1.0001355127172264;9.999340794408699;0.4167412388135253;-0.4369000063788669;-0.4369000212807285;0.417893146970257;-0.3300000011994836;0.9973449512358595;0.532541134734369;0.9998728850444024
75.612034;1.0051863073186376;0.41668756452105493;0.41445193228187316;-0.33604824343549144;-0.3342668046706087;1.0001359984341225;9.999335388389854;0.4167411345633359;-0.43690000687760916;-0.4369000211141504;0.4178929207214278;-0.3300000011230513;0.9973443171404962;0.5325414523377375;0.9998716502119072
75.622034;1.00518796584428;0.4166875073478589;0.41445155487790364;-0.3360482434027571;-0.33426680472896647;1.000136473386567;9.999330062271087;0.41674105749466206;-0.4369000073516933;-0.43690002094340474;0.41789266388404783;-0.3300000010599973;0.9973436300917097;0.5325417476384039;0.9998704314179431
75.632034;1.0051896845321644;0.4166874416673911;0.4144511756783632;-0.33604824338208794;-0.33426680475943216;1.0001369348432225;9.999324873333691;0.4167410066862521;-0.43690000780094873;-0.4369000207680966;0.4178923775126903;-0.33000000100826704;0.9973428922516244;0.5325420193310482;0.9998692282422919
75.642034;1.0051914627895782;0.4166873679570869;0.4144507955840266;-0.3360482433744957;-0.33426680476119097;1.0001373805259508;9.999319885250623;0.4167409807238161;-0.43690000822539315;-0.4369000205879321;0.41789206307107035;-0.3300000009658767;0.9973421062868205;0.5325422668286686;0.9998680413134492
75.652034;1.0051933006948595;0.416687286834169;0.41445041529582827;-0.3360482433809129;-0.33426680473355525;1.0001378089772082;9.999315166036947;0.41674097760182166;-0.43690000862519346;-0.43690002040286635;0.4178917223181639;-0.33000000093087056;0.9973412765913608;0.5325424896764733;0.9998668717141178
