time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.662034;1.0051951982930762;0.41668719868283843;0.4144500357944963;-0.33604824340227935;-0.3342668046759771;1.0001382192459607;9.999310794059912;0.4167409950651255;-0.4369000090004561;-0.4369000202132603;0.4178913571358701;-0.33000000090122555;0.9973404097069647;0.5325426870745323;0.9998657206472734
75.672034;1.00519715496921;0.4166871037311121;0.41444965854052296;-0.3360482434395557;-0.33426680458823604;1.0001386103115606;9.999306856890444;0.41674103106535626;-0.43690000935099965;-0.4369000200200455;0.41789096945383614;-0.3300000008748612;0.9973395130096789;0.5325428579076109;0.9998645893243998
75.682034;1.0051991697107365;0.416687002621496;0.41444928551206445;-0.3360482434936307;-0.3342668044706707;1.0001389807123429;9.99930343837605;0.4167410838661591;-0.4369000096763192;-0.43690001982465876;0.41789056118831774;-0.3300000008496154;0.9973385929191219;0.5325430009337209;0.9998634787386181
75.692034;1.0052012416540401;0.4166868966447565;0.4144489191406727;-0.3360482435651547;-0.3342668043241011;1.0001393287777194;9.999300604232516;0.41674115181407007;-0.43690000997553874;-0.4369000196286575;0.4178901341137125;-0.33000000082333125;0.9973376549027526;0.5325431146604375;0.9998623898550617
75.702034;1.005203370204649;0.4166867874569297;0.4144485620005674;-0.33604824365439867;-0.3342668041495286;1.0001396528364728;9.999298396546378;0.4167412331899992;-0.4369000102473409;-0.4369000194334762;0.4178896897689015;-0.33000000079410796;0.9973367046869073;0.5325431971495262;0.9998613240355483
75.712034;1.0052055544865912;0.4166866768449405;0.41444821640756435;-0.3360482437612181;-0.33426680394778274;1.0001399505252986;9.999296839325305;0.416741326315103;-0.43690001049015537;-0.43690001924046395;0.41788922959688884;-0.3300000007603861;0.9973357477972531;0.5325432463699219;0.9998602831601163
75.722034;1.0052077922247744;0.4166865666157029;0.41444788428542634;-0.3360482438850155;-0.3342668037194592;1.0001402180094432;9.999295946183672;0.41674142961618976;-0.43690001070252954;-0.43690001905083115;0.41788875520318486;-0.33000000072080493;0.9973347876251585;0.5325432607921873;0.9998592697955222
75.732034;1.0052100790798824;0.41668645842175606;0.414447567445302;-0.33604824402459893;-0.33426680346528065;1.0001404501816749;9.99929571874526;0.41674154144182746;-0.4369000108833673;-0.43690001886556057;0.41788826833905457;-0.33000000067399843;0.9973338250728763;0.5325432396933802;0.999858287595052
75.742034;1.0052124091304218;0.41668635360611084;0.4144472679100522;-0.3360482441781657;-0.3342668031863166;1.0001406413441214;9.999296143121029;0.41674165985457073;-0.4369000110319214;-0.436900018685462;0.4178877708264095;-0.33000000061842494;0.9973328600659286;0.5325431831360586;0.9998573412089692
75.752034;1.005214776222255;0.4166862531791884;0.4144469879654823;-0.3360482443435826;-0.33426680288377736;1.0001407856780367;9.999297196103099;0.4167417827534498;-0.43690001114763233;-0.4369000185110908;0.41788726480283706;-0.33000000055231626;0.9973318926053606;0.53254309166568;0.9998564354186382
75.762034;1.0052171753424308;0.416686157879299;0.4144467300329561;-0.3360482445186311;-0.3342668025588671;1.0001408775808507;9.999298852686442;0.4167419083545542;-0.43690001122999883;-0.4369000183425767;0.4178867527617641;-0.330000000473623;0.9973309226349412;0.5325429660482391;0.9998555742610586
75.772034;1.0052196028547076;0.4166860682006588;0.4144464963490505;-0.336048244701062;-0.334266802212912;1.0001409124683955;9.999301085118464;0.41674203547861033;-0.4369000112785471;-0.4369000181796684;0.41788623702033934;-0.330000000380018;0.9973299496904751;0.5325428071882601;0.9998547610840842
75.782034;1.005222055914144;0.41668598445185495;0.41444628860242144;-0.33604824488876306;-0.33426680184738383;1.0001408877424476;9.999303858937125;0.41674216327332203;-0.43690001129283323;-0.4369000180218723;0.4178857192420367;-0.3300000002692457;0.9973289727443478;0.5325426158661779;0.9998539994334282
75.792034;1.0052245322394717;0.4166859067590916;0.41444610789403685;-0.336048245079992;-0.33426680146370596;1.0001408026764058;9.999307131894058;0.41674229091283227;-0.4369000112725571;-0.4369000178685759;0.4178852004623407;-0.3300000001395785;0.9973279905185971;0.5325423922675909;0.9998532936841672
75.802034;1.0052270300683959;0.416685834696536;0.4144459549311185;-0.3360482452734086;-0.3342668010631387;1.0001406574341134;9.99931085305895;0.4167424176957894;-0.43690001121783295;-0.4369000177190746;0.4178846813608085;-0.329999999989927;0.9973270023126385;0.5325421357687338;0.9998526491446703
75.812034;1.0052295478421405;0.41668576691789155;0.4144458300901816;-0.336048245467979;-0.33426680064688735;1.0001404523673567;9.999314960746199;0.41674254325212506;-0.436900011129322;-0.43690001757241614;0.4178841625870071;-0.32999999981956646;0.9973260083533321;0.5325418452899674;0.9998520718034036
75.822034;1.0052320836394781;0.41668570141173544;0.4144457333158861;-0.33604824566284247;-0.3342668002162737;1.0001401880620155;9.999319384731988;0.41674266768039914;-0.43690001100799736;-0.436900017427396;0.41788364517067517;-0.32999999962776;0.9973250094564804;0.532541519892586;0.9998515675617158
75.832034;1.0052346343915348;0.4166856359837809;0.4144456642405054;-0.33604824585719784;-0.3342667997729008;1.0001398659224414;9.999324054141544;0.41674279153113775;-0.4369000108547989;-0.4369000172827472;0.41788313062186705;-0.32999999941360636;0.9973240068034833;0.5325411590889565;0.9998511414325543
75.842034;1.0052371953344885;0.41668556851814004;0.4144456224676563;-0.3360482460503858;-0.33426679931882664;1.0001394885821508;9.999328902399395;0.4167429154320927;-0.43690001067055667;-0.4369000171371758;0.4178826204383573;-0.3299999991761504;0.9973230019310754;0.5325407629762899;0.9998507973595613
75.852034;1.0052397604002117;0.4166854973331329;0.414445607540346;-0.336048246242129;-0.334266798856466;1.0001390599320152;9.999333867747755;0.4167430396510121;-0.43690001045614446;-0.4369000169893995;0.41788211561766525;-0.32999999891450715;0.9973219967117682;0.5325403326038788;0.9998505386705092
75.862034;1.0052423232038636;0.4166854213826468;0.41444561872711344;-0.3360482464326923;-0.3342667983881782;1.000138585112194;9.999338895349526;0.41674316411223156;-0.43690001021261343;-0.4369000168382735;0.41788161650824257;-0.32999999862795387;0.9973209935814682;0.5325398702956382;0.9998503681793011
75.872034;1.0052448773462939;0.41668533983943157;0.4144456549039907;-0.33604824662285715;-0.3342667979160123;1.0001380700656983;9.999343939563872;0.4167432887497001;-0.4369000099411817;-0.4369000166826918;0.4178811227278598;-0.3299999983161787;0.9973199958376056;0.532539379293524;0.9998502872648746
75.882034;1.0052474161529963;0.4166852517181199;0.41444571445006656;-0.336048246813724;-0.33426679744181426;1.0001375201807614;9.99934896384175;0.41674341380274527;-0.4369000096430815;-0.43690001652131016;0.4178806333117651;-0.3299999979794937;0.9973190073606302;0.5325388629881221;0.9998502956480881
75.892034;1.0052499329906774;0.4166851560196617;0.4144457951912925;-0.3360482470064539;-0.3342667969674677;1.0001369389761476;9.999353937948914;0.41674353987792373;-0.4369000093195625;-0.4369000163523385;0.41788014719871786;-0.3299999976186741;0.9973180319423275;0.5325383245151007;0.9998503932101531
75.902034;1.0052524221136905;0.4166850518604549;0.4144458945142766;-0.33604824720214893;-0.334266796495064;1.0001363279136064;9.999358831672021;0.4167436675956533;-0.43690000897219156;-0.43690001617361346;0.41787966361742285;-0.3299999972346978;0.9973170730333797;0.5325377667845594;0.9998505816654335
75.912034;1.0052548793105058;0.41668493848948535;0.41444600962148526;-0.33604824740183026;-0.33426679602687454;1.0001356872760159;9.999363608158571;0.41674379702425085;-0.4369000086029546;-0.43690001598298894;0.41787918218995723;-0.329999996828822;0.9973161340230262;0.5325371925468589;0.99985086399132
75.922034;1.0052573019296642;0.41668481556601367;0.4144461376895582;-0.33604824760628793;-0.3342667955651869;1.0001350174212043;9.999368220722852;0.41674392753820055;-0.43690000821396363;-0.4369000157786733;0.41787870287236156;-0.3299999964027906;0.9973152184162791;0.532536604375208;0.999851242771661
75.932034;1.0052596883310818;0.4166846832555676;0.4144462756639808;-0.3360482478158921;-0.3342667951122025;1.0001343192813792;9.999372612424317;0.4167440581669855;-0.43690000780712784;-0.436900015559275;0.41787822588599827;-0.32999999595875923;0.9973143295779897;0.5325360048697719;0.9998517192009942
75.942034;1.0052620369056526;0.4166845417457633;0.41444641998252973;-0.33604824803053046;-0.33426679466986914;1.0001335938966602;9.999376722655809;0.4167441880546671;-0.4369000073839406;-0.43690001532368133;0.41787775182439013;-0.329999995499058;0.9973134702135927;0.5325353969328226;0.9998522930178984
75.952034;1.0052643452903047;0.41668439085649817;0.4144465668155775;-0.33604824824966884;-0.33426679423963573;1.0001328422288476;9.99938050368144;0.4167443168240988;-0.4369000069454019;-0.4369000150708954;0.41787728180405925;-0.3299999950260515;0.9973126419852604;0.5325347833738032;0.9998529628775603
75.962034;1.0052666107400665;0.4166842302983137;0.41444671263661575;-0.33604824847252407;-0.3342667938224986;1.0001320656287083;9.999383931358489;0.4167444447400163;-0.43690000649215827;-0.4369000147999782;0.41787681746019045;-0.32999999454204526;0.9973118456319137;0.5325341660864586;0.9998537268451843
75.972034;1.0052688310578595;0.41668406016468307;0.41444685457069314;-0.3360482486982445;-0.334266793419314;1.0001312660149;9.99938699889999;0.4167445725839734;-0.4369000060247791;-0.43690001451019755;0.4178763609772727;-0.32999999404925323;0.9973110815553634;0.5325335458184126;0.9998545826716011
75.982034;1.0052710048994318;0.41668388095072467;0.4144469904540614;-0.3360482489260371;-0.3342667930310453;1.0001304454375244;9.999389707529897;0.41674470122899393;-0.43690000554395647;-0.4369000142011992;0.41787591519449024;-0.32999999354987825;0.9973103504706284;0.5325329225696492;0.9998555273964548
75.992034;1.0052731315977868;0.41668369319134385;0.4144471185775754;-0.3360482491552774;-0.334266792658819;1.0001296057154623;9.999392067045399;0.4167448312246604;-0.4369000050505533;-0.436900013872979;0.4178754834338378;-0.3299999930462382;0.9973096533706886;0.5325322956805796;0.9998565570173586
76.002034;1.0052752111408076;0.41668349749392924;0.41444723725307436;-0.33604824938558864;-0.3342667923038377;1.000128748284497;9.999394103320329;0.416744962622945;-0.43690000454562467;-0.43690001352575064;0.4178750691584825;-0.3299999925408362;0.9973089906559791;0.5325316633880534;0.9998576671045325
76.012034;1.0052772440437758;0.41668329502777857;0.4144473447407978;-0.3360482496169228;-0.3342667919673688;1.0001278738424102;9.999395864412689;0.4167450947835446;-0.4369000040304325;-0.436900013160003;0.41787467585707166;-0.3299999920362278;0.9973083613899296;0.5325310228163787;0.9998588535493184
76.022034;1.0052792306107334;0.41668308776843094;0.4144474395100321;-0.3360482498496504;-0.334266791650911;1.0001269822792243;9.999397415831618;0.41674522613339854;-0.43690000350632263;-0.43690001277667884;0.41787430696073385;-0.3299999915349454;0.9973077632986675;0.5325303709524661;0.9998601128562059
76.032034;1.0052811705726887;0.4166828782867998;0.4144475202866664;-0.33604825008445394;-0.3342667913561816;1.0001260733131565;9.999398826821107;0.416745354311524;-0.4369000029745194;-0.43690001237710696;0.41787396568504453;-0.3299999910397822;0.9973071935315702;0.532529705877321;0.9998614426591736
76.042034;1.005283064018666;0.416682669497641;0.4144475859728047;-0.3360482503219318;-0.33426679108473417;1.0001251470265315;9.999400162555261;0.41674547671263457;-0.43690000243608246;-0.4369000119627173;0.4178736550839298;-0.3299999905539353;0.9973066494665257;0.5325290271642903;0.9998628422885563
76.052034;1.0052849124662717;0.4166824645125294;0.4144476359416825;-0.3360482505622849;-0.3342667908376692;1.0001242034970106;9.99940148433712;0.41674559096771685;-0.43690000189212924;-0.4369000115348615;0.41787337817608516;-0.3299999900806304;0.997306128262451;0.5325283353309828;0.9998643123306808
76.062034;1.0052867184881364;0.4166822664536688;0.4144476705680633;-0.336048250805465;-0.33426679061575687;1.0001232420937132;9.999402853224842;0.41674569522180555;-0.43690000134407386;-0.4369000110947941;0.41787313784343205;-0.3299999896227934;0.9973056257068904;0.532527631196544;0.9998658536351295
76.072034;1.0052884840262193;0.41668207838155713;0.4144476913339199;-0.3360482510514779;-0.3342667904196355;1.0001222615104668;9.99940433909302;0.4167457882619895;-0.43690000079354635;-0.43690001064356254;0.4178729364923199;-0.3299999891831733;0.9973051360534971;0.5325269157277636;0.999867466746006
76.082034;1.0052902092428389;0.4166819034442003;0.41444770024482935;-0.33604825130038274;-0.33426679024975137;1.0001212604927692;9.999406026717821;0.41674586946226644;-0.4369000002420987;-0.43690001018181174;0.4178727756079884;-0.329999988764481;0.997304652757586;0.5325261902551814;0.9998691514351651
76.092034;1.0052918928192207;0.41668174497417565;0.41444769906420287;-0.3360482515522062;-0.3342667901061636;1.000120238533214;9.999408012002998;0.4167459387173733;-0.43689999969095855;-0.4369000097098409;0.4178726555194203;-0.3299999883691504;0.9973041690269931;0.5325254564437606;0.999870906455536
76.102034;1.0052935327921597;0.41668160630616485;0.41444768894345274;-0.33604825180696546;-0.3342667899884205;1.0001191958745188;9.999410397370921;0.4167459963967313;-0.43689999914091443;-0.43690000922782696;0.41787257556998153;-0.3299999879989937;0.9973036777276201;0.5325247157114277;0.9998727296769105
76.112034;1.0052951277166724;0.41668149043671315;0.4144476704177687;-0.3360482520646305;-0.33426678989556047;1.0001181325874229;9.999413291598673;0.4167460429650767;-0.4368999985924538;-0.436900008735982;0.4178725344363152;-0.32999998765518784;0.9973031708647059;0.5325239687745619;0.999874617883586
76.122034;1.0052966775274648;0.41668139992326886;0.4144476436839414;-0.3360482523250852;-0.3342667898262757;1.0001170475433336;9.999416812237147;0.41674607837870026;-0.43689999804604246;-0.43690000823475;0.41787253040951544;-0.3299999873385599;0.9973026394287956;0.5325232158802007;0.9998765664443896
76.132034;1.0052981822639164;0.41668133715090366;0.41444760914239376;-0.33604825258814774;-0.3342667897791726;1.0001159386021043;9.999421086805508;0.4167461020176063;-0.4368999975021601;-0.4369000077248702;0.4178725616129677;-0.3299999870498062;0.997302074116032;0.532522457342937;0.9998785694638361
76.142034;1.0052996401023617;0.41668130460355457;0.41444756767874175;-0.33604825285358403;-0.33426678975292656;1.0001148037583973;9.999426244744173;0.41674611328235234;-0.4368999969611565;-0.43690000720713995;0.4178726259963217;-0.3299999867896083;0.9973014663913652;0.532521693830165;0.9998806206592933
76.152034;1.0053010477048656;0.41668130487947436;0.41444752037215665;-0.3360482531211117;-0.3342667897462133;1.0001136413861194;9.999432401282734;0.4167461120284581;-0.4368999964232617;-0.4369000066823279;0.41787272133538006;-0.3299999865587875;0.9973008089528542;0.5325209263168155;0.9998827146693116
76.162034;1.0053024019034287;0.41668134048237393;0.4144474682075697;-0.3360482533902865;-0.3342667897575522;1.0001124495896565;9.99943964798967;0.4167460984383309;-0.43689999588860795;-0.4369000061513438;0.4178728454589254;-0.3299999863583584;0.9973000956156923;0.5325201559507308;0.9998848471911239
76.172034;1.005303700547827;0.41668141353021115;0.414447412160125;-0.3360482536604034;-0.33426678978534985;1.0001112264031655;9.999448054004526;0.4167460728742845;-0.43689999535711566;-0.4369000056152404;0.41787299637926617;-0.3299999861894501;0.9972993213813047;0.5325193839473192;0.9998870138509266
76.182034;1.0053049427504415;0.41668152561517163;0.4144473532791741;-0.3360482539307613;-0.3342667898280333;1.0001099706487409;9.999457668134388;0.41674603606586363;-0.4368999948284782;-0.43690000507507437;0.4178731722388857;-0.3299999860531335;0.9972984827366754;0.5325186115209707;0.9998892101340981
76.192034;1.0053061290963576;0.41668167785726656;0.41444729270722647;-0.3360482542010212;-0.33426678988402375;1.000108681792838;9.999468518465902;0.4167459892438302;-0.43689999430234766;-0.43690000453182715;0.41787337136254504;-0.3299999859500706;0.9972975776672649;0.5325178400305606;0.9998914326970579
76.202034;1.005307261395119;0.4166818710226956;0.4144472318184093;-0.33604825447126807;-0.33426678995181336;1.0001073588550082;9.999480607892702;0.4167459338705188;-0.4368999937786299;-0.4369000039863117;0.4178735925834671;-0.32999998588035917;0.9972966051069052;0.5325170713410021;0.9998936798316844
76.212034;1.0053083419660402;0.41668210558643787;0.4144471721869063;-0.33604825474190325;-0.3342667900301091;1.0001060002366373;9.999493908304819;0.41674587118703676;-0.4368999932577184;-0.4369000034390561;0.4178738355055237;-0.3299999858439253;0.9972955643148558;0.5325163079805871;0.9998959502471817
76.222034;1.0053093730680174;0.41668238161533616;0.4144471152751972;-0.3360482550134178;-0.3342667901176513;1.0001046048138613;9.999508367029845;0.41674580200975264;-0.4368999927405076;-0.4369000028902781;0.4178741002370828;-0.3299999858409563;0.9972944550048068;0.532515552868463;0.9998982418528015
76.232034;1.005310356393597;0.4166826986860861;0.4144470621842034;-0.33604825528624077;-0.3342667902129389;1.0001031726103202;9.999523922823373;0.416745726775262;-0.4368999922282359;-0.4369000023400514;0.41787438679028616;-0.3299999858718955;0.9972932779664216;0.5325148088348172;0.9999005520996745
76.242034;1.005311292511078;0.41668305602037614;0.41444701355773667;-0.33604825556089174;-0.3342667903142692;1.0001017043571168;9.999540516431194;0.4167456456196402;-0.4368999917222688;-0.43690000178862454;0.4178746946212161;-0.3299999859372861;0.997292035188977;0.5325140783535939;0.9999028792805226
76.252034;1.0053121809397059;0.4166834526160022;0.41444696954801624;-0.3360482558380178;-0.33426679041997137;1.000100200887775;9.999558095142776;0.41674555863249674;-0.43689999122385037;-0.43690000123664885;0.4178750224928177;-0.32999998603772085;0.9972907291428313;0.532513363737892;0.9999052233255381
76.262034;1.005313020621636;0.4166838872824555;0.4144469298335274;-0.3360482561180593;-0.3342667905285409;1.0000986633153781;9.99957661036138;0.41674546614348185;-0.43689999073389396;-0.43690000068523316;0.4178753686374599;-0.32999998617374954;0.9972893620884813;0.5325126673056728;0.9999075855019008
76.272034;1.0053138100328698;0.4166843585829327;0.41444689360214165;-0.3360482564009771;-0.3342667906387011;1.0000970936870373;9.999596005147554;0.41674536874412665;-0.4368999902529529;-0.4369000001358866;0.4178757311239187;-0.3299999863456769;0.9972879364333861;0.53251199105534;0.9999099673265142
76.282034;1.0053145474551852;0.41668486468833343;0.41444685957292476;-0.33604825668640026;-0.33426679074944543;1.0000954950373093;9.999616204118547;0.4167452673934487;-0.4368999897813786;-0.43689999959022185;0.417876108271445;-0.3299999865533949;0.9972864553869425;0.5325113362966648;0.9999123696050694
76.292034;1.0053152313941585;0.41668540331277926;0.41444682630387064;-0.3360482569739325;-0.33426679085996014;1.0000938706361748;9.999637116446113;0.416745163560548;-0.4368999893195444;-0.43689999904951954;0.41787649884232947;-0.32999998679640885;0.997284922561668;0.5325107033658453;0.9999147921369709
76.302034;1.0053158604813692;0.4166859718197939;0.4144467925799735;-0.33604825726320947;-0.33426679096959383;1.0000922233945326;9.999658643584539;0.4167450588921137;-0.4368999888679851;-0.4368999985145949;0.41787690189800686;-0.32999998707401196;0.9972833412786414;0.5325100912537274;0.9999172338326595
76.312034;1.00531643349535;0.41668656745161964;0.4144467574514325;-0.33604825755380274;-0.3342667910778927;1.0000905562327738;9.99968067983799;0.41674495468578676;-0.4368999884272006;-0.4368999979860324;0.4178773165929244;-0.3299999873853705;0.9972817148994162;0.5325094977199736;0.9999196933066388
76.322034;1.0053169499786114;0.41668718758564127;0.4144467200294597;-0.33604825784515263;-0.3342667911844898;1.000088872520051;9.999703111240654;0.41674485175215187;-0.4368999879972771;-0.43689999746442587;0.41787774210872;-0.3299999877294102;0.9972800474629211;0.5325089200441783;0.9999221696736104
76.332034;1.0053174110818712;0.4166878296568633;0.4144466794644114;-0.3360482581365408;-0.334266791289029;1.000087175328272;9.999725824036284;0.41674475074749473;-0.436899987577894;-0.4368999969504576;0.41787817761260126;-0.3299999881046658;0.9972783437529434;0.5325083557765322;0.999924662687723
76.342034;1.0053178201192694;0.4166884906591826;0.41444663510443275;-0.33604825842717223;-0.33426679139117693;1.000085466696751;9.999748714212895;0.41674465264091765;-0.43689998716866124;-0.43689999644497607;0.41787862219447164;-0.3299999885093077;0.9972766092864032;0.5325078029003978;0.999927172239851
76.352034;1.0053181820616481;0.4166891670907973;0.41444658633319864;-0.3360482587162593;-0.33426679149046135;1.000083748054539;9.99977168566294;0.4167445589849737;-0.43689998676938147;-0.4368999959491484;0.41787907486951287;-0.32999998894121535;0.9972748503021533;0.5325072591542356;0.9999296976774031
76.362034;1.0053185021023647;0.41668985579356377;0.4144465320806018;-0.3360482590030464;-0.3342667915860094;1.0000820206392944;9.999794646578732;0.41674447196286757;-0.43689998638020217;-0.4368999954644725;0.41787953456265786;-0.3299999893979233;0.9972730729681696;0.5325067213032187;0.9999322372942896
76.372034;1.0053187843847613;0.41669055478403294;0.4144464707269289;-0.33604825928693643;-0.33426679167654966;1.0000802856657207;9.999817512238529;0.41674439418967896;-0.4368999860015786;-0.4368999949926106;0.4178800001039672;-0.32999998987656065;0.9972712819652977;0.5325061855072132;0.9999347884604525
76.382034;1.00531903145767;0.41669126331080897;0.4144464005028154;-0.33604825956771317;-0.33426679176073887;1.000078544820127;9.99984020400651;0.416744328292885;-0.4368999856341007;-0.4368999945352639;0.417880470481131;-0.3299999903737764;0.9972694801362978;0.5325056484596745;0.9999373485287671
76.392034;1.0053192447308055;0.4166919813785272;0.4144463197718864;-0.33604825984561165;-0.3342667918374779;1.0000768007566372;9.999862643109239;0.4167442766388719;-0.43689998527852747;-0.43689999409407576;0.41788094505067275;-0.32999999088578374;0.9972676697893769;0.5325051080666515;0.9999399156035368
76.402034;1.0053194258010234;0.4166927093245062;0.41444622695182504;-0.33604826012113925;-0.3342667919058497;1.0000750575696138;9.999884750245057;0.41674424147267153;-0.43689998493599397;-0.4368999936706406;0.417881423262855;-0.3299999914088894;0.9972658542526531;0.5325045634163443;0.9999424879441934
76.412034;1.0053195772059529;0.41669344767517497;0.4144461203333258;-0.33604826039495905;-0.33426679196480735;1.0000733207749108;9.999906452671555;0.4167442250456021;-0.43689998460800805;-0.43689999326682544;0.41788190436852624;-0.3299999919401942;0.9972640387790852;0.5325040145980825;0.9999450627225375
76.422034;1.0053197018157394;0.41669419698479654;0.41444599823770084;-0.3360482606680012;-0.33426679201320747;1.0000715960614244;9.999927692206288;0.41674422927273536;-0.43689998429611904;-0.4368999928850043;0.4178823877043812;-0.32999999247778383;0.9972622304898358;0.532503462616104;0.9999476364152879
76.432034;1.0053198022196386;0.41669495748164276;0.41444585954932583;-0.3360482609415663;-0.3342667920501156;1.0000698880737766;9.999948430162092;0.41674425534103826;-0.4368999840015945;-0.4368999925277539;0.41788287313384237;-0.3299999930204624;0.9972604374359137;0.5325029093116808;0.9999502067891327
76.442034;1.0053198808572852;0.41669572883368544;0.41444570401010045;-0.3360482612174007;-0.33426679207471216;1.0000682007951591;9.999968643215237;0.4167443037056742;-0.4368999837254861;-0.4368999921974237;0.4178833609397008;-0.3299999935675594;0.9972586679777556;0.532502357204826;0.9999527736832237
76.452034;1.0053199400004855;0.4166965102600641;0.4144455319963905;-0.33604826149775446;-0.33426679208596216;1.0000665384872094;9.99998830455583;0.41674437436169914;-0.43689998346892056;-0.4368999918959947;0.41788385138941914;-0.32999999411884756;0.9972569306807776;0.5325018092751154;0.9999553378967173
76.462034;1.0053199814086922;0.416697300948973;0.4144453442443535;-0.3360482617851127;-0.33426679208263926;1.0000649053818125;10.000007365996535;0.41674446716430064;-0.4368999832332226;-0.43689999162498794;0.41788434439962874;-0.3299999946742878;0.9972552338820319;0.5325012687161116;0.9999578999232942
76.472034;1.0053200063274201;0.41669810047820727;0.41444514183638015;-0.3360482620816895;-0.33426679206356535;1.0000633044190261;10.000025760906027;0.4167445818662769;-0.43689998301990324;-0.4368999913853103;0.41788483914501234;-0.32999999523371193;0.9972535854259451;0.5325007386058953;0.9999604589678678
76.482034;1.0053200159878994;0.4166989087000596;0.41444492627690555;-0.3360482623892814;-0.3342667920276719;1.0000617362997526;10.00004341953799;0.4167447179881919;-0.4368999828306051;-0.43689999117721223;0.4178853340523267;-0.3299999957966227;0.9972519929003549;0.5325002215068797;0.999963012179944
76.492034;1.0053200120815933;0.41669972531130145;0.41444469945402757;-0.3360482627095526;-0.3342667919739023;1.000060199351367;10.000060281569494;0.4167448749905286;-0.43689998266692326;-0.43689999100041166;0.41788582767630467;-0.32999999636206223;0.9972504631867037;0.5324997192544255;0.9999655546165775
76.502034;1.005319996531174;0.41670054984594684;0.4144444633991315;-0.3360482630442265;-0.33426679190109965;1.000058690291598;10.00007630021067;0.4167450525097353;-0.436899982530232;-0.4368999908543712;0.41788631935550863;-0.32999999692867904;0.9972490012883638;0.5324992331850122;0.9999680799141147
76.512034;1.0053199709091878;0.41670138179364913;0.4144442198055206;-0.33604826339492727;-0.334266791808021;1.000057205572043;10.000091435719215;0.4167452501166586;-0.43689998242178385;-0.4368999907386162;0.4178868087715241;-0.3299999974950713;0.9972476103482019;0.5324987646093259;0.9999705812841657
76.522034;1.0053199362852567;0.41670222024164194;0.41444396956729135;-0.33604826376294544;-0.33426679169352047;1.0000557422819274;10.000105647647434;0.4167454667604954;-0.4368999823430237;-0.4368999906529338;0.4178872952987579;-0.3299999980600119;0.9972462930370257;0.5324983151211178;0.9999730522502005
76.532034;1.0053198931122125;0.4167030633915563;0.41444371272445624;-0.33604826414917205;-0.33426679155669486;1.0000542980966018;10.00011889664237;0.4167457005579898;-0.43689998229569355;-0.4368999905974366;0.41788777800998866;-0.32999999862238266;0.9972450522716889;0.532497886692753;0.9999754866731093
76.542034;1.0053198410577864;0.41670390846130245;0.41444344866947325;-0.3360482645540858;-0.33426679139698784;1.0000528708269993;10.000131152069287;0.4167459491396984;-0.43689998228159405;-0.4368999905724333;0.41788825613634506;-0.32999999918111605;0.9972438910404438;0.5324974817153825;0.9999778784759693
76.552034;1.0053197796765472;0.41670475201171586;0.41444317632764777;-0.33604826497780976;-0.33426679121438124;1.0000514581766948;10.000142393212741;0.4167462100397232;-0.43689998230231575;-0.4368999905780519;0.41788872939051624;-0.3299999997351907;0.997242812415619;0.5324971028628637;0.9999802218407151
76.562034;1.005319709350167;0.4167055904331122;0.4144428943031301;-0.3360482654203998;-0.33426679100941126;1.0000500577559386;10.00015259777231;0.4167464808009493;-0.43689998235910693;-0.4368999906138206;0.41788919780745415;-0.33000000028362775;0.9972418194627147;0.5324967525235554;0.9999825118903395
76.572034;1.0053196311086068;0.4167064203433044;0.4144426010289839;-0.33604826588212144;-0.3342667907828578;1.0000486671595232;10.00016173038899;0.41674675900757435;-0.4368999824527751;-0.43689999067849605;0.4178896613087099;-0.33000000082547054;0.9972409149525528;0.5324964321059084;0.9999847450388349
76.582034;1.0053195459404671;0.41670723891470607;0.4144422951258811;-0.3360482663633162;-0.3342667905354663;1.0000472841111283;10.000169747490464;0.4167470422984747;-0.4368999825836825;-0.43689999077031516;0.4178901193529715;-0.33000000135955004;0.9972401015357585;0.5324961420059507;0.9999869183520868
76.592034;1.005319454496719;0.41670804402230943;0.4144419759263662;-0.3360482668640001;-0.334266790267841;1.0000459065835439;10.00017661092184;0.41674732828042677;-0.43689998275194647;-0.4368999908874092;0.41789057069789276;-0.33000000188430484;0.9972393818866684;0.5324958820520918;0.9999890283594135
76.602034;1.0053193569565715;0.4167088341250474;0.41444164358407704;-0.33604826738369714;-0.33426678998034204;1.0000445326256682;10.000182295856472;0.4167476144388058;-0.4368999829575849;-0.4368999910279466;0.4178910133009934;-0.33000000239805527;0.9972387582991309;0.5324956515249668;0.9999910704875854
76.612034;1.005319253659067;0.4167096081586073;0.41444129867087265;-0.3360482679215365;-0.3342667896731014;1.0000431598841193;10.000186794184751;0.41674789815352015;-0.43689998320041723;-0.43689999119023787;0.4178914446147353;-0.330000002899385;0.9972382324324331;0.5324954490882108;0.9999930393260993
76.622034;1.0053191461182862;0.41671036558818525;0.414440941892132;-0.33604826847628916;-0.3342667893461883;1.0000417853454897;10.000190116400413;0.41674817695970406;-0.436899983479887;-0.4368999913730732;0.41789186221086305;-0.330000003387232;0.9972378051220308;0.5324952731958194;0.9999949290985719
76.632034;1.005319036594333;0.41671110658677707;0.4144405741317308;-0.3360482690463405;-0.3342667889996262;1.0000404059193533;10.00019228882409;0.4167484490880919;-0.43689998379505035;-0.4368999915759674;0.41789226419504494;-0.3300000038607439;0.9972374756996731;0.5324951222480016;0.9999967341997799
76.642034;1.005318927009055;0.41671183219023117;0.41444019648257974;-0.3360482696297212;-0.33426678863327314;1.0000390196746902;10.000193346191613;0.4167487137918481;-0.43689998414479475;-0.4368999917991246;0.4178926492728666;-0.33000000431910076;0.9972372417551748;0.5324949941620175;0.9999984497881131
76.652034;1.0053188187708504;0.41671254409143166;0.4144398102884026;-0.3360482702241707;-0.33426678824677125;1.000037626935507;10.00019332163458;0.41674897088613677;-0.4368999845279607;-0.43689999204316476;0.41789301679664387;-0.33000000476142727;0.997237100085365;0.5324948863571577;1.0000000722824498
76.662034;1.005318712842405;0.41671324420004635;0.4144394173856596;-0.3360482708273442;-0.33426678783961594;1.000036230354299;10.00019223754545;0.4167492199021198;-0.4368999849431667;-0.4368999923086549;0.4178933667114273;-0.3300000051867253;0.9972370476301686;0.5324947965727299;1.000001599600842
76.672034;1.0053186095071325;0.41671393448267835;0.4144390201179724;-0.3360482714371837;-0.33426678741147353;1.0000348338305103;10.00019010636083;0.4167494597783339;-0.43689998538862007;-0.4368999925957369;0.41789369934173093;-0.3300000055938727;0.9972370812958485;0.5324947233759454;1.0000030307119319
76.682034;1.0053185083107834;0.4167146169820741;0.4144386208622735;-0.3360482720521131;-0.3342667869625551;1.000033441229512;10.000186942499699;0.4167496891403189;-0.43689998586206535;-0.4368999929040275;0.41789401541143184;-0.3300000059817447;0.9972371970757392;0.5324946658141148;1.000004364590285
76.692034;1.0053184085639268;0.41671529370323684;0.4144382217004625;-0.3360482726708793;-0.33426678649361635;1.0000320554789235;10.000182770762315;0.41674990667225137;-0.4368999863609376;-0.4368999932325785;0.4178943163196006;-0.3300000063493059;0.9972373891219826;0.5324946231183496;1.0000055997176553
76.702034;1.0053183101128325;0.4167159666441291;0.4144378245414637;-0.3360482732922754;-0.33426678600572607;1.0000306781446158;10.000177623853608;0.4167501114792598;-0.43689998688277415;-0.436899993579908;0.4178946042227657;-0.33000000669571067;0.9972376492926203;0.5324945947611184;1.0000067345023707
76.712034;1.0053182136583558;0.41671663798896497;0.41443743124192367;-0.3360482739149941;-0.33426678550016753;1.0000293097603918;10.000171541004518;0.41675030330851864;-0.43689998742546443;-0.4368999939443623;0.4178948817124583;-0.3300000070205407;0.9972379674909821;0.532494580371075;1.0000077677058283
76.722034;1.0053181207563617;0.41671730999485274;0.41443704364085415;-0.33604827453765396;-0.3342667849784761;1.0000279504875116;10.00016457352052;0.41675048254501246;-0.4368999879869895;-0.43689999432466764;0.4178951514134651;-0.33000000732409757;0.9972383325894958;0.5324945793840296;1.0000086984498806
76.732034;1.005318033872189;0.41671798474656463;0.41443666372468446;-0.3360482751588873;-0.3342667844425052;1.0000266003400033;10.000156790918648;0.4167506503419494;-0.4368999885649843;-0.4368999947201293;0.41789541595849894;-0.3300000076074664;0.9972387335200197;0.5324945907324494;1.0000095261480066
76.742034;1.0053179563011971;0.41671866427708837;0.4144362937848346;-0.3360482757773236;-0.334266783894489;1.0000252594985208;10.000148281329107;0.41675080871247094;-0.43689998915667294;-0.43689999513015443;0.4178956782254461;-0.3300000078721753;0.9972391601027084;0.5324946130433351;1.0000102505089457
76.752034;1.0053178920098744;0.41671935078555206;0.4144359362893716;-0.33604827639150014;-0.33426678333704013;1.0000239293330138;10.000139140246395;0.4167509600664116;-0.4368999897592171;-0.4368999955535918;0.41789594130462815;-0.3300000081198299;0.9972396035937022;0.5324946452137969;1.00001087142713
76.762034;1.0053178453241605;0.4167200465210354;0.4144355934685719;-0.3360482769998791;-0.3342667827729854;1.0000226126313077;10.00012945368143;0.4167511064803241;-0.43689999036999483;-0.43689999598883045;0.4178962081908468;-0.3300000083520491;0.99724005674384;0.5324946865341207;1.000011389078117
76.772034;1.00531782022439;0.41672075358809335;0.41443526697940863;-0.3360482776009086;-0.334266782205089;1.0000213121566037;10.000119291221523;0.4167512493028708;-0.43689999098667914;-0.43689999643446004;0.4178964816801945;-0.33000000857039596;0.9972405131973888;0.5324947364230943;1.0000118043020418
76.782034;1.0053178195785017;0.4167214738961563;0.4144349579057367;-0.3360482781928765;-0.33426678163582435;1.0000200297814377;10.000108712587103;0.41675138921256255;-0.4368999916073684;-0.4368999968893794;0.4178967645185944;-0.3300000087761129;0.9972409674077619;0.5324947944795494;1.000012118652426
76.792034;1.005317845214156;0.416722209086703;0.41443466701327614;-0.33604827877363086;-0.33426678106727564;1.0000187672610723;10.000097773239073;0.41675152637211743;-0.4368999922305457;-0.4368999973524209;0.41789705940128763;-0.3300000089700164;0.9972414154240193;0.5324948604435578;1.0000123342514036
76.802034;1.0053178988604057;0.41672296051783486;0.4144343950692116;-0.3360482793405646;-0.3342667805012382;1.0000175267730138;10.000086518624464;0.41675166053784757;-0.43689999285469927;-0.4368999978223488;0.41789736870813027;-0.3300000091527757;0.9972418550759222;0.5324949337164058;1.0000124536760373
76.812034;1.0053179823239127;0.4167237293010988;0.41443414293638653;-0.3360482798909158;-0.33426677993944626;1.000016310737633;10.000074979133595;0.4167517913522772;-0.4368999934781998;-0.4368999982981865;0.41789769421325557;-0.330000009325207;0.9972422851025545;0.5324950131717516;1.0000124797354242
76.822034;1.005318096801412;0.4167245162447501;0.4144339114664028;-0.33604828042213686;-0.3342667793837002;1.0000151219961964;10.000063173483076;0.416751918604334;-0.4368999940996479;-0.43689999877942726;0.41789803691644634;-0.3300000094881725;0.9972427040009385;0.532495097357627;1.0000124155456727
76.832034;1.0053182432466952;0.4167253219641287;0.4144337015004213;-0.3360482809322505;-0.33426677883578054;1.0000139640855203;10.000051111637932;0.4167520421516901;-0.4368999947179665;-0.43689999926602346;0.41789839705950366;-0.330000009642158;0.9972431090856126;0.5324951845970259;1.0000122651444534
76.842034;1.0053184234961692;0.41672614707077715;0.41443351387500615;-0.33604828141998233;-0.3342667782972311;1.00001284081076;10.000038792859161;0.41675216173242013;-0.4368999953320007;-0.43689999975811844;0.4178987743302835;-0.3300000097868965;0.9972434961130271;0.5324952731289595;1.000012034203049
76.852034;1.0053186404601466;0.4167269919408519;0.41443334937542475;-0.3360482818844968;-0.334266777769314;1.0000117554351529;10.00002620176477;0.41675227688971694;-0.4368999959401865;-0.43690000025568054;0.41789916811968764;-0.3300000099213484;0.9972438594398461;0.5324953614407452;1.0000117299412938
76.862034;1.005318897840609;0.4167278562858746;0.414433208741993;-0.3360482823251612;-0.33426677725320675;1.0000107102479256;10.000013309491985;0.41675238693660127;-0.43689999654051787;-0.4369000007584237;0.4178995777411636;-0.33000001004402957;0.9972441923913309;0.5324954484690336;1.0000113599652276
76.872034;1.0053192000763458;0.4167287390101087;0.41443309244930315;-0.3360482827417147;-0.33426677675004357;1.0000097065293547;10.000000087975403;0.4167524909671361;-0.43689999713068806;-0.4369000012660244;0.4179000025418624;-0.33000001015340563;0.997244487909752;0.5324955333600474;1.0000109311301701
76.882034;1.0053195517504336;0.41672963832384896;0.414433000381452;-0.3360482831344183;-0.3342667762606991;1.000008744617501;9.99998653234397;0.4167525880717653;-0.4368999977082975;-0.4369000017782737;0.41790044175222074;-0.33000001024806586;0.9972447391534875;0.5324956150079184;1.0000104492093809
76.892034;1.0053199566801851;0.4167305520155608;0.41443293189602154;-0.3360482835037769;-0.3342667757855955;1.0000078240865926;9.999972671381956;0.41675267757246376;-0.43689999827098996;-0.43690000229499004;0.41790089413147163;-0.33000001032656034;0.9972449397292478;0.5324956919129857;1.000009918947832
76.902034;1.005320417470911;0.41673147776014857;0.4144328860453275;-0.3360482838502818;-0.3342667753245905;1.0000069441267958;9.99995855812392;0.41675275896780767;-0.43689999881653296;-0.4369000028157651;0.41790135788694693;-0.3300000103871263;0.9972450841465376;0.5324957624558763;1.0000093441400435
76.912034;1.0053209352601145;0.416732413361856;0.4144328616030781;-0.33604828417444166;-0.3342667748770186;1.0000061041672095;9.999944257373466;0.41675283172017885;-0.43689999934292584;-0.43690000333981677;0.4179018311350908;-0.33000001042767196;0.9972451685454337;0.5324958252691402;1.0000087277480683
76.922034;1.0053215098214843;0.4167333570079048;0.41443285701159666;-0.3360482844766638;-0.3342667744419868;1.000005304292007;9.999929840680487;0.41675289515085207;-0.4368999998484834;-0.43690000386624156;0.4179023124221687;-0.3300000104461154;0.9972451908289928;0.5324958795307272;1.0000080722470965
76.932034;1.0053221402550296;0.4167343072635167;0.41443287040244;-0.3360482847570317;-0.334266774018605;1.0000045450508932;9.99991538176411;0.4167529483881387;-0.43690000033186116;-0.4369000043943942;0.41790280087111153;-0.33000001044088356;0.9972451498812949;0.532495925229235;1.0000073803419303
76.942034;1.0053228254681554;0.416735262618334;0.41443289990632914;-0.33604828501533535;-0.3342667736059709;1.0000038272317562;9.99990094949322;0.41675299028021556;-0.43690000079205926;-0.43690000492399134;0.41790329609122573;-0.3300000104111982;0.9972450445246188;0.5324959631895557;1.000006655434618
76.952034;1.005323564229577;0.4167362210308161;0.41443294416444804;-0.33604828525108815;-0.3342667732032899;1.0000031519069164;9.999886603046821;0.4167530193537355;-0.43690000122820677;-0.4369000054550679;0.4179037978917314;-0.3300000103569765;0.9972448731767808;0.5324959946956851;1.0000059014134417
76.962034;1.0053243553883098;0.4167371798187595;0.4144330024547442;-0.3360482854634121;-0.33426677281021144;1.0000025202484464;9.999872389499686;0.4167530336560528;-0.4369000016391586;-0.436900005987883;0.41790430594313427;-0.33000001027859693;0.997244634477365;0.5324960211771683;1.0000051222871498
76.972034;1.0053251981250382;0.41673813590474124;0.41443307429912796;-0.336048285651214;-0.3342667724268641;1.0000019328301946;9.999858341187373;0.4167530305488449;-0.4369000020235086;-0.4369000065226945;0.41790481986598366;-0.33000001017671443;0.9972443280983063;0.5324960440914651;1.0000043222701256
76.982034;1.0053260916797664;0.4167390863212481;0.4144331590500572;-0.33604828581358953;-0.33426677205351457;1.0000013886883694;9.999844478803544;0.4167530069654902;-0.4369000023800657;-0.43690000705951204;0.4179053394901693;-0.3300000100522085;0.9972439550386207;0.5324960647572088;1.000003506431987
76.992034;1.0053270346660497;0.41674002857855336;0.4144332558987969;-0.33604828594996167;-0.33426677169037466;1.0000008850635311;9.99983082213904;0.4167529600375579;-0.4369000027081311;-0.43690000759799896;0.4179058646209445;-0.33000000990633854;0.9972435174303205;0.5324960844492835;1.0000026810051121
77.002034;1.0053280247157566;0.41674096051479137;0.41443336426305927;-0.3360482860599136;-0.3342667713375977;1.0000004182743796;9.99981739482232;0.4167528875771737;-0.4369000030073837;-0.4369000081375156;0.41790639450238004;-0.3300000097408795;0.9972430182996327;0.532496104796149;1.000001852923959
77.012034;1.0053290592459752;0.41674188002983353;0.41443348404412506;-0.33604828614302307;-0.3342667709951365;0.9999999846113639;9.999804218815566;0.41675278829434553;-0.4369000032776861;-0.43690000867726725;0.4179069276020796;-0.33000000955793085;0.9972424616241017;0.5324961277810015;1.0000010292432386
77.022034;1.005330136729785;0.416742785243778;0.4144336154447734;-0.33604828619890825;-0.33426677066252497;0.999999580713526;9.999791311222445;0.41675266176968867;-0.4369000035189699;-0.4369000092165818;0.41790746197440115;-0.3300000093595471;0.9972418523128849;0.5324961552372841;1.0000002163158934
77.032034;1.0053312567807486;0.41674367465780376;0.4144337585421609;-0.33604828622748956;-0.33426677033878516;0.9999992040773633;9.99977868838124;0.4167525081766821;-0.4369000037312091;-0.43690000975499604;0.4179079958588551;-0.3300000091475459;0.9972411956304823;0.5324961886069699;0.9999994188129736
77.042034;1.0053324189624526;0.4167445470078252;0.4144339129941062;-0.3360482862292418;-0.3342667700224221;0.9999988534661499;9.999766366507;0.41675232795352546;-0.4369000039145513;-0.4369000102920254;0.4179085279064955;-0.33000000892345943;0.9972404963544133;0.5324962290938472;0.9999986390602305
77.052034;1.0053336216343691;0.41674540132159377;0.41443407798658444;-0.3360482862051486;-0.33426676971154845;0.9999985284744207;9.999754354161558;0.41675212165893694;-0.43690000406957125;-0.4369000108271856;0.41790905694013186;-0.3300000086884193;0.9972397585008584;0.5324962777188119;0.999997876652746
77.062034;1.0053348615807434;0.41674623721830906;0.4144342521023592;-0.33604828615638266;-0.33426676940432637;0.9999982283445272;9.999742651246745;0.4167518899784725;-0.43690000419735064;-0.43690001136032036;0.41790958158335834;-0.3300000084430804;0.997238985625965;0.5324963353488537;0.9999971291177931
77.072034;1.0053361341543428;0.41674705490059183;0.4144344330505961;-0.33604828608412474;-0.3342667690995415;0.9999979510699729;9.999731259994238;0.41675163370751944;-0.436900004299235;-0.4369000118916794;0.4179100999842381;-0.3300000081877958;0.9972381805639629;0.5324964028512171;0.9999963935717388
77.082034;1.0053374332800362;0.41674785478226883;0.4144346177135914;-0.33604828598971426;-0.33426676879689876;0.9999976934717557;9.999720190749693;0.416751353655332;-0.43690000437659593;-0.43690001242161747;0.41791060965598004;-0.33000000792287537;0.9972373450818252;0.5324964812773365;0.9999956676385025
77.092034;1.0053387515006245;0.4167486372061018;0.4144348027535739;-0.3360482858748508;-0.33426676849698445;0.9999974518685424;9.999709456866727;0.4167510506125294;-0.43690000443077226;-0.43690001295020886;0.4179111074962518;-0.33000000764859466;0.9972364811011438;0.5324965719538173;0.9999949496560585
77.102034;1.0053400805060715;0.4167494023585494;0.4144349851530725;-0.33604828574161627;-0.3342667682009802;0.9999972228202195;9.999699071961285;0.4167507254241684;-0.4369000044629268;-0.43690001347718127;0.41791159009581236;-0.3300000073650787;0.9972355922171886;0.5324966761566059;0.9999942389080367
77.112034;1.0053414117794717;0.4167501501876561;0.41443516205160463;-0.33604828559238803;-0.3342667679101915;0.9999970034278698;9.999689053037784;0.4167503789678388;-0.436900004473885;-0.43690001400219813;0.4179120540926408;-0.3300000070723765;0.9972346834253939;0.5324967944766795;0.9999935354192079
77.122034;1.005342737143337;0.416750880429373;0.41443533057072957;-0.3360482854296317;-0.33426676762575225;0.9999967914403332;9.999679418862723;0.41675001205955464;-0.43690000446423183;-0.4369000145249392;0.41791249631298877;-0.33000000677058655;0.9972337600321348;0.5324969264639945;0.9999928397503852
77.132034;1.0053440490524939;0.4167515927014137;0.4144354882212119;-0.3360482852554792;-0.33426676734877364;0.9999965856844809;9.999670181731252;0.41674962545798566;-0.43690000443454824;-0.43690001504474657;0.4179129138650046;-0.3300000064598447;0.997232827158507;0.5324970707101475;0.9999921532979376
77.142034;1.0053453405192292;0.4167522864700666;0.4144356330998928;-0.33604828507150125;-0.3342667670806196;0.9999963859614706;9.999661344041057;0.4167492198320111;-0.43690000438551746;-0.43690001556033137;0.4179133043153274;-0.3300000061404718;0.9972318893513064;0.5324972251930808;0.999991478317097
77.152034;1.0053466053286209;0.41675296116886856;0.41443576368864;-0.33604828487902333;-0.3342667668228489;0.9999961922373054;9.999652901465877;0.41674879553168637;-0.4369000043178617;-0.4369000160699423;0.41791366585101786;-0.3300000058132426;0.9972309500382252;0.532497387794904;0.9999908173429365
77.162034;1.0053478387636852;0.4167536165914514;0.414435879044249;-0.33604828467941417;-0.3342667665768167;0.9999960040559918;9.999644843216252;0.4167483524344212;-0.4369000042322746;-0.4369000165717915;0.41791399732738227;-0.3300000054792745;0.9972300114043557;0.5324975568285559;0.9999901728275549
77.172034;1.0053490386321695;0.41675425309770237;0.41443597914371827;-0.336048284473968;-0.3342667663434043;0.9999958203376254;9.999637148258035;0.4167478901759721;-0.4369000041294452;-0.4369000170644051;0.41791429827790194;-0.33000000513968186;0.9972290747667462;0.5324977312469206;0.9999895476076706
77.182034;1.0053502063150614;0.416754871388132;0.41443606466330873;-0.336048284263911;-0.3342667661231722;0.9999956395750893;9.999629785717582;0.41674740847233377;-0.4369000040100602;-0.4369000175467819;0.41791456895286544;-0.33000000479539426;0.9972281413314761;0.5324979103984996;0.9999889454427189
77.192034;1.0053513462950767;0.41675547212793096;0.4144361363555937;-0.33604828405074344;-0.33426676591648324;0.99999546044671;9.99962272328169;0.4167469072392044;-0.43690000387472594;-0.4369000180182964;0.41791481021637505;-0.33000000444709404;0.9972272130317889;0.5324980936478281;0.9999883705952961
77.202034;1.0053524635661018;0.4167560557324149;0.41443619459241876;-0.33604828383636604;-0.3342667657231771;0.9999952825045422;9.999615935533495;0.41674638668402386;-0.4369000037239001;-0.4369000184784419;0.4179150233443707;-0.3300000040953369;0.9972262929490597;0.5324982802574808;0.9999878268938646
77.212034;1.0053535613747282;0.41675662232512745;0.41443623946182945;-0.3360482836226594;-0.3342667655423301;0.999995106416225;9.99960940218033;0.4167458474206328;-0.4369000035579897;-0.4369000189267575;0.41791520989773184;-0.3300000037409129;0.9972253853871053;0.5324984694568262;0.9999873173886623
77.222034;1.0053546412517673;0.4167571717010632;0.4144362710517483;-0.33604828341095533;-0.3342667653725555;0.9999949333772624;9.999603099868217;0.4167452905597064;-0.4369000033775787;-0.4369000193629687;0.4179153716832336;-0.33000000338499824;0.9972244955767;0.5324986603606965;0.999986845009532
77.232034;1.005355704291518;0.4167577033311465;0.4144362893345434;-0.33604828320189134;-0.3342667652123173;0.9999947642144003;9.999597001448988;0.4167447177522239;-0.436900003183466;-0.43690001978702414;0.4179155108191541;-0.3300000030288551;0.9972236289821285;0.5324988517057487;0.9999864134029268
77.242034;1.0053567520533726;0.41675821658976797;0.41443629420285183;-0.33604828299556405;-0.33426676505994846;0.9999945989576471;9.999591087004797;0.4167441310675763;-0.4369000029764402;-0.43690002019909296;0.41791562979216884;-0.33000000267346397;0.9972227912228877;0.5324990416923273;0.999986026545239
