time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.252034;1.005357786794876;0.4167587110183346;0.41443628610784944;-0.3360482827917698;-0.33426676491371954;0.9999944367484996;9.999585356302093;0.4167435327835602;-0.436900002757017;-0.4369000205996866;0.4179157315574638;-0.3300000023193374;0.9972219889347487;0.5324992282507155;0.9999856872786206
77.262034;1.0053588112646334;0.41675918632835407;0.41443626650620435;-0.33604828259019803;-0.3342667647718955;0.9999942756881675;9.999579831872081;0.4167429252297068;-0.4369000025253338;-0.43690002098968117;0.4179158196266674;-0.33000000196651874;0.9972212301292905;0.5324994095332687;0.9999853963115335
77.272034;1.0053598279050422;0.4167596423609548;0.4144362376248818;-0.3360482823904663;-0.33426676463261623;0.9999941130162767;9.999574548467107;0.41674231058121275;-0.4369000022812938;-0.43690002137022055;0.4179158976100781;-0.3300000016148854;0.9972205236477141;0.5324995841777591;0.9999851524140216
77.282034;1.0053608376564513;0.4167600794190424;0.4144362020562514;-0.336048282192174;-0.334266764493796;0.9999939459810043;9.999569536041664;0.41674169060690286;-0.43690000202480145;-0.436900021742686;0.41791596848909596;-0.33000000126462053;0.9972198784528077;0.5324997514719982;0.9999849531745119
77.292034;1.0053618395519928;0.4167604987331369;0.41443616248816634;-0.33604828199514525;-0.33426676435305924;0.9999937727908481;9.999564810061415;0.4167410666025495;-0.43690000175588983;-0.4369000221087139;0.41791603458865095;-0.33000000091633247;0.9972193025031048;0.5324999114670147;0.9999847955022664
77.302034;1.0053628315230252;0.41676090234167595;0.4144361214042861;-0.3360482817996653;-0.3342667642078061;0.9999935926979383;9.999560371233352;0.41674043955426227;-0.43690000147479086;-0.4369000224702447;0.41791609822614184;-0.3300000005707078;0.9972188015280763;0.5325000648332165;0.99998467577199
77.312034;1.005363811293766;0.41676129249869776;0.41443608091766243;-0.33604828160641825;-0.3342667640555206;0.9999934048256169;9.999556211582432;0.41673981039923635;-0.4369000011821184;-0.4369000228294865;0.4179161620942768;-0.33000000022828363;0.9972183791171966;0.5325002124299355;0.9999845902466282
77.322034;1.0053647768281504;0.4167616712822375;0.41443604284483837;-0.3360482814160589;-0.33426676389396837;0.999993207080267;9.999552322859081;0.4167391801937773;-0.43690000087912884;-0.43690002318856114;0.4179162288532316;-0.32999999988956713;0.9972180378444884;0.5325003545170924;0.9999845362262898
77.332034;1.0053657267200173;0.4167620403637517;0.4144360088132227;-0.33604828122871433;-0.33426676372111214;0.999992996630027;9.999548699344398;0.4167385500803346;-0.43690000056774353;-0.4369000235490738;0.4179163005643413;-0.3299999995551481;0.9972177796494037;0.5325004901261505;0.9999845126587418
77.342034;1.0053666608136596;0.41676240083886956;0.41443598037676166;-0.33604828104390655;-0.33426676353512225;0.9999927707453016;9.99954533736534;0.41673792123283326;-0.43690000025024506;-0.43690002391212823;0.4179163788128485;-0.3299999992257089;0.9972176051655669;0.5325006171075518;0.9999845189593743
77.352034;1.0053675805560451;0.41676275336392515;0.41443595900939095;-0.3360482808608856;-0.33426676333469946;0.9999925266828426;9.999542232966547;0.4167372948857777;-0.43689999992883916;-0.43690002427858454;0.41791646529550885;-0.32999999890202747;0.9972175132543115;0.532500732529993;0.9999845531839843
77.362034;1.0053684880903495;0.41676309848880605;0.4144359459090417;-0.3360482806787691;-0.3342667631193661;0.9999922613252789;9.999539374367895;0.41673667235519896;-0.4368999996052359;-0.4369000246490636;0.41791656220525636;-0.3299999985850071;0.9972175015135314;0.5325008332145053;0.9999846112155892
77.372034;1.0053693849425103;0.41676343693763135;0.41443594195761896;-0.3360482804963769;-0.3342667628893663;0.9999919710909504;9.999536739183796;0.41673605502506417;-0.436899999280503;-0.43690002502381137;0.4179166721501485;-0.32999999827567084;0.9972175675373159;0.5325009162081266;0.9999846870131534
77.382034;1.0053702718858157;0.416763769646316;0.41443594784974036;-0.3360482803121579;-0.3342667626453437;0.9999916519854894;9.99953430040907;0.41673544430818876;-0.4368999989552659;-0.43690002540266165;0.4179167977862449;-0.32999999797504637;0.9972177100419839;0.5325009789246005;0.9999847731231299
77.392034;1.0053711492551924;0.4167640974667017;0.4144359640715506;-0.3360482801242617;-0.33426676238824216;0.9999913001949051;9.999532030341713;0.41673484164149444;-0.4368999986299662;-0.43690002578517956;0.41791694167216925;-0.3299999976840872;0.9972179290385726;0.532501019126824;0.9999848613280469
77.402034;1.0053720167316451;0.41676442069616904;0.414435990814193;-0.336048279930621;-0.3342667621194588;0.9999909132626671;9.999529900343223;0.4167342485797371;-0.4368999983050526;-0.43690002617089496;0.41791710628940676;-0.32999999740367975;0.997218225661304;0.5325010348056028;0.999984943555591
77.412034;1.0053728731316274;0.4167647386459183;0.4144360280046697;-0.3360482797289863;-0.33426676184087645;0.9999904904840261;9.999527879151268;0.4167336669463211;-0.4368999979811039;-0.4369000265592565;0.4179172936258028;-0.3299999971345383;0.997218602678776;0.532501023925376;0.9999850127041159
77.422034;1.0053737166219892;0.41676504950773485;0.4144360754460511;-0.336048279516948;-0.33426676155464463;0.9999900320040033;9.999525928033936;0.41673309889134325;-0.43689999765880977;-0.4369000269493679;0.41791750460173105;-0.3299999968770897;0.9972190648303548;0.5325009844314221;0.9999850629802719
77.432034;1.0053745451343354;0.41676535066847414;0.4144361330977119;-0.33604827929207104;-0.334266761262829;0.9999895381823147;9.999523997567236;0.41673254669745574;-0.43689999733884993;-0.4369000273399472;0.417917739190996;-0.3299999966316741;0.9972196180144679;0.5325009146139812;0.9999850894448197
77.442034;1.005375356301484;0.4167656392789789;0.4144362014252963;-0.33604827905212703;-0.33426676096710184;0.9999890100234923;9.999522032550354;0.4167320125478766;-0.43689999702169774;-0.4369000277295009;0.4179179969571826;-0.32999999639882155;0.9972202682484678;0.5325008132279124;0.9999850873679427
77.452034;1.005376146927265;0.41676591258836837;0.4144362816245117;-0.3360482787952818;-0.33426676066872885;0.9999884496878566;9.99951997803729;0.41673149856861735;-0.43689999670748736;-0.4369000281164637;0.41791827729978137;-0.32999999617915354;0.997221020854398;0.5325006791003434;0.9999850523379468
77.462034;1.0053769129969519;0.4167661678844189;0.41443637551811696;-0.33604827852012353;-0.3342667603689369;0.9999878601320348;9.999517780819897;0.41673100695009935;-0.436899996396155;-0.4369000284992599;0.4179185796646276;-0.32999999597314494;0.9972218791520947;0.5325005109258031;0.9999849805415215
77.472034;1.0053776501986642;0.41676640251470065;0.41443648509637365;-0.33604827822544314;-0.3342667600693949;0.9999872443589009;9.999515394169242;0.41673053985953307;-0.43689999608758756;-0.43690002887645013;0.4179189036597241;-0.32999999578119704;0.9972228430341536;0.5325003077148469;0.9999848687719008
77.482034;1.0053783542503474;0.4167666139851456;0.414436612101199;-0.3360482779099577;-0.33426675977239423;0.9999866055924175;9.999512784632007;0.4167300991950158;-0.43689999578159655;-0.4369000292470829;0.41791924856409246;-0.3299999956039186;0.9972239086072019;0.5325000692685795;0.9999847148508282
77.492034;1.0053790213772351;0.41676679986028536;0.4144367579840447;-0.33604827757228606;-0.33426675948055434;0.9999859480608235;9.999509934533283;0.41672968645317077;-0.43689999547793384;-0.4369000296109604;0.4179196127830724;-0.3299999954421874;0.9972250689979082;0.5324997961959816;0.9999845178687679
77.502034;1.0053796496748888;0.41676695776305667;0.41443692416902445;-0.33604827721103797;-0.3342667591963695;0.9999852768495202;9.999506844686342;0.41672930285824394;-0.43689999517622385;-0.43690002996855376;0.41791999393383883;-0.32999999529692975;0.9972263155194421;0.532499489667364;0.9999842777864453
77.512034;1.0053802407158132;0.4167670855607442;0.4144371124308268;-0.3360482768249346;-0.33426675892203805;0.9999845973046606;9.999503535398821;0.41672894942585736;-0.436899994875721;-0.4369000303206705;0.4179203893358136;-0.3299999951689334;0.9972276386354919;0.5324991510571337;0.9999839954119597
77.522034;1.005380799685352;0.41676718160887044;0.414437324915678;-0.3360482764131315;-0.3342667586595024;0.9999839154666116;9.999500039966051;0.41672862671748806;-0.4368999945753287;-0.43690003066802574;0.41792079654057307;-0.3299999950587334;0.997229028881932;0.5324987815596571;0.9999836721074872
77.532034;1.0053813337212936;0.41676724493414874;0.41443756368029444;-0.3360482759754464;-0.3342667584104202;0.9999832386794585;9.999496395016811;0.4167283346879107;-0.43689999427399556;-0.4369000310109395;0.41792121361624246;-0.3299999949664994;0.997230478228507;0.5324983819794534;0.9999833087008189
77.542034;1.0053818499546268;0.4167672751756163;0.4144378303749299;-0.3360482755121271;-0.3342667581760184;0.9999825751374868;9.999492633486298;0.4167280728927784;-0.4368999939710133;-0.4369000313492996;0.41792163907208074;-0.3299999948921208;0.9972319812453038;0.5324979530256668;0.9999829056483194
77.552034;1.0053823544740668;0.41676727260486046;0.4144381262467399;-0.3360482750234375;-0.3342667579569156;0.9999819331061458;9.99948878371291;0.4167278407035475;-0.4368999936660113;-0.43690003168268204;0.4179220717254378;-0.32999999483541986;0.9972335346617558;0.5324974958931585;0.9999824645739592
77.562034;1.0053828521391517;0.416767238232939;0.4144384521419169;-0.3360482745095015;-0.3342667577531547;0.9999813204129198;9.999484871922933;0.4167276372796172;-0.4368999933589016;-0.43690003201056465;0.4179225107601692;-0.32999999479619163;0.9972351354032688;0.5324970122636254;0.9999819889179143
77.572034;1.0053833465459603;0.4167671733894844;0.4144388085231242;-0.3360482739703921;-0.3342667575644016;0.9999807438840356;9.999480922484311;0.41672746145483275;-0.4368999930498883;-0.4369000323325152;0.41792295584735745;-0.329999994774203;0.9972367787464615;0.5324965038585107;0.9999814834320085
77.582034;1.0053838397060109;0.41676707910535693;0.414439195558318;-0.3360482734062447;-0.33426675738999007;0.9999802084547578;9.99947696075978;0.4167273117015109;-0.43689999273941094;-0.4369000326481776;0.4179234070808053;-0.3299999947693252;0.9972384579783862;0.5324959723758835;0.9999809536575962
77.592034;1.0053843317515596;0.41676695611587067;0.41443961322396555;-0.3360482728173925;-0.3342667572289322;0.9999797163245786;9.999473017069244;0.416727186227352;-0.4368999924279629;-0.43690003295701185;0.41792386478279137;-0.32999999478161296;0.9972401656980924;0.5324954196276596;0.9999804054256778
77.602034;1.005384821238818;0.41676680527422466;0.41444006151826934;-0.33604827220449646;-0.3342667570800319;0.9999792670083287;9.999469118783637;0.41672708329857594;-0.43689999211592373;-0.43690003325789584;0.41792432929988627;-0.3299999948112162;0.9972418952548916;0.5324948475874309;0.9999798441494034
77.612034;1.0053853060796865;0.4167666277301775;0.4144405406888779;-0.3360482715684969;-0.33426675694193;0.9999788578811675;9.999465278291884;0.4167270016190383;-0.436899991803617;-0.436900033548981;0.41792480078747246;-0.32999999485823944;0.9972436406937168;0.5324942586174778;0.9999792744717912
77.622034;1.0053857842170424;0.4167664248191549;0.41444105115051866;-0.33604827091046335;-0.3342667568131998;0.9999784844141306;9.99946149595747;0.41672694030436985;-0.4368999914915079;-0.43690003382792025;0.4179252792345328;-0.32999999492279597;0.9972453961795387;0.532493655490203;0.9999787004055344
77.632034;1.0053862532060436;0.416766197925678;0.4144415931864872;-0.3360482702316115;-0.33426675669269373;0.9999781408839691;9.999457773791079;0.416726898499671;-0.43689999118022865;-0.4369000340921174;0.4179257646324941;-0.3299999950052885;0.9972471564153813;0.5324930409470988;0.9999781258733883
77.642034;1.0053867095913944;0.4167659484193239;0.41444216686172536;-0.3360482695333545;-0.3342667565798381;0.9999778219671203;9.999454126286814;0.4167268751545797;-0.4368999908703892;-0.4369000343389273;0.4179262569086829;-0.3299999951065598;0.997248917375667;0.5324924175825779;0.9999775557843742
77.652034;1.0053871493689974;0.4167656777999975;0.41444277210012614;-0.3360482688172259;-0.3342667564745822;0.9999775238736368;9.999450587212277;0.4167268692299417;-0.4368999905624224;-0.43690003456582704;0.41792675593921835;-0.32999999522773615;0.9972506764083503;0.5324917881638083;0.999976996313649
77.662034;1.0053875692621805;0.4167653879887091;0.4144434085328673;-0.33604826808492355;-0.334266756377127;0.9999772439018955;9.999447210833534;0.41672688008161624;-0.4368999902566291;-0.43690003477039535;0.4179272618138282;-0.3299999953700776;0.9972524316227741;0.5324911558684273;0.9999764536388797
77.672034;1.0053879676159463;0.4167650814576988;0.4144440752173773;-0.3360482673384515;-0.3342667562876304;0.999976979015391;9.999444061682254;0.4167269073889501;-0.4368999899532025;-0.4369000349502201;0.417927774882015;-0.3299999955350139;0.9972541811619037;0.532490524461902;0.9999759332067469
77.682034;1.0053883442651441;0.41676476122723005;0.4144447706044754;-0.3360482665800831;-0.3342667562059947;0.9999767252206706;9.999441200780176;0.41672695065265164;-0.4368999896520393;-0.4369000351030609;0.41792829539159576;-0.329999995724079;0.9972559230387329;0.5324898981071756;0.9999754407570576
77.692034;1.0053887000084067;0.4167644307674877;0.4144454927407796;-0.3360482658123016;-0.3342667561317778;0.9999764783466568;9.999438680666556;0.4167270089504627;-0.43689998935268326;-0.4369000352273266;0.41792882291692307;-0.32999999593866;0.9972576554853186;0.5324892807249069;0.9999749832117262
77.702034;1.0053890363965485;0.4167640937503982;0.41444623943532466;-0.33604826503796764;-0.33426675606430395;0.999976234700384;9.999436546860299;0.41672708110534107;-0.4368999890545853;-0.4369000353224993;0.41792935595371933;-0.3299999961798047;0.9972593773830901;0.5324886757303123;0.9999745678024923
77.712034;1.0053893557168332;0.4167637536876079;0.41444700822356684;-0.3360482642603647;-0.33426675600297945;0.9999759907478287;9.999434841167322;0.4167271660800328;-0.43689998875729147;-0.43690003538914873;0.4179298921093615;-0.3299999964481543;0.9972610880682327;0.5324880862784706;0.9999742007536989
77.722034;1.005389660961749;0.41676341351853924;0.41444779626347;-0.33604826348283845;-0.33426675594751515;0.9999757426940897;9.999433604947393;0.4167272633613449;-0.4368999884604019;-0.4369000354286296;0.41793042874162306;-0.3299999967439758;0.9972627869441556;0.5324875154268174;0.9999738870295971
77.732034;1.005389955441365;0.4167630754789329;0.4144486004151003;-0.3360482627085514;-0.33426675589792215;0.9999754863251801;9.999432877692911;0.4167273729555601;-0.4368999881635623;-0.4369000354426781;0.41793096337562746;-0.3299999970671913;0.9972644740572906;0.5324869661157188;0.9999736304842474
77.742034;1.0053902417160971;0.41676274133873314;0.41444941744768493;-0.3360482619405714;-0.3342667558544826;0.9999752170870233;9.999432693731489;0.41672749515229396;-0.4368999878665385;-0.436900035433075;0.4179314936896571;-0.32999999741722;0.9972661507649274;0.5324864411436162;0.9999734336211279
77.752034;1.005390520945542;0.4167624125723094;0.41445024420348214;-0.3360482611818496;-0.334266755817646;0.999974930733463;9.999433085869988;0.41672763044637884;-0.43689998756926784;-0.4369000354015816;0.41793201735596364;-0.32999999779282535;0.9972678193411867;0.5324859433005948;0.9999732974592801
77.762034;1.0053907935226978;0.41676209037515516;0.4144510776485203;-0.3360482604351514;-0.3342667557877538;0.9999746240694629;9.99943409025344;0.416727779365017;-0.43689998727186735;-0.4369000353500801;0.4179325320443833;-0.32999999819226983;0.997269482239506;0.5324854756363022;0.9999732221324235
77.772034;1.0053910593930766;0.41676177577488305;0.41445191481793725;-0.336048259703088;-0.33426675576484216;0.9999742951351075;9.999435743653434;0.4167279420757412;-0.4368999869745953;-0.43690003528061166;0.41793303577767577;-0.3299999986136504;0.9972711419291813;0.5324850413328222;0.9999732073760087
77.782034;1.005391317373648;0.4167614696477857;0.41445275291337214;-0.3360482589879313;-0.33426675574864156;0.9999739427927401;9.999438083422387;0.41672811823531275;-0.4368999866779013;-0.4369000351951824;0.41793352723850197;-0.3299999990552069;0.9972728009697075;0.5324846429603673;0.9999732513964821
77.792034;1.0053915652230705;0.4167611724970178;0.4144535896373182;-0.336048258291334;-0.33426675573865106;0.9999735657878095;9.999441153298035;0.41672830696396673;-0.4368999863826374;-0.4369000350955216;0.4179340055208657;-0.32999999951557873;0.997274461726022;0.5324842817166617;0.9999733490835645
77.802034;1.0053918008157607;0.4167608843585686;0.4144544234909595;-0.3360482576144066;-0.33426675573425235;0.9999731619124768;9.999445000703167;0.4167285066041989;-0.43689998609018055;-0.43690003498304697;0.4179344697098572;-0.3299999999939948;0.9972761265138397;0.5324839573393958;0.9999734923461202
77.812034;1.0053920231330298;0.4167606049181204;0.4144552537933398;-0.3360482569580001;-0.3342667557348043;0.9999727283772749;9.999449664366749;0.4167287147594522;-0.4368999858022943;-0.43690003485900325;0.41793491875548255;-0.33000000049024253;0.9972777984858335;0.5324836687204024;0.999973672355251
77.822034;1.0053922325904032;0.4167603335998366;0.41445608011484064;-0.3360482563227922;-0.33426675573957715;0.9999722630533808;9.999455163700514;0.4167289288954535;-0.43689998552083326;-0.4369000347245764;0.4179353513794651;-0.33000000100428;0.9972794813665331;0.5324834145264181;0.9999738806524702
77.832034;1.0053924304174102;0.4167600697486697;0.41445690133010854;-0.336048255709225;-0.33426675574764275;0.999971764685955;9.999461494875597;0.41672914693153046;-0.4368999852474851;-0.4369000345809016;0.4179357659789827;-0.33000000153576053;0.997281177609737;0.5324831932914266;0.9999741084773643
77.842034;1.0053926169787974;0.41675981294073033;0.41445771515534924;-0.33604825511745595;-0.334266755757957;0.9999712320240716;9.99946863683357;0.4167293674993709;-0.4368999849836922;-0.436900034428947;0.4179361607280934;-0.33000000208387775;0.9972828870695368;0.5324830032984866;0.9999743462859348
77.852034;1.0053927908507525;0.4167595628484847;0.4144585184064284;-0.336048254547332;-0.33426675576956655;0.9999706637421746;9.999476563975144;0.41672959008396454;-0.43689998473071423;-0.4369000342693127;0.4179365335420535;-0.3300000026475732;0.997284606994316;0.5324828427550902;0.9999745844058548
77.862034;1.0053929501490377;0.4167593185684649;0.41445930769313194;-0.33604825399850907;-0.3342667557817744;0.999970059066617;9.999485251433276;0.41672981500298806;-0.43689998448966527;-0.4369000341021045;0.41793688182727995;-0.33000000322586526;0.9972863330060736;0.5324827099533277;0.9999748141783772
77.872034;1.0053930941960456;0.41675907833010545;0.41446008016771474;-0.33604825347073713;-0.3342667557942496;0.9999694178370141;9.999494673549018;0.416730043136249;-0.43689998426147064;-0.4369000339270023;0.41793720253982547;-0.33000000381800326;0.9972880608183714;0.532482602944586;0.9999750287095449
77.882034;1.00539322336773;0.4167588398416048;0.41446083368637626;-0.33604825296409047;-0.33426675580702264;0.9999687403929548;9.999504807912727;0.4167302757880785;-0.43689998404692393;-0.43690003374338815;0.41793749265323943;-0.3300000044234031;0.9972897873738205;0.5324825193520693;0.9999752227578703
77.892034;1.0053933379571816;0.4167586005178647;0.4144615664895875;-0.33604825247909736;-0.33426675582031;0.9999680278845159;9.999515641120736;0.41673051479451334;-0.4368999838468845;-0.4369000335503875;0.4179377495592214;-0.3300000050415286;0.9972915104719737;0.5324824570359563;0.9999753918733303
77.902034;1.0053934376566342;0.4167583573315825;0.4144622769512482;-0.3360482520167476;-0.33426675583436033;0.9999672823918275;9.99952716704285;0.4167307623470179;-0.43689998366232763;-0.4369000333470663;0.41793797109555114;-0.33000000567164134;0.9972932279452202;0.5324824148030433;0.9999755316112774
77.912034;1.005393521833058;0.41675810659685175;0.4144629633675612;-0.33604825157816776;-0.3342667558495225;0.999966506439649;9.999539381702393;0.41673102035223486;-0.4368999834941676;-0.4369000331329105;0.4179381553953885;-0.33000000631240345;0.9972949378635795;0.5324823920118454;0.9999756374272105
77.922034;1.005393589837;0.4167578439772095;0.41446362386506935;-0.33604825116405745;-0.33426675586634225;0.9999657025010493;9.99955227850371;0.41673129006475784;-0.43689998334305213;-0.4369000329081529;0.41793830084330086;-0.3300000069617242;0.997296639501968;0.5324823874852587;0.9999757049259967
77.932034;1.0053936409833504;0.4167575648487071;0.4144642565414781;-0.3360482507743998;-0.33426675588545907;0.9999648730783032;9.999565843005804;0.4167315724801818;-0.4368999832092338;-0.4369000326736526;0.4179384061556808;-0.33000000761709014;0.9972983333971586;0.5324823989344438;0.9999757299029618
77.942034;1.0053936744647853;0.41675726471078645;0.41446485960310964;-0.33604825040865943;-0.33426675590748617;0.9999640211867507;9.999580052803081;0.4167318687416933;-0.43689998309254313;-0.4369000324305658;0.41793847043885834;-0.33000000827601117;0.9973000204554181;0.5324824231420245;0.9999757078454427
77.952034;1.0053936894660358;0.41675693930096713;0.4144654314721584;-0.336048250066143;-0.33426675593300337;0.9999631507914828;9.999594881365924;0.41673217992391937;-0.4368999829924372;-0.4369000321800365;0.4179384929796811;-0.33000000893611;0.9973017011534705;0.5324824563206142;0.9999756335071173
77.962034;1.0053936857206343;0.41675658471959925;0.41446597102098204;-0.33604824974629993;-0.33426675596238065;0.9999622668876348;9.999610299295805;0.41673250667336414;-0.43689998290814047;-0.43690003192295573;0.41793847287693625;-0.330000009594949;0.9973033747365859;0.5324824945250877;0.9999755015946166
77.972034;1.005393664171236;0.4167561978915916;0.41446647785534274;-0.33604824944894257;-0.3342667559954607;0.9999613747229853;9.99962627939035;0.41673284913564523;-0.4368999828389033;-0.43690003165985497;0.4179384090618434;-0.33000001024997194;0.9973050390069251;0.5324825342275407;0.9999753077721438
77.982034;1.0053936270322945;0.4167557769577706;0.41446695226108865;-0.3360482491742531;-0.3342667560315182;0.9999604784100355;9.999642806745465;0.4167332070178947;-0.43689998278420356;-0.4369000313909791;0.4179383007619959;-0.33000001089863923;0.9973066916224647;0.5324825725788921;0.9999750483305511
77.992034;1.005393577508042;0.416755321201267;0.41446739482891615;-0.3360482489226119;-0.33426675606950507;0.9999595804868581;9.99965988198734;0.4167335797345349;-0.43689998274375713;-0.4369000311164696;0.41793814787064376;-0.33000001153860525;0.9973083316874044;0.5324826072381755;0.9999747189286635
78.002034;1.005393519559555;0.4167548306930099;0.4144678063461506;-0.3360482486945399;-0.3342667561084301;0.9999586825228645;9.999677516280437;0.4167339666441788;-0.4368999827174136;-0.4369000308364075;0.4179379509035087;-0.3300000121677844;0.9973099597805202;0.532482636246348;0.9999743142976961
78.012034;1.0053934574530325;0.4167543060009829;0.4144681879584919;-0.3360482484907885;-0.3342667561477462;0.9999577852944049;9.999695725676945;0.41673436720123364;-0.43689998270515357;-0.43690003055060794;0.41793771063855173;-0.3300000127842817;0.9973115764956674;0.532482657926626;0.9999738294244015
78.022034;1.005393395352882;0.4167537481654709;0.4144685412286394;-0.3360482483123167;-0.33426675618737256;0.9999568886910679;9.999714527468141;0.4167347809932358;-0.43689998270728353;-0.4369000302585156;0.41793742770064624;-0.3300000133863368;0.9973131811178935;0.5324826708004552;0.9999732607246097
78.032034;1.0053933371449537;0.4167531588181662;0.4144688682454938;-0.33604824816011103;-0.3342667562273342;0.9999559922306224;9.999733934550251;0.41673520769912165;-0.4368999827244992;-0.43690002995946836;0.4179371024310233;-0.33000001397235074;0.9973147714071612;0.5324826738693194;0.9999726061939661
78.042034;1.0053932858685328;0.4167525401268283;0.4144691717392584;-0.33604824803497174;-0.3342667562675022;0.9999550957844556;9.999753944413673;0.416735646943931;-0.43689998275756964;-0.43690002965300506;0.41793673519658703;-0.3300000145409163;0.9973163442750381;0.5324826668460718;0.9999718653502083
78.052034;1.0053932430895196;0.4167518945303703;0.4144694548653572;-0.3360482479372693;-0.3342667563075835;0.9999541999246857;9.999774532970145;0.41673609809875223;-0.43689998280689807;-0.4369000293388556;0.41793632686996807;-0.33000001509083476;0.9973178968448413;0.5324826498885494;0.9999710394599485
78.062034;1.005393209151227;0.4167512244905841;0.41446972081431127;-0.33604824786679327;-0.33426675634711983;0.9999533057197091;9.999795660660272;0.4167365600838958;-0.4368999828723683;-0.43690002901675956;0.41793587897644174;-0.3300000156212581;0.9973194270842324;0.532482623310092;0.9999701313280308
78.072034;1.0053931837575207;0.4167505323803407;0.41446997253258305;-0.33604824782299386;-0.33426675638547415;0.9999524140861344;9.999817278674831;0.41673703134726947;-0.43689998295355453;-0.43690002868633243;0.41793539332892193;-0.33000001613190544;0.997320933651716;0.5324825874391153;0.9999691445191833
78.082034;1.0053931660172626;0.4167498205381841;0.4144702126481458;-0.33604824780544656;-0.33426675642196013;0.9999515252271164;9.999839329216622;0.41673751015877036;-0.43689998304991107;-0.4369000283469943;0.4179348715740607;-0.3300000166228986;0.9973224156719808;0.532482542568829;0.9999680828503767
78.092034;1.005393154563097;0.4167490914150441;0.4144704436277004;-0.33604824781400294;-0.33426675645602294;0.9999506385202716;9.999861747643417;0.41673799496826486;-0.43689998316074646;-0.43690002799805566;0.41793431508448037;-0.3300000170941988;0.9973238724025915;0.5324824892169637;0.9999669504010824
78.102034;1.005393148226822;0.41674834746032746;0.4144706680398933;-0.3360482478486624;-0.33426675648729387;0.9999497527372923;9.999884466132636;0.41673848443591993;-0.4368999832852248;-0.4369000276389248;0.41793372510636284;-0.3300000175452674;0.9973253024676584;0.5324824281378923;0.9999657512823674
78.112034;1.0053931463813988;0.41674759072165124;0.4144708886861721;-0.3360482479094956;-0.3342667565155322;0.9999488663130416;9.999907412424223;0.41673897729947723;-0.4368999834225122;-0.43690002726916766;0.41793310278142387;-0.3300000179751264;0.9973267038541531;0.532482359532522;0.99996448906892
78.122034;1.0053931485160952;0.4167468227777513;0.414471108325551;-0.33604824799653255;-0.33426675654052485;0.9999479774698019;9.999930505761741;0.4167394725005847;-0.43689998357200716;-0.4369000268884713;0.417932449069939;-0.33000001838257775;0.9973280749179879;0.532482282349542;0.9999631663738178
78.132034;1.0053931539264915;0.41674604509812535;0.4144713291636983;-0.33604824810955425;-0.33426675656193433;0.9999470843104937;9.999953657371181;0.41673996923295364;-0.4368999837335381;-0.43690002649671483;0.4179317648306746;-0.33000001876654317;0.9973294147435292;0.5324821944266545;0.9999617845676764
78.142034;1.005393162012261;0.41674525923537364;0.414471552767123;-0.3360482482480208;-0.3342667565791623;0.9999461850663;9.99997677466308;0.41674046653231706;-0.43689998390733364;-0.4369000260940421;0.4179310509099308;-0.33000001912625576;0.9973307227277708;0.5324820929997204;0.9999603439922311
78.152034;1.0053931723998504;0.41674446678941035;0.4144717805322185;-0.33604824841112557;-0.33426675659139565;0.9999452783730834;9.999999761984228;0.4167409630433893;-0.4368999840937533;-0.43690002568074976;0.41793030820972066;-0.3300000194610481;0.99733199892577;0.5324819753710494;0.9999588447994867
78.162034;1.0053931840659944;0.41674366936770607;0.4144720141193004;-0.3360482485978343;-0.33426675659772687;0.9999443634119038;10.000022522113339;0.4167414574500428;-0.43689998429312;-0.43690002525704313;0.41792953777376607;-0.3300000197701474;0.9973332447691833;0.5324818397238467;0.9999572874440511
78.172034;1.0053931939258685;0.4167428684345702;0.4144722554090673;-0.336048248806951;-0.3342667565971202;0.9999434399230352;10.000044963905433;0.416741948879142;-0.4368999845058538;-0.4369000248230526;0.41792874057159113;-0.33000002005274737;0.997334462499453;0.5324816853237074;0.9999556723687137
78.182034;1.0053931963793927;0.4167420651470257;0.41447250615356945;-0.3360482490371172;-0.33426675658841903;0.9999425080279397;10.000067005562338;0.4167424365872084;-0.4368999847325432;-0.43690002437919023;0.41792791702489845;-0.33000002030815234;0.9973356542662775;0.5324815120682006;0.9999539994470144
78.192034;1.005393184184914;0.41674126041612514;0.41447276780890907;-0.336048249286696;-0.3342667565706111;0.999941567891806;10.00008857256472;0.41674291937655356;-0.4368999849737243;-0.4369000239262542;0.4179270668194002;-0.330000020535916;0.9973368228435485;0.5324813203918779;0.9999522678303993
78.202034;1.0053931493069825;0.4167404550469589;0.4144730415561367;-0.33604824955377144;-0.3342667565430419;0.999940619644297;10.00010959968522;0.4167433955042569;-0.4368999852296735;-0.43690002346513857;0.41792618933402226;-0.33000002073592033;0.9973379728012682;0.5324811113423246;0.9999504764914633
78.212034;1.0053930833722027;0.4167396497205603;0.41447332807236037;-0.33604824983640685;-0.3342667565052522;0.9999396639002428;10.000130031603407;0.4167438630846294;-0.43689998550033576;-0.43690002299670244;0.41792528429619635;-0.330000020908292;0.9973391100046218;0.532480886305441;0.9999486246479501
78.222034;1.0053929785589606;0.41673884493135044;0.41447362720598024;-0.33604825013297884;-0.3342667564567213;0.999938702349536;10.000149819615006;0.41674432041060466;-0.4368999857852582;-0.4369000225219248;0.4179243520407031;-0.3300000210532362;0.9973402400019648;0.532480647121198;0.9999467114100274
78.232034;1.005392828518073;0.41673804107052903;0.4144739380193152;-0.33604825044220865;-0.3342667563968892;0.9999377375325658;10.000168921865805;0.41674476579816255;-0.4368999860836238;-0.4369000220420083;0.41792339347043317;-0.330000021170998;0.997341366834241;0.532480396360698;0.9999447356067033
78.242034;1.0053926285522556;0.4167372385415645;0.4144742590706016;-0.3360482507629669;-0.33426675632530384;0.9999367720781084;10.000187305386014;0.416745197399361;-0.4368999863944453;-0.436900021558313;0.4179224098855247;-0.33000002126197325;0.9973424924380676;0.5324801367133776;0.9999426963402193
78.252034;1.0053923755502427;0.416736437754921;0.4144745886747149;-0.33604825109427594;-0.3342667562416699;0.9999358081316371;10.000204946166425;0.41674561347796857;-0.4368999867167219;-0.43690002107216896;0.4179214024506785;-0.3300000213266731;0.9973436164403187;0.5324798701105097;0.9999405935475352
78.262034;1.005392068070132;0.4167356390900029;0.414474925085318;-0.336048251435459;-0.3342667561458824;0.9999348470856414;10.0002218317208;0.4167460125623221;-0.43689998704948596;-0.4369000205846539;0.41792037155234607;-0.3300000213654658;0.9973447367137575;0.5324795975691959;0.9999384279220211
78.272034;1.0053917060713344;0.41673484302432684;0.41447526667870954;-0.3360482517861199;-0.3342667560380703;0.999933889611564;10.000237965275813;0.41674639310314066;-0.43689998739178154;-0.4369000200964785;0.41791931661431514;-0.33000002137846507;0.997345850667054;0.5324793195320129;0.9999362000707573
78.282034;1.0053912904323705;0.416734050346091;0.41447561227319707;-0.33604825214594486;-0.3342667559185364;0.9999329355172705;10.000253364291101;0.41674675321041876;-0.4368999877424785;-0.43690001960811753;0.4179182363926927;-0.33000002136574136;0.9973469562518588;0.5324790361503609;0.9999339096794099
78.292034;1.0053908229119397;0.41673326210124506;0.4144759613073114;-0.3360482525145408;-0.3342667557876467;0.9999319834524154;10.000268056819424;0.4167470907390843;-0.43689998810008424;-0.436900019120152;0.4179171294483386;-0.3300000213275105;0.9973480516558402;0.5324787473017578;0.9999315558565655
78.302034;1.0053903063000678;0.4167324793592206;0.41447631358986403;-0.33604825289136026;-0.33426675564589103;0.9999310315297982;10.000282080840131;0.416747403624355;-0.43689998846288264;-0.4369000186334145;0.4179159947877685;-0.3300000212641869;0.997349134029716;0.5324784523915986;0.9999291383642819
78.312034;1.0053897445276838;0.4167317031729987;0.4144766689692641;-0.3360482532756996;-0.334266755494142;0.9999300785913348;10.00029548367966;0.4167476902919582;-0.4368999888291046;-0.43690001814867013;0.4179148323762185;-0.330000021176593;0.9973501986779794;0.532478149917671;0.999926658445105
78.322034;1.0053891430534259;0.4167309347424672;0.4144770273413836;-0.3360482536668118;-0.33426675533382677;0.999929125191598;10.000308322680805;0.41674794972361934;-0.4368999891967958;-0.43690001766632314;0.4179136429107279;-0.3300000210661024;0.9973512393872392;0.5324778370475455;0.9999241191904394
78.332034;1.005388509017569;0.4167301755366411;0.4144773888598591;-0.33604825406394595;-0.33426675516685633;0.9999281744053776;10.000320667144473;0.4167481811491097;-0.4368999895637538;-0.4369000171865519;0.41791242721181554;-0.3300000209344065;0.9973522493445757;0.532477509941515;0.9999215259122762
78.342034;1.0053878505943694;0.41672942726584866;0.41447775402659415;-0.33604825446624526;-0.3342667549954816;0.9999272319708418;10.000332597240302;0.41674838371863504;-0.43689998992766615;-0.43690001670954737;0.4179111861509305;-0.33000002078326485;0.9973532218428239;0.5324771648089867;0.9999188859900762
78.352034;1.0053871759525688;0.4167286918247514;0.4144781235408267;-0.3360482548727476;-0.3342667548221491;0.9999263051044986;10.000344198588964;0.41674855627675733;-0.4368999902861811;-0.43690001623547775;0.4179099210543691;-0.3300000206145391;0.9973541505905934;0.5324767986287072;0.9999162078808791
78.362034;1.0053864922484748;0.4167279711916833;0.4144784979933985;-0.33604825528243804;-0.3342667546493006;0.9999254010156287;10.000355550753595;0.41674869742810333;-0.4368999906369811;-0.43690001576423537;0.41790863399313055;-0.3300000204302341;0.9973550300447174;0.5324764091435649;0.9999134999763828
78.372034;1.0053858050331304;0.4167272670485831;0.4144788776638442;-0.33604825569415453;-0.33426675447924853;0.9999245261709194;10.00036671647636;0.41674880600374914;-0.4368999909779277;-0.4369000152952825;0.41790732795609575;-0.33000002023232256;0.9973558559605031;0.5324759948288138;0.9999107700695485
78.382034;1.0053851182967968;0.4167265802968698;0.41447926246013983;-0.33604825610643213;-0.33426675431423747;0.9999236862322471;10.000377744467292;0.4167488814359233;-0.4368999913071223;-0.4369000148277007;0.4179060067649863;-0.3300000200225747;0.9973566258977717;0.5324755550730296;0.9999080252492255
78.392034;1.0053844349485552;0.41672591111517077;0.41447965194577036;-0.3360482565174602;-0.3342667541564913;0.9999228864804756;10.00038867977685;0.41674892367372035;-0.43689999162288246;-0.4369000143602902;0.41790467442862417;-0.33000001980258425;0.997357339343801;0.5324750901801689;0.9999052714042511
78.402034;1.0053837574987508;0.41672525966560936;0.41448004560362633;-0.336048256925252;-0.33426675400798994;0.9999221321211622;10.00039956709807;0.41674893299623006;-0.4368999919237402;-0.43690001389176153;0.41790333458926454;-0.3300000195739258;0.9973579973665518;0.5324746011491438;0.999902512666203
78.412034;1.0053830882929033;0.4167246266054739;0.4144804431688288;-0.336048257327894;-0.33426675387013677;0.9999214279288078;10.000410448933582;0.4167489101054559;-0.43689999220847414;-0.4369000134210498;0.4179019905526915;-0.3300000193382076;0.997358602023432;0.5324740894361495;0.99989975174116
78.422034;1.0053824286889317;0.4167240128091602;0.41448084460073104;-0.33604825772366914;-0.33426675374367787;0.999920777714397;10.000421366496116;0.41674885629633335;-0.43689999247626227;-0.4369000129474554;0.4179006452723465;-0.3300000190968343;0.9973591559431539;0.5324735566070712;0.9998969908120409
78.432034;1.0053817780807384;0.41672341893326315;0.41448124972062816;-0.33604825811119976;-0.3342667536287843;0.9999201842543303;10.000432356848133;0.4167487732604675;-0.43689999272689467;-0.43690001247052573;0.41789930103334566;-0.33000001885077557;0.9973596622051983;0.532473003889495;0.9998942321810967
78.442034;1.0053811342938135;0.4167228455689572;0.41448165792191954;-0.33604825848968833;-0.334266753525125;0.9999196495192141;10.000443443125096;0.41674866254198395;-0.43689999296068716;-0.43690001198992295;0.41789795938025404;-0.33000001860069667;0.9973601240465344;0.5324724320244284;0.9998914784444849
78.452034;1.0053804949992315;0.41672229360213103;0.41448206809098664;-0.33604825885887024;-0.33426675343206597;0.9999191742561988;10.000454632382949;0.416748525118293;-0.43689999317814265;-0.4369000115053753;0.4178966212862781;-0.33000001834722714;0.9973605442448831;0.5324718414966456;0.9998887324724443
78.462034;1.0053798581925604;0.4167217643078488;0.41448247859655407;-0.33604825921867865;-0.33426675334887046;0.9999187567373734;10.000465921888354;0.4167483613715893;-0.4368999933798088;-0.4369000110167099;0.41789528722599817;-0.3300000180910079;0.9973609245673183;0.5324712328188191;0.9998859976119133
78.472034;1.005379221118016;0.4167212593867525;0.4144828873282892;-0.3360482595691136;-0.3342667532747255;0.999918392168467;10.000477300839966;0.4167481714770363;-0.4368999935663755;-0.43690001052390687;0.4178939572814014;-0.330000017832532;0.9973612656459572;0.5324706066250724;0.9998832779238916
78.482034;1.005378579497415;0.4167207809218728;0.41448329175745163;-0.3360482599102483;-0.3342667532088148;0.9999180738467125;10.000488749326788;0.41674795606922865;-0.43689999373864447;-0.43690001002712175;0.41789263121407655;-0.3300000175719979;0.9973615675329905;0.5324699635813877;0.9998805779564801
78.492034;1.005377928265049;0.4167203311155347;0.41448368914692135;-0.33604826024212525;-0.3342667531504701;0.9999177949173461;10.00050023564183;0.41674771660325266;-0.4368999938972436;-0.4369000095268598;0.4178913083766552;-0.3300000173094177;0.9973618304120119;0.5324693044285472;0.9998779025461084
78.502034;1.005377262356198;0.41671991204956166;0.4144840772555095;-0.33604826056481685;-0.33426675309917475;0.9999175489203561;10.00051170937876;0.4167474550758756;-0.43689999404233326;-0.43690000902415915;0.4178899878064578;-0.33000001704506393;0.9973620545001812;0.5324686301987146;0.999875257147362
78.512034;1.0053765766767817;0.41671952550691366;0.41448445503883097;-0.33604826087859185;-0.3342667530544494;0.9999173293462401;10.000523099509204;0.41674717355124286;-0.4368999941735215;-0.4369000085204593;0.4178886686040704;-0.33000001677994767;0.9973622394634589;0.5324679421994651;0.9998726477566995
78.522034;1.0053758661074133;0.4167191727458449;0.41448482246194274;-0.33604826118381337;-0.334266753015706;0.9999171297137571;10.00053432052814;0.41674687395300425;-0.4368999942900029;-0.43690000801733403;0.41788735023350226;-0.3300000165158854;0.9973623844941827;0.5324672417385761;0.999870079775336
78.532034;1.0053751254114638;0.41671885430990235;0.4144851797379424;-0.33604826148068123;-0.33426675298206576;0.9999169442663781;10.000545281233336;0.4167465581627563;-0.436899994390844;-0.43690000751618535;0.41788603244732614;-0.3300000162551217;0.9973624889587483;0.5324665300109024;0.9998675570916418
78.542034;1.005374348580374;0.4167185698543081;0.41448552678524164;-0.3360482617690675;-0.3342667529522242;0.9999167681735494;10.000555893361295;0.4167462281773813;-0.43689999447533956;-0.4369000070178611;0.41788471507638725;-0.3300000159998983;0.9973625528336016;0.5324658083336177;0.9998650827427769
78.552034;1.0053735287532302;0.41671831816441013;0.4144858630226459;-0.3360482620485846;-0.33426675292445407;0.999916597043793;10.000566077322922;0.4167458860216179;-0.4368999945431979;-0.4369000065225458;0.41788339817724973;-0.3300000157522207;0.9973625769371061;0.5324650784328099;0.9998626603023719
78.562034;1.005372659112975;0.4167180976755436;0.41448618729505143;-0.3360482623188196;-0.33426675289676683;0.9999164266137853;10.000575764834027;0.41674553349897914;-0.43689999459439377;-0.43690000603000734;0.4178820824429651;-0.3300000155138062;0.9973625629159921;0.5324643423817518;0.9998602942660654
78.572034;1.0053717337879924;0.41671790700784805;0.4144864979302247;-0.3360482625793754;-0.33426675286707996;0.9999162529615435;10.000584895100406;0.41674517215423806;-0.43689999462895357;-0.436900005539802;0.41788076939681873;-0.33000001528612877;0.9973625127482971;0.5324636024121511;0.9998579893697522
78.582034;1.0053707488788477;0.416717744940602;0.4144867931096819;-0.3360482628298134;-0.3342667528332961;0.9999160728856202;10.000593405552657;0.41674480330412056;-0.436899994646821;-0.4369000050513376;0.4178794611965458;-0.33000001507036647;0.9973624283630117;0.5324628611576682;0.9998557499498186
78.592034;1.0053697032369342;0.4167176101295666;0.4144870712163727;-0.3360482630698774;-0.3342667527934893;0.9999158839281649;10.000601233822835;0.41674442771342257;-0.4368999946476979;-0.43690000456399447;0.41787816019197066;-0.3300000148672571;0.9973623119371228;0.532462121966635;0.9998535800912415
78.602034;1.005368597673567;0.41671750085130527;0.414487330644997;-0.33604826329977233;-0.33426675274613693;0.99991568365286;10.000608332190778;0.4167440453747983;-0.43689999463087936;-0.4369000040772986;0.4178768685051551;-0.3300000146772325;0.9973621660844258;0.5324613885767929;0.999851484109106
78.612034;1.0053674333666855;0.4167174148575838;0.4144875695923521;-0.3360482635201159;-0.3342667526901332;0.9999154690531326;10.000614673057122;0.4167436559483061;-0.4368999945952944;-0.43690000359099995;0.41787558788713436;-0.33000001450077676;0.9973619930561932;0.5324606646162985;0.9998494662068883
78.622034;1.00536621104509;0.4167173495972134;0.41448778646581824;-0.33604826373164337;-0.33426675262463934;0.9999152372047835;10.000620240395826;0.4167432591766341;-0.43689999453985373;-0.4369000031050145;0.4178743198143877;-0.33000001433852216;0.9973617938259784;0.532459953620379;0.9998475299736177
78.632034;1.0053649309291928;0.41671730265002155;0.41448798043755897;-0.3360482639349361;-0.3342667525489732;0.9999149862174099;10.000625021338806;0.41674285467485084;-0.4368999944638626;-0.4369000026192826;0.4178730655561874;-0.33000001419112845;0.9973615681811706;0.5324592591341583;0.9998456788762637
78.642034;1.005363593059236;0.41671727179155627;0.41448815152272483;-0.33604826413031813;-0.33426675246260334;0.9999147151875095;10.000629008180432;0.4167424415703072;-0.4368999943672516;-0.43690000213367935;0.41787182612147433;-0.33000001405925794;0.9973613153665672;0.5324585843793755;0.9998439162834677
78.652034;1.0053621980138534;0.4167172546365912;0.4144883002500344;-0.33604826431786855;-0.3342667523651766;0.999914423885464;10.000632208314423;0.41674201841718644;-0.4368999942505621;-0.43690000164807397;0.4178706022487241;-0.33000001394362916;0.9973610346704089;0.5324579319207341;0.9998422443332882
78.662034;1.0053607475647315;0.416717248612811;0.41448842732724356;-0.3360482644974536;-0.3342667522564989;0.9999141130388598;10.000634646174476;0.41674158343542356;-0.4368999941147183;-0.43690000116246924;0.4178693945112624;-0.3300000138451436;0.9973607259566961;0.532457303886261;0.9998406636444876
78.672034;1.0053592447126565;0.41671725140934796;0.41448853367969707;-0.3360482646687091;-0.3342667521364468;0.9999137846334439;10.000636353591153;0.4167411349412669;-0.43689999396067947;-0.4369000006770491;0.4178682033610678;-0.33000001376492666;0.9973603899792791;0.5324567024695314;0.9998391742539998
78.682034;1.005357693217916;0.41671726107321244;0.4144886207667655;-0.3360482648310127;-0.3342667520048065;0.9999134418290339;10.00063736632939;0.4167406715745498;-0.4368999937891172;-0.43690000019211833;0.4178670289355283;-0.3300000137039656;0.9973600283940671;0.5324561300059144;0.999837776353432
78.692034;1.0053560970356155;0.4167172755794299;0.41448869056230697;-0.33604826498359586;-0.334266751861081;0.9999130884161384;10.000637728738985;0.4167401921614032;-0.4368999936002688;-0.43689999970809706;0.41786587075782966;-0.33000001366269033;0.9973596436889148;0.5324555884654145;0.9998364704396702
78.702034;1.0053544598850082;0.41671729248044365;0.414488745110623;-0.3360482651257646;-0.3342667517044432;0.9999127279968049;10.000637493140557;0.4167396954933752;-0.43689999339396224;-0.436899999225605;0.41786472783926737;-0.3300000136410973;0.9973592389039353;0.5324550790235371;0.9998352570020539
78.712034;1.0053527854263937;0.41671730898688814;0.41448878625738866;-0.3360482652571143;-0.3342667515340046;0.9999123637761218;10.000636715303393;0.41673918027740614;-0.4368999931697659;-0.43689999874550367;0.4178635993746383;-0.33000001363920617;0.9973588166626581;0.5324546022722908;0.9998341361873667
78.722034;1.0053510781428592;0.4167173223678476;0.41448881569341883;-0.3360482653776534;-0.3342667513492725;0.999911999062686;10.000635448869147;0.4167386452655799;-0.4368999929271698;-0.4368999982687775;0.4178624854433263;-0.3300000136571594;0.9973583780421927;0.5324541587774215;0.9998331079354923
78.732034;1.005349343572458;0.41671733019632784;0.41448883490745314;-0.3360482654877798;-0.3342667511503771;0.999911637684435;10.000633738497243;0.4167380894948946;-0.4368999926656703;-0.4368999977963295;0.4178613870756438;-0.3300000136948526;0.9973579225187487;0.5324537492181857;0.9998321719332486
78.742034;1.005347587147421;0.4167173302390009;0.4144888449208096;-0.33604826558833023;-0.33426675093782304;0.9999112836577881;10.00063162358341;0.41673751243108237;-0.43689999238478405;-0.43689999732886675;0.4178603057111312;-0.3300000137516656;0.9973574487729471;0.53245337389668;0.9998313271839575
78.752034;1.0053458131039383;0.4167173203846107;0.41448884611654746;-0.3360482656807854;-0.33426675071211237;0.9999109402268908;10.000629148883936;0.4167369138647681;-0.4368999920839753;-0.4368999968668418;0.4178592427034813;-0.3300000138265523;0.9973569552494915;0.5324530322696043;0.9998305717291796
78.762034;1.005344024606922;0.4167172986820965;0.4144888384370983;-0.3360482657672251;-0.33426675047361465;0.999910609308721;10.000626365342452;0.41673629384678795;-0.43689999176255784;-0.4368999964103377;0.4178581992986014;-0.3300000139180753;0.9973564401953803;0.5324527229084132;0.99982990251908
78.772034;1.0053422242392485;0.4167172631953179;0.41448882176171287;-0.33604826584991787;-0.334266750222579;0.9999102917317637;10.000623328406341;0.4167356529107644;-0.43689999141983554;-0.436899995959069;0.41785717676473266;-0.330000014024294;0.997355901649445;0.5324524437028373;0.9998293160093317
78.782034;1.0053404139429944;0.4167172117954788;0.4144887960671322;-0.33604826593098586;-0.33426674995918687;0.999909987600766;10.000620101426446;0.4167349922739764;-0.436899991055459;-0.43689999551264125;0.4178561763560818;-0.3300000141429279;0.9973553377018112;0.5324521922838028;0.9998288095357056
78.792034;1.00533859478931;0.4167171421122827;0.41448876139276564;-0.33604826601234095;-0.33426674968358877;0.9999096964674916;10.000616752160688;0.4167343136255693;-0.4368999906696462;-0.4368999950707835;0.41785519931562526;-0.33000001427185105;0.997354746654158;0.5324519665724866;0.9998283818682194
78.802034;1.0053367668729862;0.41671705162669315;0.41448871793979136;-0.3360482660956805;-0.33426674939585105;0.999909417499101;10.000613339839811;0.4167336187003816;-0.4368999902631898;-0.43689999463337986;0.4178542471093101;-0.3300000144095524;0.9973541269912605;0.5324517650049105;0.9998280325659643
78.812034;1.0053349291812375;0.4167169379044434;0.4144886661607283;-0.33604826618244754;-0.33426674909598836;0.9999091497325103;10.000609909090187;0.4167329089508993;-0.4368999898374156;-0.4368999942004867;0.41785332161812727;-0.33000001455526;0.997353477480509;0.5324515862140523;0.9998277612531116
78.822034;1.0053330798015874;0.4167167989175929;0.41448860655253467;-0.33604826627388834;-0.33426674878406654;0.9999088923873845;10.000606496859266;0.4167321852170951;-0.4368999893939471;-0.436899993772417;0.41785242500874076;-0.33000001470867757;0.9973527972524037;0.5324514285891158;0.9998275675328242
78.832034;1.0053312165989103;0.416716633260606;0.41448853943051583;-0.33604826637131746;-0.3342667484602332;0.9999086452229625;10.000603137271831;0.4167314476737798;-0.4368999889342886;-0.4368999933497824;0.41785155951233244;-0.3300000148695578;0.9973520858875835;0.5324512902003496;0.9998274516511757
