time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.842034;1.005329337964938;0.41671644014419756;0.4144884647559595;-0.3360482664763355;-0.3342667481248032;0.9999084088581597;10.000599858079157;0.41673069647657796;-0.4368999884598223;-0.43689999293338116;0.417850727402298;-0.33000001503741344;0.9973513436189805;0.5324511689827359;0.9998274151750778
78.852034;1.0053274433997448;0.41671621922967717;0.4144883818257147;-0.33604826659056447;-0.3342667477784151;0.9999081847144216;10.000596678203017;0.41672993264485914;-0.43689998797230706;-0.43689999252408296;0.41784993104281964;-0.3300000152114735;0.9973505714660273;0.5324510629395538;0.9998274607518369
78.862034;1.005325533578894;0.41671597043161634;0.4144882891203757;-0.3360482667152126;-0.3342667474221401;0.9999079747030873;10.000593609141019;0.41672915856209747;-0.4368999874740876;-0.4368999921228638;0.41784917280324496;-0.3300000153907957;0.997349771751218;0.532450970166164;0.9998275911077239
78.872034;1.0053236099588339;0.41671569381432383;0.4144881845221075;-0.3360482668511444;-0.33426674705748854;0.9999077811898064;10.000590656175763;0.41672837780320177;-0.436899986967736;-0.43689999173081573;0.4178484549057106;-0.3300000155744777;0.9973489488060995;0.5324508884522534;0.9998278080819445
78.882034;1.0053216744329465;0.4167153896757276;0.4144880656371261;-0.33604826699934265;-0.3342667466863113;0.9999076067733637;10.000587818291912;0.4167275941440595;-0.43689998645567035;-0.4368999913491037;0.41784777933286515;-0.33000001576183224;0.9973481084156666;0.5324508148716685;0.9998281122037153
78.892034;1.0053197292002105;0.4167150586459379;0.4144879300480097;-0.3360482671610714;-0.3342667463107201;0.9999074535960714;10.000585085906817;0.4167268105281419;-0.43689998593989915;-0.43689999097900156;0.41784714765411396;-0.3300000159522261;0.9973472562439311;0.5324507460114687;0.9998285027465331
78.902034;1.0053177768915618;0.4167147014520929;0.41448777549835913;-0.3360482673373493;-0.3342667459330303;0.9999073230762873;10.000582438326553;0.41672602899296085;-0.4368999854217575;-0.43689999062189205;0.4178465606945661;-0.3300000161447027;0.9973463969943608;0.5324506786907718;0.999828977797908
78.912034;1.0053158205624806;0.41671431853262875;0.41448759987304584;-0.336048267528338;-0.33426674555562913;0.999907216293451;10.000579847507309;0.41672525115977255;-0.4368999849019742;-0.4368999902790743;0.41784601842159874;-0.3300000163378741;0.9973455347240517;0.5324506104286408;0.9998295344107664
78.922034;1.0053138632478333;0.4167139100240086;0.4144874010251456;-0.33604826773351487;-0.334266745180806;0.9999071341757497;10.000577287798132;0.41672447845643745;-0.43689998438119476;-0.43689998995153906;0.4178455203187818;-0.3300000165300966;0.9973446734830117;0.5324505394049847;0.9998301691612402
78.932034;1.005311907609271;0.4167134759308377;0.41448717679743746;-0.3360482679523821;-0.3342667448106157;0.9999070771149235;10.000574743967366;0.4167237120403798;-0.4368999838604072;-0.43689998964003246;0.4178450659137116;-0.33000001671956997;0.9973438174598994;0.5324504644311123;0.9998308783561971
78.942034;1.0053099558435037;0.4167130159672246;0.4144869252573222;-0.33604826818493966;-0.33426674444681437;0.9999070450459122;10.000572213754289;0.4167229525885331;-0.43689998334093594;-0.43689998934531804;0.4178446549512361;-0.3300000169043605;0.997342970476318;0.5324503850642701;0.9998316575573964
78.952034;1.0053080098238165;0.41671252944097487;0.4144866448356198;-0.33604826843160585;-0.3342667440908155;0.9999070383798083;10.000569705785392;0.41672220010394473;-0.43689998282432896;-0.43689998906828814;0.417844287250384;-0.33000001708250803;0.9973421356883247;0.5324503015411289;0.9998325018258882
78.962034;1.0053060715025666;0.4167120157436972;0.4144863342918694;-0.33604826869274895;-0.33426674374372256;0.9999070582752747;10.000567235570813;0.41672145400450294;-0.4368999823123875;-0.4368999888098725;0.4178439625651902;-0.3300000172520659;0.9973413161725975;0.5324502145416428;0.9998334066913523
78.972034;1.0053041427666602;0.4167114748910862;0.4144859926615665;-0.3360482689684216;-0.33426674340659085;0.9999071059095309;10.000564825516234;0.41672071355330587;-0.4368999818071421;-0.4368999885708268;0.4178436802526681;-0.33000001741102253;0.9973405155960972;0.5324501249596679;0.9998343683282205
78.982034;1.0053022246117818;0.4167109074264027;0.41448561921013005;-0.3360482692586026;-0.3342667430806839;0.9999071817875134;10.000562507800884;0.41671997847996173;-0.436899981310682;-0.43689998835154964;0.41784343876399754;-0.3300000175572964;0.9973397380405481;0.5324500337779173;0.9998353836335485
78.992034;1.0053003170048997;0.4167103139924977;0.4144852134217159;-0.33604826956343825;-0.33426674276739543;0.999907285477929;10.000560323218508;0.41671924945985195;-0.4368999808249979;-0.4368999881520227;0.41784323571340637;-0.3300000176888009;0.9973389873136733;0.5324499418968883;0.9998364512439168
79.002034;1.0052984197580965;0.4167096950724547;0.4144847750759494;-0.33604826988309916;-0.3342667424679984;0.9999074163183234;10.000558317392908;0.4167185279442732;-0.4368999803519797;-0.4368999879718539;0.41784306868668636;-0.3300000178034178;0.9973382661582145;0.5324498500180855;0.9998375721781841
79.012034;1.0052965334422004;0.4167090511523087;0.4144843042201158;-0.3360482702175976;-0.3342667421836054;0.9999075747765437;10.00055653478995;0.4167178153655915;-0.436899979893529;-0.4368999878105169;0.41784293608276823;-0.3300000178988716;0.997337575371748;0.5324497587979434;0.999838749205247
79.022034;1.0052946598077144;0.4167083831848283;0.41448380090262466;-0.3360482705668854;-0.3342667419153189;0.9999077626321164;10.000555010854653;0.4167171125320913;-0.43689997945157244;-0.43689998766756777;0.41784283732198674;-0.3300000179726311;0.9973369136660017;0.5324496688009851;0.9998399859308529
79.032034;1.0052928012811775;0.41670769273139274;0.4144832648348276;-0.3360482709310318;-0.33426674166420894;0.9999079819383154;10.0005537655654;0.416716419700829;-0.43689997902798683;-0.436899987542573;0.4178427723301972;-0.330000018022008;0.9973362787476463;0.5324495802517767;0.9998412863920175
79.042034;1.0052909598089317;0.4167069817241589;0.41448269520471215;-0.3360482713102967;-0.3342667414310144;0.9999082345783369;10.000552797677345;0.4167157368619717;-0.43689997862455626;-0.43689998743497793;0.41784274100732094;-0.33000001804451456;0.9973356682539671;0.53244949305347;0.9998426547546048
79.052034;1.005289136427075;0.41670625229688285;0.41448209069054015;-0.3360482717052619;-0.33426674121589145;0.9999085223673352;10.00055208463768;0.41671506372795675;-0.436899978242825;-0.43689998734404384;0.41784274307196145;-0.3300000180382625;0.9973350795446929;0.5324494067829416;0.999844094684312
79.062034;1.0052873317876883;0.4167055066400891;0.41448144953677096;-0.33604827211692456;-0.33426674101855053;0.9999088464631294;10.00055159129037;0.41671439963451284;-0.4368999778839354;-0.4368999872686966;0.41784277788831714;-0.33000001800212686;0.9973345091357885;0.5324493205410064;0.9998456085627199
79.072034;1.00528554667431;0.4167047469198062;0.41448076973138304;-0.3360482725464679;-0.33426674083859587;0.9999092066963343;10.000551279423009;0.41671374366699954;-0.43689997754868737;-0.4368999872073972;0.4178428444670015;-0.3300000179356973;0.997333952697859;0.5324492330362263;0.999847197000099
79.082034;1.0052837822360683;0.4167039755713743;0.4144800494112563;-0.3360482729949677;-0.3342667406756335;0.9999096019744823;10.000551110869242;0.41671309484613206;-0.4368999772376895;-0.4368999871583537;0.41784294184849885;-0.33000001783928373;0.9973334056865392;0.5324491428574127;0.9998488589524759
79.092034;1.005282039764085;0.4167031957256104;0.4144792872613991;-0.33604827346333527;-0.33426674052919947;0.9999100313034028;10.000551046447129;0.41671245219713116;-0.43689997695144284;-0.4368999871199482;0.41784306907769647;-0.3300000177139235;0.9973328640213059;0.5324490487456044;0.9998505922422241
79.102034;1.0052803200394913;0.416702411285265;0.4144784826964331;-0.3360482739523261;-0.33426674039872883;0.9999104943244737;10.000551049972337;0.41671181480337105;-0.43689997669034264;-0.4368999870909491;0.4178432246667115;-0.3300000175610648;0.9973323243010114;0.5324489498858582;0.9998523941963062
79.112034;1.0052786231861823;0.41670162671812827;0.41447763579181474;-0.3360482744625351;-0.33426674028357434;0.9999109911093206;10.000551093292902;0.4167111819612916;-0.436899976454539;-0.43689998707046396;0.4178434064250918;-0.33000001738210777;0.9973317838789432;0.5324488459080418;0.9998542620523203
79.122034;1.005276948596569;0.4167008468131482;0.4144767470512235;-0.3360482749944865;-0.33426674018307184;0.9999115216967214;10.000551150808809;0.41671055337306667;-0.43689997624373095;-0.4368999870577946;0.41784361174430135;-0.3300000171783274;0.9973312411020397;0.5324487365487875;0.9998561927984883
79.132034;1.0052752943060046;0.4167000763729196;0.4144758173817451;-0.33604827554875943;-0.3342667400965605;0.9999120857244066;10.000551192315424;0.41670992922173133;-0.4368999760571587;-0.4368999870524083;0.41784383794176405;-0.33000001695116205;0.9973306953910522;0.5324486216107548;0.999858183175062
79.142034;1.005273657020525;0.41669932001313936;0.4144748482929756;-0.33604827612594695;-0.3342667400233603;0.9999126822584186;10.000551185929385;0.4167093101240771;-0.4368999758938696;-0.4368999870541681;0.417844082574445;-0.33000001670231227;0.9973301470855924;0.5324485010030728;0.9998602304162163
79.152034;1.00527203283182;0.4166985823061829;0.4144738419372531;-0.33604827672638854;-0.3342667399629878;0.9999133099170937;10.000551105476609;0.41670869696162793;-0.4368999757529997;-0.43689998706344907;0.4178443435974922;-0.33000001643351806;0.9973295969927901;0.5324483744141912;0.9998623326046315
79.162034;1.0052704177336231;0.4166978678122623;0.4144728009782627;-0.33604827735;-0.33426673991552086;0.9999139672936398;10.000550934020588;0.41670809059267333;-0.43689997563379906;-0.43689998708083394;0.417844619416452;-0.3300000161464591;0.9973290456437585;0.5324482412666566;0.9998644880461269
79.172034;1.0052688077792533;0.41669718066191175;0.41447172846905095;-0.3360482779964243;-0.33426673988161415;0.9999146532104503;10.000550663277018;0.41670749168906157;-0.4368999755353135;-0.436899987106826;0.41784490894902093;-0.3300000158428587;0.9973284928992063;0.5324481011574264;0.9998666948014372
79.182034;1.0052671988950028;0.41669652417778663;0.4144706276550873;-0.3360482786651412;-0.3342667398620242;0.9999153665639576;10.000550293781124;0.4167069009529241;-0.4368999754561145;-0.43689998714195105;0.4178452114194136;-0.33000001552445063;0.9973279381639781;0.5324479543879314;0.9998689505016611
79.192034;1.0052655871151848;0.41669590066360834;0.4144695016193138;-0.33604827935526815;-0.33426673985703687;0.9999161063981388;10.000549833454796;0.41670631956386545;-0.4368999753946332;-0.4368999871869532;0.41784552580615425;-0.3300000151926453;0.9973273809895151;0.5324478024190821;0.9998712515105082
79.202034;1.0052639691256444;0.4166953112897412;0.4144683530725946;-0.33604828006546755;-0.3342667398662463;0.9999168720372941;10.00054928733974;0.41670574931484905;-0.43689997534970626;-0.4368999872427674;0.4178458505840621;-0.3300000148481583;0.9973268217780772;0.5324476477227609;0.9998735922149345
79.212034;1.005262341772659;0.4166947564329967;0.4144671845440899;-0.3360482807942429;-0.3342667398887707;0.9999176626944373;10.000548645725232;0.41670519222508534;-0.43689997532055636;-0.4368999873103115;0.4178461841284951;-0.33000001449105837;0.9973262620534085;0.5324474929355238;0.9998759658492684
79.222034;1.0052607011180514;0.41669423623630775;0.41446599858361627;-0.3360482815401613;-0.33426673992362244;0.9999184771316929;10.000547887481517;0.41670465004781504;-0.43689997530645924;-0.43689998739025093;0.4178465252332565;-0.33000001412111485;0.9973257041634421;0.5324473402888574;0.999878366082749
79.232034;1.0052590426601165;0.4166937508326516;0.4144647974954191;-0.3360482823017698;-0.33426673996995243;0.9999193135451343;10.000546996257345;0.4167041239614407;-0.43689997530677505;-0.436899987482899;0.41784687336847154;-0.3300000137378327;0.9973251506465888;0.5324471917639682;0.9998807875203569
79.242034;1.005257362134775;0.4166933002094306;0.4144635829162737;-0.3360482830775392;-0.33426674002712636;0.9999201696771145;10.00054596819822;0.4167036143932136;-0.4368999753212735;-0.4368999875882863;0.4178472287566242;-0.3300000133402346;0.9973246039391223;0.532447049397319;0.9998832251514267
79.252034;1.0052556554462981;0.41669288396233006;0.41446235597107295;-0.3360482838658694;-0.3342667400947437;0.9999210434716712;10.000544804942274;0.4167031211037849;-0.43689997535024067;-0.4368999877063048;0.41784759218733086;-0.3300000129269192;0.9973240672492599;0.5324469151980911;0.9998856742176775
79.262034;1.0052539182553408;0.4166925012436773;0.41446111792892887;-0.33604828466515063;-0.33426674017268115;0.9999219331950906;10.00054350555455;0.4167026436089404;-0.43689997539423614;-0.4368999878367291;0.41784796468746116;-0.33000001249630984;0.9973235454754658;0.5324467906539263;0.9998881306704331
79.272034;1.005252146368474;0.4166921509464333;0.4144598705482866;-0.3360482854740519;-0.3342667402610867;0.999922836860545;10.000542067607014;0.41670218148832266;-0.4368999754537824;-0.4368999879789784;0.41784834728867865;-0.3300000120467813;0.9973230447371274;0.5324466762346509;0.9998905914205259
79.282034;1.0052503364812047;0.4166918319988091;0.41445861597195205;-0.3360482862917068;-0.3342667403602246;0.9999237524762433;10.000540495692842;0.4167017341977224;-0.4368999755292181;-0.43689998813191;0.4178487408869605;-0.3300000115768426;0.9973225713395604;0.5324465711837852;0.999893054567578
79.292034;1.0052484864775844;0.4166915437238761;0.41445735670342165;-0.3360482871174803;-0.3342667404702533;0.9999246784291369;10.000538806383776;0.416701300810249;-0.43689997562063304;-0.4368999882939958;0.4178491463887827;-0.3300000110855051;0.9973221306422092;0.5324464736449925;0.9998955198599554
79.302034;1.005246595392097;0.4166912859462009;0.41445609564161306;-0.336048287950703;-0.3342667405911293;0.9999256127877031;10.000537023018424;0.41670088018028906;-0.43689997572782396;-0.43689998846375117;0.41784956509496857;-0.3300000105725371;0.9973217257951303;0.5324463811291766;0.9998979886467922
79.312034;1.005244663256374;0.41669105872797435;0.41445483578877085;-0.3360482887906938;-0.3342667407226775;0.9999265529671647;10.00053517056909;0.41670047134042915;-0.4368999758504315;-0.43689998864003005;0.4178499986975655;-0.3300000100385188;0.997321357771867;0.5324462912218136;0.999900463160032
79.322034;1.0052426909811611;0.41669086214923645;0.4144535798177762;-0.3360482896367617;-0.33426674086467734;0.9999274964700473;10.000533279693295;0.4167000738171007;-0.4368999759881892;-0.43689998882210784;0.41785044893090034;-0.3300000094848785;0.99732102694484;0.5324462023942258;0.9999029459316265
79.332034;1.0052406802223832;0.4166906962007175;0.41445232990580194;-0.3360482904879466;-0.3342667410169187;0.9999284412263926;10.000531394003405;0.4166996877271821;-0.4368999761410184;-0.4368999890097721;0.41785091740049607;-0.33000000891371734;0.9973207343271886;0.5324461142877226;0.9999054394222596
79.342034;1.0052386331494425;0.4166905604991118;0.41445108780411716;-0.3360482913427678;-0.3342667411792799;0.9999293854043048;10.000529572628523;0.4166993136572812;-0.43689997630891214;-0.43689998920338213;0.41785140560436274;-0.33000000832726356;0.9973204814836575;0.5324460271439012;0.9999079454449843
79.352034;1.0052365526488924;0.4166904540236077;0.41444985494536357;-0.33604829219920596;-0.3342667413517658;0.9999303277412399;10.000527885817496;0.4166989524558865;-0.4368999764916833;-0.4368999894038083;0.4178519150698694;-0.33000000772742616;0.9973202696832069;0.5324459412234985;0.999910464922297
79.362034;1.0052344425303488;0.4166903753790474;0.41444863252952197;-0.33604829305477485;-0.33426674153451175;0.9999312679801138;10.000526404919672;0.4166986051101786;-0.4368999766886809;-0.4368999896123429;0.41785244752248013;-0.3300000071158187;0.9973200989474444;0.5324458565966517;0.9999129981340515
79.372034;1.0052323068721063;0.4166903232872181;0.4144474216427713;-0.33604829390650875;-0.3342667417278627;0.999932206478669;10.000525191777614;0.41669827280174687;-0.43689997689875953;-0.4368999898304666;0.41785300480521664;-0.3300000064939467;0.9973199675680382;0.5324457728988391;0.999915544330234
79.382034;1.0052301496731426;0.41669029641825095;0.41444622342984816;-0.3360482947510066;-0.33426674193247496;0.999933143223051;10.0005242952747;0.4166979567856913;-0.4368999771206055;-0.4368999900595403;0.41785358845400333;-0.33000000586321315;0.9973198725796772;0.5324456891347593;0.9999181008770897
79.392034;1.0052279754530353;0.41669029279732683;0.4144450391375318;-0.33604829558467036;-0.33426674214933033;0.9999340770039136;10.000523756993424;0.4166976579342857;-0.4368999773529941;-0.4368999903007219;0.41785419916780453;-0.33000000522482165;0.9973198106706809;0.5324456038599047;0.9999206634566946
79.402034;1.0052257895022025;0.4166903099155992;0.414443869885073;-0.3360482964039658;-0.3342667423796643;0.9999350051094438;10.000523618688472;0.4166973766595604;-0.436899977594621;-0.43689999055495504;0.41785483648004534;-0.3300000045797767;0.9973197788348689;0.5324455154482326;0.9999232272086085
79.412034;1.005223597449068;0.41669034546262784;0.4144427162981462;-0.3360482972055495;-0.33426674262482897;0.9999359234441428;10.000523921367842;0.41669711350507344;-0.43689997784385254;-0.43689999082295267;0.41785549883285483;-0.3300000039290147;0.9973197751244278;0.532445422090739;0.9999257873442071
79.422034;1.0052214047414707;0.4166903976335132;0.4144415783652714;-0.33604829798628977;-0.3342667428861396;0.9999368271711471;10.000524694501616;0.41669686956944185;-0.4368999780988487;-0.4368999911053613;0.4178561840348204;-0.33000000327354545;0.9973197992086966;0.5324453218631605;0.9999283388109158
79.432034;1.0052192164462062;0.4166904649967984;0.414440455773577;-0.3360482987433217;-0.3342667431647648;0.999937711896116;10.000525946784672;0.4166966462334778;-0.43689997835782035;-0.43689999140280106;0.41785688966811513;-0.3300000026144751;0.997319851441626;0.5324452129444762;0.9999308759160472
79.442034;1.0052170375185319;0.4166905465253311;0.41443934833873797;-0.3360482994742173;-0.3342667434616185;0.999938574635393;10.000527666258858;0.4166964447711255;-0.4368999786190796;-0.4368999917155348;0.4178576131672432;-0.3300000019529163;0.9973199312764331;0.5324450935659838;0.9999333926806244
79.452034;1.0052148727078098;0.4166906416912992;0.41443825615794494;-0.3360483001771255;-0.33426674377719384;0.9999394142344413;10.000529825187034;0.4166962663796763;-0.43689997888097154;-0.4368999920432197;0.41785835195920346;-0.3300000012898684;0.9973200373421331;0.5324449619323154;0.9999358836991731
79.462034;1.0052127257887544;0.41669075039794506;0.41443717985645173;-0.3360483008507292;-0.33426674411146784;0.9999402314641749;10.00053238112726;0.416696112337783;-0.4368999791417416;-0.4368999923849981;0.4178591037378859;-0.3300000006261511;0.9973201688596481;0.5324448165476644;0.9999383446741356
79.472034;1.0052105992513762;0.41669087285374073;0.4144361208685854;-0.3360483014940357;-0.33426674446400323;0.9999410286965836;10.000535275626914;0.4166959839983264;-0.43689997939952757;-0.4368999927396791;0.41785986642679473;-0.3299999999625655;0.9973203263943702;0.5324446565425174;0.9999407719771609
79.482034;1.0052084945322362;0.41669100939775283;0.41443508124086753;-0.3360483021061327;-0.3342667448341318;0.9999418091295418;10.00053844076669;0.41669588275668284;-0.43689997965259714;-0.43689999310590943;0.41786063810813906;-0.3299999993002092;0.9973205116951147;0.5324444816408825;0.999943161752415
79.492034;1.0052064120643336;0.4166911602503725;0.4144340632031063;-0.3360483026860905;-0.33426674522108746;0.9999425757398639;10.00054181177419;0.41669581005876005;-0.43689997989943297;-0.4368999934822417;0.41786141740236105;-0.32999999864047297;0.9973207269152209;0.5324442921190359;0.9999455097308565
79.502034;1.0052043513521456;0.4166913254417487;0.4144330689486208;-0.3360483032331045;-0.33426674562409325;0.999943330623138;10.000545334439987;0.4166957673197808;-0.4368999801386671;-0.4368999938670047;0.41786220374905914;-0.3299999979848164;0.9973209731806071;0.5324440891435516;0.9999478120120281
79.512034;1.0052023110387522;0.4166915050846896;0.41443210061335894;-0.33604830374674555;-0.3342667460424146;0.9999440753762345;10.00054896363938;0.4166957557095473;-0.4368999803692081;-0.43689999425833703;0.417862997032361;-0.3299999973348898;0.9973212496503925;0.5324438752670704;0.9999500661227236
79.522034;1.005200288766791;0.41669169965553926;0.4144311601965329;-0.33604830422712045;-0.33426674647536514;0.9999448119210992;10.000552656734278;0.41669577596612595;-0.43689998059041896;-0.4368999946545358;0.4178637970779804;-0.3299999966927255;0.9973215538461947;0.5324436542625897;0.9999522715481937
79.532034;1.0051982816375962;0.41669190985824184;0.4144302492812191;-0.3360483046748569;-0.33426674692228187;0.999945542677185;10.000556368025455;0.4166958283994562;-0.43689998080215997;-0.4368999950542021;0.4178646035410189;-0.32999999606048674;0.9973218825017741;0.5324434302405684;0.9999544296708323
79.542034;1.005196287374417;0.416692136159959;0.41442936892442217;-0.336048305090901;-0.33426674738258666;0.9999462701438728;10.00056004845299;0.41669591300291947;-0.43689998100459737;-0.43689999545599767;0.41786541588807;-0.32999999544011116;0.9973222320742156;0.5324432071433973;0.9999565432877112
79.552034;1.005194304765466;0.41669237846737417;0.4144285199980663;-0.33604830547621;-0.33426674785593824;0.9999469964919312;10.000563649071147;0.4166960294974448;-0.43689998119780843;-0.4368999958584776;0.41786623330725253;-0.32999999483317655;0.9973225986348698;0.5324429888977874;0.9999586157165652
79.562034;1.0051923331474903;0.4166926360692195;0.4144277036095691;-0.3360483058314983;-0.3342667483422406;0.9999477230716222;10.000567125800423;0.41669617727049446;-0.43689998138163766;-0.43689999626022114;0.4178670547701376;-0.3299999942408048;0.9973229775779203;0.5324427792982689;0.9999606501187623
79.572034;1.0051903722446331;0.41669290763550615;0.414426921303406;-0.33604830615721437;-0.3342667488414869;0.9999484500522302;10.000570443513851;0.41669635526180576;-0.4368999815559285;-0.4368999966600431;0.417867879152633;-0.32999999366356925;0.9973233638112542;0.5324425813027929;0.9999626492690645
79.582034;1.0051884224301606;0.4166931912906593;0.4144261751227767;-0.33604830645380207;-0.33426674935368794;0.9999491769055121;10.000573573596874;0.41669656187654724;-0.4368999817207851;-0.4368999970571229;0.4178687053307994;-0.329999993101609;0.9973237527962668;0.5324423964737912;0.9999646152686336
79.592034;1.005186484549791;0.41669348488608904;0.41442546741464387;-0.33604830672192154;-0.33426674987894445;0.9999499033264515;10.0005764839478;0.4166967951090628;-0.4368999818767664;-0.43689999745102903;0.4178695323892538;-0.32999999255480905;0.9973241418899367;0.5324422251222314;0.9999665493854777
79.602034;1.0051845593737563;0.41669378642044724;0.4144248003599058;-0.33604830696240334;-0.33426675041740794;0.9999506294172732;10.000579132465637;0.41669705294768766;-0.43689998202491426;-0.4368999978416688;0.41787035970327085;-0.3299999920228868;0.9973245304191408;0.5324420670780333;0.999968452639797
79.612034;1.0051826473740513;0.41669409431234694;0.41442417561470785;-0.3360483071761436;-0.3342667509690977;0.9999513551757946;10.0005814691544;0.41669733367163886;-0.43689998216645193;-0.43689999822923475;0.41787118673124457;-0.3299999915056242;0.9973249187758736;0.5324419226148792;0.9999703266767963
79.622034;1.0051807492307168;0.41669440721034584;0.41442359417831176;-0.33604830736400987;-0.3342667515338631;0.999952080245181;10.000583437620246;0.41669763568674795;-0.43689998230241894;-0.4368999986140907;0.41787201287643017;-0.329999991003086;0.9973253083476222;0.5324417928090897;0.9999721735951692
79.632034;1.0051788665788364;0.41669472362446;0.41442305634034626;-0.3360483075267731;-0.33426675211139895;0.9999528038300511;10.000584975718965;0.4166979572757231;-0.4368999824336202;-0.4368999989964843;0.4178728374756358;-0.32999999051547396;0.9973257014650596;0.5324416791866683;0.9999739946624682
79.642034;1.0051770024948046;0.4166950419860433;0.41442256171964365;-0.33604830766524235;-0.3342667527010421;0.9999535242678508;10.0005860224525;0.41669829676168346;-0.43689998256080076;-0.43689999937628826;0.41787365961436196;-0.3299999900429328;0.9973261001956191;0.5324415833003392;0.9999757893674676
79.652034;1.005175161732716;0.41669536110906497;0.41442210927007;-0.3360483077804687;-0.33426675330156463;0.999954238530326;10.000586524992581;0.41669865288289465;-0.4368999826847199;-0.43689999975301597;0.41787447791165766;-0.3299999895855212;0.9973265054456717;0.5324415066840676;0.9999775554464173
79.662034;1.0051733505222173;0.4166956805231911;0.41442169713187377;-0.3360483078737753;-0.33426675391128136;0.9999549420324066;10.000586440416352;0.4166990247215207;-0.43689998280611586;-0.4369000001259925;0.41787529062579276;-0.3299999891431164;0.9973269171814031;0.532441451056751;0.9999792890843056
79.672034;1.0051715760891;0.4166960004241722;0.4144213227216448;-0.3360483079466208;-0.33426675452835175;0.9999556289916394;10.000585736583854;0.41669941095643964;-0.4368999829256969;-0.43690000049447447;0.41787609595665637;-0.32999998871523695;0.9973273349598418;0.5324414183113059;0.9999809848933028
79.682034;1.0051698460523173;0.416696321498974;0.4144209832118022;-0.33604830800037666;-0.33426675515087;0.9999562930042888;10.000584394864761;0.4166998093393735;-0.4368999830439981;-0.43690000085764696;0.41787689224467556;-0.3299999883009632;0.9973277583328637;0.5324414101175102;0.9999826360615348
79.692034;1.005168167243169;0.41669664487902247;0.41442067586840453;-0.33604830803615826;-0.33426675577661474;0.9999569274334607;10.000582413250847;0.4167002171972231;-0.4368999831611719;-0.4369000012145418;0.41787767802515136;-0.32999998789907;0.9973281869516573;0.5324414275770459;0.9999842349119793
79.702034;1.005166544425803;0.41669697213858004;0.41442039807695275;-0.3360483080548562;-0.3342667564028461;0.9999575262546839;10.000579804453706;0.41670063224105275;-0.4368999832771085;-0.4369000015640705;0.41787845187104866;-0.32999998750836224;0.9973286204335702;0.532441471126752;0.999985773715445
79.712034;1.0051649801676117;0.41669730521372833;0.4144201473706119;-0.336048308057338;-0.3342667570265854;0.9999580852485723;10.000576586693256;0.41670105287198195;-0.4368999833917122;-0.4369000019051902;0.4178792119724996;-0.3299999871279932;0.9973290583989224;0.5324415405538043;0.9999872450005972
79.722034;1.0051634757141685;0.4166976461645281;0.41441992149052803;-0.3360483080444662;-0.3342667576451236;0.9999586023499542;10.000572775973339;0.4167014780866177;-0.43689998350497145;-0.43690000223686026;0.4178799558869039;-0.3299999867575379;0.997329500438611;0.5324416350743417;0.9999886411272957
79.732034;1.0051620318160672;0.41669799686086595;0.4144197182882421;-0.33604830801674807;-0.33426675825606916;0.99995907684848;10.00056838591607;0.41670190706878224;-0.4368999836170535;-0.436900002557798;0.4178806808808144;-0.32999998639690503;0.9973299459523518;0.532441753402731;0.9999899542777553
79.742034;1.0051606490977276;0.4166983588826521;0.4144195355998836;-0.3360483079741555;-0.3342667588569778;0.9999595080865605;10.000563427633901;0.416702338642148;-0.4368999837285557;-0.4369000028665078;0.417881384445481;-0.3299999860462175;0.9973303944603741;0.5324418940652197;0.9999911773374125
79.752034;1.0051593279110773;0.41669873368606697;0.4144193714023901;-0.3360483079164676;-0.3342667594452561;0.9999598946271547;10.000557906068622;0.41670277107035997;-0.4368999838405882;-0.4369000031615438;0.41788206450093707;-0.329999985705599;0.9973308461528456;0.532442055920804;0.9999923044024482
79.762034;1.0051580679707983;0.41669912272004445;0.4144192241341068;-0.3360483078436769;-0.3342667600185086;0.9999602338774557;10.000551822483603;0.4167032022834171;-0.43689998395450685;-0.43690000344152413;0.41788271945925815;-0.3299999853748737;0.9973313019546561;0.5324422382430859;0.9999933299406739
79.772034;1.0051568681840173;0.4166995273566337;0.41441909276804717;-0.3360483077560826;-0.3342667605748933;0.9999605216052889;10.0005451848557;0.4167036302448471;-0.43689998407154257;-0.4369000037049892;0.4178833481132068;-0.32999998505329375;0.9973317628362377;0.5324424402853294;0.9999942477583601
79.782034;1.0051557266090794;0.41669994888499773;0.4144189765457025;-0.33604830765418464;-0.3342667611130732;0.9999607524455985;10.000538013298796;0.416704053237176;-0.43689998419266934;-0.43690000395057366;0.41788394920742883;-0.32999998473953196;0.9973322290586855;0.5324426606507567;0.9999950511970689
79.792034;1.0051546404470657;0.41670038856337227;0.4144188747462037;-0.33604830753861054;-0.3342667616318542;0.9999609215806479;10.000530337102456;0.4167044699230626;-0.43689998431867016;-0.4369000041774172;0.4178845212754688;-0.329999984432056;0.9973327003792347;0.5324428968802554;0.9999957337614255
79.802034;1.0051536062830382;0.4167008475173082;0.41441878684142475;-0.3360483074101394;-0.33426676212996864;0.9999610253539287;10.000522191736241;0.41670487932448463;-0.43689998445020223;-0.4369000043853532;0.4178850630764332;-0.3299999841295531;0.9973331766933752;0.5324431457267028;0.9999962890682808
79.812034;1.00515262085339;0.4167013267268358;0.4144187127436062;-0.33604830726976526;-0.3342667626060164;0.9999610603866907;10.000513615716683;0.4167052809540535;-0.4368999845878919;-0.4369000045746749;0.41788557389668957;-0.3299999838310503;0.9973336580973643;0.5324434039054657;0.9999967105357679
79.822034;1.0051516820668043;0.4167018272288398;0.4144186527748645;-0.33604830711873496;-0.3342667630584195;0.9999610229846204;10.000504648039898;0.4167056750183711;-0.43689998473241615;-0.4369000047456968;0.41788605326230827;-0.32999998353579213;0.9973341444521157;0.5324436686782448;0.9999969915027094
79.832034;1.0051507896634042;0.4167023502887385;0.41441860754113086;-0.3360483069585392;-0.33426676348566264;0.999960909727614;10.000495332650784;0.41670606240742875;-0.436899984884365;-0.4369000048985239;0.41788650059351184;-0.32999998324320245;0.9973346348139505;0.5324439378438957;0.9999971257493158
79.842034;1.0051499451940484;0.41670289746591027;0.4144185776143553;-0.33604830679079917;-0.3342667638867092;0.9999607186440124;10.000485723974942;0.4167064443700059;-0.4368999850440129;-0.43690000503307425;0.4178869152559643;-0.32999998295298477;0.9973351273501241;0.5324442094236828;0.9999971079577016
79.852034;1.005149151689952;0.4167034703641255;0.41441856302713154;-0.3360483066170567;-0.3342667642610424;0.9999604498377452;10.000475884972804;0.4167068222741083;-0.4368999852112744;-0.4369000051490616;0.4178872969097176;-0.32999998266507924;0.9973356200148624;0.5324444817034065;0.9999969338836905
79.862034;1.0051484136437059;0.41670407002073623;0.41441856336646926;-0.3360483064386609;-0.3342667646084099;0.9999601053315803;10.000465880613495;0.41670719758941344;-0.43689998538579256;-0.4369000052460513;0.4178876457993361;-0.3299999823794171;0.9973361110481019;0.5324447534683998;0.9999966001339715
79.872034;1.0051477367757313;0.416704696624761;0.4144185783804329;-0.3360483062566391;-0.3342667649287364;0.9999596887310666;10.000455773210577;0.4167075717516972;-0.4368999855670789;-0.4369000053238043;0.41788796273817796;-0.32999998209571024;0.9973365989445221;0.5324450240160045;0.9999961036262847
79.882034;1.0051471271706265;0.4167053500120788;0.4144186080955358;-0.33604830607148883;-0.33426676522212845;0.9999592046184511;10.000445621552382;0.41670794605358213;-0.43689998575453964;-0.4369000053825017;0.41788824894280907;-0.3299999818134842;0.9973370825750983;0.5324452931227546;0.9999954415448847
79.892034;1.0051465907990433;0.41670603036782095;0.4144186525392975;-0.33604830588329243;-0.3342667654887863;0.9999586574240144;10.000435479764075;0.41670832174568584;-0.4368999859472969;-0.43690000542256613;0.4178885058902703;-0.329999981532263;0.9973375617914488;0.5324455610726683;0.999994612196673
79.902034;1.0051461337692653;0.4167067384869171;0.414418711713566;-0.3360483056921331;-0.334266765728977;0.9999580506503657;10.00042539511984;0.4167087001583202;-0.43689998614418374;-0.4369000054444525;0.41788873507366214;-0.3299999812515878;0.9973380383152808;0.5324458285791859;0.9999936159255046
79.912034;1.0051457625137683;0.4167074755884458;0.41441878562987994;-0.3360483054984301;-0.33426676594311794;0.9999573870152823;10.000415409740024;0.41670908285121644;-0.4368999863439139;-0.4369000054485921;0.4178889377525871;-0.3299999809708498;0.9973385162615366;0.5324460965490045;0.9999924555934282
79.922034;1.0051454834142917;0.4167082428308178;0.414418874308053;-0.3360483053030267;-0.3342667661319157;0.9999566689078072;10.000405562356786;0.4167094717489371;-0.4368999865451002;-0.43690000543535795;0.4178891149902764;-0.32999998068925696;0.99733900188414;0.5324463657785056;0.9999911366858316
79.932034;1.0051453021568735;0.41670904092513456;0.4144189779773777;-0.33604830510702777;-0.3342667662964634;0.9999558987320735;10.000395885277499;0.41670986914098734;-0.4368999867462688;-0.4369000054050366;0.41788926775868124;-0.32999998040600664;0.997339502775591;0.5324466367048727;0.9999896666200007
79.942034;1.0051452238034404;0.416709870210233;0.41441909708016156;-0.33604830491151966;-0.334266766438067;0.9999550789211972;10.000386406052394;0.4167102775636685;-0.43689998694581617;-0.43690000535775164;0.4178893969207931;-0.3299999801203506;0.9973400264848074;0.5324469094765466;0.9999880538146838
79.952034;1.0051452533065637;0.41671073073813675;0.41441923186919;-0.33604830471728475;-0.3342667665579505;0.9999542116471645;10.000377154248065;0.41671069947849043;-0.436899987141764;-0.4369000052935583;0.4178895034571083;-0.32999997983145174;0.9973405788021827;0.5324471843717088;0.9999863078147903
79.962034;1.0051453946715385;0.41671162213584256;0.41441938218475405;-0.33604830452464585;-0.33426676665727384;0.9999532989802875;10.00036816055283;0.4167111368859513;-0.4368999873318048;-0.4369000052129048;0.4178895888368066;-0.32999997953836013;0.9973411631225139;0.532447462098828;0.999984439859761
79.972034;1.0051456494579212;0.416712543570724;0.4144195476804651;-0.33604830433353;-0.3342667667373305;0.9999523435258169;10.00035945136479;0.4167115911408101;-0.4368999875137652;-0.436900005116994;0.41788965502925296;-0.32999997924024244;0.9973417816255522;0.5324477437387825;0.999982462414164
79.982034;1.005146017011436;0.4167134937396943;0.41441972812455125;-0.3360483041436942;-0.3342667667996142;0.9999513485790846;10.00035104735136;0.4167120628967293;-0.43689998768580646;-0.43690000500771037;0.41788970430500455;-0.32999997893658467;0.9973424368084794;0.532448030583206;0.9999803878801786
79.992034;1.0051464956729825;0.41671447072107165;0.41441992350152657;-0.33604830395505825;-0.3342667668458077;0.9999503177084501;10.000342959866687;0.41671255206683755;-0.43689998784620887;-0.4369000048872286;0.4178897391429781;-0.32999997862718483;0.9973431318310861;0.5324483241094364;0.9999782275209624
80.002034;1.0051470831972824;0.4167154718433641;0.41442013395512645;-0.3360483037679748;-0.3342667668775752;0.9999492541854214;10.000335183140814;0.41671305787222973;-0.4368999879932045;-0.4369000047575354;0.4178897620955585;-0.3299999783121176;0.997343869999826;0.5324486257700758;0.9999759907831325
80.012034;1.0051477768724417;0.4167164937318822;0.41442035961848955;-0.3360483035831897;-0.33426676689611473;0.9999481601156407;10.000327695207034;0.4167135792184767;-0.4368999881249402;-0.4369000046201191;0.41788977549545253;-0.32999997799185626;0.9973446543155823;0.5324489363243043;0.9999736853845254
80.022034;1.0051485741316841;0.4167175325982348;0.41442060054202456;-0.3360483034016003;-0.3342667669019444;0.9999470356767646;10.000320470756568;0.4167141152589385;-0.436899988239521;-0.43690000447584526;0.41788978126037246;-0.32999997766737127;0.9973454877962589;0.5324492554334389;0.9999713183013355
80.032034;1.0051494734864448;0.416718584663819;0.41442085681655105;-0.3360483032241028;-0.3342667668950775;0.9999458792478739;10.000313489670672;0.41671466538463353;-0.43689998833522303;-0.43690000432503767;0.41788978099038926;-0.3299999773400292;0.9973463745950094;0.5324495821911579;0.9999688963895963
80.042034;1.0051504749013642;0.41671964646257337;0.41442112866297526;-0.3360483030514498;-0.3342667668752031;0.9999446880402031;10.000306732119085;0.41671522851136217;-0.4368999884107498;-0.43690000416781594;0.4178897762047139;-0.3299999770113852;0.9973473208659376;0.5324499159937002;0.9999664262511557
80.052034;1.0051515792079286;0.4167207149203528;0.4144214165050162;-0.3360483028840353;-0.3342667668418407;0.9999434583430035;10.000300170857221;0.41671580262738245;-0.43689998846534217;-0.43690000400437407;0.41788976860472;-0.3299999766828856;0.9973483347508635;0.5324502568754034;0.9999639139909517
80.062034;1.0051527875172113;0.41672178725832615;0.414421721004428;-0.3360483027219588;-0.33426676679460626;0.9999421853697031;10.00029377393236;0.41671638524879767;-0.4368999884988097;-0.43690000383497624;0.4178897602481835;-0.3299999763555961;0.9973494255450978;0.5324506053525413;0.9999613648276214
80.072034;1.0051541010536051;0.416722860780611;0.41442204277730593;-0.3360483025654335;-0.33426676673334726;0.9999408635246392;10.000287515636723;0.4167169742386338;-0.43689998851156436;-0.43690000365982706;0.41788975344608376;-0.329999976030238;0.9973506025199139;0.5324509620653921;0.9999587827880431
80.082034;1.0051555207068892;0.4167239327363816;0.41442238186811214;-0.3360483024149681;-0.3342667666580587;0.9999394874413172;10.00028138255825;0.4167175682289991;-0.4368999885044651;-0.4369000034789937;0.4178897505767773;-0.3299999757073855;0.9973518741672874;0.5324513273437417;0.999956171166336
80.092034;1.0051570464056647;0.4167250003583875;0.41442273759993603;-0.3360483022710785;-0.3342667665688265;0.9999380529318732;10.00027537092418;0.4167181666464065;-0.43689998847852035;-0.43690000329237316;0.41788975405162465;-0.3299999753874917;0.9973532475931802;0.5324517010972941;0.9999535337093731
80.102034;1.0051586769854308;0.41672606089516695;0.4144231090915653;-0.33604830213388515;-0.33426676646585773;0.9999365572934882;10.000269481090939;0.4167187695236155;-0.4368999884348594;-0.43690000309959076;0.4178897663004017;-0.32999997507089057;0.997354727903177;0.532452083206616;0.9999508754980758
80.112034;1.0051604102719371;0.41672711156274095;0.4144234958989317;-0.3360483020028303;-0.33426676634951347;0.9999349994295553;10.000263710040837;0.4167193769712682;-0.43689998837500305;-0.43690000289991926;0.4178897896767537;-0.3299999747578985;0.997356318597174;0.5324524739330079;0.9999482025140395
80.122034;1.0051622429707239;0.4167281494922193;0.41442389826032405;-0.3360483018766652;-0.33426676622033374;0.9999333800662862;10.00025804362918;0.41671998858790954;-0.4368999883010547;-0.43690000269241497;0.417889826365898;-0.3299999744488329;0.9973580225244219;0.5324528738019177;0.9999455207881545
80.132034;1.0051641709166472;0.4167291716256374;0.41442431691483556;-0.33604830175383293;-0.3342667660789771;0.9999317020479206;10.00025245555029;0.41672060346606193;-0.4368999882155179;-0.43690000247623956;0.4178898783239708;-0.3299999741441144;0.9973598416243992;0.532453283103283;0.9999428366114371
80.142034;1.0051661901201487;0.4167301746277705;0.41442475279598245;-0.3360483016329125;-0.3342667659260574;0.9999299706908378;10.000246909831088;0.4167212206783197;-0.4368999881208112;-0.4369000022510553;0.41788994710255156;-0.3299999738445193;0.9973617758266708;0.5324537015228298;0.9999401568458667
80.152034;1.0051682975837728;0.41673115512231107;0.4144252069040083;-0.33604830151272796;-0.3342667657620909;0.999928193808873;10.000241361618993;0.41672183950496083;-0.4368999880188675;-0.436900002017381;0.41789003361934135;-0.3299999735511213;0.9973638230231358;0.5324541281636186;0.9999374882681775
80.162034;1.005170490861093;0.41673211022830164;0.4144256803533544;-0.3360483013923144;-0.334266765587567;0.9999263810771376;10.000235761151226;0.4167224593566536;-0.43689998791114887;-0.4369000017765592;0.41789013824620624;-0.3299999732649026;0.9973659802598019;0.532454562064601;0.999934837000778
80.172034;1.0051727671208133;0.4167330378762589;0.41442617449553615;-0.3360483012709619;-0.3342667654028745;0.9999245430070249;10.00023006011615;0.4167230798359289;-0.4368999877990461;-0.4369000015301768;0.4178902611118509;-0.32999997298650596;0.9973682448057799;0.5324550028026136;0.9999322084353018
80.182034;1.0051751224203749;0.4167339367366635;0.41442669085618616;-0.33604830114815953;-0.3342667652081136;0.9999226903978218;10.00022421623155;0.4167237008125347;-0.4368999876842112;-0.43690000127953954;0.4178904021400937;-0.32999997271624326;0.9973706144636648;0.5324554505632842;0.999929607100559
80.192034;1.0051775513654446;0.4167348060628134;0.41442723066085135;-0.3360483010234401;-0.33426676500303365;0.9999208346208234;10.000218196422534;0.41672432236407986;-0.4368999875685517;-0.4369000010256987;0.41789056085050913;-0.32999997245416396;0.9973730872167164;0.5324559060174932;0.9999270364845082
80.202034;1.0051800477990376;0.41673564555109893;0.4144277944313963;-0.33604830089620896;-0.3342667647870745;0.999918987465505;10.000211973664191;0.416724944725777;-0.4368999874540741;-0.4369000007696287;0.4178907363397736;-0.3299999722002177;0.9973756603581244;0.5324563704793034;0.9999244988007415
80.212034;1.0051826057337772;0.4167364552737194;0.4144283821566586;-0.3360483007654565;-0.33426676455941334;0.9999171601012465;10.00020551622867;0.41672556809676264;-0.43689998734269864;-0.4369000005121852;0.4178909274685693;-0.32999997195460445;0.9973783297896649;0.5324568459574179;0.9999219949850678
80.222034;1.00518521941329;0.4167372356899011;0.41442899363275637;-0.3360483006296188;-0.3342667643190282;0.999915362506816;10.000198782908837;0.41672619241230296;-0.43689998723615575;-0.43690000025414316;0.41789113291098656;-0.3299999717180098;0.9973810898653805;0.5324573347467324;0.9999195255770642
80.232034;1.0051878832979055;0.41673798746704294;0.414429628562222;-0.3360483004869528;-0.33426676406481476;0.9999136035335164;10.000191731422586;0.4167268172800114;-0.4368999871360553;-0.43689999999643503;0.4178913511440711;-0.32999997149152116;0.9973839329700018;0.5324578389078151;0.9999170920723863
80.242034;1.0051905921750686;0.41673871118516775;0.4144302866249799;-0.33604830033610167;-0.3342667637957459;0.9999118909300558;10.000184327808368;0.41672744186559063;-0.4368999870439052;-0.4368999997402242;0.4178915805678595;-0.32999997127647523;0.9973868489071085;0.5324583601868512;0.9999146974263837
80.252034;1.0051933406805038;0.4167394073284316;0.41443096758283005;-0.3360483001763043;-0.3342667635110858;0.9999102313868511;10.000176545590836;0.4167280649937432;-0.4368999869609521;-0.4368999994867647;0.4178918195292908;-0.3299999710743801;0.9973898250844092;0.5324589003362933;0.9999123455204733
80.262034;1.0051961228935304;0.4167400763057457;0.41443167121982044;-0.3360483000072456;-0.3342667632106003;0.999908630695488;10.000168359816355;0.41672868568804505;-0.4368999868880217;-0.4368999992372772;0.41789206622904723;-0.3299999708867919;0.9973928475381338;0.5324594612129752;0.9999100407827722
80.272034;1.0051989324117143;0.41674071806694474;0.4144323972384181;-0.33604829982878986;-0.33426676289443286;0.999907093892389;10.000159747432765;0.4167293034175443;-0.436899986825501;-0.4368999989928067;0.4178923187021797;-0.32999997071512266;0.9973959019752069;0.5324600446252026;0.9999077883847317
80.282034;1.0052017619540716;0.41674133194981605;0.41443314539970316;-0.3360482996406849;-0.3342667625626626;0.9999056249487683;10.000150694447985;0.41672991775597035;-0.4368999867734492;-0.4368999987540264;0.4178925747838728;-0.329999970560559;0.9973989742106887;0.5324606523628944;0.9999055939803189
80.292034;1.0052046028151567;0.4167419173123767;0.41443391577728383;-0.3360482994423982;-0.33426676221509827;0.9999042260737676;10.000141203201485;0.41673052823995477;-0.4368999867317105;-0.43689999852115474;0.41789283216132334;-0.3299999704241373;0.9974020505165025;0.5324612859623773;0.9999034626251929
80.302034;1.005207445350499;0.4167424741847511;0.41443470877636734;-0.3360482992331848;-0.33426676185145227;0.9999028976690961;10.00013129458223;0.41673113458714833;-0.43689998669997043;-0.4368999982940656;0.417893088801225;-0.3299999703068043;0.9974051181131699;0.5324619459438082;0.9999013982138528
80.312034;1.0052102800541798;0.41674300327134683;0.41443552496332353;-0.3360482990121928;-0.3342667614716463;0.9999016390416546;10.000121002549916;0.4167317365053416;-0.4368999866779289;-0.4368999980724039;0.4178933433906017;-0.3299999702094631;0.9974081651790367;0.5324626313234246;0.9998994039274504
80.322034;1.005213098260169;0.41674350560138057;0.41443636503173953;-0.33604829877851666;-0.3342667610761381;0.9999004490106783;10.000110368711558;0.41673233320847025;-0.4368999866656079;-0.436899997855577;0.41789359524276903;-0.3299999701330513;0.9974111805019784;0.5324633396558601;0.9998974826725157
80.332034;1.0052158923263692;0.4167439822124052;0.4144372298590009;-0.3360482985312645;-0.3342667606661453;0.9998993262210996;10.00009944150224;0.4167329234494616;-0.4368999866634443;-0.4368999976427422;0.4178938438691407;-0.3299999700784591;0.9974141532229899;0.5324640673638098;0.9998956371613514
80.342034;1.0052186553353164;0.41674443393779415;0.4144381202844403;-0.33604829826956667;-0.3342667602435749;0.9998982689834202;10.000088272583692;0.4167335059240681;-0.4368999866720334;-0.4368999974327903;0.41789408876901146;-0.3299999700463586;0.9974170728964422;0.5324648103409653;0.999893869733559
80.352034;1.0052213803498153;0.41674486118653914;0.41443903680324073;-0.3360482979924751;-0.33426675981062115;0.999897274875361;10.000076910589046;0.41673407947795027;-0.4368999866918071;-0.4368999972243079;0.41789432957546835;-0.3299999700372569;0.9974199298634602;0.5324655643778218;0.9998921821396038
80.362034;1.005224059762938;0.4167452637134826;0.4144399795394052;-0.336048297698937;-0.33426675936941186;0.9998963411325175;10.000065395557229;0.41673464299807633;-0.4368999867228906;-0.43689999701564264;0.41789456634822886;-0.3299999700516446;0.9974227156249653;0.532466325148398;0.9998905757465614
80.372034;1.0052266853988145;0.41674564058728863;0.41444094820693655;-0.33604829738799535;-0.33426675892208574;0.9998954652774439;10.000053754193472;0.4167351951860831;-0.436899986765153;-0.4368999968050389;0.4178947998133079;-0.3299999700898956;0.9974254234139662;0.5324670882835779;0.999889052041871
80.382034;1.005229249271677;0.4167459902860731;0.4144419420367389;-0.3360482970589739;-0.3342667584710002;0.9998946449689313;10.000042001834805;0.41673573463880503;-0.4368999868183408;-0.4368999965907641;0.4178950313189991;-0.32999997015199767;0.9974280488461529;0.5324678495767011;0.9998876131764465
80.392034;1.0052317445631462;0.4167463107405651;0.4144429602163057;-0.3360482967114511;-0.33426675801862576;0.9998938776529507;10.000030152857125;0.4167362602212272;-0.4368999868821514;-0.4368999963712683;0.41789526261976817;-0.3299999702375224;0.9974305894682047;0.5324686049232052;0.9998862619742881
80.402034;1.005234166721325;0.41674659952755333;0.4144440026307462;-0.33604829634524;-0.3342667575673473;0.9998931605838738;10.000018230624184;0.4167367712190711;-0.43689998695616894;-0.436899996145251;0.41789549589505764;-0.3299999703458767;0.9974330433303451;0.5324693503557741;0.9998850009428533
80.412034;1.0052365140556088;0.41674685429926867;0.414445069865727;-0.33604829596056296;-0.33426675711942333;0.9998924908943633;10.000006266277875;0.4167372670407316;-0.43689998703978844;-0.4368999959114878;0.41789573390363394;-0.32999997047646773;0.9974354081349512;0.5324700824179692;0.9998838312764171
