time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.422034;1.005238786721313;0.4167470730498747;0.41444616238544246;-0.3360482955583022;-0.3342667566768376;0.9998918655014992;9.999994288263348;0.416737746778203;-0.4368999871323415;-0.43689999566862686;0.41789597990841465;-0.3299999706285952;0.9974376812717297;0.5324707983764985;0.9998827527459865
80.432034;1.0052409847149768;0.4167472540080143;0.41444728004910697;-0.336048295140075;-0.3342667562410303;0.9998912815356122;9.999982317450614;0.4167382091753316;-0.4368999872333248;-0.4368999954152289;0.4178962372854629;-0.32999997080113036;0.9974398601296339;0.5324714960008322;0.9998817641464112
80.442034;1.0052431071480492;0.4167473955257261;0.4144484224576065;-0.3360482947080837;-0.334266755812753;0.9998907373735727;9.999970369253846;0.4167386530383712;-0.4368999873424237;-0.4368999951500836;0.41789650910957277;-0.3299999709923347;0.9974419422925117;0.532472172922833;0.9998808639657323
80.452034;1.0052451535075357;0.4167474962338309;0.41444958958157035;-0.33604829426478144;-0.3342667553920604;0.9998902327200647;9.999958453690637;0.41673907763494666;-0.43689998745932684;-0.4368999948726061;0.4178967980632428;-0.32999997120018626;0.9974439254242182;0.5324728259432944;0.9998800511579455
80.462034;1.0052471247000634;0.4167475551461775;0.41445078199171337;-0.3360482938123759;-0.3342667549785504;0.9998897672644309;9.999946576068828;0.41673948276420414;-0.43689998758356857;-0.43689999458298506;0.41789710646928646;-0.329999971422944;0.9974458071542766;0.5324734510118805;0.9998793255682297
80.472034;1.0052490219873085;0.4167475714197305;0.4144520002658105;-0.3360482933526213;-0.3342667545718006;0.9998893396921017;9.999934740211316;0.41673986843748967;-0.4368999877144999;-0.43689999428196385;0.417897436171914;-0.3299999716595153;0.9974475851873472;0.5324740438588648;0.9998786878469139
80.482034;1.0052508452240698;0.4167475441309974;0.4144532442923575;-0.33604829288718935;-0.33426675417171586;0.9998889479896497;9.99992295075265;0.4167402344901034;-0.4368999878513818;-0.43689999397048573;0.41789778841504893;-0.32999997190958535;0.9974492571907546;0.5324746003785785;0.9998781390286494
80.492034;1.0052525927831502;0.41674747245755184;0.41445451351382273;-0.33604829241797046;-0.3342667537786624;0.9998885898684877;9.999911215048574;0.4167405804204425;-0.43689998799358715;-0.4368999936494206;0.41789816383537237;-0.3299999721734085;0.9974508202110403;0.5324751165051997;0.9998776799974723
80.502034;1.0052542633755472;0.41674735582672084;0.4144558076126161;-0.336048291946852;-0.33426675339325235;0.999888262708299;9.999899543236063;0.41674090544262066;-0.43689998814077213;-0.43689999331934243;0.41789856254283264;-0.3299999724513546;0.9974522705551456;0.5324755883491494;0.9998773114283636
80.512034;1.0052558576915782;0.41674719353685474;0.4144571265601175;-0.33604829147539034;-0.33426675301600595;0.9998879635812792;9.999887946730386;0.4167412087936534;-0.43689998829283044;-0.4368999929804216;0.41789898428335587;-0.3299999727436153;0.9974536047240565;0.5324760127738843;0.9998770340772514
80.522034;1.005257378083955;0.41674698430310925;0.41445846997395114;-0.3360482910046806;-0.3342667526474006;0.999887689146956;9.999876437414697;0.41674149004243805;-0.43689998844967676;-0.4368999926327464;0.4178994285756526;-0.32999997304998896;0.9974548201060677;0.532476387876299;0.999876848807303
80.532034;1.0052588272904084;0.4167467264490088;0.4144598365728263;-0.33604829053532903;-0.33426675228807845;0.999887435337095;9.999865022535735;0.416741749047276;-0.43689998861106455;-0.4368999922768822;0.417899894694764;-0.32999997336962833;0.9974559146824491;0.5324767130216248;0.9998767564028741
80.542034;1.005260207807278;0.416746418618601;0.41446122404864416;-0.3360482900675534;-0.3342667519387568;0.9998871977322092;9.99985369667002;0.4167419858276668;-0.4368999887766216;-0.4368999919138566;0.4179003817465686;-0.32999997370112844;0.9974568867357876;0.5324769882725409;0.9998767571980415
80.552034;1.0052615221644174;0.41674606029411443;0.4144626289353146;-0.33604828960145183;-0.3342667516000525;0.9998869721518862;9.99984244368998;0.41674220067738516;-0.43689998894614784;-0.43689999154460296;0.4179008890291565;-0.32999997404292686;0.9974577347522858;0.532477213696619;0.9998768507387085
80.562034;1.0052627739813822;0.41674565199528674;0.4144640466990112;-0.3360482891372439;-0.33426675127248423;0.9998867541802428;9.999831248649777;0.41674239423188025;-0.43689998911992206;-0.4368999911697364;0.4179014162668289;-0.3299999743935038;0.9974584570300578;0.532477389261898;0.9998770358950607
80.572034;1.005263968810205;0.4167451953531855;0.4144654723840906;-0.33604828867536213;-0.334266750956445;0.9998865386593834;9.999820105553496;0.41674256704887697;-0.4368999892987179;-0.43689999078968844;0.4179019635515291;-0.3299999747513951;0.9974590516936588;0.5324775152227414;0.9998773113064638
80.582034;1.0052651134063586;0.41674469277796805;0.4144669011214563;-0.3360482882164986;-0.33426675065203687;0.9998863207774127;9.999809020687996;0.41674271903954374;-0.43689998948361214;-0.43689999040474004;0.4179025313291696;-0.3299999751153344;0.9974595169708317;0.5324775923779714;0.9998776756917588
80.592034;1.0052662144721451;0.416744146901406;0.41446832819858254;-0.33604828776171064;-0.33426675035909253;0.999886097726121;9.999798017751282;0.41674284955104546;-0.4368999896758826;-0.4368999900151052;0.4179031205006925;-0.3299999754842541;0.9974598505094209;0.5324776217724206;0.9998781274989953
80.602034;1.0052672787058115;0.41674356049007927;0.41446974914473633;-0.33604828731250214;-0.33426675007745155;0.9998858691685224;9.999787138136345;0.41674295791807525;-0.4368999898770016;-0.43689998962115656;0.417903732564429;-0.3299999758569993;0.99746004848053;0.5324776041999589;0.9998786643864869
80.612034;1.0052683132840556;0.4167429367478302;0.41447115994570155;-0.3360482868707082;-0.33426674980713933;0.9998856365734976;9.99977643445102;0.41674304354966896;-0.43689999008856406;-0.43689998922349554;0.4179043696154613;-0.32999997623227617;0.9974601057543604;0.5324775402784522;0.9998792836197886
80.622034;1.0052693253853242;0.4167422794536089;0.4144725573136771;-0.3360482864381944;-0.3342667495483132;0.9998854022579406;9.999765961978664;0.4167431056529159;-0.43689999031214194;-0.436899988822871;0.41790503402159734;-0.32999997660889663;0.9974600168698801;0.5324774309075149;0.9998799831456284
80.632034;1.005270321020463;0.4167415926917094;0.41447393882867417;-0.336048286016557;-0.3342667493011662;0.9998851689744168;9.999755767092001;0.41674314350927183;-0.4368999905490596;-0.43689998842019023;0.41790572809286064;-0.3299999769858663;0.9974597772427353;0.532477277306622;0.9998807625957029
80.642034;1.0052713038433962;0.41674088038423535;0.41447530272100136;-0.3360482856069947;-0.33426674906602055;0.9998849399458818;9.999745878867978;0.4167431570922175;-0.4368999908001371;-0.43689998801662655;0.4179064539769751;-0.3299999773622505;0.9974593839388415;0.5324770808076619;0.9998816235657025
80.652034;1.0052722747687401;0.4167401462020352;0.4144766476104412;-0.3360482852103668;-0.3342667488435222;0.9998847185906747;9.999736311036786;0.4167431472275001;-0.436899991065677;-0.43689998761363497;0.417907213493265;-0.32999997773704975;0.9974588354532097;0.532476842975001;0.9998825687030836
80.662034;1.0052732329619782;0.41673939383253145;0.4144779726738812;-0.33604828482732213;-0.33426674863455136;0.9998845087500544;9.999727069352794;0.41674311548963683;-0.43689999134579344;-0.43689998721268947;0.417908007784318;-0.32999997810919696;0.9974581312998859;0.5324765657873824;0.9998836009523675
80.672034;1.005274177418734;0.41673862699591;0.4144792779049982;-0.33604828445850027;-0.334266748439891;0.9998843156923592;9.99971815986022;0.4167430640695974;-0.4368999916407082;-0.43689998681494063;0.41790883715767596;-0.3299999784775816;0.9974572719088097;0.5324762514760212;0.9998847239225966
80.682034;1.00527510766867;0.4167378491058469;0.4144805638133086;-0.33604828410473253;-0.3342667482600819;0.9998841462113083;9.999709593355501;0.41674299547895133;-0.4368999919507859;-0.4368999864212505;0.4179097012148861;-0.32999997884116145;0.997456258074663;0.5324759023430546;0.9998859415662331
80.692034;1.0052760233565066;0.4167370628623422;0.41448183091342966;-0.3360482837669946;-0.3342667480955013;0.9998840075761621;9.999701378670267;0.416742912340944;-0.43689999227648424;-0.436899986032428;0.41791059885486376;-0.3299999791992744;0.997455090128413;0.5324755208358434;0.9998872566670064
80.702034;1.0052769240945292;0.416736270012838;0.41448307964069464;-0.3360482834461777;-0.3342667479464111;0.9998839066606474;9.999693510887493;0.41674281741013985;-0.4368999926182461;-0.4368999856491793;0.417911528193417;-0.3299999795517426;0.9974537679904567;0.5324751092780171;0.9998886701453759
80.712034;1.0052778102443292;0.4167354713948823;0.41448431043963935;-0.33604828314296575;-0.334266747812989;0.9998838493968489;9.999685969293083;0.4167427136929359;-0.43689999297642235;-0.4368999852719435;0.41791248665054515;-0.3299999798985918;0.9974522924736863;0.5324746692394345;0.9998901812988483
80.722034;1.005278683392727;0.41673466726632313;0.414485523821214;-0.3360482828578617;-0.33426674769536047;0.9998838401807136;9.999678725683628;0.4167426044511974;-0.4368999933514125;-0.4368999849009614;0.4179134709396195;-0.3299999802398066;0.9974506666201922;0.532474201658935;0.9998917880399694
80.732034;1.0052795457066814;0.41673385777268834;0.4144867204192368;-0.33604828259126657;-0.33426674759339065;0.9998838818598643;9.99967175208277;0.4167424928228757;-0.43689999374372335;-0.43689998453645035;0.4179144769635188;-0.32999998057524976;0.9974488957883056;0.5324737076762149;0.9998934876873206
80.742034;1.00528039876182;0.41673304320169824;0.4144879008433823;-0.3360482823436193;-0.33426674750633545;0.999883976205387;9.999665023296629;0.41674238144097714;-0.43689999415372455;-0.43689998417865356;0.4179154999968069;-0.32999998090475946;0.9974469871320399;0.5324731888960663;0.9998952780520172
80.752034;1.0052812428275846;0.41673222393128195;0.4144890654838528;-0.3360482821155982;-0.3342667474328418;0.9998841238158886;9.999658519078745;0.41674227261848973;-0.43689999458145196;-0.4368999838277419;0.417916535144037;-0.32999998122848606;0.9974449493341964;0.532472646901559;0.9998971575010804
80.762034;1.0052820772346667;0.4167314004366799;0.41449021448419326;-0.33604828190818953;-0.33426674737128076;0.9998843236962096;9.999652228195965;0.4167421685748544;-0.43689999502663224;-0.43689998348367715;0.4179175777167058;-0.32999998154704197;0.9974427918948928;0.5324720830192501;0.9998991241288709
80.772034;1.0052829012498121;0.4167305735714436;0.4144913478610553;-0.33604828172250434;-0.33426674731990264;0.9998845732307833;9.999646148279261;0.41674207112714545;-0.4368999954886971;-0.43689998314624684;0.41791862328362883;-0.32999998186118157;0.9974405236389208;0.5324714986686637;0.9999011753785942
80.782034;1.0052837144684714;0.4167297447967813;0.41449246575094156;-0.3360482815595069;-0.33426674727669764;0.999884868642905;9.999640280510317;0.4167419814467455;-0.436899995966764;-0.4368999828153133;0.41791966765950933;-0.329999982171452;0.9974381514672992;0.5324708955139604;0.9999033083585633
80.792034;1.0052845167428826;0.4167289161293633;0.41449356864150977;-0.3360482814198747;-0.3342667472393746;0.999885205758962;9.999634628822031;0.41674190019235685;-0.43689999645979927;-0.4368999824909438;0.4179207071643546;-0.3299999824781704;0.9974356802233867;0.5324702750394706;0.9999055198625747
80.802034;1.0052853078484298;0.41672809000948957;0.4144946573690674;-0.33604828130400277;-0.33426674720562755;0.9998855806867217;9.999629202396777;0.4167418276023833;-0.4368999969668731;-0.43689998217332504;0.4179217389225433;-0.3299999827815566;0.9974331137068582;0.532469638220755;0.9999078058361647
80.812034;1.0052860868600395;0.4167272692072557;0.41449573272957757;-0.3360482812119159;-0.3342667471733359;0.9998859902138297;9.999624012778625;0.41674176357891224;-0.43689999748716984;-0.4368999818627173;0.417922760906818;-0.3299999830817487;0.9974304561795523;0.5324689857315146;0.9999101607903098
80.822034;1.0052868520314424;0.4167264567220599;0.41449679498798325;-0.33604828114316343;-0.3342667471406053;0.9998864317581433;9.999619072873255;0.41674170786240017;-0.43689999801979723;-0.4368999815594589;0.4179237717862908;-0.32999998337867303;0.9974277134004816;0.5324683182946763;0.9999125776693367
80.832034;1.0052876017621502;0.41672565568866415;0.4144978439280048;-0.3360482810970426;-0.33426674710584026;0.9998869029484195;9.999614400208408;0.41674166019979203;-0.4368999985637561;-0.4368999812639869;0.4179247706481561;-0.32999998367194194;0.9974248927967317;0.5324676367976307;0.9999150484049628
80.842034;1.005288335355676;0.41672486927947827;0.4144988795493823;-0.3360482810728761;-0.33426674706777293;0.9998874013799159;9.999610014954822;0.41674162059359754;-0.43689999911803956;-0.4368999809769734;0.41792575658947473;-0.32999998396086394;0.9974220026556047;0.5324669422377213;0.9999175646399765
80.852034;1.0052890528230727;0.4167241004412872;0.41449990254374347;-0.3360482810699852;-0.3342667470254649;0.9998879248319589;9.999605938588493;0.4167415894808841;-0.4368999996815724;-0.43689998069950436;0.4179267283387689;-0.32999998424460586;0.9974190505378793;0.5324662359631362;0.9999201180240571
80.862034;1.0052897548985311;0.41672335146682965;0.41450091395800526;-0.3360482810876181;-0.33426674697836994;0.9998884715161147;9.999602201431811;0.4167415674985706;-0.43690000025315306;-0.43689998043315326;0.41792768422186183;-0.32999998452248924;0.997416042616625;0.5324655202091001;0.9999227001454022
80.872034;1.0052904432305914;0.4167226237818157;0.41450191479965026;-0.33604828112487795;-0.33426674692638736;0.9998890397832213;9.999598853306793;0.4167415550762727;-0.4369000008315727;-0.43689998017988585;0.4179286224707017;-0.329999984794264;0.9974129847585912;0.5324647980163665;0.9999253023968349
80.882034;1.0052911202314092;0.41672191819702653;0.41450290600226825;-0.33604828118053226;-0.33426674686989816;0.999889627677029;9.999595965871116;0.41674155244408484;-0.43690000141564184;-0.4368999799417712;0.41792954139910277;-0.3299999850602407;0.997409883335584;0.5324640725296979;0.99992791593775
80.892034;1.0052917891309048;0.41672123537193434;0.41450388821096823;-0.3360482812530441;-0.3342667468096751;0.9998902331978418;9.999593618654938;0.4167415599635806;-0.43690000200411666;-0.43689997972065264;0.4179304392839709;-0.32999998532113006;0.9974067446773981;0.5324633467006784;0.9999305322794956
80.902034;1.0052924535837409;0.41672057592879924;0.4145048616036748;-0.3360482813409042;-0.3342667467465328;0.9998908551315998;9.999591878450204;0.4167415782269946;-0.4369000025957723;-0.4368999795180002;0.4179313142031252;-0.3299999855775848;0.9974035744129256;0.5324626233428098;0.9999331447491402
80.912034;1.0052931162961465;0.41671994003771995;0.414505826164277;-0.3360482814427795;-0.3342667466809998;0.999891493270668;9.999590788749918;0.41674160779506114;-0.436900003189527;-0.4368999793348873;0.417932163972177;-0.32999998582987333;0.9974003775824867;0.5324619049245292;0.999935749544338
80.922034;1.0052937779315798;0.416719327058571;0.4145067818865524;-0.3360482815573113;-0.33426674661331274;0.9998921476685158;9.99959037291815;0.4167416488529527;-0.4369000037843604;-0.4368999791720201;0.41793298638461535;-0.32999998607800995;0.9973971591805085;0.5324611933650635;0.9999383451827956
80.932034;1.0052944372775148;0.4167187356790508;0.41450772861864893;-0.33604828168292666;-0.33426674654350336;0.9998928177208299;9.99959064270382;0.4167417010467317;-0.43690000437903376;-0.43689997902987476;0.41793377967868334;-0.3299999863220461;0.997393924381878;0.5324604899630645;0.9999409311595037
80.942034;1.005295092739863;0.41671816417258895;0.41450866588098767;-0.3360482818179298;-0.3342667464713624;0.999893501628366;9.99959159962935;0.41674176363274257;-0.43690000497197345;-0.4368999789087744;0.41793454286512854;-0.329999986562092;0.9973906783547332;0.5324597951211433;0.999943507284781
80.952034;1.0052957442252064;0.4167176104600077;0.41450959283684724;-0.3360482819607053;-0.33426674639645937;0.9998941966085922;9.999593231366184;0.416741835927374;-0.43690000556140607;-0.4368999788087992;0.41793527591116586;-0.3299999867981111;0.9973874263236099;0.5324591081555333;0.9999460737830783
80.962034;1.0052963936419126;0.4167170723278639;0.4145105084821361;-0.33604828210976323;-0.3342667463182921;0.9998948997211448;9.999595515372071;0.4167419176639779;-0.4369000061452937;-0.43689997872981545;0.4179359795881886;-0.32999998702973865;0.9973841739560104;0.5324584275352988;0.9999486311696476
80.972034;1.005297044192984;0.41671654790272733;0.4145114118075121;-0.33604828226374006;-0.33426674623637936;0.9998956084477785;9.999598425994009;0.4167420089419005;-0.43690000672102974;-0.4368999786717165;0.41793665483921716;-0.32999998725627244;0.9973809273191817;0.5324577513827139;0.9999511796902745
80.982034;1.0052977005381503;0.4167160357676763;0.4145123014736259;-0.3360482824214737;-0.33426674615028457;0.9998963208395854;9.999601934039125;0.4167421100840252;-0.43690000728550327;-0.4368999786345708;0.41793730233075194;-0.3299999874768635;0.9973776925165387;0.532457078126338;0.999953719037523
80.992034;1.0052983698687765;0.41671553450457693;0.4145131754264645;-0.33604828258195824;-0.33426674605971135;0.9998970357615876;9.999606001096403;0.41674222144579337;-0.4369000078355815;-0.4368999786185488;0.41793792250896644;-0.32999998769067146;0.997374475642223;0.5324564071797222;0.9999562482498761
81.002034;1.0052990619949669;0.4167150423427491;0.41451403115377927;-0.3360482827441672;-0.33426674596459954;0.9998977532954387;9.99961057642235;0.41674234278339845;-0.43690000836837645;-0.4368999786237304;0.4179385157096999;-0.3299999878968662;0.9973712825533025;0.5324557392286833;0.9999587648801754
81.012034;1.005299787915597;0.4167145573273863;0.414514866241515;-0.3360482829068964;-0.3342667458651533;0.9998984746076812;9.999615598910385;0.4167424726031069;-0.43690000888124353;-0.43689997865002517;0.41793908212479947;-0.32999998809471054;0.9973681183139687;0.532455075719276;0.9999612637746852
81.022034;1.0053005579126801;0.41671407754730966;0.41451567862027894;-0.33604828306878715;-0.33426674576178933;0.9998992010549769;9.999621004751493;0.4167426083005524;-0.43690000937201673;-0.4368999786973536;0.417939621836044;-0.3299999882837098;0.9973649873328115;0.5324544178201991;0.9999637370184792
81.032034;1.0053013804238906;0.4167136010695727;0.41451646649948626;-0.33604828322860364;-0.3342667456548988;0.9998999337269191;9.99962673589157;0.41674274691782387;-0.43690000983931976;-0.4368999787658697;0.4179401348843764;-0.3299999884636413;0.9973618941046085;0.5324537658854402;0.9999661752859584
81.042034;1.005302262263473;0.41671312583402803;0.4145172283495172;-0.336048283385326;-0.334266745544511;0.9999006740747132;9.99963274031443;0.4167428857599316;-0.43690001028247216;-0.43689997885606274;0.41794062102570234;-0.32999998863451746;0.9973588431436683;0.5324531199256872;0.9999685693778164
81.052034;1.0053032091303742;0.41671264986900874;0.4145179630768669;-0.33604828353780625;-0.3342667454301931;0.9999014243072417;9.999638967254125;0.4167430225169901;-0.43690001070114753;-0.43689997896885174;0.4179410793966968;-0.32999998879647024;0.9973558380322857;0.532452480323767;0.9999709114537111
81.062034;1.0053042253745075;0.4167121717645726;0.41451866998382414;-0.33604828368451856;-0.33426674531126155;0.999902186604111;9.999645365767885;0.4167431550072329;-0.4369000110950622;-0.43689997910565276;0.4179415086208844;-0.32999998894958077;0.9973528810017194;0.5324518479060654;0.9999731958875004
81.072034;1.0053053136719674;0.41671169087992793;0.41451934834465604;-0.3360482838236555;-0.33426674518702043;0.9999029622573398;9.99965188768263;0.4167432808503746;-0.4369000114636469;-0.43689997926821506;0.41794190706611944;-0.32999998909380546;0.9973499731065234;0.5324512233487647;0.9999754192535365
81.082034;1.005306475080573;0.41671120698539915;0.4145199970864674;-0.3360482839532537;-0.33426674505689524;0.9999037519503212;9.999658493460618;0.41674339747890143;-0.43690001180587174;-0.43689997945823866;0.41794227296645914;-0.3299999892289382;0.9973471139573515;0.5324506065255825;0.9999775796388614
81.092034;1.0053077094153113;0.4167107196683651;0.41452061483057706;-0.3360482840713012;-0.33426674492043784;0.9999045566504813;9.9996651579918;0.41674350271351984;-0.4369000121206595;-0.43689997967711347;0.41794260479522777;-0.32999998935454605;0.9973443013060272;0.5324499964961329;0.9999796761948205
81.102034;1.0053090161075329;0.41671022804718916;0.41452120015963073;-0.33604828417595306;-0.33426674477713325;0.9999053781621146;9.99967187299686;0.41674359543459916;-0.43690001240758475;-0.4368999799259525;0.41794290167552706;-0.32999998946999737;0.9973415314940823;0.5324493920059185;0.9999817093792647
81.112034;1.0053103949680073;0.4167097309165429;0.41452175193398716;-0.33604828426567734;-0.3342667446262489;0.9999062190211371;9.999678645808848;0.4167436756478248;-0.43690001266698036;-0.43689998020569665;0.41794316319610125;-0.3299999895747478;0.9973388005631938;0.5324487916710078;0.9999836812834012
81.122034;1.0053118460911177;0.4167092270640722;0.4145222693343401;-0.3360482843391938;-0.3342667444669018;0.9999070816307979;9.999685498757831;0.41674374412626053;-0.4369000128994164;-0.43689998051704226;0.4179433889118324;-0.32999998966884825;0.9973361048929412;0.532448193710964;0.999985595175593
81.132034;1.0053133693292897;0.4167087155230663;0.4145227516234465;-0.33604828439543927;-0.3342667442981334;0.999907967186706;9.999692468395127;0.41674380224504654;-0.43690001310530624;-0.436899980860177;0.41794357810592814;-0.3299999897531675;0.9973334409641832;0.5324475958748541;0.9999874544328339
81.142034;1.0053149640531116;0.41670819570675854;0.4145231981175806;-0.3360482844335998;-0.3342667441188413;0.999908875658948;9.999699596747984;0.4167438519009644;-0.43690001328501793;-0.4368999812346359;0.41794372985707057;-0.3299999898289773;0.9973308049923717;0.5324469959150269;0.9999892618391755
81.152034;1.0053166289112505;0.41670655191338624;0.41452249884077524;-0.3360483420784692;-0.33426680124778985;0.9999098067615082;9.999706921440396;0.41674389520743216;-0.43690001343915075;-0.4368999816395066;0.41794384317469385;-0.32999998989742385;0.9973281930398513;0.532446392233547;0.9999910198276799
81.162034;1.0053183613015457;0.41670601538243623;0.4145228732200329;-0.33604834207795603;-0.33426680104361756;0.9999107602623422;9.999714473684305;0.4167439341199186;-0.4369000135686402;-0.436899982073763;0.41794391691640087;-0.32999998995946234;0.9973256014417992;0.5324457841595746;0.9999927309758804
81.172034;1.005320157143253;0.4167054707926827;0.41452321218274435;-0.336048342056468;-0.33426680082560745;0.9999117356638296;9.99972227565596;0.4167439701745316;-0.43690001367459397;-0.4368999825364445;0.4179439496142837;-0.32999999001601077;0.9973230273323691;0.5324451717162724;0.9999943976967482
81.182034;1.0053220112405479;0.4167049182850446;0.4145235163890047;-0.33604834201296313;-0.33426680059350106;0.9999127325481969;9.999730334193899;0.4167440044499369;-0.436900013757828;-0.43689998302668925;0.4179439396328446;-0.3299999900679946;0.9973204690313343;0.5324445552713152;0.9999960215703648
81.192034;1.0053239179379958;0.41670435777528314;0.41452378619390867;-0.33604834194667016;-0.33426680034725864;0.99991375117226;9.999738637458998;0.41674403779455066;-0.43690001381859533;-0.43689998354373294;0.41794388547919475;-0.32999999011625275;0.9973179259570931;0.5324439353263437;0.9999976035117657
81.202034;1.0053258719070677;0.41670378892089244;0.4145240215797564;-0.3360483418571283;-0.3342668000868595;0.9999147924499141;9.999747158417755;0.41674407104431366;-0.4369000138569593;-0.4368999840868062;0.41794378579234465;-0.3299999901612515;0.997315398241335;0.5324433121094002;0.9999991446652996
81.212034;1.005327868596775;0.41670321116378745;0.4145242226225531;-0.3360483417442925;-0.33426679981228924;0.9999158575515296;9.999755865391686;0.4167441049198498;-0.43690001387328736;-0.4368999846550061;0.4179436391940794;-0.32999999020284854;0.9973128865226488;0.5324426852815236;1.0000006467822267
81.222034;1.0053299036091694;0.41670262365622546;0.4145243898726046;-0.3360483416086296;-0.3342667995236323;0.9999169475197869;9.99976473079808;0.4167441398062552;-0.4369000138682501;-0.4368999852474308;0.41794344452498305;-0.3299999902403707;0.9973103917818019;0.5324420543329105;1.000002111630256
81.232034;1.005331971390469;0.41670202532358547;0.4145245244705683;-0.33604834145110396;-0.33426679922120806;0.9999180628991915;9.999773732785217;0.4167441758797811;-0.4369000138425358;-0.43689998586333556;0.417943201377061;-0.32999999027282834;0.9973079148600523;0.5324414191102257;1.000003540363623
81.242034;1.0053340645866535;0.41670141513484393;0.414524628182673;-0.33604834127318334;-0.3342667989055497;0.99991920338749;9.999782859898989;0.4167442134974344;-0.43690001379666454;-0.4368999865018664;0.4179429103550604;-0.3299999902991705;0.9973054562322369;0.5324407799227846;1.0000049334990682
81.252034;1.0053361742840086;0.4167007922419348;0.41452470310733175;-0.3360483410767626;-0.3342667985772176;0.9999203679906783;9.999792118971436;0.41674425332628684;-0.4369000137309524;-0.43689998716171324;0.41794257292181997;-0.32999999031847305;0.9973030163733364;0.5324401373579897;1.0000062912277843
81.262034;1.0053382904801689;0.4167001559811484;0.41452475122166466;-0.3360483408638398;-0.33426679823673133;0.9999215557277005;9.999801533150507;0.4167442960705623;-0.4369000136456424;-0.4368999878412256;0.417942191113707;-0.32999999032986926;0.9973005958864153;0.5324394921950458;1.000007613831273
81.272034;1.0053404030396034;0.4166995057460675;0.4145247741699811;-0.3360483406361723;-0.3342667978847446;0.9999227660445622;9.99981113126065;0.41674434220127704;-0.43690001354117175;-0.43689998853875217;0.4179417672602565;-0.329999990332505;0.9972981951995956;0.5324388456449513;1.0000089020798966
81.282034;1.00534250334091;0.4166988406165223;0.41452477318468023;-0.3360483403951978;-0.3342667975221171;0.9999239986059614;9.999820938347497;0.4167443919508894;-0.43690001341840246;-0.43689998925281137;0.4179413037379795;-0.3299999903257141;0.9972958147597277;0.5324381994364796;1.0000101574725908
81.292034;1.0053445853724012;0.4166981591177191;0.4145247490858211;-0.3360483401422191;-0.33426679714961943;0.9999252529829006;9.999830973250484;0.41674444535744953;-0.43690001327862715;-0.4368999899821616;0.41794080282875884;-0.3299999903090936;0.9972934560079627;0.5324375555793254;1.0000113820608043
81.302034;1.005346645081978;0.416697459494973;0.41452470254263835;-0.3360483398786436;-0.3342667967677169;0.9999265285777292;9.999841255416559;0.4167445022497321;-0.4369000131234036;-0.4368999907257498;0.4179402666672406;-0.32999999028233623;0.9972911220782698;0.5324369162817726;1.0000125773429744
81.312034;1.0053486788954231;0.416696740191647;0.4145246345111241;-0.33604833960601027;-0.3342667963767326;0.9999278247383546;9.999851811161165;0.4167445623237447;-0.43690001295449027;-0.43689999148253345;0.41793969723894675;-0.3299999902450151;0.9972888171800032;0.5324362840407874;1.0000137430841498
81.322034;1.005350683016742;0.4166960001212531;0.4145245464393652;-0.33604833932572337;-0.3342667959768871;0.9999291409031541;9.999862668425841;0.4167446251611482;-0.4369000127738042;-0.4368999922514768;0.41793909638963356;-0.32999999019653253;0.9972865453771518;0.5324356615920462;1.0000148775843778
81.332034;1.0053526534919972;0.4166952387149854;0.41452444020911455;-0.33604833903870174;-0.3342667955681152;0.9999304764087643;9.999873845043295;0.41674469000257075;-0.4369000125831437;-0.43689999303165344;0.417938465849132;-0.3299999901362258;0.9972843103939458;0.5324350515460765;1.0000159787091247
81.342034;1.0053545864192643;0.4166944558624987;0.4145243181519465;-0.33604833874518025;-0.33426679515024454;0.9999318297458702;9.999885341098716;0.4167447556899741;-0.4369000123839311;-0.43689999382217626;0.41793780728884933;-0.32999999006342584;0.9972821163338771;0.5324344558324441;1.0000170448533034
81.352034;1.0053564783297608;0.41669365194256996;0.414524183104369;-0.33604833844475884;-0.33426679472342197;0.9999331978647868;9.999897139175086;0.41674482105256666;-0.43690001217735863;-0.43689999462197315;0.41793712236069097;-0.32999998997752306;0.9972799676970954;0.5324338754187578;1.0000180759434147
81.362034;1.0053583265395878;0.41669282792970286;0.414524038349795;-0.3360483381366559;-0.33426679428823375;0.9999345763600326;9.999909208853175;0.41674488515264035;-0.4369000119646997;-0.43689999542956204;0.4179364128546795;-0.329999989878112;0.9972778684570104;0.5324333105974756;1.0000190734280174
81.372034;1.005360129059649;0.4166919853760295;0.414523887457835;-0.33604833782005716;-0.3342667938455794;0.999935960332564;9.99992150876792;0.41674494703016;-0.43690001174733706;-0.43689999624307524;0.41793568093564254;-0.3299999897649748;0.9972758216727935;0.5324327616468391;1.0000200395055636
81.382034;1.005361884242935;0.41669112635488886;0.4145237340484277;-0.336048337494422;-0.33426679339661236;0.9999373450391871;9.999933986514081;0.4167450054659224;-0.436900011526527;-0.43689999706056915;0.41793492899194107;-0.329999989637886;0.99727383012223;0.5324322293563057;1.0000209774259448
81.392034;1.0053635902650946;0.41669025339727894;0.41452358158362157;-0.33604833715961446;-0.3342667929428876;0.9999387261795083;9.999946583574072;0.4167450591226417;-0.436900011303222;-0.43689999788036;0.41793415928083144;-0.3299999894964687;0.9972718967306586;0.532431714909151;1.0000218923798845
81.402034;1.005365244579923;0.41668936931029515;0.41452343323108376;-0.3360483368158094;-0.33426679248655167;0.9999401002003782;9.999959245041245;0.41674510674891024;-0.4369000110780484;-0.43689999870125845;0.4179333739519686;-0.32999998934022856;0.997270024281721;0.5324312192260273;1.0000227913167385
81.412034;1.0053668439876542;0.41668847704491474;0.41452329168031943;-0.3360483364632921;-0.33426679203014154;0.9999414642512268;9.99997192621712;0.4167451471768094;-0.43690001085119035;-0.4368999995226488;0.4179325752633699;-0.329999989168837;0.9972682150992038;0.5324307424933112;1.0000236817213433
81.422034;1.005368385025466;0.4166875797392121;0.4145231589394116;-0.336048336102422;-0.3342667915761847;0.9999428153814989;9.999984593411057;0.4167451791643238;-0.4369000106221478;-0.436900000344331;0.41793176559245826;-0.3299999889824576;0.9972664709993498;0.5324302842619937;1.000024570335479
81.432034;1.0053698641462008;0.4166866807235437;0.41452303648257105;-0.3360483357337536;-0.33426679112717944;0.9999441498389273;9.999997221794157;0.41674520123340875;-0.43690001038969334;-0.4369000011662564;0.4179309471464787;-0.32999998878172193;0.9972647935642933;0.5324298437917576;1.0000254627709844
81.442034;1.005371278289547;0.41668578338641593;0.4145229256769438;-0.336048335358116;-0.33426679068570964;0.99994546325466;10.00000979498689;0.4167452118382645;-0.4369000101522019;-0.4369000019883582;0.4179301215984508;-0.32999998856738855;0.9972631845688128;0.5324294202307612;1.0000263640509244
81.452034;1.0053726259268574;0.41668489105874007;0.41452282787068495;-0.3360483349765632;-0.33426679025427036;0.999946751151927;10.000022309965729;0.4167452097654496;-0.4369000099081311;-0.43690000281041363;0.41792928999407447;-0.32999998834014566;0.9972616459934196;0.5324290125513635;1.0000272784887758
81.462034;1.0053739074945258;0.4166840068579181;0.414522744147162;-0.3360483345901744;-0.33426678983510116;0.9999480091249904;10.000034779284222;0.4167451940176203;-0.43690000965631204;-0.4369000036318625;0.4179284527313575;-0.32999998810069026;0.9972601797409795;0.5324286194077389;1.0000282086174688
81.472034;1.0053751245737552;0.4166831334140376;0.4145226752345991;-0.3360483341999896;-0.3342667894302305;0.9999492327637863;10.000047221119821;0.41674516328143546;-0.43690000939612655;-0.4369000044517747;0.41792760953503294;-0.3299999878497619;0.9972587876420037;0.5324282392349772;1.000029155088413
81.482034;1.005376278395796;0.4166822727684784;0.4145226215898311;-0.3360483338071708;-0.33426678904144386;0.9999504176548858;10.000059645975576;0.41674511593643987;-0.43690000912773325;-0.43690000526909034;0.4179267598193114;-0.32999998758807947;0.9972574720008287;0.5324278706658471;1.0000301176842843
81.492034;1.0053773688437022;0.41668142642926786;0.41452258333503456;-0.3360483334130067;-0.33426678867012816;0.9999515595703973;10.000072051824878;0.4167450506019868;-0.43690000885214053;-0.4369000060828722;0.4179259032034881;-0.3299999873163622;0.9972562361295525;0.5324275128489209;1.0000310958486884
81.502034;1.0053783947517314;0.4166805952795494;0.41452256002997073;-0.33604833301873205;-0.33426678831727785;0.9999526544489676;10.00008442526353;0.4167449664229694;-0.4369000085710475;-0.436900006892294;0.41792503949423043;-0.32999998703541894;0.9972550839352586;0.5324271654634085;1.0000320883990486
81.512034;1.00537935509658;0.4166797796684871;0.4145225505543556;-0.33604833262537914;-0.33426678798367027;0.9999536980444178;10.000096739787422;0.41674486297999874;-0.43690000828658554;-0.4369000076965343;0.4179241681593384;-0.3299999867462338;0.9972540188950282;0.5324268287223531;1.0000330934501567
81.522034;1.005380249714853;0.4166789799177603;0.41452255328913007;-0.3360483322335739;-0.33426678767001083;0.999954686262843;10.000108951684034;0.4167447402340729;-0.4369000080010522;-0.4369000084946853;0.4179232880317048;-0.3299999864499832;0.9972530434995143;0.5324265034471609;1.0000341091261455
81.532034;1.0053810793390847;0.41667819668073247;0.414522566490023;-0.33604833184338906;-0.33426678737701704;0.9999556165371672;10.00012100819267;0.4167445984699009;-0.4369000077166641;-0.4369000092855816;0.41792239749623206;-0.3299999861479454;0.9972521595356014;0.5324261909353382;1.0000351342396974
81.542034;1.0053818458474266;0.41667743085171066;0.4145225884340089;-0.33604833145467095;-0.3342667871054554;0.999956488587541;10.00013286519609;0.41674443793953136;-0.4369000074353097;-0.4369000100678323;0.41792149483675123;-0.3299999858413661;0.9972513686737676;0.5324258924839447;1.0000361681905972
81.552034;1.0053825524256172;0.4166766832820689;0.41452261724463635;-0.3360483310676725;-0.3342667868561548;0.999957303817957;10.000144490556655;0.41674425841022245;-0.4369000071584505;-0.4369000108401658;0.41792057868043947;-0.32999998553131843;0.9972506727266779;0.5324256089003747;1.000037210232993
81.562034;1.0053832029009486;0.41667595463321716;0.41452265087329354;-0.3360483306832929;-0.33426678663002113;0.9999580644495997;10.000155854021395;0.4167440591215089;-0.43690000688727854;-0.43690001160171577;0.4179196482386352;-0.3299999852185517;0.9972500735158304;0.5324253404486444;1.0000382584634242
81.572034;1.0053838006060394;0.41667524557517754;0.41452268738825077;-0.3360483303028159;-0.33426678642787644;0.9999587726378225;10.00016692542742;0.41674383904846435;-0.4369000066228351;-0.43690001235213893;0.41791870300506007;-0.32999998490340776;0.9972495721979701;0.5324250871001753;1.0000393090053927
81.582034;1.0053843478534987;0.4166745570709949;0.41452272506402044;-0.3360483299277016;-0.33426678625010686;0.9999594295515414;10.000177682904875;0.41674359700886016;-0.4369000063658703;-0.4369000130915868;0.4179177424132761;-0.329999984585962;0.9972491685913033;0.5324248486754087;1.0000403559928968
81.592034;1.0053848463857227;0.4166738903709716;0.4145227620676233;-0.3360483295596351;-0.3342667860964707;0.9999600354219914;10.000188116589742;0.4167433317736222;-0.43690000611669083;-0.43690001382040655;0.41791676587024706;-0.3299999842662736;0.997248861567506;0.5324246248025728;1.0000413928790701
81.602034;1.0053852975698159;0.4166732468386688;0.4145227963604154;-0.33604832920047567;-0.33426678596623677;0.9999605904886798;10.000198225653964;0.41674304238680965;-0.4369000058752097;-0.43690001453883726;0.4179157729192483;-0.32999998394451596;0.9972486497897495;0.5324244148876466;1.0000424142595803
81.612034;1.0053857019387396;0.4166726278315945;0.41452282617201563;-0.33604832885192154;-0.3342667858585167;0.999961095853299;10.000208013765334;0.41674272826361825;-0.4369000056410968;-0.4369000152470827;0.41791476340565337;-0.32999998362103067;0.9972485316534769;0.5324242183616906;1.0000434165830905
81.622034;1.0053860596164144;0.41667203459672747;0.41452285047967036;-0.33604832851524463;-0.33426678577261104;0.9999615541227008;10.000217482201265;0.41674238887993703;-0.4369000054138574;-0.43690001594539135;0.41791373765720347;-0.3299999832963523;0.9972485049505926;0.5324240351273979;1.000044398205178
81.632034;1.005386371790238;0.4166714681415081;0.41452286895652374;-0.3360483281914269;-0.33426678570821033;0.9999619695053471;10.000226626799448;0.41674202350146394;-0.436900005192858;-0.4369000166337194;0.4179126965055362;-0.3299999829710712;0.9972485668243143;0.5324238654903671;1.0000453594852827
81.642034;1.005386641368839;0.41667092914310394;0.41452288153143424;-0.3360483278814161;-0.3342667856654142;0.9999623469284211;10.000235444534983;0.4167416312190869;-0.4369000049773914;-0.43690001731146993;0.41791164116035484;-0.32999998264559;0.9972487137983095;0.532423709403183;1.0000463018677699
81.652034;1.005386872230521;0.4166704179007546;0.4145228880433951;-0.3360483275861203;-0.3342667856446387;0.9999626908917941;10.000243939092442;0.4167412111885982;-0.43690000476671437;-0.43690001797779804;0.4179105730891844;-0.3299999823200952;0.9972489417922038;0.5324235660999294;1.0000472263290374
81.662034;1.0053870681851842;0.41666993432245475;0.41452288821422145;-0.336048327306293;-0.33426678564644924;0.9999630048130012;10.000252119047754;0.41674076295521356;-0.4369000045601171;-0.4369000186320998;0.4179094938806461;-0.3299999819947538;0.9972492463226672;0.5324234344159839;1.0000481326800388
81.672034;1.005387232502753;0.4166694778997999;0.4145228816300879;-0.33604832704249765;-0.33426678567126134;0.999963290964511;10.00025999681879;0.4167402865825017;-0.43690000435705584;-0.43690001927418237;0.4179084051065595;-0.3299999816697441;0.9972496231923138;0.532423312771338;1.0000490194708263
81.682034;1.005387367946044;0.41666904751371847;0.41452286748799916;-0.3360483267950412;-0.3342667857190206;0.9999635510415832;10.000267589606324;0.4167397825014743;-0.43690000415708985;-0.4369000199040643;0.4179073082570076;-0.32999998134510833;0.997250069170266;0.5324231988730401;1.000049884030522
81.692034;1.0053874764310182;0.41666864122433045;0.41452284441306;-0.336048326564009;-0.3342667857892137;0.99996378698883;10.000274916916124;0.4167392514004697;-0.4369000039596168;-0.4369000205216838;0.41790620468480133;-0.32999998102076317;0.9972505820431524;0.532423090022139;1.000050722802602
81.702034;1.00538755828751;0.41666825639429583;0.41452281062757357;-0.3360483263494577;-0.33426678588112935;0.9999640011544296;10.000282000499421;0.41673869427610505;-0.4369000037638232;-0.43690002112679505;0.4179050955845286;-0.32999998069672665;0.9972511604727533;0.5324229836580477;1.0000515315062515
81.712034;1.0053876127539558;0.41666788994659576;0.41452276411802996;-0.33604832615131486;-0.33426678599398585;0.9999641954446168;10.000288869181272;0.4167381125185843;-0.4369000035688336;-0.4369000217190298;0.4179039822974098;-0.3299999803732934;0.9972518034988124;0.5324228773338354;1.0000523053475485
81.722034;1.0053876398466535;0.4166675384208852;0.4145227024839905;-0.3360483259689977;-0.33426678612697236;0.9999643704761131;10.000295554702916;0.4167375077729112;-0.436900003373678;-0.4369000222979998;0.4179028668003378;-0.32999998005089065;0.9972525099732156;0.5324227682225079;1.0000530400739225
81.732034;1.0053876414121536;0.416667198162784;0.41452262296068815;-0.33604832580138044;-0.33426678627930556;0.9999645257917468;10.000302078077919;0.4167368815396384;-0.4369000031772263;-0.43690002286335394;0.4179017517330618;-0.32999997972974;0.9972532792505479;0.5324226528674599;1.0000537329234476
81.742034;1.005387620532999;0.4166668658096198;0.414522522980051;-0.33604832564724557;-0.3342667864501648;0.9999646605064562;10.000308443452402;0.4167362350364404;-0.4369000029782789;-0.4369000234147258;0.4179006400724898;-0.32999997940982223;0.9972541119129164;0.532422527646242;1.0000543825634736
81.752034;1.0053875806599921;0.4166665383611393;0.41452240071162727;-0.3360483255057935;-0.3342667866385854;0.9999647734500176;10.000314640846682;0.4167355693653639;-0.4369000027756787;-0.43690002395162675;0.4178995349770794;-0.3299999790912907;0.9972550090075647;0.532422389292355;1.0000549888432118
81.762034;1.0053875254509486;0.41666621258206343;0.41452225497769446;-0.3360483253767909;-0.33426678684352323;0.9999648631258419;10.000320650911066;0.4167348855149601;-0.4369000025684091;-0.4369000244733524;0.4178984395716073;-0.329999978774789;0.9972559713406787;0.5324222349237876;1.0000555525896826
81.772034;1.005387459012681;0.4166658845829119;0.4145220848680333;-0.3360483252602959;-0.3342667870640438;0.9999649274482677;10.000326453029997;0.4167341844660323;-0.43690000235557497;-0.4369000249790285;0.4178963564867916;-0.329999978461208;0.9972569994725948;0.5324212772738748;1.0000560750714855
81.782034;1.0053873857288012;0.4166655500964963;0.41452188976157;-0.3360483251563564;-0.3342667872995046;0.9999649632240534;10.000332031642133;0.41673346760857916;-0.43690000213637686;-0.4369000254678878;0.41789528754631433;-0.3299999781512613;0.9972580933244581;0.5324210839153548;1.0000565575827165
81.792034;1.0053873094973125;0.4166652050598883;0.41452166963803433;-0.3360483250650083;-0.33426678754973227;0.999964966478423;10.000337374520914;0.4167327368789263;-0.43690000191034034;-0.4369000259395487;0.4178942336542345;-0.32999997784552404;0.9972592517981348;0.5324208684054696;1.0000570010478662
81.802034;1.0053872334392955;0.41666484613349425;0.41452142512657075;-0.3360483249864108;-0.3342667878151342;0.9999649337026983;10.000342466843454;0.41673199446060827;-0.4369000016774163;-0.4369000263941114;0.41789319479758646;-0.3299999775448349;0.9972604728562878;0.5324206294549865;1.0000574054650964
81.812034;1.005387160648863;0.41666447097692305;0.41452115720440924;-0.3360483249207612;-0.33426678809664556;0.9999648625148354;10.000347285633373;0.4167312425468785;-0.4369000014377255;-0.4369000268321608;0.41789217048572663;-0.32999997725042596;0.997261753288295;0.5324203662178972;1.000057770141816
81.822034;1.0053870948717718;0.41666407807837796;0.4145208667990194;-0.33604832486799574;-0.3342667883956448;0.999964751171171;10.00035179830403;0.4167304834790428;-0.43690000119137634;-0.4369000272547225;0.41789116040336016;-0.3299999769636593;0.9972630883076515;0.5324200782461332;1.0000580945102095
81.832034;1.0053870404996774;0.41666366641653296;0.41452055462450843;-0.3360483248277015;-0.33426678871383864;0.9999645979194653;10.000355966967359;0.4167297199150696;-0.43690000093849135;-0.4369000276630812;0.41789016458836536;-0.32999997668591263;0.997264471980578;0.5324197653700286;1.000058378416287
81.842034;1.0053870025191942;0.4166632354627927;0.4145202212982099;-0.3360483247992967;-0.33426678905294277;0.9999644010210081;10.000359754432393;0.4167289544170771;-0.4369000006793355;-0.43690002805847866;0.4178891831555106;-0.3299999764188645;0.9972658982544208;0.5324194275851695;1.0000586222366603
81.852034;1.0053869864115357;0.416662785334488;0.41451986736773316;-0.33604832478215335;-0.33426678941435123;0.9999641594051367;10.000363128005368;0.4167281888040523;-0.43690000041456456;-0.4369000284419559;0.4178882161446347;-0.32999997616469734;0.9972673618712845;0.5324190650316672;1.0000588274330366
81.862034;1.0053869974498895;0.4166623166847701;0.4145194930892785;-0.33604832477568586;-0.33426678979903235;0.9999638733568145;10.0003660607351;0.4167274241530613;-0.4369000001452745;-0.4369000288144381;0.41788726371082874;-0.32999997592580865;0.9972688589143675;0.5324186779769087;1.0000589969879048
81.872034;1.0053870395638587;0.4166618305565417;0.41451909825331695;-0.33604832477951524;-0.33426679020767736;0.9999635445810363;10.000368529125586;0.4167266613558727;-0.4368999998725784;-0.43690002917672505;0.41788632620800537;-0.3299999757043741;0.9972703861455328;0.5324182665603782;1.0000591351299575
81.882034;1.0053871148806603;0.4166613285131368;0.4145186823386835;-0.33604832479351876;-0.334266790640975;0.9999631759363657;10.000370508901945;0.4167259015749908;-0.4368999995972326;-0.436900029529178;0.4178854039633811;-0.3299999755021944;0.9972719396555834;0.5324178305602562;1.0000592470308942
81.892034;1.0053872243048907;0.4166608128422086;0.414518244916978;-0.33604832481777214;-0.3342667910996846;0.9999627713905775;10.000371976270108;0.41672514628206114;-0.4368999993197834;-0.43690002987153076;0.4178844972006366;-0.3299999753207491;0.9972735147705714;0.5324173694894525;1.0000593388210108
81.902034;1.0053873678179905;0.41666028647365416;0.41451778602330064;-0.3360483248525627;-0.33426679158447997;0.9999623357394167;10.00037291339345;0.4167243970263829;-0.436899999040915;-0.4369000302031425;0.4178836062981641;-0.32999997516124424;0.9972751069356288;0.5324168828122834;1.0000594172400963
81.912034;1.0053875441037108;0.41665975255182813;0.41451730631519007;-0.3360483248982903;-0.3342667920958121;0.999961874172488;10.000373307846566;0.4167236554663282;-0.43689999876163593;-0.43690003052332566;0.41788273206626253;-0.32999997502454326;0.9972767122356847;0.5324163702574765;1.0000594890287977
81.922034;1.0053877505629627;0.4166592139622271;0.4145168069680489;-0.3360483249552154;-0.33426679263379305;0.9999613925795471;10.000373144982742;0.41672292371630165;-0.43689999848332006;-0.4369000308315516;0.4178818758043565;-0.32999997491108546;0.9972783274096854;0.5324158320523225;1.0000595600702236
81.932034;1.0053879839115551;0.4166586731182903;0.4145162894124491;-0.33604832502339893;-0.33426679319806213;0.9999608979866603;10.000372400830832;0.4167222044976487;-0.4368999982076938;-0.43690003112762543;0.41788103913462726;-0.32999997482095406;0.9972799496780923;0.5324152685413581;1.0000596342298533
81.942034;1.0053882407947887;0.4166581320237822;0.4145157550949959;-0.33604832510280397;-0.3342667937877005;0.9999603981515337;10.000371042869642;0.4167215007631839;-0.4368999979366802;-0.43690003141164485;0.41788022370227396;-0.32999997475397913;0.9972815768026565;0.5324146795690732;1.0000597130759201
81.952034;1.005388517977066;0.4166575925183193;0.4145152054047987;-0.33604832519330713;-0.334266794401161;0.9999599009819734;10.000369037625457;0.41672081488487067;-0.436899997672047;-0.43690003168372493;0.41787943103217684;-0.32999997470977543;0.9972832076763356;0.5324140643781765;1.0000597967010842
81.962034;1.005388811784471;0.41665705656160895;0.41451464191210563;-0.3360483252947115;-0.3342667950363412;0.999959414235111;10.000366355035723;0.41672014814878616;-0.4368999974151697;-0.4369000319438088;0.41787866264716794;-0.3299999746877935;0.9972848428977176;0.5324134219580232;1.0000598846015356
81.972034;1.0053891175426704;0.41665652633743305;0.41451406664955565;-0.33604832540686175;-0.334266795691032;0.9999589449531333;10.000362966337336;0.41671950086820375;-0.4368999971671249;-0.43690003219171647;0.4178779200715719;-0.3299999746874184;0.9972864843301275;0.5324127515559415;1.0000599761878046
81.982034;1.0053894301775839;0.41665600412255155;0.41451348208085165;-0.3360483255296868;-0.3342667963634719;0.9999584986463396;10.000358842302486;0.41671887259257134;-0.43689999692887777;-0.43690003242729086;0.4178772048060094;-0.3299999747080075;0.9972881342799537;0.5324120530925459;1.00006007073432
81.992034;1.0053897455209595;0.4166554921124313;0.4145128910254942;-0.33604832566302834;-0.3342667970525389;0.9999580791906547;10.000353956676962;0.4167182623873669;-0.43689999670138213;-0.4369000326503829;0.4178765185737516;-0.3299999747487338;0.9972897954712563;0.5324113270910459;1.0000601671287657
82.002034;1.0053900610053832;0.4166549924285087;0.4145122966085435;-0.33604832580648863;-0.3342667977576631;0.9999576898064029;10.000348292962991;0.4167176691998922;-0.43689999648562;-0.4369000328606998;0.41787586343068606;-0.32999997480843135;0.9972914709642665;0.5324105742928169;1.0000602639060725
