time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.012034;1.0053903752702853;0.41665450728321285;0.4145117019009515;-0.3360483259595458;-0.33426679847874036;0.9999573336210787;10.000341847966492;0.4167170921357263;-0.43689999628258913;-0.4369000330578687;0.4178752414253684;-0.32999997488583793;0.9972931635832092;0.5324097958051154;1.000060359027839
82.022034;1.005390687358696;0.4166540391202437;0.4145111093931393;-0.33604832612168495;-0.3342667992159553;0.9999570129760607;10.000334627899667;0.4167165308616829;-0.43689999609329944;-0.43690003324171145;0.41787465420039555;-0.32999997498011074;0.9972948756665169;0.5324089937247334;1.0000604495054792
82.032034;1.005390996389471;0.4166535906516264;0.41451052066725236;-0.33604832629233095;-0.33426679996941194;0.9999567287967198;10.00032664161332;0.4167159858983281;-0.43689999591884626;-0.4369000334124004;0.41787410295370747;-0.32999997509107726;0.9972966090204479;0.5324081711307729;1.0000605315402382
82.042034;1.0053913016428597;0.4166531648378416;0.4145099363789114;-0.33604832647079597;-0.33426680073876236;0.9999564806656253;10.00031790006563;0.4167154583237358;-0.4368999957604476;-0.43690003357036317;0.4178735884636652;-0.32999997521905017;0.9972983646699201;0.5324073312710325;1.0000606009732484
82.052034;1.0053916026628111;0.41665276471428564;0.41450935652822685;-0.336048326656353;-0.33426680152306587;0.9999562674165711;10.00030842536939;0.4167149491882825;-0.436899995619284;-0.43690003371597025;0.41787311078758516;-0.32999997536444264;0.9973001423371115;0.5324064768476204;1.0000606534882148
82.062034;1.005391899197492;0.41665239304427604;0.4145087808408336;-0.3360483268482944;-0.3342668023209335;0.9999560883744946;10.000298260171721;0.4167144592767314;-0.43689999549635117;-0.4369000338492629;0.4178726690385147;-0.3299999755274392;0.9973019401138251;0.5324056100164827;1.0000606844720015
82.072034;1.0053921908219061;0.41665205225871405;0.41450820899353913;-0.33604832704584714;-0.3342668031307187;0.9999559441910246;10.000287466365448;0.4167139894062699;-0.4368999953925896;-0.43690003396996147;0.4178722616309498;-0.3299999757078486;0.9973037550118146;0.5324047328082726;1.0000606890369994
82.082034;1.0053924765828657;0.4166517446209662;0.41450764059907386;-0.33604832724806133;-0.33426680395055747;0.9999558363982414;10.000276118697812;0.4167135407336383;-0.43689999530895884;-0.4369000340776201;0.41787188671898123;-0.3299999759050733;0.9973055839018709;0.5324038474768243;1.0000606626722286
82.092034;1.005392755181354;0.416651471951777;0.41450707506315504;-0.33604832745388896;-0.3342668047783205;0.9999557666056161;10.000264303247912;0.41671311452766363;-0.4368999952462465;-0.43690003417176987;0.4178715425154333;-0.32999997611816245;0.997307424220575;0.5324029568349418;1.0000606022205183
82.102034;1.0053930255058188;0.4166512352925752;0.41450651158347046;-0.33604832766240667;-0.3342668056115986;0.999955736039018;10.000252115472886;0.4167127118024541;-0.4368999952049736;-0.43690003425204177;0.41787122741171734;-0.32999997634603423;0.9973092744608452;0.5324020643818081;1.0000605061744758
82.112034;1.00539328690075;0.4166510353668723;0.41450594946929326;-0.3360483278730197;-0.33426680644786666;0.9999557453790584;10.000239652586176;0.41671233334000535;-0.4368999951854525;-0.43690003431823365;0.41787093991572066;-0.3299999765877132;0.9973111342619961;0.5324011739284652;1.000060374086083
82.122034;1.005393539154138;0.4166508733928327;0.414505388519772;-0.33604832808543433;-0.3342668072846986;0.9999557945943326;10.00022700613646;0.4167119798307378;-0.43689999518782524;-0.43690003437035974;0.4178706786386649;-0.32999997684230187;0.9973130040057268;0.5324002891432512;1.0000602057675823
82.132034;1.0053937827209114;0.4166507513405849;0.41450482910606984;-0.3360483282993858;-0.3342668081197017;0.9999558823502516;10.000214257739437;0.41671165190118015;-0.43689999521211104;-0.43690003440871156;0.4178704424526323;-0.32999997710869794;0.9973148839025436;0.5323994134048698;1.0000600004715596
82.142034;1.0053940187074493;0.41665067165719066;0.4145042719878148;-0.3360483285144939;-0.3342668089502762;0.9999560057490022;10.00020147843904;0.4167113501611236;-0.4368999952581559;-0.4369000344337842;0.4178702305503279;-0.32999997738540426;0.9973167726388873;0.5323985500107725;1.0000597563853086
82.152034;1.0053942480051712;0.41665063673190456;0.414503718051533;-0.3360483287303941;-0.33426680977357026;0.9999561610819372;10.000188734927013;0.41671107508250194;-0.4368999953254752;-0.4369000344461431;0.41787004230142966;-0.3299999776707751;0.997318666279102;0.5323977024756615;1.0000594708571502
82.162034;1.0053944705327587;0.416650648308829;0.41450316817182065;-0.3360483289469411;-0.33426681058668883;0.9999563442129901;10.000176098431268;0.41671082669028114;-0.43689999541332897;-0.43690003444649844;0.41786987714562107;-0.32999997796350117;0.9973205585233299;0.5323968745031905;1.0000591411303168
82.172034;1.0053946853548128;0.41665070731951565;0.4145026233378222;-0.3360483291643545;-0.3342668113868651;0.9999565497434696;10.000163646457214;0.4167106045541097;-0.436899995521111;-0.4369000344357745;0.4178697346067379;-0.32999997826279936;0.997322442327092;0.5323960697045689;1.0000587653860211
82.182034;1.0053948913023174;0.4166508141369165;0.41450208473169997;-0.33604832938333223;-0.3342668121715062;0.999956770674031;10.000151455696074;0.4167104080267219;-0.43689999564858206;-0.4369000344149283;0.41786961425345975;-0.32999997856815233;0.9973243113662082;0.5323952913582052;1.0000583435725696
82.192034;1.0053950878784874;0.41665096884311237;0.4145015534520808;-0.3360483296049586;-0.33426681293833915;0.9999569995090432;10.00013959287217;0.4167102362434843;-0.4368999957956002;-0.4369000343848801;0.41786951554935364;-0.32999997887897886;0.9973261605525974;0.5323945423286688;1.0000578769845605
82.202034;1.0053952759271894;0.4166511714446643;0.41450103015479733;-0.3360483298302111;-0.3342668136856398;0.9999572290842814;10.000128110415599;0.4167100879523956;-0.4368999959617592;-0.4369000343466193;0.41786943780350805;-0.3299999791945864;0.997327985882158;0.5323938250365418;1.0000573670538655
82.212034;1.0053954572379615;0.41665142186439147;0.4145005150522268;-0.33604833005959656;-0.3342668144122822;0.9999574520925083;10.000117044843025;0.4167099614312499;-0.43689999614648656;-0.4369000343011424;0.41786938038967103;-0.3299999795142653;0.9973297838819445;0.5323931412985543;1.000056815359639
82.222034;1.0053956335684011;0.41665171951098207;0.41450000829532935;-0.3360483302934656;-0.3342668151174372;0.9999576604512432;10.000106413677027;0.4167098544885728;-0.4368999963492875;-0.43690003424935553;0.4178693430986377;-0.32999997983730023;0.997331551336829;0.5323924921288984;1.0000562248698175
82.232034;1.0053958062040658;0.41665206276326405;0.4144995103184971;-0.3360483305324976;-0.3342668158000723;0.9999578455889753;10.000096217867009;0.41670976463393633;-0.4368999965696029;-0.4369000341920353;0.41786932621814143;-0.3299999801629838;0.9973332855614073;0.532391877663914;1.0000556000993344
82.242034;1.0053959763932212;0.41665244878985114;0.4144990219874458;-0.33604833077767415;-0.33426681645870937;0.9999579994010737;10.000086446925799;0.4167096894148093;-0.43689999680661384;-0.4369000341297241;0.41786933017139705;-0.32999998049072693;0.9973349844751656;0.532391297415943;1.0000549458009362
82.252034;1.0053961461069776;0.41665287386864425;0.4144985447293038;-0.3360483310298999;-0.33426681709162903;0.9999581147111379;10.000077075916012;0.4167096264775972;-0.43689999705946403;-0.43690003406271843;0.41786935509140405;-0.32999998082017734;0.9973366462572835;0.5323907510700795;1.0000542661241745
82.262034;1.005396318247687;0.4166533339324389;0.41449808065676985;-0.33604833128972206;-0.3342668176972456;0.9999581850343691;10.000068066147575;0.4167095732742665;-0.43689999732751433;-0.4369000339912704;0.41786940059009775;-0.3299999811512165;0.9973382690136453;0.5323902392400703;1.000053564738813
82.272034;1.0053964963043374;0.4166538248538135;0.41449763241403803;-0.33604833155726627;-0.334266818274317;0.9999582047419979;10.000059378584183;0.4167095271065724;-0.43689999761028836;-0.436900033915953;0.4178694657032949;-0.32999998148389664;0.9973398507309139;0.5323897633567386;1.0000528449036747
82.282034;1.0053966839466655;0.41665434250824496;0.41449720253937433;-0.33604833183235633;-0.33426681882193177;0.9999581697871432;10.000050983689082;0.41670948567808147;-0.4368999979073902;-0.4369000338379131;0.41786954901520706;-0.3299999818184846;0.9973413890738572;0.5323893250820355;1.0000521094369894
82.292034;1.005396884626458;0.4166548828297;0.41449679284375884;-0.33604833211474994;-0.334266819339504;0.9999580782342048;10.000042857444702;0.4167094474676353;-0.4368999982184515;-0.43690003375876113;0.4178696488115949;-0.32999998215557164;0.9973428804126642;0.532388926034763;1.000051360915642
82.302034;1.0053971013249725;0.4166554418656505;0.4144964044213208;-0.33604833240432214;-0.3342668198267722;0.9999579301055552;10.00003497302385;0.4167094116040924;-0.4368999985429477;-0.43690003368030406;0.4178697631892075;-0.3299999824962335;0.9973443193682229;0.5323885677476311;1.0000506016268957
82.312034;1.005397336469812;0.4166560159226022;0.4144960379833877;-0.3360483327009774;-0.3342668202836887;0.9999577266636082;10.000027299260237;0.4167093775675483;-0.43689999888004905;-0.4369000336042022;0.41786989022750953;-0.32999998284216625;0.9973456999044318;0.5323882516010933;1.0000498333602172
82.322034;1.0053975917469231;0.41665660178653147;0.4144956939413347;-0.3360483330042792;-0.33426682071039276;0.999957470039917;10.000019805418566;0.4167093451474921;-0.43689999922876976;-0.436900033531438;0.4178700281033704;-0.3299999831954333;0.9973470163027978;0.5323879788541758;1.000049057516444
82.332034;1.0053978677797142;0.41665719690841946;0.41449537232942146;-0.33604833331320993;-0.3342668211072963;0.9999571635320931;10.00001246876095;0.41670931460521143;-0.43689999958819387;-0.4369000334619661;0.41787017510929314;-0.3299999835578843;0.9973482631125382;0.532387750663418;1.0000482750940982
82.342034;1.0053981638788638;0.41665779946559817;0.41449507273000435;-0.3360483336263482;-0.3342668214751051;0.9999568115699834;10.000005283774268;0.41670928648383165;-0.43689999995733647;-0.4369000333950289;0.41787032986010525;-0.3299999839308028;0.9973494351534478;0.5323875679662348;1.0000474863963134
82.352034;1.0053984780136527;0.4166584081359763;0.4144947940972519;-0.33604833394228795;-0.3342668218148049;0.9999564190394661;9.99999826643318;0.4167092610703213;-0.4369000003349662;-0.43690003332988003;0.4178704914532689;-0.32999998431489425;0.9973505279538534;0.5323874317014973;1.0000466911967103
82.362034;1.0053988070990436;0.4166590217025895;0.41449453470146275;-0.3360483342599607;-0.3342668221275737;0.9999559909677233;9.99999145119083;0.4167092380642065;-0.436900000719881;-0.436900033266213;0.4178706590850723;-0.329999984710298;0.997351537832359;0.5323873434513005;1.0000458892316586
82.372034;1.0053991475923238;0.4166596388391165;0.41449429229893053;-0.33604833457858696;-0.3342668224145683;0.9999555327069303;9.999984885844865;0.41670921654088533;-0.436900001111223;-0.43690003320416215;0.41787083164328054;-0.32999998511668;0.9973524614298751;0.5323873056828172;1.0000450801500655
82.382034;1.0053994960070933;0.41666025820145675;0.41449406434088454;-0.3360483348973688;-0.3342668226768003;0.9999550498305654;9.999978623972336;0.4167091950382567;-0.43690000150839486;-0.43690003314422327;0.4178710079507374;-0.3299999855334874;0.9973532953677018;0.532387321119225;1.0000442632855033
82.392034;1.005399848997434;0.4166608787347498;0.41449384835041947;-0.3360483352152366;-0.3342668229151168;0.9999545478461577;9.999972715589289;0.4167091716902252;-0.4369000019108345;-0.43690003308714387;0.4178711872413766;-0.32999998596011004;0.9973540360337154;0.5323873917114261;1.0000434376863807
82.402034;1.0054002031176925;0.4166614998619687;0.41449364243067643;-0.3360483355307661;-0.33426682313014694;0.999954032179603;9.999967201402992;0.4167091443495591;-0.4369000023178752;-0.4369000330336963;0.41787136916586226;-0.32999998639591693;0.997354679262615;0.5323875180157218;1.0000426021387263
82.412034;1.0054005546894242;0.41666212124163876;0.41449344554852635;-0.3360483358423113;-0.33426682332243757;0.9999535085038008;9.9999621101628;0.41670911087278784;-0.4369000027285902;-0.4369000329844859;0.4178715532647733;-0.3299999868402488;0.9973552202448605;0.5323876994964344;1.0000417553753278
82.422034;1.0054009002111233;0.41666274251513197;0.4144932574115636;-0.3360483361481941;-0.33426682349280235;0.999952983132077;9.999957458048067;0.41670906960165094;-0.43690000314178945;-0.43690003293994634;0.41787173850023085;-0.3299999872923203;0.9973556538222421;0.532387935419034;1.000040896252644
82.432034;1.0054012368466578;0.41666336341666266;0.41449307799340246;-0.3360483364466836;-0.3342668236424645;0.9999524627603747;9.999953254361799;0.4167090197092137;-0.43690000355629294;-0.436900032900502;0.4178719234125185;-0.32999998775117717;0.9973559751328883;0.5323882252370796;1.00004002381916
82.442034;1.005401562323947;0.41666398369289254;0.4144929071450742;-0.3360483367358214;-0.3342668237729632;0.9999519535191912;9.999949512347882;0.41670896118744594;-0.43690000397101236;-0.436900032866744;0.4178721065275882;-0.32999998821583315;0.9973561803515543;0.5323885681259924;1.0000391376723767
82.452034;1.0054018746241071;0.4166646025932883;0.4144927446900709;-0.3360483370134466;-0.33426682388602735;0.9999514600657116;9.999946255995194;0.41670889458009835;-0.4369000043847055;-0.43690003283950185;0.4178722863450737;-0.3299999886854323;0.9973562669306878;0.5323889626008452;1.0000382380536428
82.462034;1.005402171737276;0.4166652184627528;0.4144925907180096;-0.3360483372775272;-0.33426682398332874;0.9999509853865001;9.99994351718677;0.41670882084444644;-0.4369000047958434;-0.4369000328198219;0.4178724612087119;-0.32999998915932427;0.9973562333211963;0.5323894067916548;1.0000373255386006
82.472034;1.0054024511975372;0.41666582874959657;0.4144924456200831;-0.33604833752627616;-0.3342668240662588;0.9999505316090184;9.999941328102983;0.41670874130257296;-0.4369000052027314;-0.43690003280887;0.4178726295094018;-0.329999989637132;0.9973560788052324;0.5323898988379385;1.0000364012434344
82.482034;1.0054027096706868;0.41666643041527496;0.4144923098673823;-0.33604833775784504;-0.3342668241360038;0.9999501008373665;9.999939715654017;0.4167086572794266;-0.43690000560378744;-0.43690003280781553;0.4178727900517559;-0.32999999011880193;0.9973558034882936;0.5323904367991029;1.000035467669231
82.492034;1.0054029429084475;0.4166670204500536;0.41449218376618313;-0.3360483379702141;-0.3342668241938701;0.9999496949741599;9.99993869962545;0.4167085698778047;-0.43690000599776774;-0.43690003281768847;0.4178729423871204;-0.3299999906045007;0.9973554081371185;0.5323910182139179;1.0000345291634518
82.502034;1.0054031461590893;0.41666759607902515;0.41449206737305055;-0.33604833816148183;-0.3342668242416291;0.9999493153108644;9.999938295233;0.4167084804632269;-0.4369000063835981;-0.43690003283913004;0.4178730867650254;-0.32999999109446204;0.9973548941520797;0.5323916398616392;1.0000335914025638
82.512034;1.0054033151807327;0.41666815482441394;0.41449196062173765;-0.3360483383301143;-0.33426682428144866;0.9999489628839352;9.999938517444406;0.41670839128965714;-0.43690000676004875;-0.4369000328721925;0.4178732236126535;-0.3299999915890197;0.9973542638961681;0.5323922980129494;1.000032660629947
82.522034;1.0054034471529296;0.41666869468080653;0.41449186346903116;-0.3360483384749205;-0.3342668243153041;0.9999486393497427;9.999939382615645;0.4167083055606463;-0.4369000071258198;-0.4369000329163687;0.4178733532687212;-0.3299999920887799;0.9973535212096596;0.5323929889346813;1.000031743289493
82.532034;1.005403540963352;0.4166692141552227;0.4144917758568857;-0.3360483385948153;-0.33426682434450766;0.9999483475210389;9.999940907269327;0.41670822699826776;-0.4369000074798427;-0.4369000329707786;0.41787347628343774;-0.32999999259471735;0.9973526719807834;0.5323937092508361;1.0000308454691729
82.542034;1.0054035971233404;0.41666971214832943;0.41449169767150257;-0.3360483386886736;-0.3342668243698052;0.9999480910304217;9.999943104007698;0.41670815921271537;-0.4369000078213103;-0.4369000330343819;0.41787359369963417;-0.32999999310805417;0.997351724166717;0.532394456098589;1.0000299721555848
82.552034;1.0054036169188953;0.4166701878602632;0.41449162888354285;-0.33604833875552875;-0.3342668243917295;0.9999478735797013;9.999945974252629;0.4167081052416817;-0.43690000814954727;-0.43690003310613307;0.4178737069618433;-0.32999999362991495;0.9973506867909993;0.5323952270768202;1.00002912729121
82.562034;1.0054036009740286;0.4166706406283768;0.41449156949292043;-0.3360483387949014;-0.3342668244107262;0.9999476984835305;9.999949502797442;0.4167080677825096;-0.43690000846384186;-0.436900033185029;0.41787381769215376;-0.3299999941609899;0.9973495686875169;0.5323960199280133;1.0000283141707136
82.572034;1.0054035488908206;0.4166710697508618;0.41449151901551234;-0.33604833880690754;-0.3342668244269445;0.999947568231877;9.999953658660674;0.4167080497392298;-0.43690000876318386;-0.43690003327005794;0.4178739275828563;-0.3299999947015152;0.9973483778689142;0.5323968322542847;1.0000275352731804
82.582034;1.0054034604299575;0.41667147448730174;0.41449147605581765;-0.33604833879214085;-0.3342668244401233;0.9999474839392211;9.999958398292026;0.41670805403326544;-0.4369000090462206;-0.4369000333600563;0.41787403848590804;-0.3299999952515172;0.9973471217015644;0.5323976615841253;1.0000267924478408
82.592034;1.0054033362604136;0.41667185422702;0.4144914385037398;-0.33604833875143403;-0.3342668244498872;0.9999474456837051;9.999963667875086;0.4167080828778049;-0.4369000093117215;-0.43690003345357886;0.41787415258957633;-0.32999999581097184;0.9973458074412156;0.5323985056491765;1.0000260877458536
82.602034;1.0054031773378682;0.41667220855734866;0.41449140403538004;-0.33604833868559686;-0.3342668244560408;0.9999474534620937;9.999969406357843;0.41670813755963865;-0.43690000955918473;-0.4369000335489767;0.41787427226262464;-0.32999999637976835;0.9973444423508596;0.5323993626030252;1.0000254234479362
82.612034;1.005402984678324;0.41667253701627527;0.41449137027082067;-0.33604833859550337;-0.3342668244585322;0.999947507286597;9.999975548691427;0.4167082189682283;-0.4369000097888976;-0.43690003364456664;0.4178743995964101;-0.3299999969576583;0.9973430334675859;0.5324002310878575;1.00002480133541
82.622034;1.0054027600387376;0.41667283890239776;0.4144913347031619;-0.33604833848252075;-0.33426682445732514;0.9999476068925166;9.999982027968157;0.4167083281412097;-0.4369000100014667;-0.43690003373857766;0.417874536292875;-0.3299999975442936;0.9973415874033819;0.5324011101955268;1.000024222561866
82.632034;1.0054025057139802;0.41667311337757557;0.4144912948465257;-0.3360483383485958;-0.3342668244522984;0.9999477518004994;9.999988775980073;0.4167084661562001;-0.43690001019744396;-0.4369000338289895;0.4178746838848868;-0.329999998139285;0.9973401101365759;0.5324019994050618;1.0000236881809648
82.642034;1.005402223217167;0.4166733596088873;0.4144912482948466;-0.3360483381958157;-0.3342668244431165;0.9999479410492863;9.999995723596784;0.41670863378976947;-0.43690001037724396;-0.4369000339135357;0.4178748437512815;-0.32999999874218033;0.9973386072284338;0.5324028984159291;1.0000231996560058
82.652034;1.0054019126091598;0.4166735770266689;0.4144911924953026;-0.3360483380260142;-0.3342668244292542;0.9999481730828179;10.000002800957306;0.4167088314611757;-0.43690001054123023;-0.4369000339898056;0.41787501706947755;-0.32999999935229596;0.9973370845591267;0.5324038068449759;1.0000227589446946
82.662034;1.005401572917484;0.41667376563270836;0.41449112469646104;-0.33604833784068466;-0.33426682441029376;0.9999484467002872;10.000009932535733;0.41670905918979056;-0.4369000106899467;-0.43690003405534117;0.417875204973302;-0.3299999999685249;0.9973355488346332;0.5324047238608297;1.0000223682853728
82.672034;1.0054012027281984;0.4166739258387165;0.41449104218869603;-0.33604833764102604;-0.33426682438617117;0.9999487621368193;10.00001702895647;0.4167093164150588;-0.4369000108242463;-0.43690003410769024;0.41787540854292177;-0.33000000058946205;0.9973340074708074;0.532405647826571;1.0000220299850069
82.682034;1.0054008007535078;0.41667405796990065;0.41449094261736874;-0.3360483374281503;-0.33426682435708704;0.9999491212513768;10.000023988407696;0.4167096019890403;-0.43690001094504155;-0.4369000341443584;0.4178756284500935;-0.33000000121376205;0.9973324677658458;0.532406576261826;1.0000217459899123
82.692034;1.005400366001339;0.4166741622166894;0.41449082428975936;-0.3360483372034288;-0.33426682432332405;0.9999495268670024;10.000030713918136;0.4167099145367593;-0.43690001105301646;-0.4369000341627708;0.417875864573227;-0.3300000018402459;0.9973309359331827;0.5324075062730245;1.0000215174197913
82.702034;1.0053998972840699;0.4166742392042744;0.4144906864414756;-0.33604833696855724;-0.3342668242853351;0.9999499814427322;10.000037133472718;0.4167102528075176;-0.43690001114866567;-0.4369000341603888;0.4178761157721608;-0.3300000024678012;0.9973294167108233;0.532408435029945;1.0000213447940822
82.712034;1.0053993932655148;0.4166742904504844;0.41449052931031;-0.3360483367252386;-0.33426682424401594;0.9999504858436229;10.000043202270309;0.4167106156261546;-0.43690001123243216;-0.43690003413489403;0.41787637993306637;-0.33000000309537175;0.9973279131436678;0.5324093598747586;1.0000212289531842
82.722034;1.0053988533846747;0.41667431808308286;0.41449035391908934;-0.33604833647503085;-0.33426682420074844;0.9999510396760196;10.000048884942816;0.41671100179312515;-0.4369000113047429;-0.43690003408430106;0.41787665432701393;-0.33000000372199784;0.9973264267848716;0.5324102783765298;1.0000211717016054
82.732034;1.0053982782451891;0.41667432420800893;0.41449016172615627;-0.3360483362195019;-0.3342668241570828;0.9999516427545182;10.000054140807833;0.4167114102200535;-0.4369000113659763;-0.4369000340070471;0.41787693599649395;-0.3300000043469063;0.9973249589647869;0.5324111887342946;1.0000211754755883
82.742034;1.005397669034769;0.4166743107947356;0.4144899543631229;-0.33604833596025285;-0.3342668241143434;0.9999522953662582;10.000058926117228;0.41671183992291416;-0.4369000114163478;-0.436900033902106;0.41787722199307537;-0.33000000496955023;0.9973235117875824;0.5324120900507057;1.0000212427232775
82.752034;1.0053970267244787;0.416674279938549;0.41448973369156716;-0.33604833569880327;-0.33426682407355446;0.9999529970531946;10.000063201065391;0.416712289732414;-0.4369000114558057;-0.43690003376906694;0.4178775096417625;-0.3300000055893511;0.9973220878249314;0.532412982083898;1.0000213757065615
82.762034;1.0053963515531088;0.4166742336583591;0.41448950206371993;-0.3360483354364349;-0.33426682403568014;0.9999537457581997;10.00006693142971;0.4167127580363396;-0.43690001148410385;-0.43690003360802193;0.4178777967116661;-0.3300000062053739;0.9973206895205934;0.5324138648174;1.0000215765338532
82.772034;1.0053956433170674;0.4166741733133557;0.41448926216502124;-0.336048335173935;-0.33426682400174806;0.9999545383736241;10.000070086509172;0.4167132428304118;-0.4369000115010453;-0.43690003341926864;0.4178780813263601;-0.3300000068162585;0.9973193187667714;0.5324147381662789;1.0000218474806881
82.782034;1.0053949023958355;0.41667409931314736;0.41448901638997265;-0.33604833491152575;-0.3342668239727875;0.9999553721443027;10.0000726368396;0.41671374218094664;-0.4369000115067212;-0.4369000332032715;0.41787836186656013;-0.3300000074203334;0.9973179765082385;0.5324156019069988;1.0000221915873146
82.792034;1.0053941305568632;0.41667401132969234;0.414488766491358;-0.33604833464900613;-0.3342668239497196;0.9999562454893338;10.000074551616967;0.41671425463223927;-0.43690001150154506;-0.4369000329610067;0.4178786368226516;-0.33000000801585105;0.9973166629294388;0.5324164557731533;1.0000226129231695
82.802034;1.0053933309164529;0.4166739088541992;0.41448851383016044;-0.3360483343858139;-0.3342668239331214;0.999957157571958;10.00007579336579;0.4167147791039649;-0.43690001148606367;-0.43690003269416045;0.41787890445403747;-0.3300000086012789;0.9973153782600594;0.5324172997931079;1.000023115923677
82.812034;1.0053925072429766;0.41667379163161644;0.4144882597502204;-0.33604833412115326;-0.33426682392304174;0.9999581072170978;10.00007631704122;0.41671531472148066;-0.4369000114607391;-0.4369000324049123;0.4178791625552955;-0.330000009175408;0.9973141235426148;0.5324181348200707;1.0000237040754687
82.822034;1.0053916634833189;0.41667365969789844;0.4144880057136095;-0.3360483338542844;-0.33426682391915713;0.9999590920451721;10.000076077360777;0.41671586081594664;-0.4369000114258184;-0.4369000320955109;0.4178794083675111;-0.3300000097372272;0.9973129009074168;0.53241896272075;1.0000243792687968
82.832034;1.0053908041627693;0.4166735133669773;0.41448775344594374;-0.33604833358464814;-0.33426682392112056;0.9999601088727494;10.000075033111985;0.41671641689007993;-0.4369000113812968;-0.4369000317678948;0.41787963842243636;-0.3300000102857632;0.9973117131517161;0.5324197861334419;1.0000251423208002
82.842034;1.005389935148651;0.41667335325588545;0.41448750514708776;-0.3360483333117967;-0.33426682392873025;0.9999611552489571;10.000073146442976;0.4167169827628024;-0.43690001132696876;-0.43690003142366785;0.4178798486737436;-0.33000001082002894;0.9973105628566405;0.5324206080697009;1.0000259936961575
82.852034;1.0053890637225744;0.4166731800974224;0.4144872634519694;-0.33604833303535203;-0.3342668239417246;0.9999622297913621;10.000070385790659;0.4167175587665913;-0.4369000112626433;-0.4369000310643961;0.4178800351760074;-0.3300000113391483;0.9973094516643695;0.5324214315553519;1.0000269339851349
82.862034;1.0053881977514596;0.4166729945267941;0.41448703126265557;-0.33604833275500395;-0.3342668239593939;0.9999633306388808;10.000066733275839;0.41671814554912945;-0.43690001118856014;-0.43690003069177064;0.4178801946164408;-0.33000001184255623;0.9973083800377714;0.5324222596887567;1.000027964453614
82.872034;1.0053873446480044;0.41667279716333555;0.4144868116856321;-0.33604833247056565;-0.33426682398040375;0.9999644545267006;10.00006218990385;0.4167187436221963;-0.4369000111056719;-0.4369000303076777;0.4178803243124449;-0.330000012330032;0.9973073473267846;0.5324230958276707;1.0000290870299635
82.882034;1.0053865105069035;0.4166725888638249;0.4144866078767869;-0.3360483321820337;-0.3342668240029222;0.9999655975760745;10.00005677570543;0.4167193530073537;-0.4369000110155657;-0.43690002991446397;0.41788042223199556;-0.3300000128016543;0.9973063519540627;0.5324239431900533;1.0000303032500892
82.892034;1.00538569965657;0.4166723707677837;0.4144864227408141;-0.3360483318894644;-0.33426682402480895;0.9999667562770622;10.000050531164241;0.4167199731830407;-0.43690001092024633;-0.43690002951513385;0.4178804870648865;-0.33000001325786676;0.9973053916164905;0.5324248041494357;1.0000316133415983
82.902034;1.0053849149317649;0.41667214410521086;0.4144862587482243;-0.3360483315927319;-0.3342668240437777;0.9999679279006217;10.00004352094216;0.41672060331591104;-0.4369000108219502;-0.4369000291132274;0.41788051785835884;-0.33000001369942134;0.9973044632023739;0.5324256799956569;1.0000330161642885
82.912034;1.0053841582726681;0.41667191009066595;0.41448611795561724;-0.3360483312914344;-0.3342668240576495;0.9999691106573848;10.000035830744537;0.4167212424262753;-0.43690001072298135;-0.43690002871245065;0.417880513382793;-0.33000001412714025;0.9973035622014367;0.5324265711187759;1.0000345094577365
82.922034;1.0053834311177787;0.41667166996039917;0.41448600214566106;-0.3360483309850263;-0.3342668240645187;0.999970303522444;10.000027554839388;0.4167218894512913;-0.4369000106255136;-0.43690002831614666;0.41788047171790627;-0.3300000145419446;0.9973026826417442;0.5324274771142871;1.0000360904211967
82.932034;1.0053827347787834;0.41667142504795274;0.41448591313551164;-0.33604833067289;-0.3342668240625683;0.9999715060030551;10.000018785524146;0.4167225434925028;-0.4369000105314874;-0.43690002792685434;0.4178803903356676;-0.3300000149451377;0.9973018187270877;0.532428396619425;1.000037756791821
82.942034;1.0053820712119568;0.41667117688412514;0.41448585309988395;-0.3360483303542825;-0.3342668240498701;0.9999727183292;10.000009613001302;0.4167232040202398;-0.436900010442777;-0.43690002754629226;0.41788026672015816;-0.3300000153383811;0.9973009666893662;0.5324293270753356;1.0000395073833972
82.952034;1.005381443755961;0.4166709270814659;0.4144858244755925;-0.3360483300285005;-0.3342668240245183;0.9999739418379626;10.000000125177623;0.416723870682704;-0.4369000103612984;-0.4369000271756592;0.4178800989378162;-0.33000001572339605;0.9973001249214916;0.5324302650639979;1.0000413413974274
82.962034;1.0053808569128353;0.4166706769617877;0.41448582956544355;-0.3360483296952043;-0.3342668239848642;0.9999751792452605;9.999990402325412;0.41672454300981676;-0.43690001028869374;-0.43690002681580453;0.4178798854282056;-0.33000001610181506;0.99729929300949;0.5324312071591667;1.0000432573497757
82.972034;1.005380315528314;0.4166704275563723;0.41448587033853107;-0.33604832935449175;-0.3342668239296375;0.9999764344710094;9.999980521390412;0.4167252204746456;-0.436900010225905;-0.43690002646711795;0.4178796244815155;-0.33000001647515814;0.9972984707528673;0.5324321502794185;1.0000452524390024
82.982034;1.0053798243368688;0.416670180221393;0.4144859484855154;-0.3360483290066808;-0.33426682385803186;0.9999777118990091;9.999970569028862;0.4167259027688918;-0.4369000101730128;-0.4369000261294128;0.41787931433875475;-0.3300000168448227;0.9972976573296826;0.5324330915420888;1.0000473226878297
82.992034;1.0053793875418795;0.41666993695929455;0.4144860654847447;-0.3360483286520899;-0.33426682376976635;0.9999790154696694;9.9999606419696;0.41672658980732025;-0.43690001012928636;-0.43690002580205284;0.4178789537677673;-0.33000001721208116;0.997296851076944;0.532434028210909;1.000049463544284
83.002034;1.0053790081263185;0.41666969989545316;0.4144862224520167;-0.3360483282910713;-0.3342668236649755;0.9999803479319299;9.999950832797149;0.41672728157405836;-0.43690001009345836;-0.4369000254841462;0.4178785424139368;-0.330000017578022;0.9972960502253897;0.5324349576067371;1.00005166992044
83.012034;1.0053786876977029;0.4166694707939605;0.4144864197598545;-0.33604832792412836;-0.33426682354385573;0.9999817105902427;9.999941224037855;0.41672797821071644;-0.4369000100641408;-0.43690002517461063;0.41787808071509036;-0.3300000179436048;0.9972952535467218;0.5324358769664552;1.0000539357206157
83.022034;1.0053784268571304;0.4166692512624412;0.41448665673166263;-0.3360483275517843;-0.3342668234063204;0.9999831035242688;9.999931897430214;0.4167286800841808;-0.43690001004007245;-0.43690002487229457;0.4178775695249628;-0.3300000183099922;0.99729445995628;0.5324367835401973;1.0000562535148898
83.032034;1.0053782252023091;0.4166690430702534;0.4144869318057119;-0.3360483271743859;-0.334266823252111;0.9999845257203149;9.999922938694263;0.41672938750130056;-0.4369000100201218;-0.43690002457618865;0.4178770095495388;-0.3300000186788535;0.997293667893362;0.5324376750680516;1.0000586144591959
83.042034;1.0053780810794157;0.41666884805422516;0.4144872431156316;-0.33604832679214725;-0.33426682308123373;0.9999859751650191;9.999914433961301;0.41673010041398284;-0.43690001000312906;-0.43690002428545976;0.4178764010069365;-0.3300000190522852;0.9972928756961237;0.5324385505426881;1.0000610091355822
83.052034;1.0053779920550858;0.41666866789859597;0.4144875887216895;-0.33604832640529025;-0.3342668228940862;0.9999874493639715;9.999906472225618;0.41673081841505405;-0.43690000998770595;-0.43690002399923816;0.4178757439825862;-0.3300000194324976;0.9972920826645765;0.5324394104399133;1.000063429308883
83.062034;1.0053779561726863;0.4166685041857888;0.41448796620859657;-0.3360483260140528;-0.33426682269122754;0.9999889459500145;9.999899147337938;0.41673154071916846;-0.43690000997217715;-0.43690002371635517;0.41787503904551054;-0.33000001982153654;0.9972912894321486;0.5324402557794773;1.0000658684949775
83.072034;1.005377972545881;0.4166683584686318;0.41448837246425607;-0.33604832561868;-0.3342668224731927;0.9999904630057046;9.999892549839318;0.4167322660390317;-0.4369000099546694;-0.43690002343529494;0.41787428735470833;-0.33000002022104974;0.9972904972662193;0.5324410869006512;1.000068320596931
83.082034;1.0053780406072474;0.41666823209272186;0.4144888039583249;-0.3360483252196148;-0.334266822240432;0.9999919994501913;9.999886759132707;0.41673299280095716;-0.43690000993325045;-0.43690002315451054;0.4178734902752532;-0.3300000206321886;0.9972897074923571;0.5324419031321199;1.0000707786610346
83.092034;1.0053781591457855;0.41666812605365877;0.41448925701720446;-0.3360483248177921;-0.3342668219932125;0.999993555580337;9.99988183861753;0.4167337195594894;-0.4369000099060835;-0.4369000228728752;0.41787264915617933;-0.33000002105585535;0.9972889216846297;0.5324427033864563;1.0000732348955899
83.102034;1.0053783260667286;0.41666804109754707;0.414489728008327;-0.3360483244147422;-0.3342668217314815;0.9999951333602645;9.999877830402138;0.41673444500833207;-0.43690000987152877;-0.4369000225898189;0.41787176566838347;-0.3300000214931328;0.9972881417664867;0.5324434868753259;1.0000756813462275
83.112034;1.0053785389021033;0.41666797796507127;0.4144902135454778;-0.33604832401239715;-0.33426682145501213;0.9999967361831883;9.999874759339653;0.4167351677896787;-0.4369000098282381;-0.43690002230508174;0.4178708422638803;-0.3300000219453693;0.9972873696959088;0.5324442532223193;1.0000781108364292
83.122034;1.0053787953377256;0.4166679376081234;0.4144907105508866;-0.33604832361277254;-0.3342668211638859;0.9999983680336904;9.999872646740087;0.4167358865539675;-0.43690000977529747;-0.436900022018461;0.41786988208948095;-0.33000002241376136;0.9972866074274407;0.5324450021338578;1.0000805177880427
83.132034;1.0053790930692164;0.41666792124592855;0.4144912162010365;-0.3360483232177086;-0.3342668208586992;1.000000032188064;9.9998715184067;0.4167366001091156;-0.43690000971236354;-0.43690002172976544;0.4178688885187143;-0.3300000228989594;0.997285856903277;0.5324457330954258;1.0000828983291319
83.142034;1.0053794297604068;0.41666793023154053;0.4144917278446933;-0.33604832282873764;-0.33426682054026163;1.000001730329743;9.999871402169429;0.4167373075769054;-0.43690000963982667;-0.4369000214388501;0.4178678649553865;-0.3300000234011155;0.9972851195825967;0.5324464450497367;1.0000852501630406
83.152034;1.0053798033699333;0.4166679659023161;0.4144922429143649;-0.3360483224471699;-0.33426682020937637;1.0000034626441507;9.999872322918348;0.41673800847040865;-0.43690000955877;-0.43690002114560217;0.41786681490242567;-0.3300000239201148;0.9972843962300997;0.5324471363020696;1.0000875726200853
83.162034;1.0053802119841946;0.4166680296194712;0.4144927591022975;-0.3360483220743411;-0.3342668198668239;1.000005228052909;9.999874297598877;0.4167387023687938;-0.43690000947053376;-0.4369000208499227;0.4178657419862999;-0.3300000244556814;0.9972836869374333;0.532447804978897;1.0000898659189446
83.172034;1.0053806536724537;0.4166681228209826;0.4144932746231326;-0.336048321711723;-0.3342668195131959;1.0000070242462122;9.999877327327553;0.41673938855782006;-0.43690000937633805;-0.43690002055179816;0.41786465004164625;-0.33000002500738035;0.9972829908081303;0.5324484493894551;1.000092129997734
83.182034;1.0053811266922557;0.41666824682405;0.414493788044084;-0.33604832136084695;-0.3342668191487026;1.0000088479663298;9.999881392273194;0.41674006605130215;-0.4369000092772995;-0.4369000202513904;0.4178635431692472;-0.3300000255746191;0.9972823061519966;0.5324490679209192;1.0000943642170133
83.192034;1.0053816290797306;0.41666840259638593;0.41449429802979054;-0.33604832102318954;-0.3342668187731639;1.000010695457645;9.99988645658832;0.41674073368161163;-0.43690000917460003;-0.43690001994899935;0.41786242557747477;-0.330000026156714;0.9972816312887628;0.5324496591740813;1.000096567336664
83.202034;1.0053821579143942;0.41666859092445535;0.41449480355885177;-0.33604832069996105;-0.3342668183861934;1.000012562770703;9.999892476380264;0.41674139025330725;-0.43690000906952614;-0.43690001964499064;0.4178613015384502;-0.3300000267529067;0.9972809647426432;0.5324502224317599;1.0000987375257147
83.212034;1.0053827094803398;0.4166688127652655;0.4144953042815311;-0.33604832039193205;-0.33426681798747954;1.00001444561682;9.999899400036647;0.4167420348892948;-0.43690000896341474;-0.4369000193398101;0.4178601756082483;-0.3300000273622992;0.9972803046148062;0.5324507576822531;1.0001008730547807
83.222034;1.0053832804410232;0.4166690692711308;0.4144958003834943;-0.33604832009955465;-0.33426681757693183;1.0000163388329741;9.999907166739698;0.41674266706252444;-0.4369000088576287;-0.43690001903395936;0.4178590527596688;-0.3300000279839582;0.9972796479245483;0.5324512651955441;1.0001029728917303
83.232034;1.0053838687494807;0.4166693615469833;0.4144962920562922;-0.3360483198231204;-0.3342668171546512;1.0000182362633387;9.999915712958815;0.41674328600085764;-0.43690000875353546;-0.43690001872793655;0.4178579383578759;-0.33000002861712174;0.9972789909123728;0.5324517453768065;1.0001050362690203
83.242034;1.005384473210939;0.4166696904169447;0.41449677912504135;-0.336048319562716;-0.33426681672085995;1.0000201316198671;9.99992497772805;0.4167438900942091;-0.43690000865252554;-0.43690001842225606;0.41785683812485497;-0.33000002926122035;0.9972783302192664;0.5324521990239698;1.0001070616164942
83.252034;1.0053850926718066;0.41667005648102484;0.41449726091272543;-0.3360483193182161;-0.33426681627581384;1.00002201962066;9.999934897826407;0.41674447697704003;-0.4369000085560477;-0.43690001811741525;0.41785575793930846;-0.3300000299157931;0.9972776637717884;0.5324526275574606;1.00010904579744
83.262034;1.005385725999141;0.41667046049136336;0.41449773628384157;-0.33604831908949007;-0.3342668158198316;1.0000238964438661;9.999945401462883;0.41674504400200546;-0.436900008465562;-0.4369000178139113;0.417854703346774;-0.33000003058043853;0.9972769907410145;0.5324530330368313;1.000110984189604
83.272034;1.0053863720555318;0.41667090359906744;0.41449820382048047;-0.33604831887668435;-0.33426681535356506;1.0000257594699449;9.99995640981979;0.4167455884718232;-0.43690000838247334;-0.4369000175125362;0.41785367908094057;-0.3300000312547459;0.9972763107423338;0.5324534180757539;1.0001128715182126
83.282034;1.005387029000373;0.4166713872333987;0.4144986618186791;-0.33604831868029145;-0.3342668148782696;1.0000276065723388;9.999967847481539;0.4167461076957819;-0.43690000830813974;-0.43690001721453775;0.41785268891410976;-0.3300000319382285;0.9972756233069208;0.532453785786868;1.0001147028911306
83.292034;1.0053876938074282;0.4166719126629465;0.41449910834131903;-0.33604831850107564;-0.33426681439575584;1.0000294353110601;9.999979654001272;0.41674659930116403;-0.436900008243969;-0.4369000169212399;0.41785173583820767;-0.3300000326304121;0.9972749280580838;0.5324541398010235;1.0001164742278654
83.302034;1.0053883628576483;0.41667248054153155;0.4144995418141081;-0.3360483183400747;-0.3342668139080276;1.0000312427388858;9.999991789347018;0.41674706148029633;-0.4369000081915221;-0.43690001663349654;0.4178508224314384;-0.33000003333100175;0.9972742250096945;0.5324544841844684;1.0001181817777833
83.312034;1.005389033076651;0.4166730909226599;0.4144999615648698;-0.33604831819841746;-0.33426681341693926;1.0000330258394499;10.000004230619531;0.41674749271173056;-0.4369000081523802;-0.4369000163516049;0.4178499510290268;-0.3300000340397481;0.9972735151117681;0.5324548231603875;1.0001198215241272
83.322034;1.0053897026456728;0.41667374357106707;0.4145003675258295;-0.33604831807696883;-0.3342668129240482;1.0000347819555406;10.000016957727222;0.4167478915551545;-0.43690000812774504;-0.43690001607569584;0.41784912343387864;-0.33000003475608164;0.9972728005900885;0.5324551608778961;1.0001213892794947
83.332034;1.0053903710554313;0.4166744380558258;0.4145007596504719;-0.33604831797626034;-0.3342668124305737;1.0000365090402021;10.000029937849508;0.41674825680733607;-0.4369000081182503;-0.4369000158059767;0.4178483405790866;-0.330000035479022;0.9972720841872806;0.5324555015312226;1.0001228812474383
83.342034;1.0053910389086462;0.4166751736326115;0.4145011378867853;-0.3360483178966715;-0.33426681193745517;1.0000382055312538;10.000043122131052;0.4167485873287975;-0.4369000081241892;-0.4369000155425889;0.41784760259184434;-0.3300000362074274;0.997271368164634;0.5324558497307892;1.0001242943997553
83.352034;1.0053917078007433;0.4166759491472858;0.4145015024048411;-0.33604831783853795;-0.3342668114454506;1.000039869693926;10.000056453562351;0.41674888167695134;-0.4369000081456233;-0.4369000152854703;0.4178469090894965;-0.33000003694035646;0.9972706540457958;0.532456210387255;1.0001256263765346
83.362034;1.0053923797892057;0.4166767630716377;0.4145018534493183;-0.33604831780213;-0.33426681095518923;1.0000414991752447;10.000069879759364;0.4167491381032949;-0.4369000081822147;-0.43690001503446285;0.4178462594187319;-0.33000003767730535;0.9972699427641213;0.5324565881032876;1.0001268752453505
83.372034;1.005393056491719;0.4166776137012021;0.41450219106178177;-0.33604831778761374;-0.33426681046724377;1.0000430911101676;10.000083361138493;0.41674935475173497;-0.4369000082332947;-0.4369000147895582;0.4178456528399161;-0.3300000384180726;0.9972692352238068;0.5324569870174083;1.0001280392008653
83.382034;1.0053937385610592;0.4166784993547211;0.4145025152223091;-0.33604831779504485;-0.3342668099822627;1.0000446421603626;10.000096866786807;0.41674952998864656;-0.4369000082981788;-0.43690001455108685;0.4178450886342895;-0.3300000391625419;0.9972685331709251;0.5324574109070209;1.0001291160723964
83.392034;1.005394425553402;0.4166794183993207;0.4145028262367917;-0.3360483178242088;-0.33426680950097426;1.0000461483073544;10.000110366079497;0.4167496627711577;-0.43690000837621357;-0.43690001431974695;0.4178445660817139;-0.33000003991078025;0.9972678391257983;0.5324578628305543;1.0001301035594714
83.402034;1.0053951163883876;0.4166803692141558;0.41450312477571155;-0.3360483178743144;-0.33426680902395395;1.000047604742084;10.00012382429628;0.4167497526650115;-0.4369000084665328;-0.4369000140965548;0.4178440844680427;-0.3300000406630671;0.9972671554479463;0.532458344798294;1.000131000367273
83.412034;1.005395810173472;0.4166813501632432;0.4145034113573135;-0.33604831794390005;-0.3342668085514121;1.0000490058700657;10.00013720111711;0.41674979964762116;-0.43690000856793026;-0.43690001388277333;0.4178436432301634;-0.3300000414194862;0.9972664839579176;0.5324588580529273;1.0001318067617384
83.422034;1.0053965062373826;0.4166823594600589;0.4145036857730541;-0.3360483180310432;-0.33426680808314807;1.0000503453053096;10.000150450487574;0.4167498041193238;-0.43690000867903045;-0.4369000136796562;0.41784324213865365;-0.33000004217955237;0.9972658260778453;0.532459403391868;1.0001325244125783
83.432034;1.0053972036266035;0.41668339504607055;0.414503947005979;-0.33604831813371333;-0.334266807618579;1.0000516159781896;10.000163519112794;0.4167497669267884;-0.436900008798628;-0.43690001348804164;0.41784288142526566;-0.33000004294234286;0.9972651826919063;0.5324599808474034;1.000133156731259
83.442034;1.0053979009560587;0.4166844546576327;0.41450419343440925;-0.3360483182500861;-0.33426680715685614;1.0000528105303739;10.000176345503329;0.4167496889895754;-0.43690000892580516;-0.43690001330821443;0.41784256172250356;-0.3300000437068126;0.997264553953045;0.5324605892257465;1.0001337091177234
83.452034;1.0053985965049248;0.416685535998013;0.4145044231230966;-0.336048318378634;-0.3342668066970945;1.0000539218971976;10.00018886448275;0.41674957098916854;-0.436900009059598;-0.4369000131401755;0.417842283652016;-0.33000004447191195;0.9972639394936942;0.5324612264080634;1.0001341881540793
83.462034;1.0053992882444414;0.4166866369098986;0.4145046342424427;-0.33604831851808004;-0.3342668062385596;1.0000549437136956;10.000201012381012;0.41674941366890106;-0.4369000091986079;-0.4369000129839229;0.41784204729493685;-0.3300000452367119;0.9972633389365467;0.5324618901920785;1.000134600890933
83.472034;1.0053999735596744;0.41668775552553294;0.4145048252108664;-0.33604831866749746;-0.3342668057805697;1.0000558705877471;10.000212729131098;0.4167492181080393;-0.4369000093409695;-0.43690001283947394;0.41784185201001073;-0.330000046000575;0.9972627524410427;0.5324625787188044;1.0001349546628513
83.482034;1.0054006489007357;0.4166888903353597;0.4145049945682608;-0.3360483188265702;-0.3342668053223014;1.0000566983852972;10.000223962051452;0.4167489854812825;-0.43690000948460006;-0.4369000127067335;0.41784169659180453;-0.33000004676304745;0.9972621811577265;0.5324632902104653;1.0001352563272818
83.492034;1.0054013097096204;0.41669004008315924;0.4145051411246649;-0.3360483189955586;-0.3342668048629242;1.0000574240537878;10.000234671283266;0.41674871700158483;-0.4369000096273998;-0.43690001258539796;0.4178415794540201;-0.3300000475236918;0.9972616271411444;0.5324640226083746;1.0001355110817962
83.502034;1.0054019506763008;0.4166912036192609;0.414505264223523;-0.3360483191747591;-0.3342668044019144;1.0000580450245833;10.000244831703482;0.4167484142873407;-0.4369000097671953;-0.43690001247500154;0.41784149872463094;-0.3300000482822207;0.997261092255573;0.532464773621257;1.00013572180896
83.512034;1.0054025666651933;0.41669237990242025;0.41450536369994334;-0.33604831936396207;-0.3342668039391429;1.0000585589832174;10.000254431730509;0.4167480793030612;-0.43690000990168726;-0.4369000123749841;0.4178414522530013;-0.33000004903860214;0.9972605774140016;0.5324655409722645;1.000135889180441
83.522034;1.0054031538816008;0.4166935680865486;0.4145054396944452;-0.3360483195623024;-0.3342668034747297;1.0000589641127766;10.000263474733948;0.41674771362525065;-0.43690001002869777;-0.43690001228455655;0.4178414376203134;-0.33000004979285646;0.9972600834420148;0.5324663224269567;1.0001360122847736
83.532034;1.0054037101761326;0.4166947676020629;0.4145054925024275;-0.33604831976842076;-0.3342668030087481;1.0000592593506648;10.000271982107115;0.416747317856381;-0.4369000101464893;-0.43690001220256314;0.4178414522937274;-0.33000005054474046;0.9972596120053873;0.5324671156965736;1.0001360891382418
83.542034;1.0054042345639194;0.41669597818133697;0.41450552250505474;-0.3360483199808182;-0.33426680254098246;1.0000594444883537;10.000279990139822;0.4167468917725521;-0.4369000102538168;-0.4369000121277019;0.4178414937973501;-0.3300000512936062;0.9972591651345607;0.5324679184525085;1.0001361165898024
83.552034;1.0054047270105364;0.416697199885264;0.414505530237133;-0.33604832019813163;-0.33426680207104065;1.0000595200909548;10.000287541184965;0.416746434894595;-0.43690001034970605;-0.4369000120589697;0.4178415596904595;-0.3300000520385017;0.997258744342888;0.5324687283005419;1.0001360903785317
83.562034;1.0054051884461832;0.4166984331864555;0.41450551639990324;-0.3360483204190846;-0.3342668015985812;1.000059487488224;10.00029467601503;0.41674594680726296;-0.43690001043318427;-0.4369000119960448;0.41784164749736274;-0.33000005277830624;0.9972583507881029;0.5324695425865126;1.0001360060438078
83.572034;1.0054056200949335;0.41669967881909503;0.4145054816980134;-0.3360483206423663;-0.3342668011234521;1.0000593490640408;10.000301429712698;0.4167454271298983;-0.4369000105032125;-0.4369000119394119;0.41784175483199215;-0.33000005351180794;0.9972579859648015;0.5324703582739465;1.0001358596297203
83.582034;1.0054060228247526;0.4167009372850947;0.4145054266871527;-0.33604832086666936;-0.3342668006459099;1.0000591085795656;10.000307831945346;0.41674487556392914;-0.436900010558814;-0.43690001189010436;0.4178418795973775;-0.3300000542377792;0.9972576515936022;0.5324711719720377;1.0001356473486265
