time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.592034;1.0054063973598422;0.41670220842795164;0.4145053517708203;-0.33604832109069194;-0.33426680016670035;1.000058771487795;10.000313911409965;0.4167442921682684;-0.4369000105991164;-0.43690001184945687;0.417842020105848;-0.3300000549551224;0.9972573494171102;0.5324719798722345;1.0001353651507583
83.602034;1.0054067446330426;0.4167034913188621;0.4145052572803619;-0.33604832131308604;-0.3342667996868423;1.0000583450394436;10.00031970125872;0.4167436775588473;-0.436900010623383;-0.43690001181923693;0.4178421752235999;-0.3300000556630196;0.9972570818134128;0.532472777588286;1.0001350090643717
83.612034;1.0054070659036813;0.4167047842870281;0.41450514365484475;-0.3360483215324906;-0.33426679920740615;1.000057837949282;10.000325243145083;0.4167430327281152;-0.4369000106312706;-0.43690001180171456;0.4178423444164028;-0.3300000563608849;0.9972568523069867;0.5324735601603989;1.000134576068174
83.622034;1.005407362397582;0.4167060849666701;0.41450501170097;-0.3360483217474996;-0.33426679872944726;1.0000572601989455;10.000330589553299;0.41674235873080134;-0.43690001062288064;-0.4369000117993421;0.4178425274959135;-0.3300000570482526;0.9972566652132455;0.5324743222836182;1.0001340648783894
83.632034;1.0054076342933604;0.4167073904389183;0.41450486255380686;-0.3360483219565765;-0.3342667982541549;1.0000566227189462;10.000335804233073;0.4167416566072342;-0.4369000105983917;-0.4369000118143584;0.4178427242936692;-0.3300000577247365;0.9972565247513426;0.5324750585566725;1.0001334761145857
83.642034;1.00540788004359;0.4167086974465083;0.41450469735404316;-0.3360483221581269;-0.33426679778310264;1.0000559361402717;10.000340957804763;0.4167409275445746;-0.4369000105578984;-0.4369000118486057;0.41784293447357956;-0.3300000583898976;0.9972564345143076;0.5324757637753992;1.0001328117826955
83.652034;1.0054080966297165;0.41671000239846895;0.4145045170554201;-0.3360483223506076;-0.334266797318126;1.0000552095046358;10.00034612010881;0.4167401732561313;-0.4369000105017609;-0.4369000119036005;0.41784315744326245;-0.33000005904312174;0.9972563976559125;0.5324764334555068;1.0001320745734414
83.662034;1.0054082803728552;0.41671130129798717;0.41450432223991646;-0.3360483225325167;-0.3342667968608239;1.0000544500852937;10.000351357357824;0.4167393962483311;-0.43690001043095467;-0.4369000119807143;0.41784339236431095;-0.33000005968373197;0.9972564166830048;0.5324770643234644;1.000131267406811
83.672034;1.0054084280096982;0.41671259014420536;0.4145041129215652;-0.3360483227024466;-0.3342667964122927;1.000053663720472;10.000356734177174;0.4167385995465591;-0.4369000103470874;-0.4369000120813161;0.41784363833254096;-0.33000006031119133;0.9972564921602489;0.5324776544227735;1.0001303930327736
83.682034;1.0054085374609978;0.4167138654804714;0.41450388872945215;-0.3360483228592904;-0.33426679597321474;1.0000528548152834;10.000362314441773;0.416737786352828;-0.4369000102522992;-0.436900012206814;0.41784389470554417;-0.33000006092521944;0.9972566220626953;0.5324782028893934;1.00012945351013
83.692034;1.0054086076275612;0.41671512421264645;0.4145036493351259;-0.3360483230023801;-0.33426679554400407;1.000052026255385;10.000368160535423;0.4167369600929376;-0.43690001014907043;-0.4369000123584724;0.4178441612726857;-0.33000006152582606;0.9972568031141501;0.5324787095061386;1.0001284501156114
83.702034;1.0054086375947309;0.4167163628508044;0.41450339467092345;-0.33604832313140737;-0.3342667951249827;1.0000511795169387;10.000374332233738;0.4167361242694634;-0.43690001003996165;-0.436900012537109;0.41784443812767175;-0.3300000621132242;0.9972570319368637;0.5324791742412617;1.0001273838606737
83.712034;1.0054086262754647;0.4167175771556872;0.4145031248956897;-0.33604832324623346;-0.33426679471662424;1.0000503150460553;10.000380879987484;0.4167352818120692;-0.436900009927518;-0.4369000127429911;0.4178447255711358;-0.3300000626876816;0.9972573043218793;0.5324795972541575;1.000126255747827
83.722034;1.0054085729325386;0.41671876257811835;0.41450284034897905;-0.3360483233467083;-0.33426679431968087;1.000049432741555;10.000387832657877;0.41673443470554955;-0.43690000981411475;-0.4369000129758916;0.41784502414503666;-0.330000063249491;0.9972576147985521;0.5324799792955517;1.0001250663559953
83.732034;1.0054084782110062;0.4167199149553559;0.4145025415911303;-0.3360483234325587;-0.3342667939349838;1.00004853174356;10.000395192517919;0.4167335842772087;-0.4369000097015346;-0.43690001323508004;0.41784533461853646;-0.3300000637990323;0.9972579577790766;0.5324803218036488;1.0001238155044239
83.742034;1.0054083447415323;0.4167210308278832;0.41450222940449505;-0.33604832350345815;-0.3342667935631227;1.000047609915182;10.000402942107254;0.4167327314838349;-0.43690000959069575;-0.4369000135193094;0.41784565790837563;-0.3300000643368327;0.9972583284427532;0.5324806265238982;1.0001225023807376
83.752034;1.0054081764924407;0.4167221072852409;0.4145019046730308;-0.3360483235591318;-0.33426679320446306;1.0000466647876882;10.000411053935082;0.4167318769095821;-0.43690000948188745;-0.43690001382687393;0.41784599483336193;-0.3300000648635598;0.997258722830208;0.5324808950468399;1.0001211259408183
83.762034;1.005407977646394;0.4167231417622556;0.41450156827331813;-0.3360483235992147;-0.3342667928594169;1.0000456956712902;10.000419495679848;0.4167310208712275;-0.4369000093752178;-0.4369000141556869;0.4178463457490336;-0.33000006537984733;0.9972591381279611;0.5324811286619348;1.0001196856899848
83.772034;1.005407752551695;0.416724132093258;0.41450122102766723;-0.3360483236231046;-0.33426679252861463;1.0000447043438476;10.00042823007206;0.41673016372493465;-0.436900009270822;-0.4369000145034428;0.417846710574827;-0.3300000658861233;0.997259572498362;0.532481328575352;1.000118182129754
83.782034;1.0054075063197996;0.4167250767154513;0.4145008634880962;-0.3360483236301224;-0.334266792212968;1.000043693569704;10.000437215297946;0.416729306050461;-0.43690000916887517;-0.43690001486783514;0.4178470891423728;-0.33000006638266544;0.9972600240219196;0.5324814961303059;1.0001166161092057
83.792034;1.005407244275649;0.41672597479176315;0.41450049569819797;-0.3360483236197835;-0.33426679191370245;1.000042665671413;10.000446407267827;0.41672844853768387;-0.43690000906955123;-0.43690001524661665;0.41784748120356247;-0.33000006686971517;0.9972604901312205;0.5324816328590084;1.000114988106067
83.802034;1.0054069705580766;0.41672682610037065;0.4145001173380079;-0.3360483235919406;-0.33426679163235695;1.0000416226679019;10.000455756669203;0.41672759189255704;-0.436900008972917;-0.4369000156375082;0.41784788629104985;-0.3300000673474982;0.9972609678865808;0.5324817403123764;1.0001132982277765
83.812034;1.005406687904639;0.41672763077603303;0.4144997279449329;-0.33604832354676245;-0.3342667913706988;1.0000405667569385;10.000465204054697;0.4167267370630544;-0.43690000887898117;-0.4369000160381382;0.41784830397544026;-0.33000006781628205;0.9972614541589581;0.5324818195734028;1.000111546766905
83.822034;1.005406398586079;0.41672838918721433;0.4144993269940624;-0.3360483234846393;-0.3342667911305324;1.0000395001383324;10.000474682240887;0.416725885319112;-0.43690000878793334;-0.4369000164460951;0.4178487342601201;-0.3300000682764957;0.9972619455174404;0.5324818709362139;1.0001097352014672
83.832034;1.0054061048646812;0.4167291020121992;0.41449891415444107;-0.3360483234061856;-0.3342667909135098;1.0000384250732837;10.000484121965158;0.4167250378199857;-0.436900008700286;-0.4369000168591153;0.4178491776471634;-0.33000006872869153;0.9972624379548043;0.53248189440697;1.000107866756629
83.842034;1.0054058088628413;0.41672977025874003;0.41449848950347157;-0.33604832331232254;-0.3342667907209689;1.0000373444983706;10.000493455345223;0.41672419528595894;-0.4369000086169176;-0.43690001727527633;0.41784963491527477;-0.3300000691732303;0.9972629267358406;0.5324818906700818;1.0001059458844055
83.852034;1.0054055125804684;0.4167303950950964;0.4144980534512716;-0.3360483232041899;-0.33426679055379227;1.0000362622563652;10.000502621293581;0.4167233581733865;-0.43690000853914623;-0.43690001769298126;0.4178501068391392;-0.3300000696099707;0.9972634066003686;0.5324818614051803;1.000103977384382
83.862034;1.0054052177058581;0.4167309775282567;0.41449760657418555;-0.33604832308285604;-0.3342667904125204;1.0000351824859122;10.000511569701509;0.41672252697331014;-0.43690000846869465;-0.4369000181108033;0.4178505939261408;-0.3300000700382441;0.997263871815359;0.5324818086662072;1.000101966146067
83.872034;1.005404924720821;0.4167315180592499;0.4144971494292254;-0.3360483229491231;-0.33426679029779377;1.0000341089887135;10.000520256933468;0.41672170220749033;-0.43690000840737003;-0.4369000185274323;0.4178510962644441;-0.33000007045704105;0.9972643160624486;0.5324817342920987;1.0000999176063547
83.882034;1.0054046326255728;0.4167320167596431;0.41449668251617644;-0.33604832280353253;-0.33426679021054007;1.0000330452271546;10.000528637261072;0.41672088401788177;-0.43690000835671094;-0.4369000189417375;0.4178516136025438;-0.33000007086523087;0.9972647327064872;0.5324816399992378;1.0000978378634322
83.892034;1.0054043402365707;0.41673241625329804;0.41449614907107907;-0.3360472071008439;-0.3342656805200126;1.0000319939721116;10.00053665739004;0.41672007192781546;-0.43690000831793635;-0.4369000193529223;0.41785214564694867;-0.33000007126166736;0.9972651152096621;0.532481527803035;1.0000957329053142
83.902034;1.0054040474307033;0.4167328326410884;0.41449566424242534;-0.33604720693234796;-0.3342656804899941;1.0000309563388574;10.000544260411512;0.41671926534564807;-0.4369000082920315;-0.4369000197607294;0.4178526922825256;-0.3300000716451639;0.9972654574305161;0.5324814003792844;1.0000936075821973
83.912034;1.0054037553980217;0.41673320955099646;0.4144951709574346;-0.3360472067527874;-0.3342656804892921;1.0000299316724799;10.000551399960868;0.4167184642650869;-0.43690000827981496;-0.43690002016535473;0.4178532533094689;-0.3300000720144097;0.9972657542822246;0.5324812610816836;1.0000914649549522
83.922034;1.0054034664208273;0.4167335483450294;0.41449466924946976;-0.33604720656276943;-0.33426568051833316;1.0000289184856523;10.00055804827287;0.41671766926711634;-0.43690000828211417;-0.4369000205670588;0.4178538280076978;-0.33000007236783835;0.9972660027437439;0.5324811135987798;1.0000893063550718
83.932034;1.0054031831746635;0.4167338504965965;0.41449415932008726;-0.3360472063631163;-0.33426568057756456;1.0000279152688958;10.000564190535451;0.4167168808883433;-0.4369000082999069;-0.43690002096599195;0.4178544152446949;-0.3300000727036288;0.9972662022939394;0.5324809617491945;1.0000871319601683
83.942034;1.005402908047552;0.41673411748254663;0.41449364206296824;-0.3360472061546426;-0.33426568066750717;1.0000269207791443;10.000569820683888;0.41671609925533337;-0.43690000833422404;-0.436900021362309;0.4178550139433359;-0.33000007301986944;0.9972663543332126;0.5324808094650144;1.000084941440475
83.952034;1.0054026431778702;0.41673435033488493;0.41449311918625514;-0.3360472059380068;-0.33426568078888236;1.000025934223449;10.000574946221601;0.41671532442168213;-0.43690000838592813;-0.4369000217562401;0.4178556233094917;-0.3300000733145212;0.9972664613637168;0.5324806605991299;1.0000827343437109
83.962034;1.0054023907743228;0.41673454940922705;0.41449259280376044;-0.3360472057138307;-0.33426568094268927;1.0000249554779495;10.000579589329037;0.41671455667299934;-0.43690000845556354;-0.4369000221479816;0.41785624282178735;-0.3300000735852843;0.9972665266441911;0.5324805186644052;1.0000805100406456
83.972034;1.005402153051918;0.41673471472031615;0.414492065068566;-0.3360472054830534;-0.3342656811301379;1.000023985031262;10.000583774857938;0.416713796092373;-0.4369000085433761;-0.4369000225374935;0.4178568721513166;-0.3300000738298818;0.9972665538681441;0.5324803867562601;1.000078267796448
83.982034;1.0054019319318668;0.4167348463374715;0.41449153809851214;-0.33604720524695564;-0.3342656813524705;1.000023023771245;10.000587519543997;0.4167130421037435;-0.43690000864946;-0.43690002292444746;0.4178575110282947;-0.3300000740465418;0.9972665463227707;0.532480267614464;1.0000760073257131
83.992034;1.0054017289320316;0.41673494440774145;0.41449101399567173;-0.33604720500684077;-0.33426568161071185;1.0000220728402511;10.000590835624873;0.4167122939816227;-0.43690000877390406;-0.43690002330833455;0.4178581591173469;-0.33000007423399097;0.9972665062120853;0.5324801635763182;1.0000737290687995
84.002034;1.0054015450536071;0.4167350091131956;0.4144904948575616;-0.3360472047639955;-0.3342656819053441;1.0000211332311864;10.000593735833247;0.4167115516566704;-0.43690000891677133;-0.43690002368838116;0.4178588159210489;-0.33000007439104473;0.9972664348359427;0.5324800763140569;1.0000714335472916
84.012034;1.0054013805167201;0.4167350407745356;0.4144899826045623;-0.33604720451984665;-0.3342656822361546;1.0000202054588887;10.000596230496173;0.4167108156765177;-0.43690000907789733;-0.43690002406329853;0.417859480714671;-0.33000007451646857;0.9972663330388007;0.5324800066049947;1.0000691205641061
84.022034;1.0054012346892591;0.416735039742881;0.414489478536722;-0.336047204275957;-0.3342656826024304;1.000019290088695;10.000598323505203;0.41671008669869136;-0.43690000925678435;-0.4369000244312149;0.41786015239216767;-0.3300000746092416;0.997266201267433;0.5324799543280203;1.0000667893284796
84.032034;1.0054011063163255;0.4167350059924399;0.4144889832087156;-0.3360472040339239;-0.33426568300329906;1.0000183884808178;10.000600010952912;0.41670936531194414;-0.4369000094526852;-0.4369000247897794;0.4178608291507004;-0.3300000746688145;0.9972660393359416;0.5324799188701186;1.000064439093321
84.042034;1.0054009941041426;0.4167349389489936;0.4144884968558481;-0.3360472037951706;-0.33426568343796514;1.0000175026664047;10.000601284434959;0.41670865199326956;-0.4369000096646376;-0.4369000251363451;0.41786150841950803;-0.33000007469508613;0.9972658462706209;0.5324798999466148;1.0000620696176636
84.052034;1.0054008976686393;0.4167348377802415;0.4144880196232816;-0.3360472035607328;-0.3342656839055418;1.000016634921262;10.000602134076882;0.41670794688246604;-0.4369000098913684;-0.43690002546830037;0.417862187269835;-0.3300000746881885;0.9972656205912138;0.5324798980577173;1.0000596812823346
84.062034;1.0054008180979788;0.41673470170963606;0.4144875514378182;-0.336047203331333;-0.33426568440468335;1.00001578768747;10.000602543141733;0.4167072496136162;-0.43690001013118634;-0.43690002578339077;0.4178628629566602;-0.3300000746483854;0.9972653608567686;0.5324799140895072;1.0000572744227814
84.072034;1.005400757330434;0.4167345300324632;0.4144870919044532;-0.3360472031076583;-0.3342656849336026;1.0000149631017723;10.000602480532464;0.4167065595264938;-0.4369000103820095;-0.4369000260797394;0.4178635331869834;-0.33000007457617286;0.9972650657149214;0.5324799488984154;1.0000548482843001
84.082034;1.0054007166802632;0.416734321951581;0.4144866402475728;-0.33604720289044104;-0.3342656854903107;1.000014162108473;10.000601901722352;0.41670587620885263;-0.4369000106415309;-0.43690002635568126;0.41786419607570513;-0.33000007447229396;0.9972647334312748;0.5324800036654734;1.000052401158403
84.092034;1.0054006955706696;0.41673407643587074;0.4144861955746336;-0.3360472026802288;-0.33426568607277896;1.0000133842835142;10.000600758589414;0.4167051998609474;-0.4369000109073614;-0.4369000266098209;0.4178648502370964;-0.3300000743375636;0.9972643619196239;0.532480080403356;1.0000499316752491
84.102034;1.005400691290937;0.41673379214370976;0.41448575755406497;-0.33604720247722425;-0.33426568667912443;1.0000126284391533;10.000599009912339;0.41670453113245404;-0.43690001117708155;-0.43690002684120494;0.4178654950782247;-0.33000007417280697;0.9972639494179708;0.5324801818069598;1.0000474390738767
84.112034;1.0054006996964908;0.4167334675728737;0.4144853268724965;-0.33604720228153123;-0.33426568730768336;1.0000118931297963;10.000596627069248;0.41670387071406007;-0.4369000114481763;-0.43690002704921194;0.4178661306420681;-0.3300000739790255;0.9972634950421824;0.5324803106566395;1.0000449223609649
84.122034;1.0054007160157319;0.416733101573301;0.4144849050822836;-0.33604720209356204;-0.33426568795687017;1.000011176813952;10.000593599761341;0.4167032191860131;-0.4369000117179294;-0.43690002723333526;0.4178667569442436;-0.33000007375756296;0.9972629990383484;0.5324804692945162;1.0000423804678895
84.132034;1.0054007353537375;0.4167326937145735;0.4144844940709712;-0.336047201914171;-0.33426568862503286;1.0000104777326397;10.000589938792015;0.4167025773055719;-0.4369000119835224;-0.43690002739317557;0.41786737356351017;-0.3300000735101399;0.9972624626868656;0.5324806594606469;1.0000398132962185
84.142034;1.00540075314053;0.41673224415124804;0.41448409555873583;-0.3360472017445018;-0.3342656893103739;1.0000097937673507;10.000585664187534;0.41670194627901813;-0.4369000122423163;-0.43690002752854884;0.41786797986750335;-0.33000007323885816;0.9972618878766107;0.5324808824559447;1.0000372223774632
84.152034;1.0054007657797883;0.4167317533590574;0.4144837108422167;-0.33604720158572793;-0.3342656900109244;1.0000091226818255;10.000580786676618;0.41670132754376066;-0.4369000124920794;-0.4369000276395159;0.4178685753043465;-0.3300000729462289;0.9972612766383705;0.5324811392932113;1.0000346109411933
84.162034;1.0054007713480577;0.41673122200086726;0.4144833407524762;-0.33604720143885636;-0.33426569072466683;1.0000084623686825;10.000575301484167;0.4167007222735335;-0.4369000127310257;-0.43690002772628467;0.4178691592386604;-0.3300000726350776;0.9972606307775319;0.5324814306839567;1.0000319834072395
84.172034;1.0054007697429228;0.41673065088041444;0.41448298567130815;-0.3360472013048555;-0.3342656914496704;1.0000078111288306;10.000569195144053;0.416700130987789;-0.436900012957546;-0.43690002778908715;0.4178697308100604;-0.3300000723083068;0.9972599518974568;0.5324817568360645;1.0000293450733981
84.182034;1.0054007621777998;0.41673004080790826;0.4144826455709469;-0.3360472011849562;-0.3342656921840376;1.0000071685050682;10.000562453677734;0.41669955350967663;-0.43690001316984783;-0.436900027828205;0.41787028933567555;-0.3300000719685958;0.9972592420103434;0.5324821172637709;1.0000267027149279
84.192034;1.0054007505137246;0.4167293923612806;0.4144823202884315;-0.3360472010807185;-0.33426569292584873;1.0000065360567192;10.000555065066619;0.41669898931764465;-0.4369000133659996;-0.43690002784407805;0.41787083499105415;-0.33000007161815414;0.9972585043427081;0.53248251109255;1.0000240647903829
84.202034;1.005400736845462;0.41672870603091394;0.41448200995333834;-0.33604720099395896;-0.3342656936732988;1.0000059171911824;10.000547017671668;0.41669843790384586;-0.43690001354428865;-0.43690002783722276;0.4178713691086827;-0.33000007125884345;0.9972577436909944;0.5324829376432321;1.0000214401945495
84.212034;1.005400723760971;0.41672798282545465;0.4144817150725542;-0.33604720092667745;-0.33426569442485077;1.0000053161320566;10.000538302071911;0.416697898926869;-0.43690001370338205;-0.4369000278081121;0.41787189380650486;-0.33000007089255556;0.9972569659832302;0.5324833968751571;1.0000188368047251
84.222034;1.0054007149800006;0.416727224525754;0.414481436184661;-0.33604720088084006;-0.3342656951791639;1.000004736927335;10.000528918472446;0.4166973724538895;-0.4369000138422627;-0.43690002775728315;0.41787241132148845;-0.3300000705212724;0.9972561772135853;0.5324838896916031;1.0000162610585257
84.232034;1.005400715383679;0.4167264332373902;0.41448117345872415;-0.33604720085816625;-0.3342656959348678;1.0000041831382327;10.000518883167127;0.41669685932022027;-0.43690001396020295;-0.43690002768535424;0.41787292356897254;-0.33000007014673705;0.9972553822874354;0.532484417708182;1.0000137184055196
84.242034;1.00540073028142;0.4167256108235004;0.4144809265231853;-0.3360472008600918;-0.33426569669038564;1.0000036576841214;10.000508229765998;0.4166963611683469;-0.4369000140567342;-0.4369000275928764;0.4178734320873891;-0.33000006977021057;0.9972545843623272;0.5324849824590071;1.0000112140084867
84.252034;1.0054007644480396;0.41672475871497244;0.4144806946726443;-0.33604720088764223;-0.33426569744385587;1.000003162626304;10.00049700362939;0.41669587998768076;-0.43690001413160323;-0.43690002748045065;0.417873938068067;-0.3300000693925222;0.9972537852506272;0.5324855849797145;1.000008753526621
84.262034;1.0054008211142775;0.4167238783024741;0.4144804772248202;-0.3360472009412425;-0.3342656981932229;1.0000026995406104;10.000485252470913;0.41669541754077766;-0.4369000141848088;-0.4369000273490688;0.41787444238700244;-0.3300000690141759;0.9972529870080045;0.5324862260197021;1.0000063438294406
84.272034;1.005400901049955;0.4167229715995667;0.41448027363935186;-0.3360472010209361;-0.33426569893644603;1.000002269708431;10.000473023543845;0.4166949752098066;-0.43690001421650465;-0.4369000272001942;0.41787494579920337;-0.33000006863534964;0.9972521935712202;0.5324869062314063;1.000003992713351
84.282034;1.0054010021260458;0.41672204137549884;0.41448008347769055;-0.33604720112682007;-0.33426569967153164;1.000001873181169;10.000460366997405;0.41669455427590907;-0.43690001422678076;-0.4369000270355328;0.4178754490765176;-0.3300000682558998;0.9972514110432337;0.5324876261929014;1.000001707900687
84.292034;1.0054011195487782;0.4167210906438006;0.4144799064290753;-0.3360472012590761;-0.33426570039643844;1.0000015080072147;10.00044733479993;0.4166941560017826;-0.4369000142155579;-0.436900026856807;0.4178759529913175;-0.33000006787544556;0.9972506467465276;0.5324883864181003;0.9999994969166782
84.302034;1.0054012465381015;0.4167201220678934;0.41447974237750757;-0.33604720141765565;-0.3342657011092388;1.0000011704494336;10.000433976345109;0.4166937812778087;-0.4369000141825356;-0.4369000266656378;0.4178764582545131;-0.33000006749345895;0.9972499082885448;0.5324891871848771;0.9999973676182329
84.312034;1.0054013752024689;0.41671913764852253;0.41447959138672086;-0.3360472016021667;-0.33426570180839804;1.0000008557053583;10.000420339444249;0.41669343040128265;-0.4369000141272874;-0.43690002646355164;0.41787696531830176;-0.33000006710935503;0.9972492029758666;0.532490027973318;0.9999953281061738
84.322034;1.005401497536485;0.416718138740559;0.4144794536527638;-0.33604720181216713;-0.33426570249276183;1.0000005588754115;10.000406477471799;0.4166931032185233;-0.4369000140495744;-0.43690002625200874;0.41787747415212384;-0.33000006672254284;0.9972485369626801;0.5324909068451797;0.9999933860133456
84.332034;1.005401606482267;0.416717126443775;0.4144793294942125;-0.33604720204738375;-0.33426570316139315;1.0000002755487833;10.0003924558862;0.41669279934578135;-0.4369000139496325;-0.4369000260323335;0.41787798426334516;-0.33000006633228673;0.997247914770224;0.5324918205724455;0.999991547926294
84.342034;1.0054016971210054;0.41671610224701305;0.414479219310743;-0.33604720230747653;-0.3342657038134821;1.0000000018624497;10.000378352172408;0.4166925183275786;-0.4369000138283678;-0.4369000258057391;0.41787849480433226;-0.3300000659375262;0.9972473402503106;0.5324927651777083;0.9999898196724892
84.352034;1.0054017670455204;0.416715068247662;0.41447912358423067;-0.3360472025917586;-0.3342657044482816;0.9999997344929467;10.00036424669682;0.41669225964628637;-0.4369000136873374;-0.436900025573464;0.4178790045781706;-0.3300000655368624;0.9972468180834781;0.5324937359702767;0.9999882071743696
84.362034;1.0054018148365467;0.41671402672229135;0.4144790428832763;-0.336047202899258;-0.3342657050651422;0.999999470482556;10.000350206646152;0.4166920226064669;-0.436900013528348;-0.43690002533679895;0.41787951222075664;-0.33000006512866403;0.9972463542547926;0.5324947276571027;0.9999867169675826
84.372034;1.0054018385176497;0.4167129798227808;0.4144789776762606;-0.3360472032288952;-0.3342657056636204;0.9999992070184675;10.000336271984786;0.4166918062912401;-0.43690001335304535;-0.4369000250970479;0.4178800164590882;-0.33000006471129206;0.9972459552441268;0.5324957349960564;0.9999853562997149
84.382034;1.00540183602152;0.4167119296974437;0.4144789281189722;-0.33604720357958173;-0.33426570624350976;0.9999989414291662;10.000322453376475;0.41669160977952885;-0.4369000131629007;-0.4369000248556035;0.41788051608547694;-0.33000006428332573;0.9972456268295377;0.5324967531852429;0.9999841324171863
84.392034;1.0054018064875416;0.416710878482192;0.41447889410679883;-0.33604720395033116;-0.33426570680490864;0.9999986715792731;10.000308743488086;0.416691432662413;-0.43690001295942904;-0.4369000246141227;0.4178810100029086;-0.33000006384357133;0.9972453737916196;0.5324977777937675;0.9999830506708192
84.402034;1.0054017507121424;0.41670982805027573;0.41447887556301066;-0.33604720434026686;-0.3342657073484019;0.9999983965610753;10.000295129731013;0.4166912755480525;-0.43690001274435;-0.43690002437457925;0.4178814976115213;-0.33000006339107163;0.9972452006886688;0.5324988048990725;0.999982113051777
84.412034;1.0054016708648814;0.4167087799899645;0.4144788726209505;-0.33604720474842076;-0.33426570787504284;0.9999981169913256;10.000281599344724;0.41669114008272007;-0.43690001251951543;-0.43690002413904566;0.41788197906985525;-0.3300000629252519;0.9972451123506902;0.5324998315795679;0.9999813190371835
84.422034;1.0054015703507937;0.41670773585227827;0.41447888549317846;-0.3360472051736171;-0.3342657083859607;0.9999978346805456;10.000268142727403;0.41669102841690137;-0.4369000122866414;-0.43690002390931953;0.41788245498264043;-0.3300000624458337;0.997245113384714;0.5325008559981503;0.9999806679379258
84.432034;1.0054014538463487;0.41670669738807803;0.4144789144040248;-0.3360472056146704;-0.3342657088820432;0.9999975517571164;10.00025475536461;0.41669094269328044;-0.43690001204714296;-0.43690002368661396;0.4178829256929268;-0.3300000619525631;0.9972452074696803;0.532501876804378;0.999980160266787
84.442034;1.00540132690943;0.41670566671453674;0.4144789597666182;-0.33604720607070926;-0.33426570936398214;0.9999972697861256;10.000241434609597;0.4166908850619891;-0.4369000118022339;-0.4369000234715292;0.41788339089811144;-0.33000006144514077;0.9972453967963383;0.5325028927907501;0.9999797973174455
84.452034;1.0054011953326423;0.41670464620736797;0.41447902205735837;-0.3360472065411635;-0.334265709832427;0.9999969899458784;10.00022817860959;0.41669085786519633;-0.4369000115532281;-0.43690002326425975;0.41788384994122946;-0.3300000609232252;0.9972456817001845;0.5325039030433883;0.999979580089874
84.462034;1.0054010648952794;0.4167036381187667;0.4144791012771844;-0.33604720702533947;-0.33426571028813856;0.9999967137910282;10.000214987773584;0.4166908635253978;-0.43690001130179074;-0.4369000230647902;0.41788430225542306;-0.3300000603863643;0.9972460612440394;0.5325049071650918;0.9999795087880847
84.472034;1.0054009415338854;0.4167026444725982;0.41447919670593836;-0.33604720752215633;-0.33426571073215894;0.9999964430497724;10.000201862374736;0.41669090439080625;-0.4369000110499736;-0.4369000228730724;0.4178847474075018;-0.33000005983399383;0.99724653441145;0.5325059055854847;0.9999795830822669
84.482034;1.0054008317112093;0.4167016672444348;0.41447930728354654;-0.3360472080302242;-0.33426571116579396;0.9999961785321516;10.000188800436558;0.4166909827718836;-0.4369000108001627;-0.43690002268926037;0.41788518484888376;-0.3300000592654914;0.9972471006904067;0.5325068994494898;0.9999798021868348
84.492034;1.0054007426880787;0.41670070834342343;0.41447943215818295;-0.33604720854803943;-0.3342657115902727;0.9999959198698528;10.000175800604511;0.4166911009213289;-0.4369000105549426;-0.4369000225138645;0.4178856137961837;-0.33000005868023663;0.9972477599548291;0.532507889743872;0.9999801645444614
84.502034;1.0054006816557994;0.4166997694474019;0.4144795709471383;-0.3360472090743184;-0.3342657120064768;0.9999956665756857;10.000162868545754;0.4166912608775829;-0.4369000103168212;-0.43690002234767394;0.4178860333787674;-0.33000005807764454;0.9972485120385661;0.5325088763099483;0.9999806679697121
84.512034;1.0054006537898452;0.41669885193859524;0.4144797236323638;-0.33604720960825657;-0.33426571241509573;0.9999954188469184;10.000150022851848;0.4166914642700747;-0.436900010087979;-0.43690002219154667;0.4178864428008362;-0.33000005745714406;0.9972493564917775;0.5325098572939672;0.9999813099294742
84.522034;1.0054006617498996;0.4166979567698871;0.41447989017723674;-0.3360472101495032;-0.3342657128168394;0.9999951775036781;10.000137292899016;0.41669171211601386;-0.4369000098703069;-0.436900022046187;0.4178868414320438;-0.33000005681827926;0.9972502927496034;0.5325108292599949;0.9999820871838
84.532034;1.0054007072309894;0.4166970840285603;0.41448007018274324;-0.3360472106980564;-0.3342657132124525;0.9999949438994858;10.000124707046224;0.41669200492815217;-0.4369000096656886;-0.43690002191191873;0.4178872289551773;-0.33000005616100764;0.9972513202806479;0.5325117877814489;0.9999829955114483
84.542034;1.0054007915715637;0.416696232652049;0.41448026287289347;-0.33604721125418135;-0.3342657136027338;0.9999947196023087;10.000112282113994;0.41669234311439546;-0.4369000094760625;-0.4369000217885859;0.41788760533274233;-0.33000005548590894;0.9972524387250811;0.5325127279439937;0.9999840300681488
84.552034;1.0054009149335918;0.41669540079614004;0.4144804672459451;-0.3360472118183164;-0.3342657139884848;0.9999945055640267;10.000100025085926;0.4166927269931597;-0.436900009303143;-0.43690002167556563;0.41788797061087085;-0.33000005479414485;0.9972536480281035;0.5325136446578935;0.9999851857755813
84.562034;1.00540107636954;0.416694586290601;0.4144806822149488;-0.33604721239087676;-0.33426571437028063;0.9999943018760103;10.000087942169815;0.41669315640618004;-0.4369000091482279;-0.43690002157172436;0.4178883249402549;-0.3300000540873739;0.9972549482142804;0.5325145330040729;0.9999864576497073
84.572034;1.0054012744699268;0.41669378670920937;0.4144809069263644;-0.3360472129720501;-0.3342657147483222;0.9999941082634116;10.000076043536229;0.41669363060160186;-0.4369000090122498;-0.43690002147552254;0.4178886686408753;-0.33000005336771393;0.9972563388608094;0.5325153886622104;0.9999878409694636
84.582034;1.005401507351773;0.41669299941158205;0.41448114108346973;-0.3360472135619628;-0.3342657151224945;0.9999939243429893;10.000064347349127;0.41669414854720144;-0.43690000889582975;-0.4369000213854012;0.417889002247366;-0.33000005263752336;0.9972578185738222;0.5325162084590885;0.9999893308592718
84.592034;1.005401772869805;0.41669222167284764;0.41448138475709767;-0.3360472141610265;-0.33426571549249146;0.9999937496328665;10.000052886974252;0.41669470927430474;-0.43690000879928237;-0.436900021300052;0.4178893266983039;-0.330000051898956;0.9972593847982654;0.5325169907796178;0.9999909216114152
84.602034;1.0054020695209926;0.4166914507577741;0.41448163795695897;-0.33604721476986715;-0.33426571585786685;0.9999935831814237;10.000041710793685;0.41669531199958376;-0.4369000087226832;-0.4369000212183585;0.41788964334795914;-0.33000005115366876;0.9972610335000942;0.5325177353638445;0.999992606034839
84.612034;1.0054023969644204;0.4166906838766301;0.4144819003834662;-0.33604721538897053;-0.3342657162179364;0.999993422836703;10.000030876534602;0.416695956154552;-0.43690000866594153;-0.43690002113928555;0.4178899537144095;-0.3300000504029069;0.9972627583648923;0.5325184426346785;0.9999943749737098
84.622034;1.005402755788136;0.4166899180578286;0.41448217121319403;-0.33604721601850945;-0.3342657165717457;0.9999932652287212;10.000020448149701;0.41669664139415225;-0.43690000862890527;-0.43690002106189396;0.4178902592349327;-0.33000004964787766;0.9972645507586363;0.5325191131740302;0.999996217481998
84.632034;1.0054031471459575;0.4166891502190623;0.4144824491272471;-0.3360472166583764;-0.3342657169183461;0.9999931066298775;10.000010486552464;0.41669736745541913;-0.43690000861150774;-0.4369000209853777;0.41789056113026063;-0.33000004889010676;0.9972664006945424;0.5325197475683713;0.9999981216910939
84.642034;1.0054035728894144;0.41668837750541726;0.4144827326013226;-0.3360472173083783;-0.33426571725706594;0.9999929441117967;10.00000103393525;0.416698133903987;-0.4369000086137318;-0.4369000209090017;0.41789086045624935;-0.33000004813131495;0.9972682974363909;0.5325203462294074;1.0000000758078829
84.652034;1.0054040361489605;0.41668759763696916;0.41448301994863695;-0.3360472179684758;-0.33426571758749835;0.9999927762441304;9.999992106189412;0.4166989398575819;-0.4369000086354953;-0.43690002083189033;0.4178911581699287;-0.33000004737305716;0.9972702297796101;0.5325209090476231;1.0000020686254751
84.662034;1.0054045413952768;0.41668680916662904;0.4144833093235105;-0.3360472186387522;-0.3342657179094866;0.9999926025303741;9.999983699827458;0.4166997837314091;-0.4369000086766924;-0.43690002075287604;0.41789145501296004;-0.3300000466167509;0.9972721866942941;0.5325214354164581;1.0000040894025088
84.672034;1.0054050937519858;0.4166860116513002;0.414483598957705;-0.3360472193192755;-0.3342657182231886;0.9999924221965429;9.999975807029642;0.4167006632434856;-0.43690000873724827;-0.4369000206707168;0.41789175142255763;-0.330000045863835;0.9972741575948385;0.5325219247043558;1.0000061276682202
84.682034;1.0054056983016753;0.4166852056929824;0.4144838872057953;-0.3360472200101092;-0.33426571852902603;0.999992233464036;9.99996842547596;0.4167015757620085;-0.4369000088170441;-0.4369000205844846;0.4178920475096935;-0.3300000451156095;0.9972761321950414;0.5325223767220367;1.0000081735398618
84.692034;1.0054063593032285;0.4166843927399842;0.41448417242306845;-0.3360472207112875;-0.33426571882764106;0.9999920334640514;9.999961558877834;0.4167025185283672;-0.4369000089157393;-0.4369000204937843;0.4178923430792996;-0.33000004437294206;0.9972781008641733;0.5325227919695218;1.000010217997715
84.702034;1.0054070789761573;0.4166835746469692;0.4144844531085418;-0.3360472214227055;-0.3342657191199063;0.9999918184014261;9.999955218676604;0.41670348840767735;-0.4369000090326029;-0.4369000203988077;0.417892637793773;-0.3300000436361578;0.9972800549637559;0.5325231714180036;1.0000122525133752
84.712034;1.005407856561349;0.4166827533772142;0.41448472813662657;-0.33604722214399674;-0.3342657194068139;0.9999915836829977;9.999949430102282;0.4167044815210261;-0.4369000091664828;-0.43690002030016295;0.417892931266294;-0.33000004290517726;0.9972819869938118;0.5325235159373337;1.0000142692025107
84.722034;1.0054086886371079;0.41668193096682143;0.41448499665119337;-0.336047222874431;-0.33426571968937796;0.9999913245157978;9.999944232045815;0.41670549314020244;-0.43690000931596523;-0.43690002019852614;0.41789322303567183;-0.33000004217976575;0.9972838908290198;0.5325238259728442;1.0000162616817192
84.732034;1.005409570812786;0.4166811094141778;0.4144852577835567;-0.3360472236130166;-0.33426571996869503;0.9999910373744457;9.999939668103965;0.41670651779664314;-0.43690000947955954;-0.4369000200944289;0.4178935126669067;-0.33000004145974837;0.9972857613222175;0.5325241017014213;1.0000182246719231
84.742034;1.0054104997436788;0.4166802904549103;0.41448551061663513;-0.3360472243586459;-0.33426572024600154;0.9999907211073947;9.999935777232563;0.4167075495924523;-0.4369000096555296;-0.43690001998820505;0.4178937998264959;-0.33000004074517186;0.9972875937395813;0.5325243434692202;1.0000201525576211
84.752034;1.0054114739756417;0.41667947545636247;0.41448575436155993;-0.336047225109853;-0.33426572052271064;0.999990376475719;9.999932584561302;0.4167085827832418;-0.4369000098415188;-0.4369000198800152;0.41789408414655854;-0.3300000400364585;0.997289383416746;0.5325245521628633;1.0000220390369676
84.762034;1.005412493278247;0.4166786655022065;0.41448598849052515;-0.33604722586449287;-0.33426572080044115;0.99999000480297;9.999930088405488;0.41670961234291704;-0.43690001003468476;-0.4369000197699794;0.41789436518692996;-0.33000003933446603;0.9972911248978924;0.5325247291639215;1.0000238777624944
84.772034;1.0054135577597512;0.41667786137641166;0.4144862127231184;-0.3360472266198985;-0.3342657210808452;0.999989606673832;9.999928251802032;0.41671063409902026;-0.43690001023233865;-0.43690001965821706;0.41789464263248094;-0.33000003864031074;0.9972928114717173;0.5325248758351406;1.0000256625603898
84.782034;1.0054146674947502;0.4166770633565517;0.4144864267860545;-0.33604722737321907;-0.3342657213652813;0.9999891809164317;9.999927011100983;0.4167116445146196;-0.43690001043231913;-0.43690001954468777;0.41789491637579806;-0.3300000379550587;0.9972944360444422;0.5325249928563007;1.000027387309352
84.792034;1.0054158216053612;0.41667627117528255;0.4144866300147449;-0.3360472281215184;-0.3342657216545635;0.9999887246311848;9.999926294672411;0.4167126405713677;-0.43690001063284234;-0.4369000194291521;0.41789518621506705;-0.3300000372795274;0.9972959921584968;0.5325250799579577;1.00002904630817
84.802034;1.005417017009336;0.4166754841570055;0.41448682110446683;-0.336047228861774;-0.33426572194891657;0.9999882341828175;9.999926032744936;0.4167136199647859;-0.4369000108322075;-0.43690001931139655;0.4178954511915969;-0.330000036614197;0.9972974740945696;0.5325251363885288;1.000030635074955
84.812034;1.0054182483233158;0.41667470150673175;0.41448699819599305;-0.33604722959106503;-0.33426572224823914;0.9999877055838506;9.99992615856685;0.4167145811535166;-0.43690001102881876;-0.4369000191914271;0.41789570901795425;-0.3300000359591722;0.9972988766428703;0.5325251616065811;1.0000321504161203
84.822034;1.005419508474166;0.4166739228212024;0.41448715924558205;-0.3360472303069899;-0.33426572255246684;0.9999871342958048;9.99992661018011;0.41671552281804153;-0.43690001122155475;-0.4369000190694245;0.4178959562595472;-0.3300000353142819;0.9973001955538485;0.5325251553755314;1.0000335892730607
84.832034;1.0054207890532239;0.41667314851558973;0.41448730245887344;-0.336047231007889;-0.33426572286166656;0.9999865153562988;9.99992732972129;0.4167164432373278;-0.43690001140990753;-0.4369000189456165;0.4178961890967339;-0.33000003467919314;0.9973014280450806;0.5325251173789516;1.0000349479213633
84.842034;1.0054220808125154;0.4166723800489807;0.4144874265350314;-0.3360472316925919;-0.33426572317590597;0.9999858434510898;9.999928261216407;0.4167173403292451;-0.4369000115937256;-0.4369000188202607;0.41789640384957843;-0.33000003405339745;0.9973025719909553;0.5325250472374786;1.0000362225294679
84.852034;1.0054233748450545;0.41667161991335194;0.4144875306787637;-0.33604723236005074;-0.33426572349512146;0.9999851128431178;9.999929354408879;0.41671821228585115;-0.43690001177313537;-0.4369000186937019;0.4178965970949268;-0.33000003343619305;0.9973036245675858;0.5325249450767601;1.0000374097184912
84.862034;1.0054246638338487;0.4166708712186137;0.41448761446424326;-0.33604723300910505;-0.3342657238190329;0.9999843176485792;9.999930572022842;0.416719057976752;-0.4369000119486559;-0.43690001856648736;0.4178967656072442;-0.33000003282674967;0.9973045820710763;0.5325248116974941;1.0000385061567838
84.872034;1.005425942041464;0.4166701370750695;0.41448767782121043;-0.3360472336382922;-0.33426572414721023;0.999983452625145;9.999931891879374;0.4167198765326547;-0.43690001212096835;-0.4369000184394131;0.4178969062455593;-0.330000032224279;0.9973054407336915;0.5325246482788674;1.0000395082601001
84.882034;1.0054272043276922;0.41666942017769665;0.4144877212385986;-0.33604723424585237;-0.33426572447935393;0.9999825143074769;9.999933303247193;0.41672066666386426;-0.4369000122905098;-0.43690001831321834;0.4178970160335937;-0.33000003162817315;0.9973061973958507;0.5325244564660487;1.000040412449751
84.892034;1.0054284459336102;0.4166687227038705;0.4144877457708792;-0.336047234830109;-0.33426572481555344;0.9999815016156366;9.999934804307115;0.4167214264894539;-0.43690001245738763;-0.43690001818820645;0.41789709239128836;-0.3300000310377993;0.9973068498649501;0.5325242383695763;1.0000412148456184
84.902034;1.0054296629138868;0.41666804645531136;0.4144877528522545;-0.33604723538991127;-0.33426572515628666;0.999980415289165;9.999936402130546;0.4167221538118122;-0.4369000126214794;-0.4369000180642645;0.41789713322655464;-0.3300000304520891;0.9973073973546606;0.5325239960925404;1.0000419108238086
84.912034;1.0054308519863375;0.4166673931647818;0.41448774409763445;-0.33604723592458513;-0.3342657255022263;0.9999792571028637;9.999938110803148;0.41672284651301617;-0.43690001278244867;-0.43690001794110844;0.4178971369243595;-0.33000002986951993;0.997307841074339;0.5325237317323287;1.0000424959254883
84.922034;1.0054320102633783;0.4166667646513509;0.41448772094027353;-0.336047236433469;-0.33426572585397757;0.9999780297675148;9.999939948026169;0.41672350284016624;-0.4369000129398528;-0.4369000178185216;0.41789710234195476;-0.3300000292886015;0.9973081844896625;0.5325234477848302;1.0000429673636335
84.932034;1.0054331354083983;0.41666616261035627;0.41448768453176926;-0.33604723691566124;-0.3342657262117618;0.9999767367477127;9.999941932248145;0.41672412139453646;-0.4369000130934212;-0.43690001769662135;0.41789702865532363;-0.3300000287082906;0.9973084328082495;0.5325231470091645;1.0000433243121167
84.942034;1.0054342256459972;0.4166655883480079;0.4144876361529978;-0.3360472373701193;-0.3342657265752709;0.999975381430963;9.999944080554622;0.4167247010451276;-0.4369000132431827;-0.4369000175759071;0.4178969150352898;-0.3300000281279023;0.9973085924549759;0.5325228319729781;1.0000435670325882
84.952034;1.0054352796835948;0.4166650427186053;0.4144875774998954;-0.3360472377957617;-0.3342657269439178;0.9999739663968962;9.999946410072276;0.41672524100198494;-0.4369000133893491;-0.43690001745696044;0.41789676051909996;-0.3300000275466999;0.997308670799509;0.5325225051190444;1.000043696481235
84.962034;1.0054362970639796;0.41666452610394034;0.41448751058386224;-0.33604723819156435;-0.3342657273172734;0.9999724934930401;9.999948941361342;0.4167257407767112;-0.4369000135322097;-0.43690001734021416;0.4178965641979321;-0.33000002696369285;0.9973086751005825;0.5325221693070837;1.0000437150488808
84.972034;1.0054372783889005;0.4166640383958749;0.41448743744686256;-0.3360472385568114;-0.3342657276953011;0.9999709645882541;9.999951697702148;0.416726199820793;-0.43690001367213616;-0.4369000172260123;0.4178963254006979;-0.3300000263777503;0.9973086113118588;0.5325218281188278;1.0000436270952184
84.982034;1.0054382248152942;0.41666357915233015;0.4144873597791804;-0.33604723889127686;-0.3342657280782434;0.9999693822151888;9.999954703804677;0.4167266172008548;-0.4369000138095797;-0.43690001711470466;0.4178960437651126;-0.33000002578763793;0.9973084841037082;0.5325214856426275;1.0000434380565486
84.992034;1.005439137536113;0.41666314797160325;0.4144872787383151;-0.33604723919515234;-0.3342657284665066;0.9999677499259348;9.999957988936018;0.41672699178400513;-0.43690001394495404;-0.4369000170065802;0.41789571932364084;-0.3300000251920198;0.997308297636372;0.5325211459176945;1.0000431529591653
85.002034;1.00544001778299;0.41666274497762285;0.41448719503212694;-0.3360472394688848;-0.3342657288607981;0.9999660728995805;9.999961587471642;0.41672732274615165;-0.4369000140784848;-0.4369000169017472;0.4178953525673934;-0.3300000245896652;0.9973080560582488;0.5325208124220787;1.000042775922128
85.012034;1.0054408670050354;0.41666237107265947;0.41448710878720174;-0.3360472397130906;-0.3342657292621475;0.9999643580946155;9.99996553460742;0.4167276097689558;-0.4369000142102422;-0.4369000168000933;0.4178949444068411;-0.3300000239797735;0.997307763669775;0.5325204879338953;1.0000423108589942
85.022034;1.0054416867202913;0.4166620276668993;0.4144870192216346;-0.336047239928592;-0.33426572967165635;0.9999626132583693;9.999969863330477;0.4167278527769329;-0.43690001434023656;-0.43690001670131695;0.41789449616975827;-0.33000002336225415;0.997307425302577;0.5325201744953255;1.0000417623439333
85.032034;1.005442477813249;0.41666171611288416;0.41448692474473925;-0.33604724011652937;-0.33426573009034577;0.9999608456955231;9.999974598820765;0.4167280514893081;-0.436900014468294;-0.4369000166050605;0.4178940097556836;-0.3300000227377052;0.9973070466681143;0.5325198731907042;1.0000411358263075
85.042034;1.0054432401294502;0.4166614373344539;0.4144868235562342;-0.3360472402784639;-0.33426573051916836;0.9999590614168672;9.999979748480108;0.4167282051426096;-0.4369000145938593;-0.43690001651113286;0.4178934876394279;-0.3300000221070736;0.9973066342010742;0.5325195840822732;1.0000404373172163
85.052034;1.0054439729683902;0.41666119174236244;0.41448671409867516;-0.3360472404164243;-0.3342657309589958;0.9999572650923634;9.999985300717402;0.41672831263422133;-0.43690001471595075;-0.4369000164195893;0.41789293252888116;-0.33000002147137636;0.9973061946359036;0.5325193064786541;1.0000396727418905
85.062034;1.005444675334197;0.41666097924029716;0.41448659499813967;-0.3360472405328128;-0.33426573141063315;0.9999554609094915;9.999991237532507;0.4167283728499436;-0.43690001483323404;-0.43690001633062875;0.4178923470852328;-0.33000002083156543;0.9973057347297686;0.5325190391520351;1.0000388468459942
85.072034;1.005445345285739;0.4166607994624575;0.4144864647630307;-0.33604724063007746;-0.3342657318748571;0.9999536530004081;9.999997546270713;0.41672838479618113;-0.43690001494415615;-0.4369000162446023;0.41789173387469897;-0.33000002018826224;0.99730526142335;0.5325187803911231;1.000037962486162
85.082034;1.005445979643036;0.4166606522213971;0.414486321664828;-0.3360472407103502;-0.3342657323523105;0.9999518449899102;10.000004218229055;0.41672834752616283;-0.4369000150470778;-0.43690001616212815;0.41789109541018277;-0.33000001954142844;0.9973047819831913;0.5325185280430677;1.0000370213115897
85.092034;1.0054465748359775;0.41666053771630174;0.4144861639834957;-0.3360472407754105;-0.3342657328433126;0.9999500396991448;10.000011238733363;0.41672826019810716;-0.43690001514035237;-0.436900016084004;0.4178904342891298;-0.3300000188903787;0.9973043037495116;0.5325182794275242;1.0000360250050626
85.102034;1.0054471277337476;0.4166604564020334;0.4144859903604929;-0.33604724082689535;-0.33426573334775134;0.9999482393041426;10.00001857774553;0.4167281223564611;-0.43690001522232497;-0.43690001601095557;0.4178897532285547;-0.3300000182341488;0.9973038339176116;0.5325180312695772;1.0000349758946914
85.112034;1.0054476357906847;0.41666040873602916;0.4144857999321369;-0.3360472408664398;-0.3342657338650299;0.9999464456356356;10.000026184442211;0.41672793399314373;-0.4369000152913395;-0.43690001594344685;0.4178890550743693;-0.3300000175719144;0.9973033792671941;0.5325177799205086;1.0000338770356196
85.122034;1.0054480973737716;0.41666039496658447;0.41448559232495696;-0.33604724089568644;-0.33426573439421375;0.9999446603505312;10.000033989113083;0.4167276952300722;-0.4369000153459141;-0.43690001588171373;0.4178883430433109;-0.3300000169032412;0.9973029457198914;0.532517521574581;1.0000327321564242
85.132034;1.0054485123305181;0.41666041502869;0.41448536765133487;-0.3360472409163471;-0.33426573493444467;0.9999428848140266;10.000041911141434;0.41672740620685106;-0.43690001538485923;-0.4369000158260124;0.41788762083265696;-0.33000001622804187;0.9973025385389943;0.5325172524366848;1.000031545660987
85.142034;1.0054488820659853;0.41666046851818084;0.41448512637350216;-0.33604724093036253;-0.33426573548511457;0.9999411202832873;10.00004986455363;0.41672706747675753;-0.4369000154071338;-0.43690001577667154;0.41788689235269144;-0.33000001554646713;0.9973021633157619;0.5325169691627275;1.0000303225271276
85.152034;1.0054492092417877;0.416660554694774;0.41448486905289705;-0.33604724093980115;-0.33426573604566207;0.9999393686970924;10.000057760764985;0.4167266802462013;-0.43690001541169166;-0.4369000157338754;0.4178861613280535;-0.3300000148589433;0.9973018264162431;0.5325166691577489;1.0000290679617236
85.162034;1.0054494976537218;0.41666067239446203;0.4144845962837779;-0.33604724094650823;-0.33426573661540604;0.999937633012811;10.00006551423646;0.4167262461991804;-0.4369000153974695;-0.43690001569756454;0.41788543108679344;-0.330000014166104;0.9973015343552651;0.5325163502937642;1.0000277873077446
