time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.172034;1.0054497523705104;0.41666081987552595;0.4144843089501834;-0.33604724095194344;-0.33426573719352337;0.9999359165670456;10.000073049311963;0.4167257673384996;-0.43690001536352857;-0.436900015667437;0.4178847046776033;-0.33000001346841284;0.9973012931596346;0.5325160105733544;1.0000264861958221
85.182034;1.0054499796295744;0.41666099487351177;0.4144840084400004;-0.3360472409571585;-0.3342657377790676;0.9999342223467134;10.00008030307215;0.4167252457165331;-0.4369000153092503;-0.43690001564299275;0.41788398500952956;-0.330000012765687;0.9973011083059443;0.5325156482568879;1.000025170315059
85.192034;1.0054501862372989;0.4166611948526341;0.41448369638139176;-0.3360472409628108;-0.334265738370972;0.9999325530206691;10.0000872250102;0.41672468307847127;-0.43690001523433275;-0.43690001562378566;0.4178832747844949;-0.33000001205701346;0.9973009844698669;0.5325152620392892;1.000023845165466
85.202034;1.0054503788837226;0.41666141714727484;0.4144833742259503;-0.3360472409693066;-0.33426573896804007;0.9999309120279128;10.00009377794895;0.4167240809240501;-0.43690001513866694;-0.43690001560969477;0.4178825764146165;-0.33000001134114243;0.9973009248228476;0.5325148506324262;1.0000225161890088
85.212034;1.0054505636065492;0.41666165893390394;0.4144830431271083;-0.3360472409768671;-0.3342657395689427;0.9999293046548675;10.00009993736078;0.4167234407411693;-0.436900015022366;-0.43690001560087177;0.41788189208418797;-0.33000001061679185;0.9973009308505184;0.5325144123798476;1.0000211882837857
85.222034;1.0054507455055472;0.4166619172385399;0.41448270401997445;-0.33604724098546745;-0.33426574017221933;0.9999277376424482;10.000105683568073;0.41672276386743246;-0.4369000148859219;-0.4369000155974734;0.4178812238697344;-0.33000000988265066;0.9973010026445622;0.5325139457740162;1.0000198647823235
85.232034;1.0054509288769693;0.41666218900900226;0.4144823578459305;-0.33604724099492084;-0.33426574077623833;0.9999262181904096;10.000110989886585;0.41672205122742056;-0.43690001473024626;-0.43690001559955427;0.4178805738022188;-0.3300000091373987;0.9973011392629552;0.5325134500395292;1.0000185474531438
85.242034;1.0054511171214349;0.41666247099426024;0.41448200568470744;-0.33604724100510436;-0.33426574137916104;0.9999247535253792;10.000115814219605;0.41672130328344004;-0.43690001455648586;-0.4369000156071988;0.41787994406257745;-0.3300000083797885;0.9973013399138956;0.5325129250348412;1.0000172372064642
85.252034;1.0054513119690354;0.41666275950726767;0.41448164845816277;-0.33604724101608696;-0.33426574197913905;0.999923350547982;10.000120101373797;0.4167205200585716;-0.4369000143657506;-0.4369000156207088;0.41787933740741673;-0.3300000076086592;0.9973016052418006;0.5325123711191581;1.0000159342123836
85.262034;1.005451513067689;0.41666305038221874;0.41448128657427313;-0.3360472410280097;-0.3342657425745716;0.9999220153658266;10.000123796585903;0.41671970137129904;-0.43690001415898055;-0.43690001564063513;0.41787875734309415;-0.33000000682299896;0.997301936801789;0.5325117892970519;1.0000146375340693
85.272034;1.0054517184871339;0.4166633391510764;0.4144809199812874;-0.33604724104074907;-0.3342657431640509;0.9999207531836437;10.000126859263341;0.41671884734864184;-0.4369000139369674;-0.4369000156675458;0.4178782077213898;-0.33000000602206564;0.9973023352744942;0.5325111811983618;1.0000133450776578
85.282034;1.005451925579984;0.4166636214126079;0.4144805484446968;-0.3360472410536635;-0.33426574374614804;0.999919568808182;10.000129268542281;0.41671795865225864;-0.43690001370030807;-0.43690001570175135;0.41787769209006426;-0.3300000052053548;0.9973027997353121;0.5325105488916121;1.000012054217274
85.292034;1.0054521319896366;0.4166638931294849;0.41448017174757856;-0.336047241065682;-0.3342657443192666;0.9999184672339034;10.000131020435322;0.4167170363759135;-0.43690001344930424;-0.43690001574331644;0.4178772132760437;-0.33000000437256166;0.9973033284049494;0.5325098948706977;1.00001076235089
85.302034;1.0054523360512613;0.4166641504914277;0.4144797898898715;-0.3360472410755031;-0.33426574488167043;0.9999174532762323;10.000132116475767;0.41671608219935086;-0.43690001318402805;-0.4369000157922166;0.4178767733631436;-0.3300000035237836;0.9973039192735199;0.5325092219496912;1.0000094668720794
85.312034;1.005452535767247;0.41666438970649383;0.41447940311357;-0.33604724108171613;-0.3342657454318153;0.9999165305850058;10.000132550313472;0.4167150986577504;-0.43690001290458585;-0.43690001584835086;0.41787637384708354;-0.33000000265968576;0.9973045697708435;0.5325085329808079;1.0000081651076953
85.322034;1.005452727600076;0.4166646072158152;0.4144790114332224;-0.33604724108303813;-0.3342657459685659;0.9999157014378895;10.000132306646112;0.4167140888711311;-0.43690001261140987;-0.4369000159115136;0.41787601572277516;-0.3300000017813746;0.9973052762329269;0.5325078308325939;1.0000068540943818
85.332034;1.0054529065951123;0.4166647999536626;0.4144786142503078;-0.3360472410785117;-0.33426574649080565;0.9999149676612122;10.000131373326802;0.41671305597146124;-0.4369000123053852;-0.4369000159812833;0.41787569950376763;-0.33000000089014364;0.9973060340581579;0.5325071184330193;1.0000055298478714
85.342034;1.0054530671876172;0.41666496532202246;0.41447821050105677;-0.3360472410674231;-0.33426574699693307;0.9999143317372613;10.000129751957344;0.41671200291187477;-0.4369000119877583;-0.4369000160568055;0.41787542518994975;-0.3299999999873715;0.997306838427115;0.5325063986776309;1.0000041871823067
85.352034;1.0054532032734886;0.41666510119209554;0.41447779883780517;-0.3360472410492025;-0.33426574748492444;0.9999137967777652;10.000127458969692;0.4167109325024438;-0.4369000116599617;-0.4369000161368402;0.4178751921762835;-0.3299999990746955;0.9973076849095248;0.5325056744486028;1.00000282058466
85.362034;1.0054533075118701;0.41666520587697703;0.4144773777630206;-0.3360472410233923;-0.33426574795268954;0.9999133651531393;10.000124517844416;0.41670984735840205;-0.4369000113235089;-0.4369000162199747;0.41787499923165683;-0.32999999815420317;0.9973085699280537;0.5325049485819667;1.0000014249583207
85.372034;1.0054533710102376;0.41666527804864384;0.41447694581391836;-0.33604724098957556;-0.3342657483982112;0.9999130372643132;10.000120946323868;0.4167087499407572;-0.43690001097989895;-0.4369000163046544;0.4178748446212922;-0.3299999972283357;0.9973094910852719;0.5325042237392497;0.9999999957129337
85.382034;1.0054533842239406;0.41666531696089537;0.4144765014767463;-0.3360472409474897;-0.3342657488195659;0.9999128115691179;10.00011674743404;0.41670764279736583;-0.43690001063049977;-0.43690001638915094;0.4178747263639858;-0.32999999629958776;0.9973104466986288;0.5325035025209927;0.9999985287309661
85.392034;1.0054533388192564;0.4166653225891276;0.41447604300236784;-0.3360472408972991;-0.33426574921500973;0.9999126850792309;10.000111910310862;0.4167065288700842;-0.4369000102764458;-0.43690001647165444;0.41787464264296037;-0.32999999537033914;0.9973114347785988;0.5325027877374;0.9999970205611389
85.402034;1.0054532292142357;0.4166652953000864;0.41447556851148276;-0.33604724083968157;-0.33426574958300137;0.9999126535662546;10.000106420650443;0.41670541158380686;-0.43690000991855527;-0.4369000165504173;0.4178745921232272;-0.3299999944429841;0.9973124527890336;0.5325020823037635;0.9999954688921127
85.412034;1.0054530528503665;0.41666523558437035;0.41447507624634056;-0.3360472407757773;-0.33426574992210145;0.9999127117896921;10.000100276389926;0.4167042945313627;-0.4369000095574827;-0.4369000166237611;0.4178745739307343;-0.32999999352004533;0.9973134982125845;0.5325013887445242;0.9999938728790516
85.422034;1.0054528095773292;0.4166651441029909;0.4144745646278714;-0.33604724070714265;-0.33426575023088795;0.9999128537261;10.000093494292726;0.41670318103634274;-0.4369000091940359;-0.4369000166900645;0.41787458754942636;-0.3299999926040686;0.9973145686150965;0.5325007090348854;0.9999922329335927
85.432034;1.0054525006082968;0.4166650219439958;0.41447403200832916;-0.33604724063556884;-0.3342657505080374;0.9999130727193336;10.000086098401868;0.4167020739020593;-0.4369000088291982;-0.4369000167480185;0.4178746327290443;-0.32999999169765604;0.9973156613620981;0.5325000448291253;0.9999905503029706
85.442034;1.005452127436496;0.416664871026475;0.414473476396663;-0.3360472405627804;-0.3342657507524453;0.9999133618253917;10.000078106040005;0.41670097531288763;-0.436900008463865;-0.43690001679685814;0.4178747092561037;-0.32999999080375786;0.9973167742201917;0.5324993975247055;0.9999888266005571
85.452034;1.0054516915100935;0.4166646940976571;0.41447289557248296;-0.33604724049018475;-0.33426575096313077;0.9999137141645247;10.00006952600075;0.4166998869933805;-0.43690000809858404;-0.436900016836126;0.417874816835993;-0.32999998992579455;0.9973179063786783;0.5324987682758907;0.9999870633886218
85.462034;1.005451194871358;0.41666449418177787;0.41447228752058457;-0.33604724041878126;-0.33426575113906754;0.9999141228735406;10.000060364330789;0.4166988107045124;-0.43690000773334015;-0.4369000168652289;0.41787495515438916;-0.32999998906735006;0.9973190588903044;0.5324981581563897;0.9999852623120848
85.472034;1.0054506412092468;0.4166642742396972;0.4144716507895933;-0.3360472403492925;-0.3342657512790903;0.9999145808787107;10.000050627679347;0.4166977486156505;-0.43690000736753687;-0.4369000168832095;0.4178751239093047;-0.329999988231671;0.9973202347094803;0.5324975684289821;0.9999834255993383
85.482034;1.005450036593091;0.4166640372274363;0.41447098463849896;-0.336047240282369;-0.3342657513817892;0.9999150808865904;10.000040317127414;0.41669670314031904;-0.4369000070003488;-0.43690001688872604;0.4178753228371634;-0.3299999874214248;0.9973214379559532;0.5324970008415096;0.9999815563966873
85.492034;1.0054493892302268;0.4166637860318395;0.4144702889559323;-0.33604724021873916;-0.3342657514456125;0.9999156156183482;10.000029420475846;0.4166956764388294;-0.43690000663111905;-0.4369000168800781;0.41787555161459494;-0.3299999866388944;0.9973226722942119;0.5324964575383867;0.9999796585481986
85.502034;1.0054487080143033;0.4166635231966067;0.41446956402959734;-0.3360472401594215;-0.33426575146923904;0.99991617812296;10.000017915841346;0.41669466998893945;-0.4369000062593648;-0.43690001685512975;0.41787580966103444;-0.3299999858862327;0.9973239401951615;0.5324959405731235;0.9999777356842483
85.512034;1.0054480004597666;0.4166632507272781;0.4144688104206623;-0.33604724010586456;-0.3342657514517996;0.9999167619464272;10.000005780540151;0.4166936845877119;-0.4369000058845011;-0.4369000168111743;0.41787609632295286;-0.32999998516536677;0.9973252436079796;0.532495451573984;0.9999757905409623
85.522034;1.0054472713854792;0.41666297010680775;0.41446802890198786;-0.336047240059758;-0.3342657513928641;0.9999173612288718;9.99999299603995;0.4166927208492492;-0.4369000055057267;-0.4369000167449946;0.4178764113190298;-0.32999998447765916;0.9973265841125774;0.5324949917863988;0.9999738251144351
85.532034;1.0054465231149987;0.41666268247738075;0.41446722027359506;-0.3360472400227538;-0.33426575129243813;0.9999179705582878;9.999979551538246;0.41669177962596526;-0.4369000051221439;-0.4369000166531773;0.41787675485211256;-0.3299999838237276;0.9973279620752492;0.5324945623382557;0.9999718408532047
85.542034;1.0054457563528654;0.4166623888068075;0.4144663852116867;-0.3360472399963713;-0.3342657511509985;0.9999185845245342;9.999965447379651;0.4166908620480652;-0.4369000047327746;-0.43690001653247024;0.4178771274520836;-0.32999998320361434;0.9973293765047045;0.53249416429334;0.9999698383749651
85.552034;1.005444971040489;0.4166620899704988;0.41446552422623195;-0.33604723998197467;-0.3342657509694215;0.9999191978742292;9.999950698007162;0.4166899695670412;-0.43690000433657045;-0.43690001637996184;0.4178775297414526;-0.3299999826171222;0.9973308258600108;0.532493798164751;0.9999678174323623
85.562034;1.0054441673067263;0.41666178677466814;0.4144646377118452;-0.3360472399806619;-0.33426575074878556;0.9999198064870348;9.999935337251122;0.41668910407116905;-0.4369000039327562;-0.4369000161931419;0.41787796203942085;-0.3299999820640706;0.9973323085202279;0.5324934634665465;0.9999657777456248
85.572034;1.0054433456359007;0.416661479813312;0.4144637263288005;-0.33604723999300046;-0.33426575049027435;0.9999204081225981;9.999919418546835;0.41668826774704737;-0.43690000352107977;-0.43690001597002703;0.4178784241253183;-0.3299999815443464;0.9973338228621405;0.5324931589421287;0.9999637198019904
85.582034;1.0054425055404783;0.4166611694035053;0.41446279151306614;-0.33604724001880143;-0.3342657501951988;0.9999210021724696;9.999903003487367;0.41668746265117723;-0.43690000310161087;-0.43690001570922476;0.4178789154015429;-0.3299999810577882;0.9973353680438863;0.5324928829953753;0.9999616442775764
85.592034;1.005441644205772;0.41666085597031394;0.4144618354318025;-0.33604724005725584;-0.33426574986501745;0.9999215886819833;9.999886152648749;0.4166866902481286;-0.43690000267452517;-0.43690001540984486;0.41787943502868186;-0.3299999806040805;0.997336945133138;0.5324926338319759;0.9999595505561928
85.602034;1.005440757135722;0.41666054053678625;0.41446086036664603;-0.3360472401074269;-0.33426574950145727;0.9999221676655812;9.999868925551247;0.41668595132784814;-0.4369000022400149;-0.43690001507141163;0.41787998174719465;-0.32999998018269505;0.9973385569398615;0.5324924095320557;0.9999574362111262
85.612034;1.0054398405783656;0.41666022484372717;0.41445986813507674;-0.33604724016862597;-0.3342657491065159;0.9999227392693345;9.999851377617178;0.4166852464528816;-0.4369000017981766;-0.43690001469378564;0.4178805535903231;-0.329999979792891;0.9973402069365441;0.5324922080546749;0.9999552982015264
85.622034;1.005438892977238;0.41665991109060874;0.4144588598556057;-0.3360472402403508;-0.3342657486821814;0.9999233041482433;9.999833557331675;0.41668457642206447;-0.4369000013491323;-0.43690001427704667;0.4178811478036996;-0.3299999794337872;0.9973418985247483;0.5324920271792817;0.9999531346818815
85.632034;1.0054379139099605;0.4166596015258441;0.4144578360743958;-0.3360472403220832;-0.3342657482302618;0.9999238633436677;9.999815514986997;0.4166839422611091;-0.43690000089333686;-0.43690001382147514;0.4178817610727642;-0.3299999791043761;0.9973436342250765;0.5324918646326902;0.9999509459175262
85.642034;1.005436902360399;0.41665929820685793;0.4144567972667757;-0.33604724041314815;-0.33426574775243817;0.9999244176060839;9.999797310856762;0.41668334490041775;-0.4369000004315698;-0.4369000133277677;0.4178823897184123;-0.32999997880352516;0.9973454145103632;0.5324917180874332;0.9999487342174576
85.652034;1.0054358561350645;0.416659002838651;0.4144557444215538;-0.33604724051262924;-0.33426574725035585;0.999924966978325;9.999779010343616;0.416682784967083;-0.4368999999646904;-0.4369000127971832;0.4178830297298672;-0.32999997853002583;0.9973472369057594;0.53249158487199;0.9999465040126421
85.662034;1.0054347722592636;0.4166587166066252;0.41445467907396205;-0.33604724061939173;-0.3342657467257884;0.9999255112900891;9.999760676320664;0.4166822627775867;-0.43689999949350994;-0.43690001223120795;0.41788367689970696;-0.3299999782825604;0.997349095940167;0.5324914619352883;0.9999442622601021
85.672034;1.0054336475728807;0.4166584404226839;0.41445360272324305;-0.3360472407321449;-0.334265746180884;0.9999260507442654;9.999742364794146;0.4166817783966523;-0.4368999990186239;-0.43690001163102626;0.4178843269340257;-0.32999997805968;0.9973509839638205;0.5324913461745959;0.9999420182240149
85.682034;1.0054324789100622;0.4166581752453945;0.4144525163912181;-0.33604724084966825;-0.3342657456182085;0.9999265861422083;9.999724117799433;0.41668133177928113;-0.4368999985403012;-0.43690001099735293;0.41788497545838393;-0.3299999778599167;0.9973528922142828;0.5324912347420845;0.9999397823445039
85.692034;1.005431263078803;0.41665792181446837;0.41445142067467206;-0.3360472409711299;-0.3342657450403233;0.9999271190788563;9.9997059581278;0.4166809229422102;-0.43689999805880425;-0.43690001033064785;0.41788561830509285;-0.3299999776819187;0.9973548117507266;0.5324911251043848;0.9999375647840486
85.702034;1.0054299971537515;0.4166576803682552;0.41445031586068665;-0.33604724109616424;-0.33426574444923;0.9999276516573181;9.999687894039164;0.4166805520781392;-0.43689999757480535;-0.43690000963131936;0.4178862519538384;-0.32999997752443055;0.9973567342818929;0.5324910149588715;0.9999353746742933
85.712034;1.005428678919801;0.41665745097101775;0.41444920183168565;-0.3360472412247918;-0.3342657438461582;0.9999281856090297;9.999669927109363;0.41668021966728125;-0.43689999708928284;-0.43690000889974073;0.41788687351740056;-0.32999997738609527;0.9973586526848115;0.5324909021399439;0.999933220631514
85.722034;1.005427306778556;0.4166572339083346;0.41444807809504763;-0.33604724135724073;-0.33426574323157654;0.999928721636934;9.99965205422182;0.41667992651019037;-0.4368999966029958;-0.43690000813632895;0.41788748030762995;-0.32999997726527824;0.9973605608470801;0.5324907844355075;0.9999311108033078
85.732034;1.0054258788577708;0.41665702945090666;0.4144469442542263;-0.3360472414936777;-0.3342657426051493;0.9999292593272223;9.999634266013086;0.41667967350183444;-0.4368999961161702;-0.4369000073417354;0.41788806955281793;-0.3299999771600042;0.9973624532506951;0.5324906596596597;0.9999290511664632
85.742034;1.0054243923145612;0.41665683728993114;0.41444580054097135;-0.33604724163412025;-0.3342657419658211;0.999929797342596;9.999616549082782;0.41667946130079764;-0.43689999562851756;-0.4369000065168027;0.41788863839202994;-0.32999997706800643;0.9973643251385849;0.5324905261117912;0.9999270446114491
85.752034;1.0054228435884387;0.41665665647839734;0.41444464776459955;-0.3360472417786231;-0.33426574131230974;0.999930333983347;9.999598893616245;0.4166792902680131;-0.43689999513920075;-0.43690000566234033;0.4178891839584911;-0.32999997698694816;0.9973661730847984;0.5324903827776287;0.9999250923792165
85.762034;1.0054212291830644;0.416656485891554;0.4144434867076985;-0.33604724192752433;-0.334265740643672;0.9999308681997667;9.999581295913824;0.41667916049902787;-0.4368999946469548;-0.43690000477913726;0.4178897036672269;-0.32999997691470573;0.9973679948535248;0.5324902292473412;0.9999231955165792
85.772034;1.0054195462581326;0.4166563245945796;0.4144423177366134;-0.33604724208140613;-0.33426573995948766;0.9999314000336937;9.999563749585171;0.41667907169330687;-0.4368999941506386;-0.43690000386808886;0.4178901956207687;-0.32999997684951926;0.997369788333673;0.5324900657739169;0.999921354990311
85.782034;1.0054177929998869;0.4166561719852714;0.4144411410125491;-0.3360472422407568;-0.3342657392597849;0.999931929815284;9.999546238164173;0.41667902336097123;-0.4368999936496286;-0.43690000293007025;0.41789065875658;-0.3299999767899481;0.997371551005306;0.5324898932801904;0.9999195714214697
85.792034;1.0054159692115796;0.41665602789429595;0.414439956825842;-0.33604724240582706;-0.33426573854484415;0.9999324573774198;9.999528741365697;0.4166790153307989;-0.4368999931435555;-0.43690000196574746;0.4178910927035023;-0.32999997673476306;0.9973732804265953;0.5324897128070665;0.9999178449350029
85.802034;1.0054140765647714;0.4166558926089364;0.4144387656664172;-0.3360472425768982;-0.3342657378149329;0.9999329821151686;9.999511247699072;0.41667904765852826;-0.43689999263181134;-0.4369000009756749;0.4178914975651813;-0.3299999766829109;0.9973749744431873;0.5324895245034925;0.9999161751509951
85.812034;1.0054121180738307;0.4166557667339259;0.4144375680851344;-0.33604724275462117;-0.3342657370703243;0.9999335031155508;9.999493757839604;0.41667912009592695;-0.4368999921135129;-0.4368999999605642;0.4178918737594932;-0.329999976633521;0.9973766309082388;0.5324893271618029;0.9999145612701151
85.822034;1.0054100973990512;0.41665565095742485;0.41443636472145207;-0.3360472429400386;-0.33426573631160267;0.9999340191678281;9.999476281482236;0.4166792319707753;-0.43689999158790316;-0.4368999989213712;0.4178922218281439;-0.3299999765859499;0.997378247755736;0.5324891187002089;0.9999130020134682
85.832034;1.0054080182994356;0.41665554592984183;0.4144351567718712;-0.33604724313416595;-0.3342657355397823;0.9999345288707365;9.99945884255604;0.41667938248077896;-0.4368999910546849;-0.43689999785919076;0.4178925421977621;-0.3299999765397827;0.9973798233673629;0.5324888967935034;0.9999114958131762
85.842034;1.005405884439892;0.4166554523990209;0.4144339464248003;-0.3360472433375623;-0.3342657347560384;0.9999350308528859;9.999441485583882;0.4166795710540543;-0.436899990514073;-0.43689999677527036;0.41789283509760533;-0.3299999764946361;0.9973813567830769;0.5324886591196978;0.9999100415064897
85.852034;1.0054036996621016;0.4166553712252088;0.41443273682571197;-0.33604724355038235;-0.3342657339612333;0.9999355245094432;9.999424266723564;0.41667979738603544;-0.43689998996661183;-0.43689999567109633;0.417893100769202;-0.3299999764500151;0.997382847741358;0.532488403416047;0.9999086385898353
85.862034;1.0054014681013785;0.4166553030175574;0.4144315316988171;-0.33604724377259554;-0.3342657331556261;0.9999360107063335;9.99940723944705;0.41668006097477317;-0.43689998941288083;-0.43689999454829326;0.41789333969012904;-0.32999997640553724;0.9973842966775902;0.5324881276415013;0.99990728657389
85.872034;1.0053991938747022;0.4166552479836082;0.4144303348190971;-0.33604724400405733;-0.3342657323389145;0.9999364912534923;9.99939044750446;0.41668036086579385;-0.4368999888532175;-0.43689999340848756;0.41789355230193137;-0.3299999763612049;0.9973857045564418;0.5324878302128034;0.999905984273753
85.882034;1.0053968810111475;0.41665520606287065;0.41442914959322025;-0.33604724424464155;-0.3342657315103409;0.9999369676624078;9.999373919571113;0.41668069605845726;-0.4368999882875726;-0.43689999225326764;0.41789373854200496;-0.3299999763173291;0.9973870722786771;0.5324875100563449;0.9999047296686653
85.892034;1.0053945339016939;0.4166551767340146;0.4144279788613196;-0.33604724449438983;-0.33426573066884474;0.9999374405068506;9.999357668185652;0.41668106587400755;-0.43689998771559957;-0.436899991084096;0.41789389794895526;-0.32999997627432665;0.9973883999872977;0.5324871664752742;0.9999035203989992
85.902034;1.0053921577918723;0.4166551587793953;0.4144268247483996;-0.3360472447534798;-0.33426572981340374;0.999937909749494;9.999341696618933;0.41668146977232573;-0.43689998713685463;-0.43689998990229606;0.4178940300931895;-0.32999997623270766;0.9973896869094654;0.5324867989154517;0.999902354452327
85.912034;1.0053897590650758;0.41665515064637687;0.4144256886159033;-0.336047245022079;-0.3342657289432811;0.999938375747458;9.999326003761642;0.4166819069993926;-0.4368999865508567;-0.43689998870926683;0.4178941346888899;-0.32999997619308846;0.997390931629489;0.5324864068065027;0.9999012306319602
85.922034;1.0053873452791948;0.4166551511700476;0.41442457135168714;-0.33604724530015817;-0.3342657280578996;0.9999388400383227;9.99931058434232;0.41668237643404954;-0.4368999859569736;-0.4368999875067172;0.41789421153094264;-0.32999997615604765;0.9973921325409882;0.5324859898033041;0.9999001493752517
85.932034;1.0053849245347177;0.41665515980722173;0.4144234739556275;-0.3360472455873563;-0.3342657271566196;0.999939305083426;9.99929543069446;0.4166828765499976;-0.4368999853543955;-0.4368999862967093;0.41789426052818723;-0.3299999761219504;0.9973932885655965;0.5324855480794591;0.9998991134449091
85.942034;1.0053825043828077;0.4166551760756989;0.41442239809870673;-0.33604724588311635;-0.33426572623874873;0.9999397735263162;9.999280537856137;0.4166834054034769;-0.4368999847424163;-0.43689998508153954;0.4178942818096236;-0.32999997609079856;0.9973943994717268;0.5324850823350212;0.9998981266983555
85.952034;1.0053800915553868;0.4166551990003414;0.4144213462597953;-0.3360472461869548;-0.3342657253036659;0.9999402480637675;9.999265908554243;0.4166839606405805;-0.436899984120813;-0.4368999838635804;0.4178942758305722;-0.3299999760622274;0.9973954654938322;0.5324845939705065;0.999897191643705
85.962034;1.0053776925607394;0.4166552272528555;0.4144203213890854;-0.3360472464984077;-0.3342657243509217;0.9999407318650689;9.999251554781491;0.4166845395962077;-0.4368999834899497;-0.43689998264516927;0.4178942433114498;-0.32999997603578046;0.9973964872926747;0.5324840852192416;0.9998963083913596
85.972034;1.0053753137275223;0.4166552597166966;0.41441932649698293;-0.3360472468168333;-0.3342657233803654;0.9999412285414113;9.999237493958052;0.41668513961336995;-0.43689998285055665;-0.4368999814285582;0.41789418516777854;-0.3299999760110793;0.9973974663815437;0.5324835585861576;0.9998954754209535
85.982034;1.005372960561078;0.4166552960324835;0.414418364383762;-0.3360472471415604;-0.33426572239233676;0.999941741396419;9.999223739367538;0.41668575822900383;-0.43689998220340687;-0.4368999802159783;0.4178941026643328;-0.32999997598768194;0.9973984052672021;0.5324830160785518;0.9998946907336388
85.992034;1.0053706374467808;0.41665533682739125;0.4144174375909279;-0.33604724747203374;-0.33426572138787425;0.9999422728452416;9.999210295406206;0.4166863929835874;-0.4368999815491928;-0.4368999790097943;0.4178939974893771;-0.32999997596502706;0.9973993070821693;0.5324824588854676;0.9998939526625971
86.002034;1.0053683478571425;0.4166553832807777;0.414416548549164;-0.33604724780750694;-0.3342657203687823;0.999942824741012;9.999197164293324;0.41668704149437547;-0.43689998088870335;-0.43689997781244605;0.41789387154417956;-0.32999997594256375;0.9974001748410918;0.532481887244058;0.9998932605814397
86.012034;1.0053660948161376;0.41665543637849084;0.41441569954552665;-0.3360472481467079;-0.334265719337405;0.9999433990743148;9.999184350662054;0.4166877020702326;-0.43689998022297605;-0.4368999766261148;0.41789372655440254;-0.3299999759198665;0.9974010108871695;0.5324813004028949;0.9998926152321979
86.022034;1.0053638814647787;0.4166554967866276;0.41441489258392955;-0.3360472484879139;-0.3342657182961867;0.9999439978351207;9.999171857515796;0.4166883740508208;-0.43689997955319126;-0.4368999754524157;0.4178935636446673;-0.32999997589670305;0.9974018165126248;0.5324806970262244;0.9998920179537661
86.032034;1.0053617112030466;0.41665556519620367;0.41441412960872226;-0.3360472488292072;-0.33426571724738396;0.9999446223191885;9.999159683536902;0.4166890573344449;-0.43689997888048326;-0.43689997429237504;0.4178933832544584;-0.32999997587291263;0.9974025911468983;0.532480075835875;0.999891469678866
86.042034;1.005359587135297;0.4166556423023958;0.41441341288464567;-0.33604724916865597;-0.334265716193129;0.9999452731818871;9.999147824715669;0.41668975174486156;-0.43689997820590176;-0.4368999731468077;0.41789318548905324;-0.3299999758480931;0.997403331898711;0.5324794359943207;0.9998909712797193
86.052034;1.0053575113885866;0.4166557285303298;0.41441274493748675;-0.3360472495045224;-0.33426571513562786;0.999945950789831;9.999136275563242;0.4166904569401579;-0.4368999775305689;-0.4368999720167702;0.417892970569347;-0.329999975821469;0.9974040344081085;0.5324787772142074;0.9998905249059981
86.062034;1.0053554851798727;0.4166558240774254;0.41441212806592326;-0.3360472498354266;-0.3342657140772173;0.999946654718305;9.999125029173067;0.4166911725695631;-0.4368999768557219;-0.4368999709035908;0.41789273920856695;-0.32999997579209983;0.9974046939954477;0.5324780999023202;0.9998901343605487
86.072034;1.0053535093818227;0.41665592919079647;0.41441156396016615;-0.33604725016018777;-0.3342657130201729;0.9999473832889153;9.999114078162183;0.41669189811368973;-0.43689997618244214;-0.4368999698085633;0.4178924926624629;-0.32999997575935375;0.997405306089841;0.5324774052258655;0.9998898036377117
86.082034;1.005351584774636;0.41665604439673837;0.4144110536893939;-0.3360472504775421;-0.3342657119664027;0.9999481347300526;9.999103418877207;0.41669263259080086;-0.43689997551146537;-0.4368999687327358;0.41789223240568696;-0.32999997572338036;0.9974058665075095;0.5324766946938243;0.9998895352499654
86.092034;1.0053497121871242;0.41665617072366157;0.4144105978815557;-0.33604725078612696;-0.33426571091732055;0.9999489089091038;9.999093055397053;0.4166933745893891;-0.4368999748432626;-0.43689996767694883;0.41789195983679933;-0.32999997568512396;0.9974063718940358;0.5324759695179628;0.9998893299734477
86.102034;1.0053478928346777;0.41665630960272515;0.41441019678876406;-0.3360472510846674;-0.33426570987398924;0.9999497074236688;9.999082994183693;0.4166941224215006;-0.43689997417814797;-0.4368999666419572;0.41789167623064105;-0.32999997564597;0.9974068198451068;0.5324752303810178;0.9998891875769985
86.112034;1.0053461283572316;0.41665646222250935;0.4144098500812659;-0.33604725137209146;-0.3342657088372781;0.9999505322479033;9.999073234196453;0.41669487413519385;-0.43689997351647136;-0.4368999656284649;0.4178913830406592;-0.3299999756074267;0.9974072087174802;0.5324744777416703;0.9998891074585415
86.122034;1.0053444203006414;0.4166566292209903;0.4144095565818585;-0.3360472516473628;-0.3342657078078206;0.999951384211305;9.99906376408975;0.4166956276808573;-0.43689997285890214;-0.4368999646372351;0.4178910823229417;-0.3299999755709437;0.9974075374750075;0.5324737123869836;0.9998890886294437
86.132034;1.0053427698705184;0.4166568112000344;0.4144093141961263;-0.33604725190914225;-0.3342657067859564;0.999952261835288;9.999054564072832;0.4166963812901236;-0.43689997220652155;-0.43689996366942563;0.41789077674329594;-0.3299999755379007;0.9974078057156273;0.5324729357965576;0.9998891293533355
86.142034;1.0053411783099786;0.41665700909571596;0.4144091201005747;-0.3360472521556986;-0.33426570577191006;0.9999531610671014;9.99904561056722;0.41669713363049876;-0.4368999715607829;-0.43689996272675913;0.417890469231942;-0.3299999755095933;0.9974080139287502;0.532472150053151;0.9998892272463322
86.152034;1.0053396471600815;0.4166572238857457;0.4144089712005178;-0.33604725238509053;-0.33426570476605166;0.9999540762184429;9.99903688465091;0.4166978835577252;-0.4368999709234282;-0.4368999618111715;0.41789016262721085;-0.32999997548706417;0.9974081638752589;0.5324713573511197;0.9998893800648365
86.162034;1.0053381783075648;0.41665745629675494;0.41440886468099714;-0.33604725259535845;-0.33426570376902487;0.9999550014670345;9.999028374517216;0.41669863000209667;-0.43689997029625965;-0.4368999609243542;0.41788985934648276;-0.32999997547104476;0.9974082585452128;0.5324705593461969;0.9998895865540386
86.172034;1.0053367740313297;0.41665770680836417;0.4144087983404684;-0.33604725278466624;-0.33426570278181106;0.9999559319836835;9.999020068111689;0.41669937227572196;-0.4368999696809853;-0.43689996006764475;0.4178895611641778;-0.32999997546212323;0.9974083011325761;0.5324697567778208;0.9998898464643414
86.182034;1.0053354369670058;0.41665797577645386;0.41440877060040665;-0.336047252951407;-0.3342657018056739;0.9999568641410719;9.999011948766428;0.4167001100996766;-0.4368999690792394;-0.4368999592421124;0.4178892691633904;-0.32999997546095067;0.9974082936938482;0.5324689495384791;0.9998901599512644
86.192034;1.0053341700254321;0.41665826375006915;0.41440878037257967;-0.33604725309436667;-0.3342657008418844;0.9999577948106219;9.999004004894255;0.41670084322175;-0.43689996849252416;-0.4368999584486659;0.4178889838136377;-0.32999997546834625;0.9974082366841033;0.5324681369403916;0.9998905273720458
86.202034;1.005332976066732;0.41665857175237003;0.4144088269290904;-0.3360472532128113;-0.3342656998915147;0.9999587207373664;9.998996244420486;0.41670157130902924;-0.43689996792218455;-0.4368999576882069;0.41788870516159843;-0.3299999754852649;0.9974081291403887;0.5324673181625843;0.9998909494748676
86.212034;1.0053318574470649;0.4166589010421596;0.4144089097048182;-0.336047253306278;-0.33426569895548025;0.9999596388386298;9.998988694195894;0.4167022940140003;-0.4368999673695668;-0.43689995696171635;0.417888433001731;-0.32999997551265636;0.9974079687372688;0.5324664928159931;0.9998914274753729
86.222034;1.0053308159003982;0.416659252682228;0.4144090281950385;-0.3360472533744499;-0.334265698034562;0.9999605468420981;9.998981384933023;0.41670301080642635;-0.43689996683609705;-0.43689995627016964;0.4178881669449528;-0.32999997555134464;0.9974077519600277;0.5324656612001591;0.9998919628174036
86.232034;1.0053298525299108;0.416659627619548;0.4144091821050747;-0.3360472534173719;-0.3342656971293667;0.9999614435456257;9.998974341719409;0.4167037207616018;-0.4368999663231479;-0.4368999556142729;0.41788790648447083;-0.3299999756021698;0.9974074746926653;0.5324648240869746;0.9998925565823277
86.242034;1.005328967527188;0.416660027060233;0.41440937130739197;-0.33604725343559455;-0.3342656962403982;0.999962328650558;9.998967590431523;0.41670442265959556;-0.4368999658317646;-0.43689995499414364;0.41788765098545166;-0.32999997566634304;0.9974071329540636;0.5324639821563038;0.9998932088848522
86.252034;1.00532815998834;0.416660452448648;0.41440959529276755;-0.3360472534300417;-0.3342656953681641;0.9999632022944377;9.998961168796281;0.4167051153320338;-0.43689996536243186;-0.4368999544092903;0.4178873996097356;-0.3299999757456868;0.9974067233708757;0.5324631355118339;0.9998939184993253
86.262034;1.0053274281403213;0.4166609050298086;0.4144098525548103;-0.33604725340182134;-0.33426569451334315;0.9999640644639904;9.998955124398792;0.4167057977398629;-0.43689996491516725;-0.4368999538588836;0.41788715142697974;-0.32999997584261787;0.9974062434161305;0.5324622837513628;0.9998946827847318
86.272034;1.0053267693909933;0.41666138555708593;0.4144101405334499;-0.33604725335213115;-0.3342656936770467;0.9999649145290359;9.998949498059217;0.4167064686431218;-0.4368999644899596;-0.4368999533418847;0.4178869056682475;-0.32999997595982083;0.9974056918465912;0.5324614262976376;0.9998954977650565
86.282034;1.0053261801772564;0.4166618944469962;0.4144104560585995;-0.33604725328230173;-0.3342656928608419;0.9999657509230685;9.998944310846946;0.41670712633301255;-0.4368999640872883;-0.4368999528570379;0.41788666194584323;-0.32999997609972476;0.9974050687060086;0.5324605625331522;0.9998963583266798
86.292034;1.0053256565749686;0.4166624320607193;0.4144107957225267;-0.3360472531939185;-0.33426569206651047;0.9999665708708954;9.998939568536969;0.4167077687214757;-0.4368999637082641;-0.43689995240304297;0.41788642050494534;-0.32999997626417227;0.9974043747341665;0.5324596918034779;0.9998972591382906
86.302034;1.005325195248015;0.4166629987755733;0.4144111560953975;-0.3360472530888681;-0.33426569129590017;0.9999673704670311;9.998935272982065;0.4167083936998125;-0.43689996335420705;-0.43689995197875203;0.4178861824110284;-0.3299999764545229;0.9974036115924075;0.5324588133590148;0.9998981959527883
86.312034;1.0053247935837815;0.4166635949926008;0.41441153394963276;-0.3360472529692797;-0.33426569055080746;0.9999681451859611;9.998931426048356;0.41670899952067797;-0.4368999630262173;-0.43689995158299005;0.417885949353162;-0.3299999766720415;0.9974027826075319;0.532457926363811;0.9998991660183542
86.322034;1.005324449353601;0.41666422128571545;0.414411926490808;-0.3360472528373198;-0.3342656898327261;0.9999688905487124;9.99892803089202;0.41670958501937083;-0.43689996272511245;-0.436899951214287;0.4178857230757585;-0.3299999769181525;0.9974018925737573;0.5324570300984051;0.9999001676818354
86.332034;1.0053241605874639;0.416664878637107;0.4144123315983707;-0.33604725269486807;-0.334265689142627;0.9999696029597894;9.998925099841093;0.4167101497412876;-0.43689996245151447;-0.4368999508710226;0.41788550482536907;-0.3299999771942645;0.9974009469484507;0.5324561240244963;0.9999012001109708
86.342034;1.0053239257951863;0.41666556864022586;0.4144127478194251;-0.3360472525433483;-0.3342656884808664;0.9999702802272203;9.99892266147561;0.41671069398423993;-0.4368999622059678;-0.43689995055171577;0.4178852953217755;-0.32999997750143584;0.9973999513863143;0.5324552076871493;0.9999022632946484
86.352034;1.0053237443208685;0.4166662934554435;0.4144131739018972;-0.336047252383675;-0.33426568784720756;0.9999709213231626;9.998920756378729;0.41671121859511817;-0.4368999619890443;-0.4368999502550504;0.41788509521375056;-0.32999997784036716;0.9973989114535589;0.5324542809685464;0.9999033583080706
86.362034;1.005323616328099;0.41666705544959914;0.4144136083152326;-0.3360472522161;-0.33426568724086164;0.9999715260922681;9.998919429338923;0.41671172463913003;-0.4368999618013992;-0.43689994997972176;0.41788490513441845;-0.3299999782116442;0.9973978321245652;0.5324533444905563;0.9999044874514692
86.372034;1.0053235422826206;0.41666785682163904;0.414414049244185;-0.33604725204016955;-0.3342656866604845;0.9999720949588029;9.998918725878546;0.41671221316521906;-0.43689996164381684;-0.4368999497243651;0.41788472534151017;-0.3299999786157428;0.9973967174414873;0.5324523994135232;0.999905653700941
86.382034;1.0053235222685526;0.41666869940105156;0.41441449486354853;-0.3360472518548122;-0.3342656861043248;0.9999726281199398;9.998918687544286;0.4167126850544236;-0.43689996151708804;-0.4368999494876432;0.4178845560061522;-0.32999997905275474;0.9973955707298624;0.5324514468795867;0.9999068604344
86.392034;1.005323555478972;0.41666958454761227;0.41441494365055875;-0.3360472516582918;-0.33426568557057185;0.9999731253106423;9.998919345724316;0.4167131409408137;-0.4368999614216302;-0.43689994926839437;0.4178843979606581;-0.3299999795221915;0.9973943948030696;0.5324504880443544;0.9999081117273301
86.402034;1.0053236395850373;0.41667051299369623;0.41441539477295974;-0.3360472514482906;-0.33426568505770327;0.9999735868353288;9.99892072191144;0.4167135812016443;-0.43689996135723086;-0.43689994906578555;0.4178842527383877;-0.32999998002297465;0.9973931915815488;0.5324495245276879;0.9999094120545657
86.412034;1.00532376978907;0.41667148466644754;0.41441584831526734;-0.33604725122233364;-0.33426568456469186;0.999974014228221;9.998922834609676;0.41671400611080966;-0.4368999613231488;-0.43689994887935985;0.41788412188879187;-0.32999998055360463;0.9973919618351013;0.532448558432947;0.9999107658385251
86.422034;1.0053239387786979;0.4166724988000305;0.41441630493740234;-0.33604725097810684;-0.3342656840910084;0.9999744093431107;9.99892570191002;0.41671441618954047;-0.4368999613182762;-0.43689994870889476;0.4178840064526297;-0.32999998111243145;0.9973907053348962;0.532447592126911;0.9999121774301835
86.432034;1.0053241380783655;0.4166735542609442;0.41441676512387954;-0.3360472507134759;-0.33426568363648124;0.9999747729312427;9.998929333112502;0.41671481232746693;-0.43689996134119224;-0.4368999485541711;0.41788390694545063;-0.32999998169781203;0.9973894203676883;0.5324466282933641;0.9999136504874391
86.442034;1.005324359314078;0.4166746497507492;0.41441722875555725;-0.33604725042650785;-0.3342656832011351;0.9999751040318043;9.998933719818186;0.4167151956547057;-0.43689996139028586;-0.4368999484148456;0.4178838235106811;-0.32999998230815775;0.9973881030728274;0.5324456699778427;0.9999151868630906
86.452034;1.0053245944435234;0.41667578383757603;0.4144176953184107;-0.3360472501155894;-0.33426568278506447;0.999975400436127;9.998938838641667;0.4167155677518079;-0.4368999614639287;-0.43689994829061735;0.4178837559662812;-0.32999998294185556;0.9973867483062143;0.5324447204085022;0.999916786282844
86.462034;1.0053248351608206;0.4166769548308607;0.4144181643004623;-0.33604724977948147;-0.3342656823883885;0.9999756597800822;9.998944660831135;0.41671593105093785;-0.4368999615605293;-0.43689994818150946;0.41788370379225653;-0.32999998359705296;0.9973853515310553;0.5324437828412638;0.9999184465761856
86.472034;1.0053250720250126;0.41667816059224294;0.41441863539182905;-0.3360472494173881;-0.3342656820112643;0.9999758802386902;9.998951156772442;0.41671628872762473;-0.4368999616786067;-0.4368999480878456;0.41788366606435046;-0.3299999842716527;0.9973839100671805;0.5324428604315485;0.9999201640038679
86.482034;1.0053252944320903;0.4166793984457767;0.4144191085452651;-0.3360472490291544;-0.3342656816538848;0.9999760602413973;9.998958290989526;0.41671664411059267;-0.43689996181696394;-0.4368999480100031;0.4178836413251494;-0.32999998496357213;0.997382423485072;0.5324419561048255;0.9999219341054675
86.492034;1.0053254919753936;0.41668066528154296;0.4144195839282201;-0.3360472486153812;-0.3342656813164636;0.9999761981505764;9.998966017207188;0.4167170001776809;-0.4368999619747724;-0.43689994794821974;0.41788362774197224;-0.32999998567086997;0.997380893337035;0.5324410727004081;0.9999237526928177
86.502034;1.0053256558909773;0.4166819580150734;0.41442006172426915;-0.3360472481773319;-0.33426568099916054;0.9999762928801751;9.998974286689728;0.41671735936405696;-0.4368999621515422;-0.4368999479024246;0.4178836237149619;-0.3299999863916787;0.99737932248772;0.5324402134284457;0.9999256163378318
86.512034;1.0053257791451486;0.41668327426640783;0.4144205420226884;-0.33604724771668976;-0.3342656807018532;0.9999763445972356;9.998983061104928;0.4167177235923418;-0.43689996234708317;-0.4368999478721955;0.4178836282373391;-0.3299999871241288;0.9973777146592245;0.5324393820496958;0.9999275220635101
86.522034;1.0053258557573106;0.41668461276560803;0.41442102494075445;-0.3360472472352415;-0.3342656804238643;0.9999763543181338;9.998992313511852;0.41671809443764957;-0.43689996256150315;-0.43689994785680364;0.4178836404612986;-0.3299999878662;0.9973760740191601;0.5324385822529087;0.9999294663175822
86.532034;1.0053258806989858;0.41668597325287615;0.41442151076396133;-0.33604724673459546;-0.3342656801638904;0.9999763230180339;9.99900202307238;0.4167184732782501;-0.4368999627952242;-0.43689994785502406;0.4178836592364131;-0.3299999886155352;0.9973744047353453;0.53243781690161;0.9999314442673125
86.542034;1.0053258503411555;0.41668735602259693;0.414421999985984;-0.33604724621598453;-0.33426567992019685;0.9999762513649196;9.999012173615979;0.41671886127898833;-0.43689996304887246;-0.43689994786504577;0.41788368342425414;-0.3299999893695434;0.9973727109927907;0.532437087884304;0.9999334498826287
86.552034;1.0053257628045849;0.41668876146235717;0.4144224933238474;-0.3360472456801618;-0.334265679690877;0.999976139707436;9.99902275366754;0.41671925928294284;-0.4368999633230603;-0.43689994788486397;0.41788371236586747;-0.32999999012578446;0.9973709974927957;0.5324363962197556;0.9999354761049936
86.562034;1.0053256179169596;0.4166901897369464;0.41442299178930786;-0.3360472451273792;-0.33426567947394914;0.9999759877747647;9.999033753550298;0.41671966788920134;-0.43689996361824385;-0.4368999479127538;0.4178837458558283;-0.32999999088214604;0.9973692700221519;0.5324357420932818;0.9999375152730162
86.572034;1.005325416656866;0.41669164054724284;0.4144234967157064;-0.3360472445574894;-0.3342656792673799;0.9999757951234065;9.999045162309754;0.416720087714281;-0.4368999639347064;-0.4368999479475214;0.4178837840351346;-0.32999999163666344;0.9973675355667844;0.532435124873751;0.999939560173069
86.582034;1.0053251603062787;0.41669311316039914;0.41442400953453845;-0.3360472439701601;-0.3342656790692668;0.9999755626163265;9.999056967066462;0.416720519511221;-0.436899964272681;-0.436899947988587;0.41788382741733127;-0.3299999923874539;0.9973658021118419;0.5324345434114268;0.9999416047510239
86.592034;1.005324849821783;0.41669460676284586;0.4144245314055361;-0.33604724336501746;-0.33426567887805786;0.9999752929736211;9.999069149610207;0.4167209642236515;-0.4368999646325411;-0.4368999480358897;0.417883876752904;-0.3299999931329332;0.9973640785598554;0.5324339967049818;0.9999436440203584
86.602034;1.0053244858710104;0.41669612077203555;0.41442506297194825;-0.33604724274172426;-0.3342656786926095;0.9999749897708663;9.999081683138257;0.4167214232321939;-0.4368999650147851;-0.4368999480896836;0.4178839328178647;-0.32999999387191525;0.9973623743620075;0.5324334841720313;0.9999456738528086
86.612034;1.0053240694782821;0.41669765474179465;0.41442560431600645;-0.33604724210014203;-0.33426567851221234;0.9999746564353321;9.99909453756598;0.4167218985608289;-0.43689996541984255;-0.43689994815033095;0.4178839963873077;-0.3299999946034315;0.997360698650382;0.5324330052035244;0.999947690860276
86.622034;1.005323602439573;0.416699207767396;0.41442615509417197;-0.3360472414405178;-0.33426567833657295;0.9999742959562458;9.999107687534602;0.41672239275134265;-0.4368999658481281;-0.43689994821810857;0.41788406825709606;-0.329999995326523;0.9973590594540039;0.5324325588607368;0.9999496918556362
86.632034;1.0053230868157266;0.4167007779253945;0.41442671482031795;-0.3360472407636104;-0.3342656781655339;0.9999739111757505;9.999121113166861;0.41672290860276;-0.43689996630032224;-0.4368999482931552;0.417884149253074;-0.32999999604014;0.9973574633778111;0.5324321441543235;0.999951673082167
86.642034;1.0053225240068338;0.41670236223602564;0.41442728310244825;-0.3360472400706931;-0.3342656779987755;0.9999735053847257;9.999134794868327;0.4167234490051996;-0.43689996677737086;-0.43689994837564305;0.4178842403693368;-0.3299999967431003;0.9973559155062619;0.5324317601920845;0.9999536300286815
86.652034;1.005321914291065;0.41670395679375927;0.41442785975122914;-0.3360472393633228;-0.33426567783579425;0.9999730827945604;9.999148708045922;0.4167240166218415;-0.43689996728009617;-0.4368999484659412;0.41788434273786457;-0.32999999743413005;0.9973544193293868;0.5324314057826391;0.9999555572963058
86.662034;1.0053212570365377;0.41670555683334065;0.41442844486824015;-0.3360472386429529;-0.3342656776759439;0.9999726487393001;9.999162820653314;0.41672461343774436;-0.4368999678088458;-0.43689994856461645;0.4178844572633385;-0.32999999811200253;0.9973529770088291;0.5324310790851629;0.9999574479738935
86.672034;1.0053205511858827;0.4167071569812797;0.41442903882258175;-0.3360472379106453;-0.3342656775184264;0.9999722091890431;9.999177100270476;0.4167252406316511;-0.43689996836350353;-0.4368999486724403;0.4178845844136381;-0.3299999987756728;0.997351590211463;0.5324307777105628;0.9999592938792762
86.682034;1.0053197952055377;0.4167087516727471;0.41442964213419853;-0.33604723716713636;-0.33426567736228546;0.9999717695412839;9.999191530161697;0.4167258987043584;-0.43689996894360883;-0.4368999487904331;0.41788472419612377;-0.32999999942418373;0.9973502612084859;0.532430498856756;0.9999610870306231
86.692034;1.0053189864954177;0.416710335473363;0.4144302554001715;-0.33604723641317763;-0.3342656772063428;0.9999713338560855;9.999206118406438;0.4167265875353672;-0.4368999695482834;-0.43689994891981077;0.4178848760726205;-0.3300000000563873;0.9973489935242229;0.5324302391711461;0.9999628205185106
86.702034;1.0053181214800688;0.4167119032583784;0.4144308791957326;-0.33604723564967504;-0.33426567704922017;0.9999709050833269;9.99922089100506;0.4167273065437243;-0.4368999701762405;-0.4368999490618599;0.4178850392219631;-0.3300000006709516;0.9973477916422883;0.5324299946856972;0.999964488217185
86.712034;1.005317196590595;0.41671345035632934;0.4144315139801097;-0.3360472348775299;-0.3342656768895884;0.999970485707839;9.999235873866704;0.4167280552099883;-0.436899970826113;-0.4368999492177941;0.41788521300747805;-0.33000000126666995;0.9973466603718764;0.5324297610729686;0.9999660846328461
86.722034;1.0053162090048238;0.4167149723986332;0.41443216015447026;-0.33604723409760684;-0.3342656767263846;0.9999700783665908;9.999251078983434;0.4167288335755473;-0.43689997149680393;-0.436899949388795;0.417885396971894;-0.3300000018425942;0.9973456041962072;0.532429534032923;0.9999676053548567
86.732034;1.0053151567845529;0.4167164648195841;0.41443281819626787;-0.33604723331095415;-0.33426567655873496;0.9999696860371295;9.999266504652404;0.4167296422119752;-0.4368999721874564;-0.43689994957633776;0.41788559064273223;-0.33000000239793975;0.9973446260464623;0.5324293095282253;0.9999690473098974
86.742034;1.0053140389665873;0.4167179228001721;0.4144334886534581;-0.3360472325189733;-0.3342656763858204;0.9999693117357972;9.999282138854214;0.4167304818417489;-0.43689997289702776;-0.4368999497821574;0.4178857935614748;-0.3300000029319166;0.997343726057826;0.5324290838827747;0.9999704083227263
