time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.752034;1.0053128557494466;0.4167193418941789;0.41443417203309046;-0.3360472317233984;-0.3342656762070283;0.9999689580792973;9.999297959724071;0.4167313529556381;-0.43689997362397154;-0.43689995000761284;0.4178860053314015;-0.33000000344347463;0.9973429014257671;0.5324288539289384;0.9999716867279235
86.762034;1.0053116083509763;0.4167207185462567;0.41443486863829954;-0.3360472309262522;-0.3342656760222502;0.9999686269482873;9.999313937212488;0.416732255508128;-0.43689997436644634;-0.43689995025340483;0.41788622561151484;-0.3300000039312017;0.9973421472257101;0.5324286170950616;0.9999728816394867
86.772034;1.005310298397664;0.41672204999577644;0.4144355783942965;-0.3360472301297988;-0.33426567583200195;0.9999683195839698;9.999330031752644;0.416733188757606;-0.43689997512282785;-0.43689995051998604;0.4178864539917021;-0.3300000043936172;0.9973414572666536;0.5324283713278558;0.9999739931121008
86.782034;1.0053089274558897;0.4167233336835294;0.41443630095405143;-0.3360472293363678;-0.3342656756372532;0.9999680367504947;9.999346191186444;0.41673415132821345;-0.4368999758920054;-0.4368999508077848;0.4178866896777594;-0.3300000048295651;0.9973408246463535;0.532428115038425;0.9999750215026515
86.792034;1.0053074972773441;0.4167245667730617;0.4144370360677863;-0.33604722854823077;-0.3342656754391089;0.999967778466667;9.999362355104422;0.41673514141937273;-0.43689997667330577;-0.4368999511170172;0.4178869313999913;-0.3300000052384385;0.9973402420735288;0.5324278472949086;0.99997596659123
86.802034;1.0053060102502291;0.4167257462004555;0.4144377839023691;-0.3360472277676293;-0.33426567523862055;0.999967544044973;9.999378467003304;0.41673615692329263;-0.4368999774662277;-0.4368999514476414;0.41788717770299794;-0.3300000056204048;0.9973397018169801;0.5324275680117876;0.999976827516963
86.812034;1.0053044694065967;0.4167268688527649;0.41443854507975303;-0.33604722699662215;-0.3342656750367387;0.9999673328964838;9.999394485988365;0.41673719554769756;-0.436899978270122;-0.4368999517994447;0.41788742718307476;-0.33000000597656415;0.9973391957296188;0.5324272776183279;0.9999776034130183
86.822034;1.0053028783817801;0.41672793173780504;0.41443932038165315;-0.33604722623684263;-0.33426567483436753;0.999967145387646;9.999410387459081;0.4167382550930484;-0.43689997908408795;-0.43689995217206895;0.41788767858675185;-0.33000000630867143;0.9973387155871662;0.5324269764427021;0.9999782938630671
86.832034;1.0053012413686082;0.4167289322019247;0.414440110454278;-0.33604722548950816;-0.33426567463261114;0.9999669832301583;9.999426153136225;0.41673933347988246;-0.43689997990734114;-0.43689995256509206;0.41788793088405796;-0.33000000661845597;0.997338253173136;0.5324266645233087;0.9999788991152223
86.842034;1.0052995625545036;0.4167298679700057;0.41444091568207475;-0.3360472247554033;-0.33426567443300137;0.9999668495290346;9.999441765296885;0.4167404283945907;-0.4368999807395959;-0.4368999529781474;0.4178881831572613;-0.3300000069071054;0.9973377998652414;0.5324263418168405;0.999979420142118
86.852034;1.0052978458081705;0.416730737298207;0.4144417360293926;-0.33604722403478793;-0.3342656742374369;0.9999667482765994;9.999457211947211;0.4167415371225907;-0.4368999815808697;-0.436899953410945;0.4178884343643945;-0.33000000717538946;0.9973373460369221;0.5324260082398236;0.9999798587582879
86.862034;1.0052960953632026;0.41673153916135447;0.4144425709366131;-0.3360472233276746;-0.3342656740478867;0.9999666833508897;9.999472492760452;0.416742656843931;-0.43689998243104916;-0.4368999538632411;0.41788868320527517;-0.33000000742403046;0.9973368812096834;0.5324256636563953;0.9999802179983901
86.872034;1.0052943166431796;0.4167322728980135;0.41444341950501346;-0.3360472226342856;-0.3342656738661485;0.9999666581622288;9.999487618424743;0.4167437848447262;-0.4368999832898284;-0.43689995433484125;0.4178889281328054;-0.33000000765371984;0.997336395130615;0.5324253081959894;0.9999805022195607
86.882034;1.0052925158619794;0.416732937760544;0.4144442808046224;-0.33604722195518527;-0.33426567369385796;0.9999666760052138;9.99950260925496;0.41674491827995197;-0.43689998415682446;-0.4368999548255495;0.4178891674808361;-0.3300000078650001;0.9973358784085704;0.5324249425221784;0.9999807166937443
86.892034;1.0052906980878134;0.4167335329625913;0.41444515399412013;-0.33604722129117076;-0.3342656735325117;0.9999667397669136;9.999517494442275;0.4167460539273314;-0.43689998503157845;-0.4368999553350633;0.4178893994511888;-0.33000000805839264;0.99733532256614;0.5324245676798393;0.9999808670752145
86.902034;1.0052888656384389;0.4167340578794494;0.4144460383775617;-0.33604722064315534;-0.3342656733833328;0.999966851031202;9.99953230855937;0.41674718826857443;-0.43689998591371415;-0.4368999558629345;0.41788962186922757;-0.3300000082346922;0.9973347207258326;0.5324241846198572;0.9999809592388128
86.912034;1.0052870186513203;0.41673451201753636;0.41444693363675267;-0.3360472200119757;-0.3342656732472161;0.9999670098134192;9.99954709134367;0.4167483178020311;-0.43689998680326964;-0.4368999564085834;0.4178898322137985;-0.3300000083952111;0.9973340683398331;0.5324237935588512;0.9999809994116184
86.922034;1.0052851568522947;0.4167348948869407;0.41444784008273916;-0.33604721939813587;-0.334265673124802;0.9999672152978801;9.99956188752079;0.4167494394117898;-0.4368999877006783;-0.43689995697128003;0.4178900279571512;-0.33000000854177797;0.9973333626903359;0.5324233935817333;0.9999809937871578
86.932034;1.0052832804744365;0.4167352060023034;0.4144487587064274;-0.33604721880176414;-0.33426567301648374;0.9999674668828957;9.999576738664885;0.4167505503756912;-0.43689998860618423;-0.43689995755008165;0.41789020674912397;-0.33000000867637014;0.997332601908009;0.5324229827006897;0.9999809475533994
86.942034;1.0052813900922293;0.41673544498589893;0.4144496910231129;-0.3360472182228685;-0.3342656729223525;0.9999677647250905;9.999591675331196;0.4167516478537539;-0.43689998951928516;-0.43689995814381566;0.41789036643958033;-0.33000000880060837;0.9973317846821842;0.5324225580740238;0.9999808643265474
86.952034;1.0052794865602708;0.41673561166482614;0.41445063876332616;-0.33604721766149703;-0.33426567284231723;0.9999681097841345;9.999606713794646;0.4167527285697312;-0.4368999904387877;-0.43689995875111315;0.41789050511501913;-0.33000000891556586;0.9973309106705025;0.5324221163156824;0.9999807461858939
86.962034;1.0052775710776414;0.4167357062372862;0.4144516034990309;-0.33604721711768853;-0.33426567277654395;0.9999685035122955;9.999621851300295;0.4167537891763775;-0.436899991363282;-0.43689995937046444;0.41789062117272374;-0.3300000090219541;0.9973299808308881;0.532421653978402;0.9999805934955597
86.972034;1.00527564464483;0.41673572961861644;0.41445258643102434;-0.3360472165914976;-0.33426567272595586;0.9999689472348445;9.99963706369256;0.41675482680074055;-0.4368999922916766;-0.4368999600001997;0.4178907132081266;-0.3300000091203597;0.9973289971275219;0.532421167985596;0.9999804044820997
86.982034;1.0052737076130744;0.4167356837467297;0.4144535883527866;-0.3360472160830788;-0.33426567269240437;0.9999694417911489;9.999652316220592;0.41675583920018466;-0.43689999322348777;-0.4368999606384;0.4178907796557563;-0.3300000092113183;0.9973279618678927;0.532420655684957;0.9999801754348312
86.992034;1.0052717600523788;0.4167355714629569;0.4144546096105765;-0.3360472155928054;-0.3342656726783918;0.9999699872723908;9.999667579581725;0.41675682448786133;-0.4368999941585955;-0.43689996128306263;0.4178908186605658;-0.3300000092952053;0.9973268767354561;0.5324201145943493;0.999979902197125
87.002034;1.0052698024541742;0.41673539609314514;0.4144556501801817;-0.33604721512137126;-0.33426567268652735;0.9999705824795215;9.999682829436251;0.41675778079005343;-0.43689999509680194;-0.4368999619324562;0.4178908282465842;-0.3300000093719686;0.997325742032582;0.5324195424557056;0.999979581947029
87.012034;1.0052678361446163;0.41673516123841153;0.41445670987470923;-0.3360472146697052;-0.33426567271913643;0.9999712249369016;9.999698029530718;0.4167587061655446;-0.4368999960377203;-0.4368999625852943;0.41789080636509984;-0.3300000094409561;0.997324557064309;0.5324189378218185;0.9999792132972778
87.022034;1.0052658632689455;0.41673487072280924;0.4144577883921506;-0.3360472142388143;-0.3342656727783003;0.9999719116409684;9.99971312156976;0.41675959850733896;-0.43689999698084864;-0.43689996324079505;0.4178907510315305;-0.33000000950116637;0.9973233211029666;0.5324183005903604;0.9999787949301501
87.032034;1.0052638865513366;0.4167345284082306;0.41445888516577306;-0.3360472138297203;-0.3342656728660019;0.9999726398001575;9.999728032878316;0.41676045525420874;-0.4368999979255655;-0.43689996389871694;0.4178906609069583;-0.3300000095516136;0.9973220342500457;0.5324176319138331;0.9999783246683462
87.042034;1.0052619090767396;0.4167341381378044;0.4144599991710283;-0.33604721344346383;-0.33426567298405285;0.9999734073656225;9.999742687150993;0.41676127341187313;-0.4368999988712693;-0.4368999645593131;0.417890535716882;-0.33000000959138154;0.99732069825944;0.5324169335174113;0.9999777999485805
87.052034;1.005259934529913;0.41673370383878594;0.41446112888433406;-0.3360472130810034;-0.3342656731341644;0.9999742134264941;9.999757006763828;0.41676204987693954;-0.4368999998176728;-0.43689996522326274;0.4178903759037969;-0.3300000096196607;0.9973193168065443;0.5324162070582948;0.9999772186039652
87.062034;1.0052579678514184;0.4167332294400571;0.4144622726581515;-0.33604721274293153;-0.3342656733183619;0.9999750584302262;9.999770915396018;0.4167627815642314;-0.43690000076489094;-0.436899965891558;0.41789018207206147;-0.330000009635897;0.997317894897645;0.5324154540759635;0.9999765782439843
87.072034;1.0052560154343841;0.41673271875811324;0.414463429283572;-0.3360472124293322;-0.3342656735391591;0.9999759437464001;9.999784344816213;0.41676346544161696;-0.43690000171336135;-0.4368999665653425;0.41788995489972397;-0.33000000963967363;0.9973164381248768;0.5324146763556704;0.9999758750544093
87.082034;1.0052540843027735;0.41673217553047354;0.4144645981227703;-0.3360472121400926;-0.334265673799166;0.999976870522106;9.999797236507778;0.41676409869761627;-0.43690000266365553;-0.43689996724582236;0.41788969520140573;-0.33000000963046905;0.9973149524214734;0.5324138760496655;0.9999751039005326
87.092034;1.0052521811133592;0.4167316034842468;0.4144657788025701;-0.33604721187527026;-0.334265674100606;0.9999778388992406;9.999809541026522;0.4167646788457364;-0.43690000361603215;-0.4368999679342428;0.4178894037508887;-0.3300000096076517;0.9973134440586366;0.5324130553213204;0.999974259683368
87.102034;1.0052503124463075;0.41673100651107176;0.41446697089674644;-0.33604721163492;-0.33426567444525923;0.9999788478498923;9.999821224348718;0.4167652036721262;-0.43690000457014944;-0.4368999686318076;0.4178890811207065;-0.3300000095705929;0.9973119193433863;0.5324122161468215;0.9999733390093157
87.112034;1.0052484858351396;0.4167303888081083;0.4144681736618157;-0.33604721141867305;-0.3342656748346721;0.999979894889474;9.999832270385285;0.4167656712403748;-0.43690000552526215;-0.43689996933960007;0.41788872768489727;-0.3300000095187949;0.9973103841459623;0.5324113607895768;0.9999723411682189
87.122034;1.0052467097414846;0.4167297548068142;0.4144693858325698;-0.33604721122579606;-0.33426567527008144;0.999980975844927;9.999842671486022;0.41676608015508504;-0.4369000064805113;-0.436899970058662;0.4178883437767796;-0.3300000094519463;0.9973088434880275;0.5324104924011139;0.9999712677190257
87.132034;1.0052449924248346;0.41672910900724447;0.41447060563586935;-0.3360472110556274;-0.33426567575219535;0.9999820852747864;9.999852420314275;0.41676642987187656;-0.4369000074349859;-0.43689997079006787;0.41788793005458785;-0.33000000936984747;0.997307301078788;0.5324096148951835;0.9999701213370373
87.142034;1.0052433409465849;0.4167284555665744;0.4144718309267945;-0.3360472109076668;-0.33426567628137005;0.9999832171970844;9.999861508013565;0.4167667206139732;-0.4369000083875739;-0.4368999715346969;0.4178874878652888;-0.3300000092723658;0.9973057590468559;0.5324087323593709;0.9999689051140908
87.152034;1.0052417610503428;0.4167277978810268;0.41447305935213075;-0.3360472107812726;-0.3342656768579652;0.9999843653926942;9.999869923043423;0.41676695305038813;-0.43690000933683715;-0.43689997229279004;0.4178870193737561;-0.3300000091594437;0.9973042182486725;0.5324078489271126;0.9999676225609402
87.162034;1.0052402572496433;0.4167271388041572;0.41447428852409035;-0.33604721067551657;-0.3342656774823628;0.9999855234419018;9.999877654532451;0.4167671282249311;-0.4369000102811643;-0.43689997306372286;0.41788652731831144;-0.3300000090311744;0.9973026791988502;0.5324069690512815;0.9999662778845482
87.172034;1.005238832399315;0.41672648101840604;0.414475516080097;-0.33604721058935993;-0.3342656781546216;0.9999866851653928;9.999884700760974;0.4167672476579811;-0.43690001121907707;-0.4368999738463145;0.4178860143763279;-0.33000000888796416;0.9973011432995945;0.5324060976369476;0.999964876298363
87.182034;1.0052374877204724;0.4167258266999349;0.41447673970901855;-0.3360472105220122;-0.33426567887410485;0.9999878452301123;9.999891072675709;0.4167673131981894;-0.4369000121494026;-0.43689997463936525;0.41788548258677827;-0.3300000087305854;0.9972996133427625;0.5324052398753587;0.999963423975398
87.192034;1.0052362238828318;0.41672517695493494;0.4144779571228915;-0.3360472104731839;-0.3342656796393734;0.9999889992211363;9.999896785112973;0.41676732670676003;-0.436900013071226;-0.4368999754418642;0.41788493323880965;-0.33000000856002404;0.997298092878573;0.5324044006937276;0.9999619272233627
87.202034;1.0052350418813947;0.41672453196427495;0.41447916578876165;-0.3360472104429668;-0.334265680448359;0.9999901431708098;9.999901839428047;0.4167672900631866;-0.4369000139837777;-0.4368999762529307;0.4178843670789767;-0.33000000837725374;0.9972965856431859;0.532403584265618;0.9999603913523254
87.212034;1.0052339427966328;0.4167238916028411;0.4144803627465884;-0.33604721043151337;-0.33426568129870565;0.9999912732418998;9.99990621388152;0.4167672053037723;-0.43690001488641617;-0.43689997707175193;0.4178837846352251;-0.33000000818304653;0.9972950955473455;0.5324027940575095;0.9999588200253824
87.222034;1.0052329272490426;0.41672325583980024;0.4144815448215156;-0.33604721043881364;-0.33426568218803704;0.9999923859225902;9.999909872464084;0.41676707445073424;-0.43690001577846144;-0.4368999778975461;0.41788318646380856;-0.3300000079778657;0.9972936264046983;0.5324020329331597;0.9999572152445205
87.232034;1.005231995475868;0.4167226249945382;0.41448270895916506;-0.3360472104646897;-0.33426568311385907;0.9999934781574136;9.999912778167168;0.4167668993933435;-0.43690001665885647;-0.43689997872968245;0.4178825730254624;-0.33000000776196853;0.9972921811527317;0.532401303023918;0.9999555777696124
87.242034;1.0052311478464384;0.41672199987710873;0.414483852568276;-0.33604721050889247;-0.33426568407327933;0.9999945470864094;9.999914895447775;0.4167666820174939;-0.43690001752628016;-0.43689997956784377;0.41788194441618226;-0.3300000075357175;0.9972907611701135;0.5324006057259643;0.999953907799884
87.252034;1.005230385106557;0.41672138146109733;0.4144849738891304;-0.33604721057111053;-0.33426568506301246;0.9999955896080713;9.999916188892422;0.4167664241761963;-0.43690001837970316;-0.43689998041186445;0.41788130051468864;-0.3300000072997754;0.9972893662630335;0.5323999418535694;0.9999522055833606
87.262034;1.005229708058123;0.4167207704383778;0.4144860719553367;-0.336047210650935;-0.3342656860797185;0.9999966020581694;9.999916627384483;0.416766127557659;-0.43690001921868465;-0.43689998126148694;0.4178806414649714;-0.33000000705505633;0.9972879950390573;0.5323993118753522;0.9999504713820222
87.272034;1.0052291171978032;0.4167201671962435;0.41448714597829406;-0.33604721074777383;-0.33426568712028976;0.9999975804760737;9.999916190056267;0.41676579382670526;-0.43690002004329054;-0.43689998211651965;0.4178799679189557;-0.3300000068026481;0.9972866449714899;0.5323987163045139;0.9999487049030306
87.282034;1.0052286123523477;0.4167195719081851;0.4144881948376107;-0.3360472108606278;-0.3342656881818181;0.9999985209867078;9.999914871535644;0.4167654248499833;-0.43690002085395374;-0.43689998297714705;0.41787928085037873;-0.3300000065437251;0.9972853123576317;0.5323981559371241;0.9999469052452745
87.292034;1.0052281920973256;0.41671898438525756;0.4144892172080182;-0.33604721098797763;-0.334265689261428;0.9999994192458129;9.999912685459325;0.41676502257891146;-0.43690002165140485;-0.43689998384389805;0.4178785813205301;-0.33000000627937814;0.9972839928277175;0.5323976317699186;0.9999450719745183
87.302034;1.0052278541545812;0.4167184039343943;0.4144902118947317;-0.33604721112803154;-0.3342656903562866;1.0000002700635104;9.999909658288992;0.41676458877946143;-0.4369000224366141;-0.4368999847173398;0.4178778705746496;-0.3300000060105285;0.9972826818666269;0.5323971449105511;0.999943206660044
87.312034;1.0052275969625502;0.41671782942906993;0.4144911777969368;-0.33604721127903586;-0.33426569146371193;1.0000010686508713;9.999905815441467;0.4167641250248527;-0.4369000232106331;-0.43689998559789917;0.41787715027251615;-0.33000000573793725;0.9972813744767627;0.5323966965271324;0.999941313096607
87.322034;1.0052274205472842;0.4167172594936081;0.4144921138389059;-0.3360472114393355;-0.33426569258114147;1.000001812015317;9.999901175658183;0.41676363277925443;-0.43690002397427824;-0.4368999864859138;0.41787642241279793;-0.3300000054621824;0.9972800648374166;0.532396287619113;0.999939395786844
87.332034;1.0052273261387012;0.41671669280859375;0.4144930193224058;-0.33604721160735085;-0.33426569370602127;1.000002499026639;9.999895760905703;0.4167631132754848;-0.4369000247277532;-0.43689998738161945;0.41787568892149396;-0.3300000051837139;0.9972787466955532;0.5323959186923883;0.9999374591130976
87.342034;1.005227315509522;0.41671612841634614;0.4144938940758191;-0.3360472117815426;-0.33426569483570284;1.0000031296088114;9.999889610471536;0.416762567448058;-0.4369000254704911;-0.4368999882850525;0.41787495131066443;-0.3300000049029842;0.9972774139437741;0.5323955896325887;0.9999355082299778
87.352034;1.0052273903755395;0.4167155656516266;0.41449473790216845;-0.33604721196031034;-0.3342656959672912;1.0000037038297367;9.999882782718977;0.41676199617270887;-0.4369000262013993;-0.4368999891960284;0.41787421066155844;-0.3300000046204939;0.997276061507031;0.5323952997868858;0.999933549807413
87.362034;1.0052275516881097;0.4167150039920655;0.41449554987174136;-0.3360472121419755;-0.3342656970976204;1.0000042218047738;9.99987534476553;0.4167614005078036;-0.4369000269192628;-0.43689999011401665;0.41787346763659866;-0.3300000043367566;0.9972746861626329;0.5323950480453704;0.9999315918459554
87.372034;1.0052277990684617;0.4167144432733141;0.41449632815068155;-0.336047212324926;-0.3342656982236103;1.0000046844350197;9.999867361698772;0.4167607817554879;-0.4369000276228978;-0.4368999910379113;0.4178727223630282;-0.33000000405226565;0.9972732858662019;0.532394833056985;0.9999296429732918
87.382034;1.0052281309320363;0.4167138837606952;0.41449707060230995;-0.33604721250783276;-0.3342656993427654;1.0000050938609486;9.999858890488703;0.41676014151739205;-0.4369000283110402;-0.43689999196607626;0.4178719745633724;-0.3300000037674659;0.997271857756671;0.5323946535931549;0.9999277112378413
87.392034;1.0052285452162835;0.41671332591280325;0.41449777567192864;-0.3360472126897408;-0.33426570045328274;1.0000054532967402;9.999849982374753;0.41675948180888805;-0.436900028982342;-0.4368999928967117;0.41787122392146064;-0.33000000348266245;0.9972703966480152;0.5323945085107682;0.999925803323423
87.402034;1.0052290400811075;0.41671277052298994;0.41449844280682613;-0.3360472128698708;-0.3342657015537005;1.0000057665575828;9.999840693170283;0.41675880515950725;-0.43690002963561464;-0.43689999382813766;0.41787047029557567;-0.33000000319791895;0.9972688955061051;0.5323943962278761;0.9999239250098565
87.412034;1.005229614259371;0.41671221911044215;0.4144990722870128;-0.33604721304730284;-0.334265702642484;1.0000060374765325;9.999831087177967;0.41675811455072564;-0.4369000302699138;-0.4368999947587903;0.41786971389273103;-0.33000000291304693;0.9972673474682298;0.5323943144491448;0.9999220815100722
87.422034;1.0052302668814435;0.4167116739249028;0.41449966489794854;-0.33604721322080067;-0.3342657037177981;1.000006269445988;9.999821228345127;0.4167574131841711;-0.43690003088430296;-0.43689999568712334;0.41786895543777186;-0.3300000026276146;0.997265747527268;0.5323942605918893;0.9999202769015876
87.432034;1.0052309967536686;0.4167111376861681;0.41450022189290725;-0.3360472133888431;-0.33426570477748885;1.00000646556085;9.99981117558264;0.41675670421510064;-0.43690003147777645;-0.43689999661165657;0.4178681959791058;-0.33000000234097737;0.9972640933502455;0.5323942322443053;0.9999185137859665
87.442034;1.0052318015413495;0.4167106133215252;0.4145007451170335;-0.3360472135498615;-0.33426570581917886;1.0000066296040866;9.999800990496388;0.4167559903859524;-0.4369000320495225;-0.43689999753117337;0.4178674364224955;-0.33000000205242985;0.99726238554836;0.5323942270307411;0.9999167931004761
87.452034;1.0052326775360483;0.41671010373890743;0.41450123683718315;-0.3360472137024498;-0.3342657068402692;1.0000067667469144;9.999790743986248;0.4167552736789893;-0.4369000325991667;-0.43689999844484245;0.41786667723596604;-0.33000000176137134;0.9972606270592351;0.5323942425063608;0.9999151139003848
87.462034;1.0052336202149477;0.4167096116639646;0.41450169936407993;-0.33604721384525593;-0.33426570783791787;1.0000068828684279;9.999780512877566;0.4167545554527135;-0.4369000331268015;-0.4368999993521068;0.4178659185641196;-0.3300000014673929;0.9972588220779377;0.5323942765463487;0.9999134740043544
87.472034;1.0052346247350175;0.4167091394556392;0.4145021347478417;-0.3360472139768946;-0.33426570880926;1.0000069834732237;9.99977037090513;0.4167538370185876;-0.43690003363278335;-0.43690000025248293;0.41786516059740725;-0.33000000117034817;0.9972569755091794;0.5323943278382293;0.9999118709973349
87.482034;1.0052356855680604;0.4167086889119191;0.4145025446329285;-0.336047214096241;-0.33426570975177144;1.0000070734532163;9.999760386810582;0.4167531201522207;-0.4369000341174485;-0.4369000011456057;0.4178644037414012;-0.3300000008704234;0.9972550929748533;0.5323943961922284;0.9999103026913009
87.492034;1.0052367959088633;0.41670826111117054;0.4145029304212482;-0.3360472142028115;-0.33426571066345434;1.0000071572333484;9.999750631945961;0.41675240730625246;-0.43690003458109294;-0.436900002031506;0.41786364840798396;-0.33000000056812356;0.9972531807785979;0.532394482325525;0.9999087671215843
87.502034;1.0052379481102776;0.41670785628699775;0.4145032935157641;-0.33604721429693873;-0.33426571154276213;1.0000072383403613;9.99974118157164;0.41675170144492324;-0.4369000350242019;-0.4369000029106927;0.4178628947627036;-0.3300000002641425;0.9972512453929706;0.5323945869041647;0.9999072620908216
87.512034;1.0052391352370318;0.41670747389484936;0.4145036352561233;-0.3360472143796172;-0.33426571238840314;1.0000073185016076;9.999732104588336;0.4167510055951411;-0.43690003544758194;-0.4369000037838926;0.41786214269369004;-0.3299999999593025;0.9972492928793479;0.5323947097247792;0.9999057845382895
87.522034;1.0052403524485225;0.4167071129607611;0.41450395667968315;-0.3360472144520505;-0.3342657131991733;1.0000073976737958;9.999723453137195;0.4167503223444131;-0.436900035852252;-0.4369000046517884;0.41786139192621846;-0.32999999965456267;0.9972473289252812;0.5323948499221022;0.9999043305368165
87.532034;1.0052415974710571;0.4167067724522775;0.4145042581988533;-0.3360472145153038;-0.3342657139739676;1.0000074757536226;9.999715263564273;0.4167496533210027;-0.43690003623919654;-0.43690000551500807;0.41786064227426917;-0.3299999993508395;0.9972453591656585;0.5323950066125096;0.9999028959655014
87.542034;1.005242870418321;0.4167064512872285;0.4145045392045623;-0.3360472145703327;-0.3342657147120324;1.0000075538957436;9.999707568572788;0.4167489989897484;-0.43690003660920923;-0.43690000637417364;0.4178598939745316;-0.3299999990488256;0.9972433893811637;0.5323951792106779;0.9999014770644724
87.552034;1.005244172873985;0.4167061480622028;0.41450479805688606;-0.3360472146181753;-0.3342657154132477;1.0000076336000854;9.999700404336206;0.4167483590660595;-0.4369000369629175;-0.43690000722982525;0.4178591477346904;-0.32999999874919783;0.9972414257219226;0.5323953674474556;0.9999000708340826
87.562034;1.0052455065320385;0.4167058609446443;0.4145050326591062;-0.3360472146600358;-0.33426571607809974;1.0000077153654974;9.999693802548872;0.41674773296444323;-0.4369000373009249;-0.43690000808232776;0.417858404407351;-0.3299999984529507;0.9972394745321637;0.5323955711209971;0.9998986755379261
87.572034;1.0052468723397565;0.4167055877793413;0.41450524101986136;-0.33604721469725723;-0.3342657167073611;1.0000077987418914;9.999687781195464;0.4167471199463916;-0.4369000376239884;-0.43690000893181247;0.4178576647705827;-0.3299999981613798;0.9972375415440414;0.5323957898571007;0.9998972906975718
87.582034;1.0052482701535153;0.41670532607741684;0.41450542144055474;-0.3360472147312366;-0.33426571730183097;1.0000078828173822;9.999682346438407;0.41674651943341856;-0.4369000379330186;-0.4369000097781104;0.4178569297122782;-0.32999999787593837;0.9972356310170221;0.5323960232783168;0.9998959166960556
87.592034;1.0052496988044224;0.41670507286086034;0.4145055726778332;-0.3360472147633501;-0.3342657178622449;1.0000079662454686;9.99967749872496;0.41674593145803274;-0.4369000382289133;-0.4369000106207449;0.4178562003519645;-0.32999999759825105;0.9972337454194872;0.5323962711737208;0.999894554618355
87.602034;1.0052511567428717;0.4167048247355705;0.41450569415258715;-0.3360472147950295;-0.33426571838921776;1.000008047435375;9.999673240329491;0.41674535675820146;-0.4369000385125331;-0.4369000114591026;0.4178554777619427;-0.32999999733009366;0.9972318861637386;0.5323965332156644;0.9998932056873628
87.612034;1.0052526422162344;0.41670457827785135;0.4145057859548369;-0.3360472148278553;-0.33426571888326334;1.0000081249573491;9.999669585238147;0.4167447965001629;-0.43690003878479794;-0.43690001229266884;0.41785476278009953;-0.32999999707329974;0.9972300550788977;0.5323968086566436;0.9998918702260691
87.622034;1.0052541527760748;0.41670433036729654;0.4145058487172254;-0.3360472148634274;-0.3342657193450126;1.0000081973138462;9.9996665593773;0.41674425202535886;-0.4369000390467187;-0.4369000131209931;0.4178540561402801;-0.3299999968297288;0.9972282552764331;0.5323970964326179;0.9998905473059012
87.632034;1.0052556853985601;0.4167040782668791;0.4145058834586884;-0.336047214903148;-0.33426571977541925;1.0000082623130866;9.99966419099086;0.41674372479648897;-0.43690003929947063;-0.4369000139434758;0.4178533585227946;-0.3299999966012538;0.9972264907518863;0.5323973955361275;0.9998892351216924
87.642034;1.0052572367108425;0.4167038197102148;0.41450589139471233;-0.33604721494811274;-0.33426572017557626;1.0000083166899685;9.999662503935;0.4167432163811298;-0.4369000395444163;-0.43690001475942863;0.4178526704420499;-0.3299999963896464;0.9972247654076926;0.5323977054758954;0.9998879313947188
87.652034;1.0052588022550017;0.41670355306217466;0.41450587365160896;-0.3360472149991438;-0.33426572054629927;1.0000083557819537;9.9996615147054;0.4167427283484798;-0.4369000397829299;-0.4369000155683337;0.41785199221129;-0.3299999961962772;0.9972230822244984;0.5323980264569148;0.9998866338700799
87.662034;1.0052603758502079;0.4167032771931481;0.41450583068927965;-0.33604721505698515;-0.33426572088803946;1.0000083736668566;9.999661230707138;0.4167422621326146;-0.4369000400163355;-0.4369000163698895;0.41785132401089103;-0.3299999960218181;0.99722144294958;0.532398358989859;0.9998853410450493
87.672034;1.0052619500783404;0.41670299116457177;0.4145057617766641;-0.33604721512246993;-0.33426572120111986;1.0000083643713678;9.999661649782189;0.416741819099515;-0.43690004024600787;-0.43690001716381976;0.4178506660362223;-0.3299999958662728;0.9972198486413673;0.5323987033164628;0.9998840525005513
87.682034;1.0052635172720559;0.4167026941106172;0.4145056652067701;-0.33604721519646574;-0.33426572148584055;1.0000083233378398;9.999662762618982;0.41674140074711247;-0.4369000404733876;-0.43690001794973027;0.4178500186676136;-0.32999999572932087;0.997218300404851;0.5323990591404549;0.9998827685736627
87.692034;1.005265070399783;0.4167023852215586;0.4145055390303553;-0.3360472152797481;-0.33426572174244096;1.0000082482587607;9.999664562040614;0.4167410085118811;-0.4369000406999397;-0.4369000187271193;0.41784938222900014;-0.32999999561071963;0.9972167991004869;0.5323994258137866;0.9998814901398628
87.702034;1.0052666035926996;0.41670206362274204;0.41450538158642053;-0.3360472153729434;-0.33426572197111815;1.0000081392779239;9.999667053294782;0.4167406433458328;-0.43690004092699775;-0.43690001949534435;0.4178487563868493;-0.32999999551042236;0.9972153444957074;0.5323998027806444;0.999880218642594
87.712034;1.005268111813093;0.4167017282193437;0.4145051916408347;-0.33604721547654093;-0.334265722172034;1.0000079984119632;9.999670253294152;0.41674030575431975;-0.43690004115553527;-0.43690002025349295;0.417848140123477;-0.32999999542826153;0.9972139352163297;0.5324001898251313;0.9998789560116705
87.722034;1.0052695900648816;0.4167013777876478;0.4145049683060176;-0.33604721559091877;-0.33426572234533714;1.0000078284538898;9.999674179353168;0.4167399962013582;-0.43690004138619815;-0.43690002100033515;0.41784753244130474;-0.32999999536360164;0.9972125695480876;0.5324005869401781;0.9998777047021483
87.732034;1.0052710333502177;0.4167010114134666;0.4145047109554155;-0.3360472157162781;-0.33426572249127173;1.0000076321654363;9.999678840893004;0.4167397153113906;-0.436900041619544;-0.436900021734404;0.4178469329228138;-0.32999999531531904;0.9972112461000951;0.5324009940501936;0.99987646765312
87.742034;1.0052724373749733;0.41670062883238773;0.41450441939853616;-0.3360472158525596;-0.33426572261012133;1.0000074119168698;9.999684240891884;0.4167394636750267;-0.436900041856135;-0.43690002245408904;0.4178463418170451;-0.32999999528190693;0.9972099637592742;0.5324014108486309;0.9998752476662167
87.752034;1.0052737987329097;0.4167002303976592;0.4145040943354398;-0.3360472159993841;-0.33426572270196353;1.0000071696759893;9.999690378931028;0.4167392415731505;-0.4369000420964772;-0.4369000231576224;0.4178457599270106;-0.3299999952616209;0.9972087214481824;0.5324018368865675;0.9998740468655792
87.762034;1.005275114222259;0.41669981693067404;0.41450373760358644;-0.33604721615590816;-0.33426572276667255;1.000006906953436;9.999697250589962;0.4167390489737018;-0.4369000423410008;-0.43690002384300053;0.41784518838652723;-0.32999999525285645;0.9972075180585631;0.5324022718755729;0.9998728673092845
87.772034;1.0052763804637688;0.41669938950548174;0.41450335194048427;-0.33604721632072426;-0.3342657228042562;1.000006624538227;9.99970484778737;0.4167388857482946;-0.4369000425900786;-0.43690002450811666;0.41784462834126496;-0.3299999952544118;0.9972063526833453;0.532402716013735;0.9998717120105799
87.782034;1.0052775939766794;0.4166989492040862;0.414502940523709;-0.336047216492081;-0.3342657228151207;1.0000063226574625;9.999713160043344;0.41673875189540877;-0.43690004284404715;-0.43690002515105886;0.4178440808092317;-0.3299999952652264;0.9972052253652512;0.5324031702191308;0.9998705850997501
87.792034;1.005278750849091;0.4166984970381816;0.41450250637395475;-0.33604721666827353;-0.33426572280011346;1.0000060010996366;9.999722171536938;0.4167386476160304;-0.4369000431032257;-0.43690002577008386;0.4178435469273892;-0.3299999952841206;0.9972041374706917;0.5324036361129273;0.9998694914986761
87.802034;1.0052798468090107;0.41669803385572934;0.41450205186850686;-0.33604721684769406;-0.33426572276046423;1.0000056584455361;9.99973185488099;0.4167385731770075;-0.4369000433678377;-0.4369000263633522;0.41784302817563224;-0.32999999530993046;0.9972030914119121;0.5324041157128584;0.9998684365787327
87.812034;1.005280878201407;0.4166975601550781;0.4145015788909669;-0.3360472170286088;-0.3342657226976628;1.000005291333989;9.999742167127781;0.4167385286191581;-0.4369000436378361;-0.43690002692895374;0.41784252616098166;-0.32999999534155566;0.9972020903929238;0.5324046110453142;0.9998674258597018
87.822034;1.0052818423536987;0.41669707598494243;0.4145010893361005;-0.33604721720924774;-0.33426572261329635;1.0000048950040945;9.999753053427261;0.4167385134870307;-0.43690004391276066;-0.4369000274650919;0.4178420422646307;-0.32999999537780395;0.9972011377974019;0.5324051237508952;0.999866464725766
87.832034;1.0052827369344999;0.4166965808326549;0.41450058529577366;-0.3360472173882194;-0.33426572250884806;1.0000044645960844;9.999764460590656;0.4167385267338925;-0.4369000441917451;-0.4369000279701732;0.41784157755929113;-0.3299999954173958;0.9972002362313565;0.5324056549285219;0.9998655578387315
87.842034;1.0052835594601457;0.416696073500332;0.41450006889062024;-0.3360472175647077;-0.3342657223855643;1.0000039961939153;9.999776350078125;0.4167385666985819;-0.4369000444735535;-0.43690002844294273;0.4178411329046991;-0.3299999954591486;0.99719938690129;0.5324062053841392;0.9998647086735056
87.852034;1.005284307461523;0.4166955521514563;0.41449954212764906;-0.3360472177381967;-0.3342657222445609;1.000003487546644;9.999788696295846;0.41673863108436143;-0.43690004475649036;-0.4369000288824966;0.41784070897411074;-0.32999999550211967;0.9971985895777469;0.5324067757193788;0.9998639195973676
87.862034;1.0052849786097144;0.4166950145469295;0.41449900689765856;-0.33604721790812897;-0.33426572208699357;1.0000029382527185;9.99980147414681;0.41673871705707216;-0.436900045038335;-0.43690002928807065;0.4178403062740412;-0.3299999955455183;0.9971978430844792;0.5324073660344274;0.9998631921234516
87.872034;1.0052855698940177;0.41669445821279044;0.4144984650173264;-0.33604721807396426;-0.33426572191402115;1.0000023494141888;9.999814652881378;0.4167388215545577;-0.43690004531647947;-0.43690002965892444;0.4178399253193601;-0.3299999955885244;0.9971971458974201;0.5324079759987456;0.9998625271937314
87.882034;1.0052860769438825;0.4166938802907066;0.414497918414665;-0.3360472182353511;-0.3342657217267334;1.0000017232293543;9.999828203390075;0.4167389417214475;-0.43690004558828277;-0.4369000299943486;0.41783956697607955;-0.3299999956303215;0.9971964967041328;0.5324086055315629;0.9998619252887927
87.892034;1.0052864953137903;0.41669327758784797;0.4144973692661114;-0.33604721839210466;-0.3342657215262815;1.0000010622391442;9.9998421052433;0.4167390750603199;-0.436900045851537;-0.4369000302936808;0.4178392327821685;-0.3299999956702174;0.9971958949042228;0.5324092551899225;0.9998613863249869
87.902034;1.0052868226669545;0.4166926472440867;0.4144968197427839;-0.33604721854423425;-0.3342657213139879;1.0000003687222951;9.999856341007863;0.4167392192996482;-0.4369000461047087;-0.4369000305564461;0.41783892484830437;-0.32999999570765076;0.997195340657994;0.5324099259253564;0.9998609099028943
87.912034;1.0052870595289451;0.41669198734871943;0.4144962716477552;-0.33604721869200155;-0.3342657210911808;0.9999996451908144;9.99987088944894;0.41673937249269705;-0.4369000463467062;-0.43690003078255174;0.4178386452893755;-0.32999999574212235;0.9971948342580498;0.5324106189990895;0.9998604955261783
87.922034;1.0052872083226718;0.4166912970448503;0.4144957263357111;-0.33604721883586064;-0.3342657208589713;0.9999988952005255;9.999885727169092;0.4167395331504433;-0.43690004657644527;-0.4369000309722739;0.4178383956717502;-0.329999995773061;0.9971943753020793;0.5324113360199269;0.9998601423519351
87.932034;1.00528727190087;0.4166905763447515;0.41449518479274405;-0.3360472189763658;-0.33426572061830306;0.9999981232210808;9.999900826563039;0.41673970000037086;-0.4369000467927156;-0.43690003112608333;0.4178381768417276;-0.32999999579971;0.9971939623285944;0.5324120785209511;0.9998598496097478
87.942034;1.0052872526887218;0.4166898258946013;0.4144946476414571;-0.3360472191140684;-0.33426572037015906;0.9999973336554528;9.999916149205594;0.41673987166234977;-0.4369000469944209;-0.4369000312445988;0.4178379889699672;-0.32999999582113565;0.9971935925992791;0.5324128478190598;0.9998596176657863
87.952034;1.0052871527860165;0.41668904691255193;0.4144941150243675;-0.33604721924953623;-0.3342657201154853;0.9999965304767425;9.999931647799283;0.4167400466086735;-0.43690004718073316;-0.4369000313286488;0.4178378316523277;-0.3299999958363458;0.9971932619812286;0.5324136455261054;0.9998594479399764
87.962034;1.005286974589536;0.41668824122254133;0.4144935864646849;-0.33604721938352367;-0.3342657198547695;0.9999957176076065;9.99994727183291;0.4167402235086448;-0.436900047350906;-0.43690003137925837;0.4178377042045845;-0.32999999584444806;0.9971929657612115;0.5324144737682375;0.9998593419144907
87.972034;1.0052867212977503;0.4166874111748913;0.41449306100353767;-0.33604721951709715;-0.33426571958778467;0.9999948984743198;9.999962969358432;0.4167404016247028;-0.4369000475039949;-0.4369000313976395;0.4178376059184606;-0.3299999958446889;0.9971926997778012;0.5324153349058828;0.9998593010056089
87.982034;1.0052863971350523;0.4166865596376319;0.4144925376264701;-0.33604721965168516;-0.3342657193138201;0.9999940752480913;9.999978686483662;0.416740580690076;-0.4369000476386564;-0.43690003138522393;0.41783753597952705;-0.329999995836489;0.9971924605370589;0.5324162311059709;0.9998593269549704
87.992034;1.005286007039903;0.41668569007789197;0.4144920153978118;-0.33604721978894836;-0.3342657190321548;0.9999932490537901;9.999994362289527;0.41674076046528186;-0.43690004775313496;-0.43690003134351874;0.4178374933339583;-0.3299999958196615;0.9971922446244178;0.53241716392382;0.9998594214306196
88.002034;1.0052855555714817;0.416684806344674;0.41449149321079876;-0.336047219930395;-0.33426571874235017;0.9999924206398657;10.000009925645626;0.4167409406892225;-0.4369000478455894;-0.4369000312737651;0.4178374767692832;-0.3299999957945502;0.9971920482769676;0.5324181341858447;0.9998595853793875
88.012034;1.0052850461463405;0.4166839121838325;0.41449096979154176;-0.33604722007708837;-0.3342657184441744;0.9999915908987218;10.000025301613725;0.4167411213789213;-0.4369000479144882;-0.43690003117670995;0.4178374850730806;-0.32999999576194206;0.9971918673747111;0.532419142124591;0.9998598190547971
88.022034;1.0052844812636925;0.4166830109935614;0.41449044390992246;-0.33604722022968025;-0.3342657181374201;0.9999907608402641;10.000040418387368;0.4167413028506454;-0.43690004795880194;-0.43690003105258346;0.41783751720377155;-0.32999999572296473;0.997191698029416;0.5324201875075698;0.9998601224422902
88.032034;1.005283862600038;0.41668210589176113;0.4144899143554226;-0.33604722038857887;-0.3342657178219197;0.9999899309720155;10.000055205939875;0.41674148545339373;-0.4369000479781551;-0.4369000309011731;0.41783757254725656;-0.32999999567890137;0.9971915371787503;0.5324212698966934;0.9998604958500519
88.042034;1.0052831908272044;0.41668119975222734;0.4144893798887035;-0.3360472205541546;-0.33426571749760303;0.9999891011762998;10.000069590843399;0.41674166952280783;-0.43690004797292037;-0.4369000307219931;0.41783765096690273;-0.3299999956308563;0.9971913823383238;0.5324223889780157;0.9998609405589867
88.052034;1.0052824662900315;0.41668029506354465;0.41448883932191666;-0.3360472207270662;-0.3342657171644671;0.9999882714140558;10.000083494975199;0.4167418554870941;-0.4369000479440224;-0.4369000305145417;0.41783775234125364;-0.32999999557964604;0.997191231050186;0.5324235444623049;0.9998614589214957
88.062034;1.0052816903167796;0.4166793936375661;0.414488291728555;-0.3360472209085535;-0.3342657168226312;0.9999874424826984;10.000096836476292;0.41674204377807533;-0.43690004789247183;-0.43690003027863455;0.41783787603547506;-0.3299999955259878;0.9971910808074461;0.5324247357748253;0.9998620535241843
88.072034;1.0052808657186283;0.4166784964161507;0.4144877369258292;-0.3360472211003537;-0.33426571647254216;0.9999866168090231;10.000109530891919;0.416742234685843;-0.4369000478189621;-0.43690003001461664;0.41783802075288584;-0.3299999954705068;0.9971909295671574;0.5324259620894293;0.9998627263639904
88.082034;1.005279995925658;0.41667760375958474;0.4144871757095551;-0.3360472213043155;-0.33426571611511224;0.9999857989428874;10.000121498704525;0.41674242823782137;-0.4369000477238708;-0.4369000297231125;0.41783818466716727;-0.3299999954135393;0.9971907766708151;0.5324272223692725;0.9998634790408765
88.092034;1.0052790837152432;0.4166767160213142;0.41448660928527375;-0.33604722152209054;-0.33426571575153896;0.9999849947819105;10.000132679732584;0.416742624117507;-0.43690004760756024;-0.4369000294045456;0.4178383658679477;-0.32999999535511343;0.9971906231966835;0.5324285151341254;0.9998643127388158
88.102034;1.0052781310717784;0.4166758336961549;0.4144860385135698;-0.33604722175489987;-0.33426571538303274;0.9999842102201612;10.000143045487805;0.41674282178133765;-0.43690004747056865;-0.43690002905897973;0.4178385629208006;-0.32999999529517743;0.9971904710539097;0.532429838243555;0.9998652274145936
88.112034;1.0052771402772713;0.41667495713266417;0.4144854637779686;-0.3360472220033032;-0.3342657150107205;0.999983450517814;10.000152599930674;0.4167430205558609;-0.43690004731362825;-0.4369000286863138;0.4178387748726277;-0.32999999523391477;0.9971903220516358;0.5324311889112955;0.9998662220133412
88.122034;1.0052761148724252;0.41667408659764715;0.4144848854494662;-0.3360472222671511;-0.3342657146354402;0.9999827202347977;10.000161367720501;0.4167432195411121;-0.4369000471377601;-0.43690002828641744;0.4178390007420504;-0.3299999951718614;0.9971901780379185;0.5324325640458649;0.9998672954162079
88.132034;1.005275059910524;0.41667322277378466;0.4144843043576415;-0.3360472225456918;-0.3342657142574129;0.9999820234469806;10.000169381860415;0.41674341746904314;-0.43690004694435697;-0.4369000278590564;0.417839239149451;-0.3299999951097292;0.9971900412025331;0.5324339605797738;0.9998684457803457
88.142034;1.005273981659821;0.4166723669261714;0.4144837217840952;-0.33604722283774024;-0.3342657138762897;0.999981364186643;10.000176680215501;0.4167436126498088;-0.4369000467349303;-0.43690002740393064;0.4178394882400632;-0.3299999950482131;0.9971899137351415;0.5324353754305293;0.9998696690647986
88.152034;1.0052728870661771;0.41667152043601474;0.4144831391867474;-0.3360472231419285;-0.3342657134917091;0.9999807463745937;10.000183308629577;0.4167438032071431;-0.43690004651065223;-0.4369000269208621;0.41783974578331134;-0.32999999498796956;0.9971897972026303;0.5324368055807919;0.9998709592002242
88.162034;1.0052717837861262;0.4166706841891001;0.41448255808003526;-0.33604722345690496;-0.33426571310375885;0.9999801730860906;10.000189323903376;0.41674398741689206;-0.4369000462720257;-0.43690002640980297;0.41784000943152283;-0.3299999949297267;0.9971896922493023;0.5324382484689938;0.9998723093722546
88.172034;1.0052706806445202;0.41666985839460774;0.41448198008874365;-0.33604722378132607;-0.3342657127128029;0.999979646147624;10.000194790190907;0.41674416380413776;-0.4369000460187629;-0.43690002587079557;0.41784027705394017;-0.32999999487433024;0.9971895991832912;0.5324397020316883;0.9998737126798769
88.182034;1.0052695868057755;0.41666904279867245;0.41448140698624275;-0.33604722411363475;-0.33426571231905994;0.9999791663383503;10.000199770450191;0.41674433118713256;-0.4369000457499786;-0.43690002530408995;0.4178405470113288;-0.3299999948225364;0.997189518952975;0.5324411644427944;0.9998751618724164
88.192034;1.0052685097885885;0.41666823692276644;0.41448084062507345;-0.33604722445190166;-0.33426571192249926;0.9999787336016297;10.000204321495517;0.4167444886095324;-0.43690004546466443;-0.43690002471016726;0.41784081816607355;-0.32999999477477177;0.9971894529904076;0.5324426341797238;0.9998766487518836
88.202034;1.0052674549705938;0.41666744021331903;0.4144802827920148;-0.3360472247939613;-0.3342657115230885;0.9999783471901483;10.0002084922471;0.4167446350056353;-0.43690004516195724;-0.43690002408958895;0.41784108965118694;-0.32999999473127734;0.9971894018512497;0.5324441102430145;0.9998781641045859
88.212034;1.0052664267046179;0.41666665208288617;0.41447973507423685;-0.33604722513759916;-0.3342657111211456;0.9999780055851197;10.000212320427256;0.4167447690244455;-0.43690004484105516;-0.4369000234429243;0.41784136071753847;-0.3299999946925976;0.9971893643657364;0.5324455919557266;0.9998796983460625
88.222034;1.0052654288876794;0.41666587184981924;0.4144791988653722;-0.3360472254806541;-0.33426571071742156;0.9999777063356581;10.000215829823684;0.41674488916593816;-0.43690004450121;-0.4369000227708523;0.4178416307500606;-0.32999999465993257;0.9971893382897556;0.5324470784417605;0.9998812423525436
88.232034;1.0052644648868265;0.4166650987464097;0.41447867543669076;-0.3360472258211428;-0.3342657103128339;0.9999774466038691;10.000219029841592;0.41674499393103825;-0.4369000441418239;-0.4369000220743645;0.4178418992295072;-0.32999999463495544;0.9971893214207398;0.532448568289169;0.9998827881325855
88.242034;1.005263537592147;0.4166643321572338;0.4144781659292591;-0.33604722615727745;-0.3342657099081808;0.9999772238979678;10.000221918025899;0.4167450819345357;-0.43690004376235075;-0.4369000213549146;0.4178421655448209;-0.3299999946192271;0.9971893116469114;0.5324500595424634;0.9998843288671766
88.252034;1.0052626493449344;0.416663571951603;0.4144776712501024;-0.3360472264873256;-0.33426570950402046;0.9999770362786444;10.000224489588115;0.41674515219017316;-0.436900043362133;-0.4369000206142925;0.4178424289482256;-0.32999999461373797;0.9971893061030326;0.5324515499713792;0.9998858580849876
88.262034;1.0052618014258696;0.41666281854780846;0.4144771917731497;-0.3360472268095058;-0.33426570910053816;0.999976882696103;10.000226751273866;0.41674520454849534;-0.43690004294048496;-0.43690001985443006;0.41784268885477927;-0.32999999461882173;0.9971893006130838;0.5324530374592843;0.9998873686779988
88.272034;1.0052609935217802;0.4166620724944688;0.41447672717726;-0.33604722712209767;-0.3342657086974453;0.9999767634347343;10.000228724194828;0.4167452398235417;-0.43690004249702646;-0.43690001907747655;0.4178429451765722;-0.32999999463433355;0.997189289857819;0.532454520137191;0.999888852793118
88.282034;1.0052602236364365;0.4166613337649207;0.41447627680084476;-0.3360472274237455;-0.33426570829428404;0.9999766796908661;10.000230430566129;0.41674525941347595;-0.4369000420319954;-0.4369000182858205;0.4178431983211458;-0.3299999946599339;0.9971892679852199;0.53245599617065;0.9998903030200077
88.292034;1.0052594885574502;0.4166606013913188;0.41447583999128224;-0.33604722771359463;-0.3342657078907679;0.9999766323736751;10.000231884174116;0.41674526492761904;-0.4369000415462994;-0.4369000174818355;0.4178434488210307;-0.32999999469519675;0.9971892292917304;0.5324574634950092;0.9998917138787186
88.302034;1.0052587848404844;0.4166598737874116;0.414475416142751;-0.33604722799105097;-0.33426570748660933;0.9999766214194905;10.000233095823102;0.41674525808166707;-0.43690004104133784;-0.4369000166678021;0.4178436968826829;-0.3299999947393842;0.9971891692345919;0.532458919977552;0.9998930822821591
88.312034;1.005258109109014;0.41665914928162817;0.414475004872926;-0.3360472282555327;-0.33426570708138514;0.9999766460815425;10.000234078119831;0.41674524052666256;-0.4369000405188368;-0.4369000158461227;0.41784394229873223;-0.3299999947911128;0.9971890856364031;0.5324603639099365;0.9998944070894089
88.322034;1.0052574572241302;0.4166584263272523;0.41447460632969985;-0.3360472285065022;-0.33426570667482436;0.9999767050391052;10.000234840927659;0.41674521339262055;-0.43690003998066196;-0.4369000150193755;0.4178441846269781;-0.32999999484824155;0.9971889787520735;0.5324617940395301;0.9998956882971933
