time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.332034;1.0052568241233455;0.4166577034664939;0.41447422124578437;-0.3360472287435593;-0.33426570626701524;0.9999767960295067;10.000235389061665;0.4167451766708419;-0.4369000394285027;-0.4369000141900744;0.41784442310056813;-0.3299999949081009;0.9971888498445053;0.5324632094456772;0.9998969259721514
88.342034;1.0052562045249795;0.41665697928684;0.4144738507929099;-0.3360472289663985;-0.33426570585829557;0.9999769162285858;10.00023572862527;0.4167451290660471;-0.43690003886368045;-0.4369000133604398;0.41784465643078395;-0.32999999496793087;0.9971886997811051;0.5324646099640665;0.9998981195435122
88.352034;1.005255592870226;0.4166562523597918;0.4144734963119306;-0.3360472291747582;-0.33426570544903905;0.999977063459996;10.000235873592437;0.4167450687650014;-0.43690003828717194;-0.43690001253238203;0.41784488300905764;-0.3299999950252849;0.9971885288952921;0.5324659963298446;0.999899267757002
88.362034;1.0052549828157238;0.4166555212039926;0.414473159022447;-0.33604722936840276;-0.3342657050395371;0.9999772366618721;10.000235841919995;0.4167449944748469;-0.43690003769984737;-0.4369000117077198;0.41784510137806885;-0.32999999507830136;0.9971883373757374;0.5324673694296399;0.9999003685175938
88.372034;1.0052543676611494;0.4166547845442396;0.4144728400621896;-0.3360472295470308;-0.334265704629897;0.9999774347850231;10.000235643646977;0.41674490597219827;-0.43690003710287206;-0.436900010888468;0.4178453105633256;-0.3299999951258606;0.9971881250669989;0.5324687294416316;0.9999014186956665
88.382034;1.0052537412984726;0.41665404167138304;0.4144725406649383;-0.33604722971028167;-0.33426570421988905;0.9999776553920485;10.000235275578381;0.4167448039075864;-0.43690003649785125;-0.4369000100768377;0.41784551018011223;-0.3299999951675286;0.9971878911867781;0.5324700754087112;0.9999024147012018
88.392034;1.0052530985766108;0.4166532922363922;0.4144722620074527;-0.33604722985797403;-0.3342657038089475;0.9999778947191529;10.000234728145351;0.4167446891190135;-0.4369000358865691;-0.4369000092749389;0.4178457003905594;-0.32999999520329415;0.9971876348399307;0.5324714053218715;0.9999033533387827
88.402034;1.005252435254728;0.4166525357812166;0.4144720048731065;-0.3360472299902963;-0.33426570339624134;0.9999781492035026;10.000233994470625;0.4167445623078652;-0.43690003527068916;-0.4369000084845469;0.41784588180106824;-0.3299999952332617;0.9971873558380303;0.5324727168763567;0.999904232179871
88.412034;1.0052517481546175;0.4166517718781638;0.41447176960605914;-0.3360472301076886;-0.33426570298062835;0.9999784166967022;10.000233072087706;0.41674442428832714;-0.4369000346516792;-0.43690000770694437;0.41784605544350184;-0.3299999952574024;0.99718705494842;0.5324740083087036;0.9999050496547978
88.422034;1.0052510354062654;0.4166510005532999;0.4144715564427739;-0.33604723021049704;-0.3342657025607459;0.9999786962613545;10.000231961069737;0.4167442762054765;-0.43690003403080613;-0.43690000694277464;0.4178462226931848;-0.3299999952754777;0.9971867335893383;0.5324752783033881;0.9999058048779264
88.432034;1.0052502962410599;0.4166502222382956;0.41447136573303756;-0.3360472302986771;-0.334265702135376;0.9999789874418212;10.000230665708681;0.4167441193841183;-0.43690003340908856;-0.4369000061920162;0.4178463849638186;-0.32999999528711554;0.9971863930674928;0.5324765253339887;0.9999064969892032
88.442034;1.005249530064213;0.41664943738734445;0.41447119782431097;-0.3360472303718363;-0.33426570170374115;0.999979289933572;10.000229197313601;0.4167439548429368;-0.43690003278731915;-0.4369000054540265;0.4178465433470888;-0.3299999952919665;0.9971860338512716;0.5324777475863207;0.9999071245296873
88.452034;1.0052487356559232;0.4166486462022334;0.41447105307235926;-0.33604723042958495;-0.3342657012654716;0.999979603403654;10.000227575897492;0.4167437828851335;-0.43690003216607626;-0.4369000047277534;0.41784669833149507;-0.3299999952899701;0.9971856557324188;0.5324789434289973;0.9999076857907506
88.462034;1.0052479120068574;0.4166478486177687;0.41447093200902246;-0.3360472304717856;-0.3342657008204911;0.999979927077746;10.000225828582332;0.41674360318908954;-0.43690003154573265;-0.43690000401219864;0.4178468498295938;-0.32999999528152346;0.9971852583743783;0.5324801116098999;0.9999081801602451
88.472034;1.0052470601447958;0.41664704452364454;0.414470835187934;-0.3360472304984922;-0.3342657003690843;0.9999802593381247;10.000223979849215;0.4167434151722203;-0.43690003092669705;-0.43690000330674533;0.4178469975928748;-0.3299999952673086;0.9971848415047224;0.5324812508694176;0.9999086090555555
88.482034;1.005246183494396;0.4166462339040554;0.41447076295037955;-0.33604723050973506;-0.3342656999118749;0.999980597781774;10.000222039630453;0.4167432182642051;-0.43690003030976726;-0.436900002611099;0.4178471414077099;-0.3299999952479521;0.9971844051427945;0.5324823594255506;0.9999089757237619
88.492034;1.0052452865297965;0.4166454165443072;0.4144707155699997;-0.33604723050538426;-0.3342656994494495;0.9999809395607961;10.000219995912444;0.41674301225422083;-0.4369000296962723;-0.43690000192508743;0.41784728064662147;-0.32999999522381285;0.9971839502117015;0.5324834350405888;0.9999092846871249
88.502034;1.0052443738531103;0.4166445917261355;0.414470693419101;-0.3360472304852622;-0.3342656989820385;0.9999812815930349;10.000217808948044;0.4167427976063789;-0.436900029087978;-0.4369000012485067;0.4178474137952036;-0.3299999951950101;0.9971834789766328;0.5324844757666848;0.9999095409135537
88.512034;1.0052434507159622;0.41664375850203206;0.4144706967380872;-0.3360472304493059;-0.33426569850969884;0.9999816206899756;10.000215412405142;0.41674257517680546;-0.4369000284868045;-0.4369000005810212;0.4178475386557124;-0.3299999951616142;0.9971829949000481;0.5324854806647455;0.9999097487810708
88.522034;1.005242523791175;0.41664291619869115;0.4144707252872322;-0.3360472303975577;-0.3342656980326636;0.9999819536407556;10.000212729914407;0.4167423456702198;-0.43690002789438354;-0.4368999999221608;0.41784765291917997;-0.32999999512378403;0.9971825023269258;0.5324864497450429;0.9999099120784893
88.532034;1.0052416009810279;0.41664206470724957;0.41447077821290135;-0.33604723033015993;-0.33426569755138674;0.999982276940985;10.000209693885429;0.4167421095715803;-0.43690002731167693;-0.43689999927154693;0.41784775447881173;-0.3299999950816864;0.9971820060071014;0.5324873832002566;0.9999100351437211
88.542034;1.0052406905130085;0.4166412045678148;0.41447085399739236;-0.33604723024732547;-0.334265697066422;0.999982586181435;10.00020624721476;0.41674186724155;-0.43690002673881384;-0.4368999986293705;0.41784784136244923;-0.3299999950353364;0.9971815104333496;0.532488280618994;0.9999101237457014
88.552034;1.0052398003873961;0.41664033672224;0.4144709505096266;-0.33604723014925136;-0.3342656965783898;0.9999828760350333;10.00020233230099;0.41674161875726223;-0.43690002617509255;-0.43689999799667084;0.4178479115385446;-0.32999999498460214;0.9971810197156702;0.5324891406834377;0.9999101847700634
88.562034;1.005238938129982;0.4166394621002678;0.4144710653594049;-0.33604723003626913;-0.33426569608802426;0.9999831412774578;10.000197890103326;0.41674136391315325;-0.43690002561924274;-0.4368999973750143;0.4178479629634784;-0.3299999949293214;0.9971805378579802;0.5324899614803845;0.9999102250816743
88.572034;1.0052381099502485;0.4166385814501466;0.41447119632552437;-0.33604722990897506;-0.3342656955961714;0.9999833779441594;10.000192876812932;0.4167411026532015;-0.4369000250699702;-0.4368999967659903;0.4178479938153061;-0.32999999486944465;0.9971800685709853;0.5324907410926345;0.9999102508591452
88.582034;1.0052373205078025;0.41663769551080004;0.4144713415344543;-0.33604722976799656;-0.33426569510370474;0.999983583795642;10.000187275205084;0.4167408355343026;-0.4369000245263033;-0.4368999961711278;0.41784800243236764;-0.3299999948052709;0.9971796148729543;0.5324914779146331;0.9999102678052731
88.592034;1.00523657441329;0.41663680527693403;0.41447149945939116;-0.33604722961391975;-0.3342656946114325;0.9999837577954034;10.00018108587942;0.41674056364943635;-0.43690002398741407;-0.4368999955920833;0.41784798701774345;-0.32999999473750063;0.9971791787737734;0.5324921706520771;0.9999102813141552
88.602034;1.005235877605132;0.41663591181719084;0.41447166890195586;-0.3360472294477111;-0.33426569411993007;0.9999838993158184;10.000174313312144;0.41674028803427815;-0.43690002345233836;-0.43689999503053;0.4178479456623773;-0.32999999466693836;0.9971787606845923;0.5324928182961688;0.9999102963440029
88.612034;1.0052352376485967;0.41663501583301316;0.4144718488773961;-0.33604722927100106;-0.33426569362945796;0.9999840080843555;10.000166960200549;0.4167400093267954;-0.4369000229200332;-0.43689999448775374;0.41784787660576245;-0.3299999945943054;0.9971783595002938;0.5324934199626691;0.9999103173709305
88.622034;1.0052346637320237;0.4166341177186417;0.41447203840156044;-0.3360472290857999;-0.3342656931402243;0.999984084486808;10.000159026327998;0.41673972789067315;-0.43690002238958453;-0.4368999939644998;0.4178477782986741;-0.3299999945203432;0.9971779739096105;0.5324939745678743;0.9999103481516411
88.632034;1.0052341659328294;0.4166332178070151;0.4144722364220663;-0.3360472288941419;-0.3342656926527347;0.9999841298742203;10.00015050576603;0.41673944389338896;-0.43690002186037996;-0.4368999934611021;0.4178476494710884;-0.3299999944458534;0.9971776029673685;0.532494480841692;0.9999103915056066
88.642034;1.0052337536536242;0.4166323162649322;0.4144724419426921;-0.3360472286980471;-0.33426569216796;0.9999841469230779;10.000141384741132;0.41673915730083794;-0.436900021332338;-0.4368999929775463;0.41784748941921784;-0.3299999943715637;0.9971772450695029;0.5324949376952897;0.9999104498621375
88.652034;1.0052334343507288;0.4166314130370279;0.4144726541023578;-0.33604722849945445;-0.3342656916873296;0.9999841395749945;10.000131643905418;0.4167388680141605;-0.4369000208059843;-0.436899992513639;0.4178472981402653;-0.3299999942980173;0.99717689716228;0.5324953443802368;0.9999105260305434
88.662034;1.0052332131176225;0.4166305079998359;0.4144728720505789;-0.3360472282999939;-0.33426569121250244;0.9999841126759919;10.000121263900406;0.41673857604250986;-0.4369000202821216;-0.43689999206942504;0.4178470760409425;-0.3299999942255941;0.997176555114753;0.532495700454702;0.9999106231248059
88.672034;1.0052330929556708;0.41662960105704716;0.41447309474240707;-0.33604722810098175;-0.3342656907449629;0.9999840715605466;10.000110228849623;0.41673828152862374;-0.4369000197613339;-0.43689999164534626;0.417846823566882;-0.3299999941546353;0.9971762145654733;0.5324960059417683;0.9999107439707872
88.682034;1.0052330753342185;0.41662869216736326;0.41447332090240685;-0.33604722790362607;-0.33426569028572517;0.9999840211729834;10.000098528296435;0.41673798465384515;-0.436900019243668;-0.43689999124187784;0.4178465412569193;-0.32999999408554903;0.9971758719302066;0.5324962614307972;0.9999108909774
88.692034;1.005233160719043;0.4166277812797013;0.41447354925248614;-0.3360472277089905;-0.33426568983539984;0.9999839649223686;10.000086163485857;0.41673768553452933;-0.43690001872857237;-0.43689999085910497;0.4178462299514298;-0.3299999940187589;0.9971755255180675;0.5324964676547713;0.9999110663431944
88.702034;1.0052333489755452;0.4166268682382658;0.4144737787995775;-0.33604722751767485;-0.3342656893945997;0.9999839042420531;10.000073150359961;0.41673738415313033;-0.43690001821500174;-0.4368999904966171;0.4178458907043135;-0.3299999939545977;0.9971751759988334;0.5324966249829439;0.9999112719495491
88.712034;1.005233639641379;0.4166259529181831;0.41447400883908564;-0.3360472273296176;-0.3342656889643481;0.9999838393462008;10.00005951525605;0.41673708033990986;-0.4369000177015521;-0.4368999901536491;0.4178455246901215;-0.3299999938933738;0.9971748257020768;0.5324967335251976;0.999911509221846
88.722034;1.005234032159434;0.41662503543580565;0.41447423865263744;-0.3360472271441703;-0.33426568854601746;0.9999837705787854;10.000045294011176;0.41673677385870034;-0.4369000171865482;-0.43689998982934236;0.41784513333151146;-0.3299999938354057;0.9971744778641433;0.5324967936747532;0.9999117793542975
88.732034;1.0052345262364604;0.4166241160831651;0.41447446734719773;-0.336047226960296;-0.3342656881408057;0.9999836992555274;10.000030534020693;0.4167364645671532;-0.4369000166681445;-0.4368999895229838;0.4178447184317504;-0.329999993780826;0.9971741365734565;0.5324968067433345;0.9999120836501051
88.742034;1.0052351221836326;0.41662319513966617;0.4144746940019857;-0.33604722677676235;-0.3342656877493947;0.9999836272460717;10.000015289879897;0.41673615240902667;-0.43690001614455165;-0.4368999892341057;0.4178442822237852;-0.3299999937295069;0.9971738066179276;0.5324967753403822;0.9999124238279238
88.752034;1.0052358206896332;0.4166222728751069;0.4144749178171001;-0.33604722659228153;-0.3342656873720659;0.9999835557745461;9.999999612833102;0.4167358373285761;-0.43690001561428427;-0.43689998896253635;0.41784382746405174;-0.3299999936812159;0.9971734931043961;0.5324967028893254;0.9999128019052913
88.762034;1.0052366220465967;0.4166213498188973;0.41447513823729654;-0.33604722640574475;-0.33426568700893844;0.9999834847984447;9.999983544192785;0.41673551946935095;-0.43690001507632575;-0.43689998870843166;0.4178433575401571;-0.3299999936357767;0.9971732014845927;0.532496592530989;0.9999132195652539
88.772034;1.0052375256904234;0.4166204270969174;0.41447535507539146;-0.3360472262165596;-0.33426568666021567;0.9999834131037747;9.999967116718551;0.416735199427918;-0.4369000145303018;-0.43689998847218003;0.41784287631121686;-0.32999999359322324;0.997172937738258;0.5324964464230794;0.999913677871745
88.782034;1.0052385305612581;0.4166195065058198;0.41447556847905787;-0.3360472260247456;-0.33426568632644416;0.9999833382952842;9.999950355971476;0.416734878174347;-0.4369000139766024;-0.4368999882542494;0.4178423876178253;-0.3299999935539283;0.9971727077395206;0.5324962659540635;0.9999141773606416
88.792034;1.0052396358225766;0.4166185903825836;0.4144757788676071;-0.33604722583068464;-0.33426568600857715;0.999983257029115;9.999933278630435;0.41673455679227206;-0.43690001341626394;-0.4368999880550631;0.4178418947417134;-0.3299999935185624;0.9971725160487988;0.5324960525648119;0.9999147181953891
88.802034;1.0052408410791491;0.416617681435528;0.4144759869034861;-0.33604722563473266;-0.334265685707769;0.999983165854887;9.999915893978766;0.41673423628597994;-0.4369000128507154;-0.4368999878748308;0.41784140011416704;-0.32999999348786385;0.997172365650544;0.5324958083510929;0.9999153008130008
88.812034;1.005242145733239;0.4166167824721206;0.4144761933457192;-0.3360472254368789;-0.33426568542508844;0.9999830616972344;9.999898212331631;0.4167339175154303;-0.43690001228165853;-0.4368999877133791;0.4178409052772268;-0.329999993462386;0.9971722593552482;0.5324955360488429;0.9999159265854147
88.822034;1.0052435481517477;0.4166158961191217;0.41447639881652126;-0.33604722523677844;-0.33426568516139527;0.9999829418108306;9.999880255021052;0.4167336013015648;-0.4369000117110675;-0.4368999875701715;0.41784041105736947;-0.32999999344229347;0.9971722018595988;0.5324952388037004;0.9999165976649476
88.832034;1.0052450457424722;0.41661502467107686;0.4144766036444098;-0.3360472250342914;-0.3342656849173689;0.9999828038283861;9.999862056777381;0.41673328848439334;-0.43690001114107224;-0.436899987444595;0.41783991808349075;-0.3299999934272241;0.9971722001382268;0.5324949200232202;0.999917316097042
88.842034;1.005246635781815;0.4166141701038605;0.4144768079650929;-0.3360472248298723;-0.33426568469349544;0.9999826457437552;9.999843657483131;0.41673297977883894;-0.4369000105736786;-0.4368999873361628;0.4178394273391559;-0.32999999341624353;0.9971722618335702;0.5324945830757644;0.999918082771822
88.852034;1.0052483156377006;0.41661333425444613;0.41447701200514625;-0.3360472246242755;-0.3342656844900411;0.9999824658206202;9.999825089822446;0.41673267575858786;-0.43690001001064377;-0.4368999872443312;0.417838940330029;-0.3299999934078426;0.9971723944491272;0.5324942307502255;0.9999188971384795
88.862034;1.0052500821466896;0.4166125189893238;0.4144772162973211;-0.336047224418068;-0.334265684307096;0.9999822624821362;9.999806376235044;0.4167323770380981;-0.4369000094536839;-0.43689998716827744;0.4178384589468008;-0.32999999340009883;0.997172606003881;0.5324938650861021;0.9999197578822315
88.872034;1.0052519313766404;0.4166117262021046;0.4144774217778279;-0.3360472242114515;-0.3342656841446081;0.9999820340772658;9.999787537443483;0.4167320844864968;-0.436900008904623;-0.4368999871069306;0.4178379853345753;-0.3299999933909956;0.9971729051796616;0.5324934879966032;0.9999206638127974
88.882034;1.0052538590059152;0.4166109575758074;0.4144776297370702;-0.33604722400427656;-0.3342656840024437;0.9999817789050698;9.999768596443808;0.41673179953869866;-0.43690000836521903;-0.436899987059088;0.4178375220517795;-0.32999999337853964;0.9971733007088638;0.5324931017901496;0.999921614565816
88.892034;1.0052558601211705;0.4166102142916188;0.41447784169704255;-0.3360472237961963;-0.3342656838805175;0.999981495559;9.999749571934146;0.4167315242764581;-0.4369000078369982;-0.4368999870234096;0.4178370722906453;-0.32999999336068997;0.9971738008608532;0.5324927086432943;0.9999226106283868
88.902034;1.0052579287755539;0.41660949707375355;0.41447805922118885;-0.3360472235869125;-0.33426568377875776;0.9999811831698937;9.999730473395108;0.4167312608484055;-0.4369000073213044;-0.4368999869983523;0.4178366397519486;-0.3299999933355752;0.9971744133455757;0.5324923099864918;0.999923652439692
88.912034;1.0052600585452713;0.4166088063765945;0.414478283530553;-0.3360472233761906;-0.33426568369689924;0.9999808414479517;9.999711302030047;0.41673101080655195;-0.43690000681931856;-0.43689998698234767;0.4178362283202488;-0.32999999330210056;0.9971751454518611;0.5324919070166555;0.9999247396604448
88.922034;1.0052622429615565;0.4166081424936634;0.414478515258145;-0.3360472231636611;-0.33426568363451803;0.9999804704713667;9.999692052717979;0.41673077522164487;-0.43690000633204257;-0.43689998697414106;0.4178358418082551;-0.3299999932603989;0.9971760037533365;0.5324915016002889;0.9999258711299654
88.932034;1.0052644747358086;0.416607505806972;0.4144787546131638;-0.3360472229488897;-0.3342656835912572;0.9999800700175796;9.999672720537145;0.41673055528611136;-0.4369000058603235;-0.43689998697286997;0.4178354837795383;-0.329999993211754;0.9971769934196492;0.5324910963985968;0.9999270446279898
88.942034;1.0052667450909318;0.4166068969316875;0.41447900161987805;-0.33604722273183063;-0.3342656835667836;0.9999796388807879;9.99965331248346;0.41673035258604424;-0.4369000054046367;-0.43689998697791715;0.4178351574194125;-0.3299999931582213;0.99717811793332;0.5324906941034653;0.9999282562895073
88.952034;1.0052690439295733;0.4166063166055177;0.4144792561623096;-0.3360472225130966;-0.3342656835605163;0.9999791749298328;9.999633851355254;0.41673016897639614;-0.43690000496483244;-0.43689998698885923;0.41783486545979776;-0.32999999310214245;0.9971793792933068;0.5324902966007908;0.9999295006388822
88.962034;1.0052713599759706;0.4166057656988085;0.41447951797004295;-0.3360472222936651;-0.3342656835714471;0.9999786758591759;9.9996143684638;0.41673000632600776;-0.43690000454026257;-0.4368999870055008;0.4178346101925111;-0.3299999930457316;0.9971807784500322;0.5324899049781409;0.9999307717409412
88.972034;1.0052736807703644;0.41660524538363763;0.41447978672394026;-0.336047222074412;-0.33426568359811526;0.9999781401171091;9.999594897425405;0.41672986615200025;-0.4369000041300415;-0.43689998702785904;0.4178343936491954;-0.3299999929910634;0.997182316166535;0.5324895198765198;0.9999320645654457
88.982034;1.0052759934852684;0.41660475719384127;0.41448006225848144;-0.33604722185589847;-0.3342656836386763;0.9999775675890064;9.999575474547049;0.416729749280888;-0.43690000373325444;-0.43689998705624655;0.4178342178589956;-0.32999999294025106;0.9971839939952938;0.5324891413447095;0.9999333753346172
88.992034;1.0052782865303056;0.4166043029245491;0.4144803445991549;-0.33604722163829065;-0.33426568369111553;0.9999769601024987;9.99955613939441;0.41672965573439;-0.43690000334911083;-0.4368999870915107;0.41783408488431434;-0.3299999928953721;0.9971858144447634;0.5324887686948719;0.9999347009633158
89.002034;1.0052805503972828;0.41660388453071945;0.41448063376151256;-0.33604722142130766;-0.33426568375359;0.9999763218417576;9.999536927896804;0.41672958489178674;-0.43690000297691534;-0.4368999871350865;0.417833996511864;-0.32999999285830134;0.9971877802334104;0.532488400870958;0.9999360383383816
89.012034;1.0052827771455577;0.4166035039793306;0.41448092980074286;-0.336047221204406;-0.33426568382463;0.9999756589116412;9.99951786261935;0.4167295359147801;-0.4369000026159923;-0.4368999871886968;0.41783395395402845;-0.32999999283074266;0.997189893461098;0.5324880370906017;0.9999373833823575
89.022034;1.0052849594314517;0.4166031629443342;0.4144812331338783;-0.33604722098710027;-0.33426568390295996;0.9999749780828553;9.999498953852283;0.4167295081196288;-0.4369000022658251;-0.4368999872540392;0.41783395789942684;-0.32999999281426196;0.9971921551148378;0.5324876773085191;0.9999387300446981
89.032034;1.0052870897788275;0.4166028626567737;0.41448154439084195;-0.3360472207690463;-0.33426568398712136;0.9999742856980712;9.999480211343602;0.41672950098929945;-0.4369000019263338;-0.4368999873327691;0.41783400860887465;-0.3299999928100613;0.9971945646802788;0.5324873220917429;0.9999400703233703
89.042034;1.0052891608117474;0.41660260394716725;0.4144818639638009;-0.33604722054992753;-0.33426568407536034;0.9999735869694385;9.999461651529455;0.4167295141548828;-0.4369000015979154;-0.4368999874264524;0.4178341057722008;-0.3299999928187576;0.9971971198304918;0.5324869721131006;0.99994139555571
89.052034;1.005291166222707;0.4166023870905799;0.41448219216501847;-0.33604722032936285;-0.3342656841658932;0.999972886059718;9.999443294888197;0.41672954759900527;-0.43690000128111517;-0.43689998753612885;0.41783424830777505;-0.3299999928404737;0.9971998160236605;0.5324866278864898;0.9999426976351125
89.062034;1.0052931004407322;0.4166022116473681;0.41448252972189437;-0.3360472201068839;-0.33426568425723363;0.9999721870549211;9.999425160949976;0.41672960163513445;-0.4369000009762935;-0.4368999876619634;0.41783443418823685;-0.3299999928750988;0.997202645665595;0.5324862897659098;0.9999439691657747
89.072034;1.0052949570772534;0.4166020766665573;0.4144828777521905;-0.3360472198820523;-0.33426568434823517;0.9999714945494032;9.999407263421295;0.41672967649006387;-0.43690000068353546;-0.4368999878034464;0.41783466031731453;-0.3299999929224535;0.9972055977422808;0.5324859579478459;0.9999452028313683
89.082034;1.0052967289723849;0.4166019811061452;0.41448323751694105;-0.3360472196546264;-0.3342656844378203;0.9999708133722536;9.9993896103006;0.4167297720338636;-0.4369000004026404;-0.4368999879598089;0.4178349226350327;-0.32999999298231314;0.9972086590930824;0.5324856326268534;0.9999463907750822
89.092034;1.0052984098884987;0.41660192403268076;0.4144836104729454;-0.33604721942449417;-0.3342656845248182;0.9999701483984859;9.999372214701761;0.41672988798608523;-0.4369000001332223;-0.4368999881302655;0.41783521654621875;-0.32999999305442707;0.9972118165295947;0.5324853139866547;0.9999475249163907
89.102034;1.0052999952586217;0.41660190434443933;0.4144839982492146;-0.3360472191913982;-0.3342656846081865;0.9999695047296655;9.999355105261172;0.41673002415198773;-0.43689999987505024;-0.4368999883139948;0.41783553742914503;-0.3299999931385607;0.9972150579166483;0.5324850016974648;0.9999485981240828
89.112034;1.005301481700834;0.4166019204760389;0.41448440234295714;-0.33604721895486633;-0.33426568468726914;0.9999688877135458;9.999338324454152;0.41673018024291403;-0.4368999996282685;-0.4368999885099872;0.41783588082961864;-0.32999999323445317;0.9972183718896813;0.5324846948156694;0.9999496049795977
89.122034;1.0053028664847592;0.4166019704614367;0.4144848238415562;-0.3360472187145605;-0.3342656847618168;0.9999683026339077;9.99932191675681;0.4167303556078165;-0.43689999939320157;-0.4368999887170585;0.4178362422768141;-0.32999999334173946;0.9972217476177185;0.5324843923599286;0.9999505417358802
89.132034;1.0053041471310065;0.41660205195264416;0.4144852632386304;-0.3360472184707078;-0.3342656848319783;0.9999677540970594;9.99930591671687;0.4167305492868423;-0.43689999917000943;-0.4368999889339285;0.41783661699764924;-0.3299999934600809;0.9972251749933603;0.5324840936129261;0.9999514058902045
89.142034;1.005305321315427;0.41660216209363127;0.4144857203081235;-0.33604721822414124;-0.3342656848982885;0.9999672453244032;9.999290343209939;0.4167307602803141;-0.43689999895849535;-0.4368999891590925;0.4178370000342982;-0.3299999935894435;0.9972286442852373;0.5324837980489383;0.9999521954286658
89.152034;1.0053063876938362;0.41660229772741064;0.414486194219178;-0.336047217975946;-0.3342656849614772;0.9999667777633571;9.999275199891734;0.41673098773322315;-0.4368999987581534;-0.4368999893907846;0.4178373868806661;-0.32999999373005834;0.9972321451992038;0.5324835052910631;0.9999529080744459
89.162034;1.005307347120361;0.4166024557981566;0.4144866838550712;-0.33604721772709106;-0.33426568502223414;0.9999663509582332;9.999260485680693;0.41673123100784076;-0.43689999856841594;-0.43689998962723486;0.41783777375900977;-0.32999999388215695;0.9972356662840501;0.5324832150372044;0.9999535411916404
89.172034;1.005308202878973;0.41660263348455173;0.4144871879745905;-0.3360472174783007;-0.33426568508103266;0.9999659629961772;9.999246208835686;0.4167314898822155;-0.4368999983888914;-0.4368999898669744;0.417838157139303;-0.32999999404593944;0.9972391954389797;0.5324829270710292;0.9999540923962922
89.182034;1.0053089601241405;0.4166028284247692;0.4144877051252739;-0.3360472172302011;-0.3342656851380867;0.9999656116957857;9.999232388521053;0.4167317646335151;-0.4368999982193437;-0.43689999010899;0.41783853335340876;-0.3299999942215708;0.9972427213745648;0.5324826414098395;0.9999545600683587
89.192034;1.0053096251929263;0.4166030390905097;0.41448823357970044;-0.33604721698358614;-0.334265685193516;0.9999652952377839;9.999219044452342;0.4167320556955938;-0.43689999805954616;-0.43689999035252786;0.4178388987071253;-0.32999999440896555;0.997246234505971;0.5324823582960626;0.9999549429470487
89.202034;1.0053102046257454;0.41660326454859775;0.41448877148589364;-0.33604721673947524;-0.33426568524745287;0.9999650120144307;9.999206188711717;0.41673236330894375;-0.43689999790927503;-0.436899990596668;0.4178392497388143;-0.3299999946076474;0.997249726145443;0.5324820780011977;0.9999552392547606
89.212034;1.0053107047132317;0.41660350378556116;0.4144893170499829;-0.33604721649893377;-0.33426568530003087;0.9999647607069811;9.999193828475304;0.41673268752699755;-0.43689999776826993;-0.4368999908400993;0.4178395833815441;-0.32999999481687636;0.9972531872927971;0.5324818004407765;0.9999554465701045
89.222034;1.0053111318294639;0.4166037554311999;0.4144898686439774;-0.3360472162630289;-0.3342656853514521;0.999964540139652;9.999181976910537;0.41673302843201837;-0.4368999976360517;-0.4368999910811559;0.41783989691439916;-0.3299999950359523;0.9972566084470406;0.5324815246309986;0.9999555626529579
89.232034;1.005311492177781;0.41660401793894675;0.4144904250421952;-0.33604721603302545;-0.33426568540211843;0.9999643487233257;9.999170662261903;0.4167333862846779;-0.43689999751188247;-0.4368999913180187;0.4178401879082135;-0.329999995264642;0.997259980163123;0.5324812485330012;0.999955586530651
89.242034;1.0053117913383238;0.4166042897015934;0.4144909854712684;-0.33604721581043995;-0.3342656854527485;0.9999641841883324;9.999159926299075;0.4167337614678647;-0.4368999973949118;-0.436899991548983;0.41784045455309754;-0.32999999550355313;0.9972632938761183;0.5324809695042172;0.9999555192511554
89.252034;1.0053120350891582;0.41660456883130537;0.41449154910733327;-0.3360472155967871;-0.33426568550435914;0.9999640432512208;9.999149813078974;0.4167341543188581;-0.43689999728426354;-0.4368999917725478;0.4178406960275649;-0.32999999575402156;0.997266542399221;0.532480684696276;0.9999553638646324
89.262034;1.00531223042726;0.41660485291151644;0.4144921145462966;-0.33604721539337234;-0.3342656855581636;0.9999639214100735;9.999140357378327;0.41673456496480077;-0.43689999717903394;-0.43689999198732654;0.41784091218390684;-0.3299999960175955;0.9972697199589302;0.5324803911104994;0.9999551246579634
89.272034;1.005312385136456;0.41660513896888607;0.4144926797354653;-0.3360472152012858;-0.3342656856155247;0.9999638139598857;9.999131578782462;0.41673499313835105;-0.43689999707838845;-0.436899992192045;0.4178411028717374;-0.32999999629567445;0.9972728225546821;0.532480085957314;0.9999548062086637
89.282034;1.005312506819506;0.41660542352888624;0.41449324222259865;-0.3360472150213509;-0.33426568567784715;0.9999637173518556;9.999123480903675;0.41673543807738495;-0.4368999969817336;-0.43689999238566896;0.41784126768278834;-0.32999999658926826;0.9972758482506324;0.5324797671671075;0.9999544131086703
89.292034;1.005312602574606;0.4166057026471513;0.4144937994171219;-0.336047214854104;-0.3342656857465153;0.9999636291877557;9.999116051588103;0.4167358987830173;-0.43689999688869297;-0.4368999925675162;0.4178414060021495;-0.32999999689873716;0.9972787967073273;0.5324794331361884;0.9999539505591934
89.302034;1.005312679073741;0.4166059721099007;0.4144943487245503;-0.3360472146999979;-0.33426568582300925;0.999963547502653;9.999109261367392;0.4167363744364266;-0.4368999967989148;-0.4368999927373347;0.41784151699866035;-0.3299999972238387;0.9972816687580512;0.5324790822403964;0.9999534247663785
89.312034;1.0053127431528153;0.416606227996851;0.41449488755368513;-0.33604721455957176;-0.33426568590888023;0.9999634707311127;9.999103065364256;0.4167368645016543;-0.4368999967120506;-0.4368999928952714;0.41784159964573986;-0.32999999756401693;0.9972844665064245;0.5324787129288534;0.999952842642683
89.322034;1.0053128027869285;0.4166064671525043;0.41449541318928623;-0.3360472144333018;-0.3342656860055182;0.999963398006368;9.999097409980886;0.4167373686519074;-0.43689999662783424;-0.4368999930417353;0.41784165280265667;-0.3299999979186762;0.9972871932102378;0.5324783238655234;0.9999522111712067
89.332034;1.0053128673974925;0.41660668719554605;0.4144959227315796;-0.33604721432127876;-0.3342656861140237;0.9999633289446663;9.999092236171217;0.4167378867828273;-0.43689999654599965;-0.43689999317734;0.41784167503380676;-0.3299999982874513;0.9972898521555589;0.5324779140341601;0.9999515366077659
89.342034;1.0053129469188886;0.41660688647077676;0.4144964133214795;-0.33604721422316924;-0.33426568623521874;0.999963263026384;9.999087480782231;0.416738418880058;-0.4368999964661486;-0.4368999933028027;0.4178416641715247;-0.32999999867023466;0.9972924452096525;0.5324774833107099;0.9999508243099735
89.352034;1.0053130502791532;0.41660706404862174;0.4144968824482669;-0.33604721413855493;-0.33426568636965653;0.9999631990826213;9.999083084642763;0.416738964685416;-0.43689999638761995;-0.43689999341877056;0.4178416172049152;-0.32999999906684147;0.9972949726807969;0.5324770327421218;0.9999500792235307
89.362034;1.0053131850643287;0.41660721947291235;0.41449732815153784;-0.33604721406714433;-0.3342656865176616;0.9999631348867069;9.99907900493821;0.4167395235751456;-0.4368999963093196;-0.436899993525867;0.41784153066872787;-0.3299999994768007;0.9972974342948;0.5324765637584187;0.9999493058532627
89.372034;1.0053133586708267;0.41660735241827246;0.41449774913856363;-0.33604721400866;-0.33426568667945994;0.9999630670281417;9.999075222760817;0.41674009468512835;-0.43689999622968273;-0.4368999936248312;0.41784140110316464;-0.3299999998995645;0.9972998300396401;0.5324760771182371;0.9999485077472735
89.382034;1.0053135787328573;0.41660746258411063;0.41449814474071633;-0.33604721396272524;-0.3342656868553123;0.999962991522091;9.999071741027361;0.4167406768694859;-0.4368999961468049;-0.43689999371645327;0.41784122539925594;-0.33000000033479765;0.9973021604338416;0.5324755723887248;0.9999476870636905
89.392034;1.0053138521653011;0.4166075497892892;0.4144985147433282;-0.33604721392884424;-0.3342656870455269;0.999962904634134;9.999068576837658;0.4167412686047303;-0.43689999605857044;-0.4368999938014099;0.4178410010905557;-0.33000000078242064;0.9973044260961941;0.5324750481795493;0.9999468445191616
89.402034;1.0053141843221456;0.41660761393138396;0.4144988592554976;-0.336047213906332;-0.33426568725031386;0.999962803525952;9.999065756297467;0.41674186827403936;-0.4368999959627662;-0.4368999938802282;0.41784072648348175;-0.33000000124254447;0.9973066268084031;0.5324745030371093;0.9999459800846677
89.412034;1.005314578718158;0.41660765464177146;0.4144991789000632;-0.33604721389428927;-0.33426568746948954;0.9999626868096804;9.999063311865017;0.4167424745566325;-0.43689999585733197;-0.4368999939534301;0.41784040048881915;-0.33000000171544147;0.9973087609193482;0.5324739361744927;0.9999450938156198
89.422034;1.005315037328855;0.41660767102995916;0.41449947537294846;-0.336047213891776;-0.33426568770225745;0.9999625545328888;9.999061281129922;0.41674308632796725;-0.4368999957406423;-0.43689999402172114;0.4178400223829978;-0.33000000220138875;0.9973108259236977;0.5324733476271906;0.9999441859356454
89.432034;1.0053155616074883;0.4166076619139098;0.414499751647066;-0.3360472138979168;-0.334265687947419;0.9999624077382898;9.99905970691169;0.41674370218493256;-0.4368999956115341;-0.4368999940859862;0.41783959193007114;-0.3300000027003877;0.9973128194165382;0.532472738199962;0.9999432566261354
89.442034;1.0053161533702628;0.41660762624891423;0.4145000113948094;-0.3360472139116774;-0.33426568820378344;0.9999622483387276;9.99905863295341;0.4167443201919221;-0.4368999954691351;-0.43689999414702285;0.41783910979733274;-0.33000000321194034;0.9973147389098072;0.5324721092720535;0.9999423061913713
89.452034;1.005316814817937;0.4166075633896548;0.41450025814269825;-0.33604721393158654;-0.3342656884702645;0.9999620794593614;9.99905809857345;0.41674493816267744;-0.436899995312772;-0.4368999942053228;0.4178385777508529;-0.3300000037349717;0.9973165810692413;0.5324714625362504;0.9999413352346401
89.462034;1.0053175480450252;0.4166074733418422;0.41450049472292205;-0.3360472139556738;-0.33426568874576185;0.9999619057257503;9.99905813648812;0.4167455542664076;-0.43689999514209515;-0.436899994261103;0.4178379982745365;-0.33000000426799264;0.9973183417937801;0.5324708000488706;0.9999403444719459
89.472034;1.0053183546636049;0.41660735702365126;0.41450072328381843;-0.3360472139815998;-0.33426568902915027;0.9999617327308289;9.999058768488885;0.4167461674539403;-0.4368999949572865;-0.43689999431443294;0.4178373738082058;-0.3300000048093425;0.9973200167670816;0.5324701243738827;0.9999393344917227
89.482034;1.0053192354989196;0.416607216209137;0.41450094566344836;-0.336047214006921;-0.3342656893194256;0.9999615659210488;9.999060003869063;0.4167467774869094;-0.4368999947590215;-0.4368999943652844;0.41783670626052954;-0.33000000535721097;0.9973216012263831;0.5324694382181685;0.9999383059745158
89.492034;1.0053201905252365;0.41660705317996155;0.41450116352692107;-0.33604721402929866;-0.33426568961579833;0.999961409938657;9.999061843191814;0.4167473848237403;-0.4368999945481938;-0.43689999441350275;0.4178359970400544;-0.33000000590949313;0.9973230891897916;0.5324687437896141;0.9999372603476844
89.502034;1.005321219525837;0.4166068704766083;0.41450137807258874;-0.3360472140465065;-0.33426568991747985;0.9999612688087927;9.999064278010193;0.41674799054964484;-0.4368999943256997;-0.4368999944588638;0.4178352471557011;-0.33000000646368594;0.9973244735602727;0.53246804263132;0.9999362001864734
89.512034;1.0053223226879247;0.41660667083836317;0.41450158978789897;-0.336047214056348;-0.33426569022341274;0.9999611463706388;9.999067288736889;0.4167485962392654;-0.4368999940922575;-0.43689999450116324;0.41783445721650936;-0.33000000701688764;0.9973257471208128;0.5324673361095568;0.9999351290271127
89.522034;1.0053235005552172;0.4166064571181546;0.4145017985828252;-0.3360472140566066;-0.3342656905323349;0.9999610460381075;9.999070849075832;0.4167492036627614;-0.43689999384826744;-0.43689999454018036;0.4178336276843994;-0.33000000756601566;0.9973269032144428;0.5324666259255151;0.999934050905979
89.532034;1.0053247540558627;0.4166062322208145;0.41450200402040177;-0.33604721404509913;-0.33426569084302166;0.999960970150832;9.99907493393342;0.4167498144927478;-0.43689999359398335;-0.43689999457562845;0.4178327593779925;-0.33000000810824626;0.997327935730514;0.5324659139638895;0.9999329698757438
89.542034;1.0053260845332217;0.41660599922232855;0.4145022054113172;-0.3360472140198515;-0.33426569115440485;0.9999609199281035;9.999079524066854;0.41675043030122255;-0.43689999332983603;-0.43689999460699586;0.4178318538054542;-0.3300000086413053;0.9973288388481689;0.5324652018425005;0.9999318894622786
89.552034;1.0053274929887024;0.41660576153110207;0.41450240190525883;-0.33604721397927356;-0.3342656914654397;0.9999608961634746;9.999084605388106;0.4167510527361304;-0.436899993056534;-0.43689999463323864;0.4178309131909421;-0.33000000916347744;0.9973296073843516;0.5324644908610249;0.9999308123023292
89.562034;1.0053289791003006;0.41660552291856623;0.4145025925963835;-0.33604721392224485;-0.33426569177492055;0.9999609001460619;9.9990901609198;0.41675168337374546;-0.4368999927750183;-0.4368999946527094;0.41782994034360105;-0.3300000096735686;0.9973302379846468;0.5324637820576755;0.9999297403384287
89.572034;1.0053305409996394;0.4166052874266669;0.4145027764772365;-0.3360472138481287;-0.33426569208166984;0.9999609339084905;9.999096160841379;0.41675232322783734;-0.4368999924865103;-0.43689999466330326;0.41782893835620666;-0.3300000101708556;0.9973307299899538;0.532463075942528;0.9999286753298052
89.582034;1.0053321753881874;0.4166050590533245;0.4145029522981732;-0.3360472137565832;-0.334265692384901;0.9999609995765112;9.99910256577828;0.41675297241939196;-0.43689999219257086;-0.4368999946625874;0.41782791022603694;-0.3300000106549666;0.9973310850635813;0.5324623721740049;0.9999276191394827
89.592034;1.0053338777948237;0.41660484122504904;0.41450311860185524;-0.33604721364718704;-0.33426569268424516;0.999961099060841;9.99910933880287;0.4167536302679952;-0.4368999918949494;-0.43689999464811063;0.41782685877955356;-0.3300000111257029;0.997331306250199;0.5324616696565558;0.9999265734738944
89.602034;1.0053356433205103;0.41660463648939233;0.4145032739896038;-0.3360472135193513;-0.3342656929795707;0.9999612342363798;9.999116445645479;0.4167542956841035;-0.4368999915952226;-0.43689999461785056;0.4178257867507105;-0.3300000115828017;0.9973313975673631;0.5324609672629068;0.9999255393364375
89.612034;1.0053374674282656;0.41660444655487644;0.4145034174029115;-0.33604721337265353;-0.33426569327093325;0.9999614063872416;9.999123846634106;0.416754967532051;-0.4368999912945262;-0.4368999945703973;0.41782469659029264;-0.33000001202580354;0.9973313638441834;0.5324602646859179;0.9999245170279083
89.622034;1.0053393464303026;0.4166042725539356;0.41450354821346674;-0.3360472132070968;-0.3342656935585954;0.9999616152588683;9.999131496686871;0.4167556446738947;-0.43689999099365323;-0.43689999450488026;0.4178235902812025;-0.3300000124542775;0.9973312102361838;0.5324595625767611;0.9999235070324235
89.632034;1.0053412777107193;0.41660411543640924;0.41450366602613964;-0.33604721302298574;-0.33426569384294413;0.9999618589611391;9.999139351734142;0.41675632583722494;-0.436899990693349;-0.4368999944208925;0.4178224693958364;-0.33000001286821545;0.9973309420658072;0.5324588619859545;0.9999225110050699
89.642034;1.0053432596304475;0.4166039760898244;0.41450377042465364;-0.3360472128206506;-0.33426569412435425;0.9999621347583396;9.999147370205776;0.4167570097288843;-0.4368999903945718;-0.4368999943184362;0.41782133514124714;-0.3300000132681022;0.9973305652197653;0.5324581638652719;0.9999215316800797
89.652034;1.005345290727044;0.4166038552878381;0.4145038609101192;-0.33604721260027953;-0.33426569440308584;0.9999624399863851;9.999155505727172;0.4167576954109043;-0.43689999009879343;-0.43689999419778713;0.4178201883799441;-0.330000013654585;0.9973300865163495;0.5324574688429355;0.9999205718834275
89.662034;1.005347368358215;0.41660375370779457;0.4145039368371428;-0.33604721236191315;-0.33426569467923223;0.9999627723337381;9.99916369920452;0.4167583824380594;-0.4368999898082487;-0.43689999405922986;0.4178190297667069;-0.3300000140280659;0.9973295134399758;0.5324567770031874;0.9999196339680008
89.672034;1.0053494882770964;0.4166036716365372;0.4145039973339936;-0.33604721210553395;-0.33426569495269287;0.9999631294747097;9.999171881204935;0.4167590706854018;-0.43689998952586134;-0.43689999390285206;0.41781786002226784;-0.330000014388627;0.9973288530409201;0.5324560876925134;0.999918719814854
89.682034;1.0053516454778686;0.4166036086583288;0.41450404137033464;-0.33604721183115566;-0.33426569522310523;0.9999635089760347;9.999179982998452;0.4167597603226511;-0.4368999892548849;-0.4368999937286263;0.41781668028377766;-0.33000001473628227;0.9973281112306142;0.5324553996041494;0.9999178308803842
89.692034;1.005353834856014;0.4166035638386631;0.4145040679062151;-0.3360472115389274;-0.3342656954898325;0.999963908462714;9.999187943081242;0.41676045184319893;-0.43689998899845467;-0.4368999935365436;0.4178154922306547;-0.33000001507105287;0.9973272935136311;0.5324547111379938;0.999916968356485
89.702034;1.005356051202067;0.4166035359511873;0.41450407612973045;-0.33604721122919323;-0.33426569575210524;0.9999643251809055;9.999195706705049;0.4167611457967425;-0.4368999887592238;-0.43689999332652724;0.41781429781487495;-0.3300000153928504;0.9973264062482367;0.5324540205482375;0.9999161333976244
89.712034;1.0053582891838786;0.4166035235315408;0.41450406563628067;-0.33604721090253153;-0.3342656960092253;0.9999647556523109;9.999203225315627;0.4167618424581737;-0.43689998853930495;-0.43689999309834704;0.417813098829583;-0.3300000157015027;0.9973254569543196;0.5324533257321215;0.9999153272310826
89.722034;1.0053605434571198;0.4166035251340492;0.41450403640105404;-0.33604721055995207;-0.33426569626072805;0.999965196235977;9.999210452708887;0.4167625417506933;-0.43689998834034394;-0.43689999285167214;0.4178118966041182;-0.3300000159968324;0.9973244533854545;0.5324526242887592;0.9999145513051779
89.732034;1.0053628087859792;0.4166035396674353;0.4145039887479538;-0.3360472102030105;-0.33426569650636745;0.999965643538869;9.999217341133056;0.41676324337671;-0.4368999881633337;-0.4368999925861521;0.4178106921269433;-0.3300000162786294;0.9973234028458396;0.5324519140347972;0.9999138073919895
89.742034;1.0053650801139575;0.4166035664425757;0.41450392326161367;-0.33604720983352426;-0.33426569674595397;0.9999660939410616;9.999223848965725;0.41676394696180896;-0.43689998800836194;-0.43689999230158844;0.41780948659192196;-0.33000001654654504;0.9973223124730969;0.5324511932890216;0.9999130970195718
89.752034;1.0053673519201953;0.4166036050574685;0.41450384051185046;-0.3360472094532019;-0.3342656969792437;0.999966542956807;9.999229951266233;0.4167646521640414;-0.4368999878746411;-0.4368999919980813;0.4178082816563457;-0.330000016799971;0.9973211894526528;0.532450460725905;0.999912420509902
89.762034;1.0053696170054138;0.4166036552089017;0.4145037409901651;-0.33604720906354724;-0.3342656972058893;0.9999669852207362;9.999235637032239;0.41676535884990934;-0.4368999877608517;-0.4368999916759695;0.41780707908311604;-0.33000001703791637;0.9973200412575882;0.5324497153522898;0.9999117769528291
89.772034;1.0053718665920368;0.41660371638654037;0.41450362547774594;-0.33604720866587123;-0.334265697425476;0.9999674150573115;9.99924089918791;0.41676606709821123;-0.4368999876656386;-0.43689999133585866;0.41780488047594894;-0.330000017258931;0.99731887615387;0.5324481718776665;0.9999111655155116
89.782034;1.0053740921501833;0.41660378784662866;0.4145034953929521;-0.33604720826119244;-0.33426569763767155;0.9999678269484762;9.999245732013863;0.41676677683657887;-0.4368999875878308;-0.43689999097883775;0.4178036874809327;-0.33000001746131624;0.9973177030959757;0.5324473998342601;0.9999105868526922
89.792034;1.0053762869297254;0.41660386896643076;0.41450335269559685;-0.3360472078501637;-0.3342656978422575;0.9999682157794968;9.999250137099502;0.4167674875993502;-0.4368999875261964;-0.436899990606447;0.41780250204606767;-0.33000001764359743;0.9973165311230929;0.5324466144282796;0.9999100430130947
89.802034;1.0053784461577715;0.4166039593932774;0.4145031994743066;-0.33604720743319866;-0.334265698038936;0.9999685770760575;9.99925413086426;0.41676819875129417;-0.43689998747913167;-0.4368999902203346;0.4178013265754308;-0.3300000178049309;0.997315368753589;0.5324458153311288;0.999909536144657
89.812034;1.0053805663920887;0.4166040587983773;0.4145030376923121;-0.33604720701065754;-0.3342656982272002;0.9999689068936852;9.999257746824004;0.41676890989592025;-0.4368999874446143;-0.43689998982206896;0.41780016396426234;-0.3300000179453416;0.9973142236379107;0.5324450021880528;0.9999090681536584
89.822034;1.0053826445184995;0.4166041667327288;0.4145028692322712;-0.33604720658293014;-0.33426569840655457;0.9999692015659509;9.999261029564993;0.41676962106391097;-0.43689998742040487;-0.43689998941324243;0.41779901737368513;-0.33000001806572415;0.9973131030951522;0.5324441752448696;0.9999086420478499
89.832034;1.005384676703784;0.41660428294183893;0.4145026959582336;-0.3360472061505669;-0.3342656985769866;0.9999694579516547;9.999264025404164;0.4167703325493872;-0.43689998740438696;-0.4368999889956112;0.41779789005677737;-0.3300000181675268;0.9973120149873446;0.5324433354298693;0.9999082632088208
89.842034;1.005386657642274;0.4166044078035263;0.41450251977564706;-0.336047205714473;-0.33426569873926576;0.9999696741817171;9.999266777240727;0.41677104469671544;-0.43689998739478036;-0.43689998857119844;0.41779678540799875;-0.3300000182523329;0.9973109673546853;0.5324424838352794;0.9999079390026693
89.852034;1.0053885805595828;0.416604542263731;0.41450234268505004;-0.336047205275851;-0.33426569889486296;0.9999698501429722;9.999269325799169;0.4167717578547767;-0.43689998739005004;-0.43689998814230874;0.417795706753139;-0.3300000183215131;0.9973099669969071;0.5324416212655467;0.9999076773787757
89.862034;1.0053904376702787;0.4166046873804621;0.414502166571059;-0.336047204835976;-0.3342656990456877;0.9999699865334489;9.999271713133218;0.4167724724260009;-0.4368999873887855;-0.4368999877113722;0.4177946569352075;-0.33000001837599796;0.9973090189159779;0.532440748407303;0.9999074858605889
89.872034;1.005392220554939;0.4166048441344691;0.41450199295371526;-0.3360472043961773;-0.33426569919379323;0.9999700830148286;9.999273983198174;0.4167731888998983;-0.43689998738971275;-0.4368999872807405;0.41779363830116095;-0.3300000184163847;0.9973081272530181;0.5324398661302026;0.9999073707793066
89.882034;1.0053939211276128;0.4166050133993746;0.41450182305128636;-0.3360472039579323;-0.33426569934112726;0.9999701375336714;9.999276178201866;0.416773907663332;-0.4368999873916602;-0.43689998685250137;0.4177926530022381;-0.33000001844336785;0.9973072963342915;0.5324389752907316;0.9999073365135455
89.892034;1.0053955332094924;0.416605195686536;0.41450165777975867;-0.3360472035228272;-0.3342656994894241;0.9999701472190409;9.999278334320639;0.4167746287809588;-0.4368999873934358;-0.43689998642833877;0.4177917030821111;-0.3300000184580576;0.9973065310970638;0.5324380766504403;0.9999073860928689
89.902034;1.0053970531334784;0.41660539108863825;0.4145014974891051;-0.33604720309240677;-0.3342656996402208;0.9999701094268094;9.99928048256494;0.4167753521034391;-0.43689998739374275;-0.43689998600952346;0.4177907902739558;-0.33000001846191535;0.9973058375219089;0.5324371712260765;0.9999075229883845
89.912034;1.00539847881212;0.41660559964619487;0.41450134187148924;-0.3360472026679409;-0.3342656997949254;0.999970021933418;9.99928265160151;0.4167760772540479;-0.43689998739122754;-0.43689998559699056;0.4177899157957172;-0.330000018456545;0.9973052227575061;0.5324362603878293;0.9999077515635728
