time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.922034;1.0053998084087221;0.4166058216722509;0.41450119023934523;-0.3360472022501842;-0.3342656999548529;0.9999698825319274;9.999284866283983;0.4167768033449471;-0.43689998738458935;-0.43689998519141726;0.4177890803522897;-0.3300000184435472;0.9973046943952266;0.5324353458095152;0.9999080760347606
89.932034;1.0054010395736308;0.4166060577683222;0.4145010421000497;-0.33604720183929954;-0.3342657001212228;0.9999696886707304;9.999287149244612;0.4167775291625546;-0.4368999873726972;-0.4368999847932756;0.41778828432447745;-0.330000018424374;0.9973042597218039;0.5324344297396663;0.9999084998633488
89.942034;1.0054021693864588;0.4166063085326207;0.41450089768381543;-0.3360472014349928;-0.3342657002952196;0.9999694374689617;9.999289527900597;0.41677825359544335;-0.4368999873548117;-0.436899984402936;0.41778752797784147;-0.33000001840032317;0.997303925404722;0.5324335151469741;0.9999090255957448
89.952034;1.0054031947320472;0.4166065742135202;0.4145007579352001;-0.3360472010367501;-0.3342657004779538;0.9999691261354667;9.999292033717172;0.41677897561905203;-0.43689998733078983;-0.4368999840208894;0.4177868115073475;-0.3300000183727356;0.9973036971084904;0.5324326053551014;0.9999096544438355
89.962034;1.0054041126566442;0.4166068547725872;0.41450062409416616;-0.33604720064395893;-0.33426570067013595;0.9999687525786671;9.999294692027929;0.4167796942150759;-0.43689998730097984;-0.4368999836478716;0.4177861349066749;-0.3300000183430848;0.9973035788801958;0.5324317035212531;0.9999103858545196
89.972034;1.005404920539236;0.41660715028280154;0.4145004972190176;-0.3360472002558555;-0.3342657008718401;0.9999683159777326;9.999297513648672;0.4167804084849021;-0.4368999872659268;-0.4368999832846899;0.4177854978623074;-0.33000001831291953;0.9973035726199116;0.5324308123679526;0.9999112172151845
89.982034;1.005405616307382;0.4166074611443598;0.4145003777782087;-0.33604719987156395;-0.3342657010826663;0.9999678172424488;9.999300493976397;0.41678111764818626;-0.4368999872261865;-0.4368999829320603;0.41778489977903216;-0.33000001828389175;0.9973036780195459;0.5324299341867049;0.9999121436546874
89.992034;1.0054061989254075;0.41660778794610764;0.41450026547182406;-0.3360471994903518;-0.33426570130205735;0.9999672592726193;9.999303617582708;0.416781820898019;-0.4368999871822095;-0.4368999825906528;0.4177843397622102;-0.3300000182577423;0.9973038931170469;0.5324290710483037;0.9999131583269733
90.002034;1.0054066688247936;0.4166081311476643;0.41450015933995665;-0.3360471991118988;-0.3342657015295405;0.9999666465508317;9.999306860274185;0.4167825173755742;-0.43689998713432965;-0.43689998226112187;0.417783816461011;-0.33000001823604225;0.9973042149753525;0.5324282251173388;0.999914253530688
90.012034;1.0054070273841542;0.4166084908230239;0.4145000580033057;-0.3360471987363854;-0.3342657017647973;0.9999659839927817;9.999310187978265;0.4167832062303432;-0.436899987082973;-0.4368999819442152;0.4177833280358379;-0.3300000182198877;0.9973046396652564;0.5324273987053926;0.9999154223043104
90.022034;1.0054072757061856;0.4166088667051931;0.4144999598198487;-0.33604719836440344;-0.3342657020075141;0.9999652761085438;9.999313557189224;0.41678388643207587;-0.43689998702883154;-0.43689998164089094;0.41778287245642876;-0.3300000182098145;0.9973051617115658;0.5324265939846393;0.9999166597123242
90.032034;1.005407414123693;0.416609258462927;0.41449986294906965;-0.3360471979966928;-0.3342657022572097;0.9999645271550686;9.999316913208059;0.41678455641149953;-0.43689998697281596;-0.4368999813520443;0.4177824480080325;-0.33000001820598734;0.9973057742152278;0.5324258127903662;0.9999179628755575
90.042034;1.0054074425575468;0.4166096658770409;0.4144997654671612;-0.33604719763378765;-0.3342657025130967;0.9999637419136848;9.999320193593336;0.41678521398745727;-0.43689998691602183;-0.4368999810782512;0.41778205366180643;-0.3300000182085413;0.9973064701667886;0.5324250568377417;0.9999193292309558
90.052034;1.0054073611650864;0.41661008887779344;0.4144996654436008;-0.336047197275961;-0.334265702773887;0.9999629264731631;9.999323344988955;0.4167858567606625;-0.4368999868598157;-0.436899980820022;0.4177816889623045;-0.33000001821778574;0.9973072436994191;0.532424328021492;0.9999207543549488
90.062034;1.0054071712105064;0.4166105275697248;0.41449956083845324;-0.33604719692346;-0.3342657030378579;0.9999620880746846;9.999326335024623;0.4167864824556352;-0.43689998680585884;-0.4368999805780587;0.4177813534970399;-0.33000001823414304;0.9973080900695682;0.5324236282409092;0.9999222314094591
90.072034;1.005406875538202;0.41661098212820985;0.41449944941613953;-0.3360471965766784;-0.3342657033032221;0.9999612337545387;9.9993291483265;0.4167870889240465;-0.43689998675594566;-0.43689998035313027;0.41778104642816344;-0.33000001825806763;0.9973090054077125;0.5324229590056051;0.9999237525063649
90.082034;1.0054064783253593;0.41661145240451974;0.41449932890574903;-0.33604719623630436;-0.3342657035683367;0.9999603691150019;9.999331778343794;0.41678767443662845;-0.43689998671163055;-0.43689998014599524;0.4177807664388117;-0.33000001829011455;0.9973099870621905;0.5324223212235072;0.9999253103946197
90.092034;1.0054059846351275;0.41661193756022374;0.41449919724273593;-0.33604719590334575;-0.3342657038317951;0.999959498286343;9.999334221177735;0.41678823828793665;-0.4368999866739307;-0.43689997995758545;0.4177805119184527;-0.3300000183310527;0.9973110330783701;0.532421715125521;0.9999268985415741
90.102034;1.0054054003373678;0.41661243627003397;0.41449905267645826;-0.33604719557883245;-0.33426570409259787;0.9999586246809237;9.999336471973898;0.4167887808662588;-0.43689998664348834;-0.43689997978921535;0.41778028120144717;-0.33000001838192566;0.9973121405779984;0.5324211405958715;0.9999285098866041
90.112034;1.0054047324484952;0.41661294710080465;0.4144988938061193;-0.3360471952635483;-0.3342657043502074;0.9999577517986309;9.999338527145069;0.41678930311438017;-0.43689998662087565;-0.4368999796426701;0.4177800729983844;-0.3300000184439924;0.9973133048995525;0.5324205977918739;0.9999301365217325
90.122034;1.0054039891789681;0.4166134683271741;0.4144987196758365;-0.3360471949581522;-0.33426570460439564;0.9999568837556864;9.999340393666124;0.41678980614023314;-0.4368999866066051;-0.43689997952003107;0.4177798868947893;-0.33000001851871746;0.9973145199193136;0.5324200871516305;0.9999317705865272
90.132034;1.0054031794042824;0.4166139976014642;0.41449853003451603;-0.3360471946635003;-0.3342657048550573;0.9999560252553172;9.999342098655303;0.41679029114405447;-0.4368999866009916;-0.436899979423306;0.417779723647422;-0.3300000186080157;0.9973157786392325;0.5324196087548344;0.9999334048157505
90.142034;1.0054023119430602;0.4166145321988173;0.41449832553822313;-0.3360471943808438;-0.3342657051021741;0.9999551808487175;9.999343688942139;0.4167907590906707;-0.43689998660406526;-0.4368999793541812;0.4177795850895982;-0.3300000187142732;0.9973170738634772;0.5324191619900829;0.9999350325347823
90.152034;1.0054013949520413;0.4166150695912398;0.41449810753601307;-0.3360471941118483;-0.334265705345837;0.9999543542768387;9.999345221045106;0.41679121007167474;-0.4368999866155691;-0.4368999793138868;0.41777947356565265;-0.330000018839865;0.9973183988255857;0.5324187457876283;0.9999366474872196
90.162034;1.0054004359411757;0.4166156076968321;0.414497877702042;-0.3360471938585257;-0.33426570558614516;0.9999535487467243;9.999346747715352;0.416791643153322;-0.4368999866350837;-0.43689997930304875;0.4177793913619553;-0.3300000189867944;0.9973197473314405;0.5324183589631412;0.9999382434343139
90.172034;1.0053994422116455;0.4166161446156046;0.41449763787511845;-0.3360471936231608;-0.33426570582300236;0.9999527674949098;9.999348306822364;0.416792057070794;-0.43689998666227553;-0.43689997932160435;0.4177793405526158;-0.33000001915665944;0.9973211135372536;0.5324180004894213;0.9999398139428659
90.182034;1.0053984209387306;0.4166166783286037;0.41449738995601654;-0.3360471934081701;-0.33426570605595435;0.9999520134952797;9.999349922813598;0.4167924509865348;-0.4368999866971329;-0.43689997936891856;0.41777932319710953;-0.3300000193505732;0.9973224915183719;0.5324176696695693;0.9999413527299771
90.192034;1.00539737966689;0.4166172068396218;0.4144971357831178;-0.33604719321584836;-0.3342657062842255;0.9999512885146326;9.999351621510057;0.41679282466343237;-0.4368999867399603;-0.4368999794440973;0.4177793416896168;-0.33000001956905467;0.9973238743928152;0.5324173661590386;0.9999428543337104
90.202034;1.0053963273822657;0.4166177285032213;0.4144968772150408;-0.33604719304826547;-0.33426570650688775;0.9999505927185756;9.999353441063256;0.4167931781613761;-0.43689998679125663;-0.4368999795462162;0.41777939876689935;-0.3300000198120086;0.9973252535517944;0.5324170897858522;0.9999443145415113
90.212034;1.0053952743130121;0.4166182420807011;0.41449661628733586;-0.33604719290727775;-0.3342657067230601;0.9999499251483834;9.99935543030131;0.4167935113761939;-0.43689998685179854;-0.43689997967428257;0.41777949701048656;-0.33000002007878637;0.997326619086636;0.5324168402098698;0.9999457301597701
90.222034;1.0053942304965637;0.4166187465766793;0.4144963549479943;-0.3360471927943597;-0.3342657069321106;0.9999492841292854;9.999357643252816;0.41679382387271263;-0.43689998692271004;-0.43689997982717144;0.41777963842118043;-0.33000002036830606;0.9973279614324354;0.5324166167351704;0.9999470985016915
90.232034;1.0053932046094538;0.416619241148269;0.41449609459975273;-0.3360471927104396;-0.3342657071336369;0.9999486672678265;9.99936013067163;0.4167941150375573;-0.43689998700526744;-0.43689998000373204;0.4177798244366817;-0.3300000206790321;0.9973292731443798;0.5324164182736507;0.9999484169388813
90.242034;1.0053922030135503;0.4166197251456819;0.41449583626061987;-0.336047192655938;-0.3342657073272322;0.9999480716495815;9.999362926583647;0.416794384186491;-0.43689998710067945;-0.43689998020290055;0.4177800560781794;-0.3300000210087787;0.9973305493325337;0.5324162432011185;0.9999496825591067
90.252034;1.0053912289020208;0.41662019799642747;0.41449558126042957;-0.33604719263095073;-0.3342657075123717;0.9999474940186525;9.9993660438259;0.4167946306003304;-0.4368999872099449;-0.4368999804236786;0.41778033388425445;-0.33000002135462714;0.9973317866453479;0.5324160891380121;0.9999508925237042
90.262034;1.0053902826527161;0.4166206588349472;0.41449533155832724;-0.336047192635519;-0.3342657076884327;0.9999469305545021;9.999369484974999;0.41679485348755513;-0.43689998733374924;-0.43689998066501007;0.4177806578612009;-0.33000002171315646;0.9973329823535769;0.5324159527678882;0.9999520447887009
90.272034;1.005389363590138;0.41662110638882427;0.41449508937238755;-0.3360471926696919;-0.334265707854691;0.999946376794853;9.99937325166075;0.4167950518567636;-0.4368999874724051;-0.4368999809255797;0.4177810276686838;-0.330000022080903;0.997334134127165;0.5324158300901263;0.9999531380588095
90.282034;1.0053884712154773;0.41662153930631696;0.4144948566039019;-0.3360471927332671;-0.33426570801033006;0.9999458280175005;9.99937734394665;0.4167952243546917;-0.43689998762564347;-0.43689998120368545;0.4177814428988559;-0.3300000224547039;0.9973352400289207;0.5324157172535325;0.9999541714547496
90.292034;1.005387604572683;0.4166219564695563;0.414494634537074;-0.33604719282570406;-0.33426570815456247;0.9999452799984698;9.999381761641716;0.41679536913227677;-0.43689998779236283;-0.4368999814973933;0.4177819033066647;-0.3300000228317211;0.9973362982560754;0.5324156110033453;0.9999551448643378
90.302034;1.0053867609863085;0.4166223572710683;0.41449442381828033;-0.3360471929464134;-0.33426570828688357;0.9999447295460646;9.999386509914698;0.41679548404301026;-0.43689998797079976;-0.4368999818048422;0.4177824088398558;-0.3300000232093683;0.9973373063793631;0.5324155083126915;0.9999560596300544
90.312034;1.0053859359559607;0.41662274210229383;0.41449422437787276;-0.3360471930949553;-0.3342657084072512;0.9999441739284619;9.999391601568037;0.41679556722449723;-0.4368999881590535;-0.43689998212435166;0.41778295944047084;-0.33000002358530794;0.9973382610625994;0.5324154063092146;0.9999569185159359
90.322034;1.0053851241990952;0.4166231127466667;0.41449403537713797;-0.33604719327099186;-0.3342657085159282;0.999943610018523;9.999397055385801;0.4167956176435907;-0.43689998835545407;-0.43689998245436235;0.41778355475768325;-0.3300000239574896;0.9973391589959604;0.5324153028774489;0.9999577246358619
90.332034;1.0053843205909627;0.41662347220094004;0.41449385554257234;-0.3360471934743506;-0.3342657086131325;0.9999430347501207;9.999402894198944;0.4167956352746204;-0.43689998855852136;-0.4368999827934991;0.41778419390908894;-0.33000002432415754;0.9973399977716458;0.5324151968116664;0.999958480254421
90.342034;1.0053835204620878;0.41662382395875186;0.4144936838385921;-0.33604719370509545;-0.334265708698921;0.9999424461060828;9.999409145244512;0.4167956209821119;-0.43689998876673286;-0.4368999831406465;0.4177848755164609;-0.33000002468372225;0.9973407757315089;0.5324150871606244;0.9999591864839105
90.352034;1.0053827194468388;0.41662417130909596;0.4144935201692602;-0.3360471939633138;-0.3342657087732659;0.9999418429799963;9.999415837830295;0.41679557633015996;-0.4368999889785693;-0.4368999834948354;0.41778559814112043;-0.3300000250345839;0.9973414915415072;0.5324149727686865;0.999959843977194
90.362034;1.0053819132944855;0.4166245170596767;0.414493365595388;-0.33604719424888746;-0.33426570883600226;0.9999412245268672;9.999422994774111;0.4167955033797987;-0.436899989192872;-0.43689998385522;0.417786360698944;-0.3300000253750559;0.9973421440815788;0.5324148524517999;0.9999604537904636
90.372034;1.0053810978986597;0.4166248634711047;0.4144932217951703;-0.33604719456144533;-0.33426570888679347;0.9999405902576036;9.999430629490755;0.4167954045656116;-0.4368999894090335;-0.4368999842211895;0.41778716227130613;-0.3300000257032986;0.9973427322333183;0.5324147253449343;0.9999610177326386
90.382034;1.0053802690317803;0.4166252120979977;0.4144930902791887;-0.33604719490035306;-0.33426570892531793;0.9999399403308891;9.999438752004176;0.4167952826523442;-0.4368999896268789;-0.4368999845922059;0.4177880014654021;-0.3300000260172122;0.9973432543296918;0.532414591237039;0.9999615381985284
90.392034;1.0053794217964294;0.4166255636510739;0.4144929719113414;-0.33604719526475907;-0.3342657089514492;0.9999392750470022;9.999447369572245;0.4167951406018297;-0.43689998984649225;-0.4368999849674643;0.41778887602549086;-0.3300000263143683;0.9973437077775995;0.5324144507900552;0.9999620178553182
90.402034;1.0053785507932846;0.4166259181167299;0.41449286680409736;-0.3360471956537164;-0.3342657089652166;0.9999385937437832;9.999456481576926;0.41679498129352405;-0.43689999006808466;-0.43689998534585944;0.41778978305729336;-0.33000002659205835;0.9973440895447976;0.5324143052565439;0.9999624596704612
90.412034;1.005377651189715;0.41662627511003403;0.41449277433515314;-0.3360471960662798;-0.33426570896674246;0.99993789391497;9.999466078748176;0.41679480712377237;-0.43689999029196275;-0.43689998572626776;0.41779071952150043;-0.3300000268474976;0.9973443974897941;0.5324141558735103;0.999962866955213
90.422034;1.0053767194986356;0.4166266341909429;0.4144926929651604;-0.3360471965015926;-0.33426570895635505;0.999937171373627;9.999476144580184;0.4167946197391397;-0.4368999905185726;-0.43689998610785086;0.4177916824110295;-0.3300000270781011;0.9973446315028762;0.5324140036476225;0.999963242959864
90.432034;1.005375753285933;0.4166269949389097;0.41449262007711285;-0.3360471969588982;-0.3342657089347386;0.9999364212289416;9.999486654521013;0.41679442020597723;-0.4368999907484375;-0.4368999864902121;0.4177926685755152;-0.3300000272817073;0.9973447934992911;0.5324138494655911;0.9999635908690251
90.442034;1.0053747507605564;0.4166273568754583;0.41449255224579595;-0.33604719743737815;-0.33426570890288465;0.9999356386792465;9.999497574555063;0.41679420947490237;-0.4368999909821256;-0.436899986873343;0.4177936746093706;-0.33000002745667134;0.9973448864947833;0.5324136939217783;0.9999639143645327
90.452034;1.0053737109199112;0.4166277195101944;0.4144924856771341;-0.3360471979360774;-0.334265708861785;0.9999348196023843;9.999508859358931;0.4167939887356549;-0.43689999122032075;-0.43689998725734225;0.4177946970284488;-0.33000002760179925;0.9973449136853105;0.5324135370311895;0.9999642177210037
90.462034;1.0053726336878333;0.416628082519329;0.41449241653960656;-0.33604719845402387;-0.33426570881208556;0.9999339612713283;9.99952044956533;0.41679375936883967;-0.4368999914636865;-0.4368999876420028;0.4177957325325338;-0.33000002771624953;0.9973448781156624;0.5324133783184066;0.9999645058809097
90.472034;1.005371520093342;0.4166284457275478;0.4144923411763073;-0.3360471989903003;-0.3342657087540479;0.9999330632195486;9.99953227138515;0.4167935226720252;-0.43689999171256577;-0.43689998802661234;0.41779677805917154;-0.330000027799568;0.9973447830917842;0.5324132169587775;0.9999647849990044
90.482034;1.0053703725331202;0.41662880884395914;0.414492256046019;-0.33604719954400875;-0.33426570868787675;0.9999321279031721;9.999544240152563;0.4167932798318778;-0.4368999919669274;-0.43689998841016253;0.41779783061431663;-0.3300000278517993;0.9973446329772433;0.5324130515506912;0.999965062151532
90.492034;1.0053691942538132;0.4166291712404661;0.4144921575907697;-0.33604720011410283;-0.3342657086139868;0.999931160210556;9.99955626568136;0.41679303217394353;-0.4368999922266893;-0.4368999887916251;0.4177988870881278;-0.3300000278735264;0.9973444332806514;0.5324128800862612;0.9999653442096825
90.502034;1.0053679882290025;0.4166295319612868;0.41449204233025166;-0.33604720069910465;-0.33426570853295484;0.9999301657847289;9.999568258370171;0.41679278136900366;-0.43689999249203937;-0.4368999891699669;0.41779994442541296;-0.33000002786581584;0.9973441896466797;0.5324127005683262;0.9999656373864254
90.512034;1.0053667566371445;0.4166298898572106;0.4144919069374756;-0.33604720129699606;-0.3342657084454403;0.9999291498493779;9.999580135618125;0.41679252950890644;-0.43689999276325275;-0.43689998954408754;0.4178010001145976;-0.33000002783013427;0.9973439070014731;0.5324125116286511;0.9999659471536391
90.522034;1.0053655006154594;0.4166302436408177;0.41449174798051175;-0.3360472019054772;-0.33426570835207664;0.99992811768442;9.999591827234692;0.41679227906621924;-0.43689999304021987;-0.4368999899129658;0.4178020523271411;-0.33000002776815685;0.997343589373818;0.5324123126490152;0.999966277711547
90.532034;1.0053642198193504;0.4166294764553108;0.4144904519288253;-0.33604726014806746;-0.3342657655732509;0.9999270754881991;9.999603278061143;0.4167920326823225;-0.43689999332244817;-0.43689999027581977;0.4178030996115298;-0.3300000276814256;0.9973432396066841;0.5324121038250221;0.9999666318094198
90.542034;1.0053629134234197;0.4166298182530974;0.4144902337012609;-0.33604726077233626;-0.3342657654688106;0.9999260301972824;9.999614446057818;0.4167917930325957;-0.43689999360945897;-0.4368999906319788;0.41780414064274607;-0.3300000275711621;0.9973428593009479;0.5324118864252458;0.9999670110743611
90.552034;1.0053615823570659;0.41663015242326173;0.41448997943131255;-0.3360472614032613;-0.3342657653586412;0.9999249888570234;9.999625295656676;0.4167915629064411;-0.43689999390091666;-0.43689999098068255;0.41780517413601925;-0.3300000274384134;0.9973424496391334;0.5324116627373289;0.9999674159927333
90.562034;1.005360229594513;0.41663047771736483;0.4144896858097613;-0.3360472620407768;-0.3342657652423679;0.9999239580088383;9.999635790827236;0.41679134507882076;-0.4368999941965325;-0.43689999132109497;0.41780619896587007;-0.3300000272842932;0.9973420123095265;0.5324114355896777;0.9999678460406703
90.572034;1.005358858179072;0.41663079278358167;0.4144893510221728;-0.33604726268512425;-0.3342657651191772;0.9999229428217155;9.999645894289419;0.416791141916147;-0.43689999449604;-0.43689999165239574;0.41780721442144525;-0.33000002711003346;0.9973415498764804;0.5324112078729338;0.9999683006096535
90.582034;1.0053574697137742;0.41663109641900403;0.4144889747464293;-0.3360472633368103;-0.3342657649878886;0.9999219469641685;9.999655571795984;0.4167909551670975;-0.4368999947992062;-0.43689999197386414;0.4178082202393931;-0.3300000269168367;0.9973410658128913;0.5324109819719536;0.999968779602539
90.592034;1.00535606450955;0.41663138762378077;0.4144885576611174;-0.33604726399665624;-0.3342657648472624;0.9999209733849049;9.999664797146014;0.41679078587144586;-0.43689999510583466;-0.43689999228512666;0.4178092165301109;-0.33000002670584927;0.9973405641256498;0.5324107592544884;0.9999692828553891
90.602034;1.0053546426948539;0.4166316654290166;0.41448810100277733;-0.336047264665595;-0.3342657646962474;0.9999200246806517;9.999673556695646;0.4167906341099686;-0.43689999541580876;-0.43689999258639545;0.417810203824576;-0.33000002647838034;0.9973400485157154;0.5324105405577298;0.9999698092408961
90.612034;1.00535320520834;0.4166319286953864;0.41448760670929535;-0.33604726534418355;-0.3342657645341023;0.9999191032211883;9.999681848346398;0.4167904989060706;-0.4368999957292653;-0.43689999287832265;0.41781118295040015;-0.3300000262359789;0.9973395218423263;0.5324103274325673;0.9999703562607763
90.622034;1.0053517541847847;0.4166321762705543;0.41448707762899506;-0.33604726603230567;-0.334265764360494;0.9999182114576366;9.999689674007982;0.4167903785854759;-0.4368999960467327;-0.43689999316160394;0.41781215467442195;-0.33000002598023304;0.9973389862785472;0.5324101224723435;0.999970920303914
90.632034;1.0053502932804712;0.416632407356097;0.41448651706577044;-0.33604726672933405;-0.3342657641755062;0.9999173522152934;9.999697035093845;0.4167902712203782;-0.43689999636890137;-0.43689999343668134;0.41781311956913053;-0.3300000257126966;0.997338443281681;0.5324099283737594;0.9999714975201736
90.642034;1.0053488282961978;0.4166326216379058;0.41448592819847574;-0.33604726743442953;-0.33426576397941155;0.9999165291186032;9.999703934462497;0.41679017467772805;-0.43689999669627594;-0.4368999937036157;0.4178140781488176;-0.3300000254349827;0.9973378930792595;0.5324097471800613;0.9999720844030158
90.652034;1.005347366954279;0.41663281926087464;0.41448531409216754;-0.336047268146686;-0.3342657637724355;0.9999157465617955;9.999710377878422;0.41679008650071775;-0.436899997029151;-0.43689999396205076;0.41781503082378635;-0.3300000251485589;0.9973373346255389;0.5324095803128699;0.999972677460004
90.662034;1.0053459171964982;0.41663300068259285;0.41448467798423577;-0.33604726886515074;-0.3342657635546644;0.9999150089745181;9.999716373052275;0.41679000397368166;-0.43689999736769414;-0.4368999942111946;0.4178159776465607;-0.3300000248543679;0.9973367663486681;0.5324094285140488;0.9999732728588656
90.672034;1.0053444855731333;0.41663316655627575;0.4144840234000487;-0.3360472695887253;-0.3342657633259122;0.9999143201530404;9.99972193343144;0.4167899241141166;-0.43689999771188653;-0.4368999944499631;0.4178169182160447;-0.3300000245528718;0.9973361868253442;0.5324092914064678;0.999973866498429
90.682034;1.0053430767022462;0.4166333178935654;0.41448335425831856;-0.3360472703161586;-0.33426576308573136;0.9999136828647287;9.999727086512253;0.4167898436994126;-0.4368999980615274;-0.4368999946774149;0.41781785191128995;-0.33000002424437985;0.9973355948869885;0.5324091674537826;0.9999744540407376
90.692034;1.0053416933428798;0.416633456178935;0.41448267502731945;-0.33604727104624565;-0.33426576283378456;0.9999130989686364;9.999731873174326;0.4167897598400075;-0.43689999841628346;-0.43689999489301184;0.4178187782757855;-0.3300000239292499;0.9973349897417902;0.5324090548072288;0.9999750311115547
90.702034;1.0053403369843779;0.4166335832985023;0.41448199065457453;-0.33604727177787475;-0.33426576257010543;0.9999125701271362;9.9997363342842;0.41678967053386673;-0.4368999987755969;-0.4368999950964475;0.41781969709797084;-0.33000002360805236;0.9973343712353598;0.5324089523885782;0.9999755936742047
90.712034;1.005339008723967;0.4166337014779918;0.4144813062656885;-0.3360472725099115;-0.3342657622949898;0.9999120983096659;9.99974049987635;0.41678957445450554;-0.43689999913860833;-0.4368999952876149;0.4178206080221118;-0.33000002328158456;0.997333739767194;0.5324088601176399;0.9999761377272042
90.722034;1.0053377097176295;0.4166338129958999;0.41448062672687697;-0.3360472732412323;-0.3342657620088252;0.9999116858653688;9.99974439223511;0.416789470583799;-0.43689999950417335;-0.4368999954668594;0.4178215103564741;-0.33000002295062847;0.9973330961458335;0.532408778303412;0.9999766586504275
90.732034;1.0053364411747916;0.41663391958985796;0.41447995608207067;-0.3360472739708229;-0.33426576171196404;0.9999113351880569;9.999748033972441;0.41678935818212876;-0.4368999998708737;-0.43689999563492604;0.41782240353730127;-0.330000022615837;0.9973324414595752;0.5324087070910065;0.9999771514700021
90.742034;1.0053352046829105;0.41663402216332224;0.4144792971905836;-0.3360472746977127;-0.3342657614046353;0.9999110482015036;9.999751450180696;0.41678923665562123;-0.43690000023718495;-0.4368999957925526;0.4178232875151635;-0.33000002227784014;0.9973317765773972;0.532408646268837;0.9999776114196492
90.752034;1.0053340028732642;0.4166341209865485;0.41447865177916837;-0.33604727542090485;-0.3342657610869847;0.9999108267244429;9.999754667485295;0.416789105276918;-0.43690000060176654;-0.43689999594033496;0.41782416264930555;-0.33000002193738415;0.997331101781794;0.5324085951955738;0.9999780336395563
90.762034;1.0053328394051344;0.41663421585112953;0.4144780207242376;-0.33604727613950247;-0.3342657607591938;0.9999106736264105;9.999757709743452;0.41678896302661234;-0.43690000096349085;-0.43689999607898955;0.41782502969754687;-0.33000002159551245;0.9973304168852186;0.5324085528083194;0.999978412928125
90.772034;1.005331718090065;0.41663430606857577;0.4144774043755606;-0.3360472768527163;-0.3342657604215791;0.9999105935565329;9.999760591632525;0.4167888085939997;-0.4369000013213136;-0.43689999620938813;0.4178258898769665;-0.3300000212536361;0.9973297212042455;0.532408517805448;0.999978744451459
90.782034;1.0053306421528243;0.41663439051918805;0.41447680262099174;-0.33604727755961694;-0.33426576007457004;0.9999105926774243;9.999763320717872;0.4167886406188499;-0.4369000016743027;-0.436899996332219;0.4178267445256535;-0.3300000209133679;0.9973290133210176;0.5324084889029477;0.9999790247359774
90.792034;1.0053296142159747;0.4166344677737043;0.414476214576303;-0.3360472782590679;-0.334265759718497;0.9999106777847087;9.999765903817705;0.4167884580505002;-0.436900002021694;-0.43689999644788885;0.4178275947001663;-0.33000002057645283;0.9973282912344829;0.5324084649762444;0.9999792521547588
90.802034;1.005328636453364;0.41663453646953;0.41447563857587894;-0.33604727894989367;-0.3342657593533876;0.9999108557520587;9.999768347293326;0.4167882603540313;-0.4369000023628222;-0.4368999965567215;0.4178284410254227;-0.3300000202449092;0.9973275529629609;0.5324084451236295;0.9999794269279877
90.812034;1.0053277101722646;0.41663459586288576;0.4144750729301629;-0.33604727963090963;-0.33426575897907423;0.9999111334389024;9.999770655223628;0.41678804742733694;-0.4369000026970344;-0.4368999966590984;0.41782928355040505;-0.3300000199209201;0.9973267972461256;0.5324084287203886;0.9999795511324773
90.822034;1.0053268352763214;0.4166346460724992;0.41447451654246065;-0.33604728030093517;-0.3342657585954692;0.9999115177507726;9.999772830052816;0.4167878191959153;-0.4369000030237317;-0.4368999967556715;0.4178301216984575;-0.33000001960640285;0.9973260238723684;0.5324084154482848;0.9999796287937307
90.832034;1.0053260108295483;0.4166346879889974;0.4144739687196153;-0.336047280959132;-0.3342657582026027;0.9999120160090389;9.999774872681868;0.4167875753358153;-0.436900003342461;-0.43689999684751424;0.41783095459427017;-0.3300000193027547;0.9973252333646595;0.5324084052858249;0.9999796656413997
90.842034;1.005325236311911;0.416634723195874;0.414473428874093;-0.3360472816052795;-0.33426575780045714;0.9999126360485314;9.9997767808804;0.4167873155009142;-0.4369000036527922;-0.43689999693581194;0.41783178146771127;-0.3300000190110046;0.9973244265250808;0.532408398276277;0.9999796687612755
90.852034;1.0053245118316823;0.41663475388481525;0.41447289639842355;-0.3360472822394205;-0.3342657573889961;0.9999133856720395;9.999778549891053;0.416787039538586;-0.43690000395398926;-0.4368999970214808;0.41783260162167946;-0.33000001873224305;0.9973236043653961;0.532408394253135;0.9999796463818004
90.862034;1.0053238375476334;0.4166347825148223;0.41447237054602026;-0.3360472828613106;-0.3342657569685003;0.9999142724306594;9.99978017686076;0.4167867473339616;-0.43690000424495185;-0.43689999710514;0.417833414152143;-0.3300000184679897;0.9973227683360043;0.5324083928159082;0.9999796069169647
90.872034;1.0053232138466877;0.4166348113035615;0.4144718505581308;-0.3360472834704087;-0.3342657565398095;0.9999153037861933;9.999781665116846;0.4167864388086174;-0.43690000452465155;-0.43689999718718975;0.41783421796798315;-0.33000001822012803;0.9973219202178101;0.5324083932436772;0.9999795576107583
90.882034;1.005322641908199;0.41663484185231253;0.41447133587499246;-0.3360472840662502;-0.33426575610421344;0.9999164865232666;9.999783022801315;0.41678611424680695;-0.43690000479245;-0.4368999972679351;0.41783501200959966;-0.3300000179904764;0.9973210611445695;0.5324083944369639;0.9999795042665266
90.892034;1.0053221233983607;0.41663487498792157;0.41447082612308533;-0.33604728464862366;-0.3342657556632935;0.9999178257066689;9.999784256689525;0.4167857742499118;-0.4369000050479536;-0.43689999734779367;0.4178357952312055;-0.3300000177803119;0.9973201909189796;0.5324083954203506;0.9999794513564517
90.902034;1.0053216596688197;0.41663491085032145;0.4144703209882786;-0.33604728521743826;-0.33426575521882834;0.9999193243645125;9.999785370295102;0.41678541920422035;-0.4369000052909198;-0.43689999742733776;0.41783656646920864;-0.3300000175901248;0.9973193089668272;0.5324083961200226;0.9999794016396144
90.912034;1.0053212515835765;0.4166349491263444;0.41446982015286754;-0.3360472857725815;-0.3342657547725759;0.999920983816703;9.999786369011957;0.41678504903628333;-0.4369000055213946;-0.43689999750719827;0.417837324540933;-0.33000001741971763;0.9973184156181651;0.532408397553894;0.9999793561731891
90.922034;1.0053208999661967;0.4166349891649075;0.41446932335101494;-0.33604728631390335;-0.3342657543261128;0.9999228043846128;9.999787264948733;0.41678466348369986;-0.4369000057397075;-0.4368999975879353;0.41783806843300575;-0.33000001726844314;0.9973175123605037;0.5324084012306158;0.9999793148194199
90.932034;1.0053206058949244;0.41663503010399994;0.4144688305195182;-0.3360472868413011;-0.33426575388091206;0.999924786483868;9.999788079791767;0.4167842622545863;-0.43690000594619005;-0.4368999976697485;0.4178387973580693;-0.33000001713552696;0.9973166018574697;0.5324084084696944;0.9999792766849117
90.942034;1.005320370670695;0.4166350712284817;0.4144683419742476;-0.3360472873549147;-0.33426575343834214;0.9999269312269046;9.999788847477433;0.41678384479855335;-0.43690000614087166;-0.43689999775223426;0.41783951055161034;-0.33000001702050274;0.9973156881867298;0.5324084201855294;0.9999792406687439
90.952034;1.0053201956055036;0.4166351123397392;0.414467858425702;-0.3360472878552004;-0.33426575299947103;0.9999292398643043;9.999789613079262;0.4167834102114919;-0.4369000063234472;-0.43689999783455497;0.4178402068411008;-0.33000001692332587;0.9973147767267426;0.5324084369982897;0.9999792059896846
90.962034;1.0053200813802239;0.4166351539394985;0.4144673808669882;-0.3360472883427801;-0.3342657525650478;0.9999317126092352;9.999790424973849;0.41678295752034994;-0.43690000649346517;-0.43689999791586076;0.4178408845089176;-0.33000001684399616;0.9973138734816724;0.5324084593808304;0.9999791719845924
90.972034;1.0053200272304805;0.41663519733757026;0.4144669106199822;-0.33604728881833584;-0.3342657521357106;0.9999343479931284;9.99979132385116;0.4167824860492447;-0.4369000066504298;-0.4368999979955666;0.4178415414445903;-0.33000001678213015;0.997312984260497;0.5324084875196334;0.9999791375812616
90.982034;1.0053200306630585;0.4166352446182379;0.4144664494225803;-0.3360472892825666;-0.3342657517121343;0.9999371432354224;9.999792337829412;0.41678199561396667;-0.4369000067936754;-0.43689999807326896;0.41784217513405325;-0.3300000167367586;0.9973121142410917;0.532408520884794;0.9999791013398714
90.992034;1.0053200879944917;0.41663529819259093;0.4144659992719277;-0.3360472897360681;-0.3342657512950992;0.9999400947865079;9.999793484145155;0.4167814864162449;-0.4369000069221876;-0.43689999814841884;0.41784278288328647;-0.33000001670632406;0.9973112682788715;0.5324085579941651;0.9999790615057706
91.002034;1.0053201954678326;0.41663536010448493;0.4144655621634317;-0.33604729017932744;-0.33426575088553373;0.9999431985751788;9.999794768563381;0.41678095873278054;-0.4369000070346129;-0.4368999982202062;0.41784336240270226;-0.3300000166888318;0.9973104516817376;0.5324085965117975;0.9999790156039523
91.012034;1.0053203500110957;0.41663543154563276;0.41446513995324247;-0.3360472906128576;-0.3342657504844084;0.9999464503277168;9.999796185511903;0.4167804126624208;-0.4369000071294993;-0.4368999982878169;0.41784391188087994;-0.3300000166820991;0.9973096707286833;0.5324086336405012;0.9999789606147711
91.022034;1.0053205490840025;0.41663551286735306;0.4144647341798142;-0.3360472910371818;-0.3342657500924538;0.9999498454502215;9.999797726175567;0.41677984813900937;-0.4369000072057051;-0.4368999983507892;0.41784442944332695;-0.33000001668406426;0.9973089328805153;0.5324086667265269;0.9999788940903058
91.032034;1.005320790150978;0.4166356040552702;0.41446434569579066;-0.3360472914527279;-0.334265749709982;0.9999533782552773;9.999799391600888;0.4167792651891256;-0.4369000072627577;-0.4368999984092025;0.4178449128167527;-0.3300000166930795;0.9973082465827571;0.5324086934086307;0.9999788149977095
91.042034;1.0053210703942383;0.4166357052415925;0.41446397445210825;-0.33604729185978544;-0.33426574933699854;0.9999570418734541;9.999801201246852;0.4167786641921401;-0.4369000073008784;-0.43689999846354305;0.4178453595698414;-0.33000001670802015;0.9973076203492769;0.5324087112905317;0.999978723545764
91.052034;1.0053213868324198;0.4166358168787409;0.4144636196369826;-0.33604729225842506;-0.3342657489733038;0.9999608288734242;9.999803186273754;0.41677804590890216;-0.43690000732082124;-0.4368999985143264;0.4178457677190384;-0.33000001672815343;0.9973070616271852;0.532408717936759;0.9999786203697095
91.062034;1.005321736554912;0.41663593953108996;0.41446327992269816;-0.3360472926484982;-0.334265748618364;0.9999647311722589;9.99980537090378;0.4167774111547712;-0.4369000073239103;-0.4368999985618065;0.41784613617988914;-0.3300000167527686;0.9973065760786087;0.5324087111202891;0.9999785055906794
91.072034;1.0053221167156752;0.41663607360351274;0.4144629536170593;-0.33604729302973596;-0.33426574827126243;0.9999687398318468;9.999807757943872;0.41677676052148355;-0.43690000731210715;-0.4368999986060463;0.4178464647966552;-0.3300000167806816;0.9973061676239224;0.5324086889295636;0.9999783783789258
91.082034;1.0053225245910709;0.41663621947058077;0.41446263877773687;-0.33604729340161743;-0.33426574793092007;0.9999728456465171;9.99981032857304;0.41677609464600857;-0.43690000728772915;-0.4368999986472518;0.41784675418105943;-0.33000001681012;0.9973058392128589;0.5324086498223038;0.9999782376675078
91.092034;1.0053229578110736;0.4166363778472163;0.4144623334236197;-0.33604729376310377;-0.3342657475962865;0.9999770391309197;9.999813053437563;0.41677541455627115;-0.4369000072531133;-0.4368999986860041;0.4178470054029643;-0.3300000168391791;0.9973055936730671;0.5324085926495723;0.9999780834085941
91.102034;1.0053234144138894;0.4166365498089665;0.4144620357388414;-0.3360472941127592;-0.33426574726624647;0.9999813092590903;9.99981590322154;0.41677472158395895;-0.4369000072104792;-0.43689999872323076;0.41784721971154154;-0.3300000168663387;0.997305433803466;0.5324085166576913;0.9999779171433497
91.112034;1.0053238932042394;0.4166367365411397;0.4144617441896861;-0.33604729444936704;-0.3342657469394518;0.9999856428237349;9.999818853108707;0.4167740170885316;-0.4369000071618394;-0.43689999875994967;0.41784739858204345;-0.33000001689064173;0.997305361642711;0.5324084214543376;0.9999777417199804
91.122034;1.005324394436856;0.41663693927984813;0.41446145767765685;-0.3360472947724649;-0.3342657466144041;0.9999900254940156;9.99982188341579;0.41677330222547115;-0.43690000710910865;-0.43689999879695984;0.4178475437701556;-0.3300000169115941;0.9973053778763598;0.5324083070073927;0.9999775604289989
91.132034;1.0053249197270284;0.41663715937274454;0.41446117570793034;-0.3360472950822733;-0.33426574628952005;0.9999944429371315;9.999824976942664;0.4167725779141384;-0.4369000070543412;-0.4368999988347341;0.41784765720291595;-0.33000001692906156;0.9973054816761387;0.5324081739467145;0.9999773760680861
91.142034;1.0053254710437138;0.41663739816084516;0.414460898435322;-0.3360472953793743;-0.3342657459628784;0.9999988807433497;9.999828117478401;0.41677184509334003;-0.4369000069997285;-0.4368999988734855;0.4178477408805061;-0.3300000169432371;0.9973056705914111;0.5324080239870566;0.9999771906882418
91.152034;1.0053260495674559;0.41663765669495073;0.41446062646012444;-0.3360472956646913;-0.3342657456321288;1.000003323970337;9.99983129264157;0.4167711049289754;-0.43690000694752623;-0.4368999989131594;0.4178477966984303;-0.330000016954384;0.9973059408153989;0.532407859878753;0.9999770058027146
91.162034;1.0053266550894853;0.4166379355762942;0.4144603603329203;-0.33604729593950616;-0.33426574529488695;1.0000077569467942;9.999834494900627;0.41677035877541374;-0.4369000069001476;-0.436899998953316;0.4178478262715485;-0.3300000169624393;0.9973062876317775;0.5324076847665226;0.9999768225443166
91.172034;1.0053272860000015;0.4166382349996245;0.41446010014128615;-0.33604729620518803;-0.3342657449491627;1.0000121635116612;9.999837719095424;0.416769608138263;-0.4369000068601684;-0.43689999899318716;0.4178478310169561;-0.3300000169670015;0.9973067055209708;0.532407501282917;0.9999766419818089
91.182034;1.0053279393717947;0.41663855474807154;0.4144598456532763;-0.3360472964629247;-0.3342657445933719;1.0000165278858089;9.999840960281485;0.41676885464218744;-0.4369000068300523;-0.43689999903197074;0.41784781246808833;-0.33000001696774134;0.9973071884311486;0.5324073108156404;0.999976465817144
91.192034;1.0053286112205144;0.4166388941733255;0.4144595967250074;-0.33604729671369216;-0.33426574422606387;1.0000208352617237;9.999844213442957;0.4167680998894855;-0.43690000681185515;-0.43689999906900095;0.4178477725325968;-0.3300000169647004;0.99730773026493;0.5324071135429742;0.999976297137591
91.202034;1.0053292972212065;0.4166392523004205;0.41445935341257806;-0.3360472969583285;-0.3342657438458273;1.0000250712026004;9.999847477191958;0.41676734542512456;-0.4369000068071468;-0.4368999991037357;0.4178477133330683;-0.3300000169582092;0.9973083252144392;0.5324069092867697;0.9999761403529953
91.212034;1.0053299934941022;0.4166396279443799;0.4144591159492579;-0.33604729719760457;-0.3342657434514943;1.0000292209727892;9.999850755032279;0.4167665928063915;-0.43690000681711;-0.43689999913578653;0.41784763682350523;-0.33000001694874254;0.9973089685576574;0.532406698341076;0.9999759999165105
91.222034;1.005330696748568;0.41664001976233184;0.41445888486294796;-0.3360472974322917;-0.3342657430423807;1.0000332702938797;9.999854044748078;0.4167658435985403;-0.4369000068427248;-0.43689999916491096;0.41784754472968594;-0.33000001693691094;0.9973096578344922;0.5324064816179923;0.9999758791437376
91.232034;1.0053314037985202;0.4166404261797437;0.4144586610134954;-0.3360472976631715;-0.3342657426184069;1.0000372067196206;9.999857323770867;0.4167650992940359;-0.4369000068849216;-0.436899999190893;0.41784743874759694;-0.33000001692335673;0.9973103928519367;0.5324062604542344;0.9999757802423342
91.242034;1.0053321112893248;0.4166408452856419;0.4144584453898523;-0.3360472978909081;-0.334265742180127;1.0000410201497236;9.999860543681965;0.41676436097824415;-0.43690000694461556;-0.436899999213481;0.417847320745234;-0.3300000169084836;0.9973111741813309;0.5324060365729415;0.9999757045446632
91.252034;1.0053328156371002;0.4166412749674441;0.4144582388838593;-0.33604729811587747;-0.3342657417287229;1.000044702832358;9.999863637868593;0.41676362889388;-0.43690000702268156;-0.43689999923235895;0.41784719290581507;-0.3300000168922389;0.9973120017876671;0.5324058120514381;0.9999756522182937
91.262034;1.0053335128457852;0.41664171319000015;0.4144580422520079;-0.3360472983382232;-0.33426574126588815;1.0000482496201177;9.999866537348261;0.41676290251540743;-0.43690000711986116;-0.4368999992470048;0.4178470576331817;-0.33000001687416675;0.9973128745394567;0.5324055892323775;0.9999756220940755
91.272034;1.0053341987281033;0.41664215809624694;0.41445785619664405;-0.3360472985580564;-0.33426574079347643;1.0000516579172558;9.999869183777024;0.4167621810284668;-0.4369000072365933;-0.4368999992566286;0.4178469173876283;-0.33000001685370045;0.9973137898208623;0.5324053706625252;0.9999756117319432
91.282034;1.0053348698421891;0.4166426079338112;0.4144576814751816;-0.33604729877544226;-0.3342657403130989;1.0000549266925605;9.999871533484036;0.4167614636197258;-0.43690000737295637;-0.43689999926038453;0.41784677467067904;-0.33000001683038777;0.9973147431112994;0.5324051588811874;0.9999756172631543
91.292034;1.0053355245991873;0.41664306104459986;0.4144575190923744;-0.3360472989902872;-0.33426573982596786;1.0000580552835014;9.999873550673733;0.4167607495628215;-0.43690000752870717;-0.43689999925760054;0.41784663190142796;-0.33000001680396895;0.9973157279329741;0.5324049561961997;0.9999756330908449
91.302034;1.0053361634200213;0.4166435159834656;0.41445737037494423;-0.3360472992023234;-0.33426573933300924;1.0000610429417875;9.999875194753994;0.41676003830089303;-0.4369000077032671;-0.4368999992478537;0.4178464912387772;-0.3300000167743707;0.9973167364727906;0.5324047647406097;0.9999756522514921
91.312034;1.0053367877543844;0.4166439715494548;0.4144572366466323;-0.33604729941109507;-0.33426573883509914;1.0000638889803446;9.999876416660623;0.4167593294210089;-0.4369000078957334;-0.43689999923101946;0.4178463545810978;-0.3300000167414843;0.9973177610271577;0.5324045867526391;0.9999756677304392
91.322034;1.0053373990913805;0.4166444266623102;0.4144571188288719;-0.3360472996160125;-0.33426573833321777;1.000066593020824;9.999877167220033;0.4167586225634259;-0.43690000810482965;-0.436899999207313;0.41784622365161533;-0.3300000167049739;0.9973187951837728;0.5324044248696691;0.9999756736987835
91.332034;1.0053379987284614;0.41664488038724273;0.41445701744009944;-0.33604729981667364;-0.33426573782843033;1.0000691552656278;9.999877407062447;0.41675791745727875;-0.4369000083287633;-0.4368999991773784;0.4178461002263844;-0.3300000166644333;0.9973198336364141;0.5324042821358786;0.9999756656449252
91.342034;1.0053385880902876;0.416645332067828;0.4144569328164002;-0.3360473000132923;-0.334265737321712;1.0000715765074297;9.999877114844478;0.4167572140718165;-0.4369000085653611;-0.43689999914249267;0.41784598634175085;-0.3300000166195833;0.9973208714688941;0.5324041617045926;0.9999756396598847
91.352034;1.0053391686811584;0.4166457811239365;0.41445686517082686;-0.3360473002066772;-0.3342657368136423;1.000073857658303;9.99987629363554;0.41675651274985287;-0.4369000088125741;-0.43689999910465577;0.417845884058062;-0.33000001657028494;0.9973219043329085;0.5324040665437548;0.9999755919733575
91.362034;1.0053397419680128;0.4166462266715051;0.41445681458080375;-0.33604730039768715;-0.33426573630423495;1.0000759995557325;9.999874967342606;0.4167558141018104;-0.43690000906892607;-0.43689999906625865;0.41784579516362974;-0.3300000165166238;0.9973229291971379;0.5324039991267294;0.999975519223333
91.372034;1.0053403103954721;0.41664666760304303;0.4144567811061134;-0.3360473005868921;-0.3342657357931028;1.000078003641073;9.999873164493103;0.416755118658391;-0.4369000093336183;-0.4368999990294724;0.41784572129501607;-0.33000001645900645;0.9973239441143693;0.5324039610825728;0.9999754187384099
91.382034;1.0053408784820892;0.41664710303565305;0.41445676497091444;-0.3360473007747;-0.33426573527979253;1.0000798729158134;9.999870905421592;0.41675442671727175;-0.4369000096065045;-0.43689999899595433;0.41784566401354695;-0.3300000163979377;0.9973249474532127;0.5324039531988225;0.9999752885152748
91.392034;1.0053414523707853;0.416647532420946;0.4144567666114528;-0.33604730096133356;-0.3342657347640941;1.0000816122879925;9.99986820642119;0.4167537386016055;-0.43690000988802896;-0.4368999989669959;0.4178456246676336;-0.3300000163337344;0.9973259384379901;0.532403975838397;0.9999751275938512
91.402034;1.0053420384750897;0.4166479553663797;0.41445678658367024;-0.33604730114653625;-0.33426573424620765;1.0000832281728165;9.999865092657474;0.41675305487342895;-0.43690001017890084;-0.4368999989436547;0.417845604486866;-0.3300000162665814;0.9973269183538034;0.532404029123564;0.9999749366913944
91.412034;1.0053426427585768;0.4166483716322197;0.41445682562954406;-0.3360473013296298;-0.33426573372676416;1.0000847277886893;9.999861605257365;0.4167523761249462;-0.43690001047972254;-0.43689999892673453;0.4178456048314947;-0.3300000161967205;0.997327890640273;0.5324041127236874;0.9999747182038052
91.422034;1.0053432706431054;0.4166487811281477;0.4144568848211349;-0.33604730150994755;-0.3342657332068362;1.0000861184941792;9.999857794264079;0.4167517026525642;-0.43690001079094287;-0.4368999989167279;0.41784562732621694;-0.3300000161244053;0.997328859834913;0.5324042259063352;0.9999744756346722
91.432034;1.0053439264620827;0.4166491838874245;0.41445696538138427;-0.3360473016870221;-0.3342657326879814;1.0000874072528114;9.999853701179324;0.4167510343819359;-0.43690001111305804;-0.4368999989136927;0.4178456738849878;-0.3300000160495436;0.9973298302187744;0.5324043677619843;0.9999742129881957
91.442034;1.0053446131140733;0.41664958024130483;0.4144570682915236;-0.3360473018604758;-0.33426573217221717;1.0000886003413691;9.999849349823025;0.41675037109144936;-0.4369000114468832;-0.43689999891724796;0.41784574657171863;-0.3300000159714207;0.9973308048025402;0.5324045371229724;0.9999739341428848
91.452034;1.0053453328697282;0.4166499707585208;0.4144571942189247;-0.3360473020300348;-0.33426573166188295;1.0000897038085028;9.999844755461107;0.416749712934314;-0.43690001179362237;-0.4368999989269256;0.41784584743364384;-0.33000001588895345;0.9973317847171148;0.5324047326513727;0.999973642510442
91.462034;1.005346087732255;0.4166503557782088;0.41445734400787965;-0.3360473021955688;-0.33426573115940694;1.0000907241538879;9.999839936837475;0.4167490610140479;-0.43690001215452945;-0.4368999989424962;0.41784597848991917;-0.3300000158011101;0.997332769150331;0.5324049531861098;0.9999733414650913
91.472034;1.0053468783594055;0.41665073518411927;0.4144575191136707;-0.33604730235693736;-0.33426573066701587;1.0000916675965448;9.99983491626971;0.41674841739074975;-0.4369000125305401;-0.4368999989638218;0.41784614175931567;-0.3300000157069273;0.9973337563420909;0.5324051975948371;0.9999730348912267
91.482034;1.005347703095787;0.416651108554968;0.41445772130879777;-0.3360473025139209;-0.33426573018662803;1.0000925385363095;9.99982971598262;0.4167477844242951;-0.43690001292226094;-0.436899998990526;0.4178463393036221;-0.33000001560535897;0.9973347451534522;0.532405464374261;0.9999727273173885
91.492034;1.0053485579267423;0.416651475241759;0.4144579520431281;-0.3360473026662821;-0.33426572972011326;1.0000933390813997;9.999824362336348;0.4167471642630832;-0.4369000133300719;-0.43689999902206444;0.41784657315062657;-0.33000001549530894;0.997335736086946;0.5324057518445752;0.9999724237441154
91.502034;1.0053494370583442;0.4166518343673327;0.4144582121980362;-0.33604730281368406;-0.33426572926950676;1.0000940696691345;9.999818893229545;0.41674655879393724;-0.4369000137541306;-0.43689999905822835;0.4178468448496408;-0.33000001537568274;0.9973367312736826;0.5324060585957155;0.9999721288717626
