time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.512034;1.0053503341471746;0.41665218493829376;0.4144585023909216;-0.3360473029556278;-0.33426572883680333;1.0000947299895158;9.999813356888376;0.41674596945109216;-0.4369000141944135;-0.43689999909938126;0.41784715506349096;-0.3300000152454117;0.9973377339006084;0.532406383518417;0.9999718462831072
91.522034;1.0053512434003236;0.4166525261025437;0.41445882332748263;-0.3360473030916505;-0.33426572842370966;1.0000953196853086;9.99980779876853;0.4167453968404007;-0.4369000146509065;-0.436899999145937;0.41784750370199036;-0.3300000151035546;0.9973387478132884;0.5324067257235714;0.9999715782455968
91.532034;1.0053521595834938;0.4166528574078071;0.4144591756241571;-0.33604730322153004;-0.3342657280316869;1.0000958387414962;9.999802248130022;0.41674484065113937;-0.43690001512383153;-0.43689999919759975;0.4178478903358356;-0.3300000149493671;0.9973397766414618;0.5324070845346937;0.9999713257434176
91.542034;1.0053530772222443;0.41665317872938734;0.4144595593030058;-0.3360473033452516;-0.334265727662175;1.0000962878274442;9.999796720046424;0.4167442998631977;-0.43690001561360425;-0.43689999925314293;0.4178483144623769;-0.3300000147822428;0.9973408224677754;0.5324074593136505;0.9999710886399701
91.552034;1.005353990201599;0.4166534901255051;0.41445997361584186;-0.33604730346284517;-0.3342657273168507;1.0000966686251722;9.99979122927602;0.41674377309313987;-0.43690001612056617;-0.4368999993108001;0.41784877564034223;-0.3300000146016396;0.9973418861540031;0.5324078494091111;0.9999708658743651
91.562034;1.0053548926786688;0.4166537920976884;0.4144604174293907;-0.3360473035742868;-0.3342657269977251;1.0000969840244882;9.99978579498262;0.4167432588935652;-0.4369000166448382;-0.43689999936878;0.4178492736877478;-0.3300000144071847;0.9973429691372214;0.5324082544614578;0.9999706556322406
91.572034;1.0053557800994675;0.4166540859081051;0.4144608897598457;-0.33604730367955277;-0.33426572670707977;1.000097237830693;9.999780435195511;0.4167427557480533;-0.4369000171862347;-0.4368999994254292;0.4178498087716046;-0.3300000141988885;0.9973440742034875;0.5324086748046319;0.9999704560025987
91.582034;1.005356649025521;0.4166543736164424;0.4144613898367553;-0.3360473037786913;-0.33426572644732927;1.0000974339763835;9.999775170024515;0.4167422618674262;-0.4369000177440676;-0.43689999947902763;0.41785038114180406;-0.33000001397725404;0.9973452050025835;0.5324091116812815;0.9999702658918057
91.592034;1.0053574969807009;0.41665465796298395;0.41446191686453876;-0.3360473038717189;-0.3342657262207168;1.000097575917988;9.999770029447975;0.4167417751585293;-0.43690001831713704;-0.4368999995276208;0.4178509909181486;-0.3300000137432443;0.9973463655611534;0.5324095669986417;0.9999700850132235
91.602034;1.0053583231222167;0.41665494201450626;0.41446247011784704;-0.3360473039584356;-0.3342657260290948;1.0000976665056729;9.99976504591748;0.41674129330588766;-0.43690001890406616;-0.4368999995691272;0.41785163819346977;-0.3300000134980639;0.9973475597563032;0.5324100427406745;0.9999699130105658
91.612034;1.0053591286779289;0.41665522856297593;0.4144630491316007;-0.33604730403835215;-0.33426572587400233;1.0000977081456797;9.999760238153266;0.41674081366850885;-0.4369000195035884;-0.43689999960164894;0.41785232304193315;-0.3300000132427566;0.9973487907189186;0.5324105406568203;0.9999697490873549
91.622034;1.0053599162361788;0.41665551974249654;0.4144636533806247;-0.33604730411075245;-0.3342657257566205;1.0000977030327807;9.999755604969149;0.41674033318347786;-0.4369000201145268;-0.43689999962386983;0.4178530454230134;-0.330000012977912;0.99735006100527;0.5324110623499785;0.9999695921947429
91.632034;1.0053606881365524;0.41665581723542255;0.41446428171359057;-0.3360473041748659;-0.33426572567748625;1.000097653294824;9.99975112929207;0.4167398485378256;-0.43690002073561474;-0.43689999963525705;0.4178538051971211;-0.3300000127038325;0.9973513730590431;0.5324116093679594;0.9999694412935034
91.642034;1.0053614455699396;0.41665612270804997;0.41446493221804204;-0.3360473042300972;-0.3342657256363978;1.000097561005072;9.999746784161381;0.41673935652418814;-0.43690002136528844;-0.43689999963592513;0.4178546020075884;-0.33000001242098775;0.9973527292258387;0.5324121830698201;0.999969295997751
91.652034;1.0053621890852296;0.4166564378871863;0.4144656025166779;-0.33604730427616286;-0.3342657256325982;1.0000974281126844;9.999742535251386;0.41673885442225933;-0.4369000220015437;-0.4368999996263942;0.41785543499227346;-0.3300000121301523;0.9973541319730269;0.5324127841344067;0.9999691571346296
91.662034;1.0053629191615352;0.4166567643329863;0.41446629006279284;-0.3360473043130938;-0.33426572566505075;1.0000972566390463;9.999738338655684;0.41673834020649664;-0.4369000226421414;-0.4368999996073105;0.41785630269315815;-0.3300000118320496;0.9973555839773012;0.5324134121396891;0.9999690265778314
91.672034;1.005363636368996;0.41665710331892153;0.41446699237710927;-0.33604730434109975;-0.33426572573273705;1.0000970492110244;9.999734140685696;0.4167378125046805;-0.43690002328520033;-0.4368999995791916;0.41785720331970533;-0.33000001152692426;0.9973570873390848;0.5324140657371175;0.9999689067326586
91.682034;1.005364341377299;0.4166574559521683;0.41446770721748954;-0.33604730436020014;-0.3342657258347644;1.000096809313153;9.999729884778313;0.41673727046050635;-0.43690002392954835;-0.43689999954244496;0.4178581351748762;-0.3300000112144825;0.9973586426938953;0.5324147430319144;0.9999687999286535
91.692034;1.0053650345387422;0.41665782336889795;0.4144684325101737;-0.3360473043699343;-0.334265725970202;1.0000965405930502;9.999725521045134;0.4167367135121706;-0.4369000245743366;-0.4368999994975539;0.4178590969436345;-0.33000001089414355;0.9973602492834625;0.5324154419626488;0.9999687078208652
91.702034;1.0053657156291178;0.41665820689246774;0.4144691662660356;-0.3360473043695185;-0.33426572613799377;1.000096245800449;9.999721011453028;0.41673614111061036;-0.4369000252184076;-0.43689999944515967;0.41786008762142396;-0.3300000105652515;0.9973619060233706;0.5324161609551368;0.9999686316469598
91.712034;1.0053663844114533;0.4166586081189959;0.4144699066964951;-0.33604730435814006;-0.3342657263370749;1.0000959268724734;9.999716330091152;0.41673555256811273;-0.43690002586013826;-0.4368999993860445;0.4178611061864556;-0.330000010227234;0.9973636120227608;0.5324168994119535;0.9999685732626735
91.722034;1.0053670411029163;0.4166590287268251;0.4144706522630662;-0.33604730433497826;-0.3342657265664909;1.0000955855582805;9.999711461499954;0.4167349469242928;-0.43690002649777737;-0.4368999993210982;0.41786215143443184;-0.33000000987973294;0.9973653660415256;0.5324176574849313;0.9999685354967428
91.732034;1.0053676860871543;0.41665947004874526;0.41447140149351325;-0.33604730429905993;-0.33426572682547145;1.0000952229019369;9.999706397585278;0.4167343227763073;-0.43690002712982523;-0.4368999992512887;0.41786322216188193;-0.33000000952256825;0.9973671663728845;0.532418435674568;0.9999685216855073
91.742034;1.0053683198360208;0.4166599327581627;0.4144721527900588;-0.3360473042493337;-0.33426572711346697;1.0000948387010222;9.999701131901586;0.4167336784016983;-0.4369000277551263;-0.43689999917765776;0.4178643172888175;-0.33000000915571515;0.9973690110854669;0.5324192349334155;0.9999685353772523
91.752034;1.0053689432295194;0.4166604167414113;0.41447290442091106;-0.3360473041849761;-0.33426572743014815;1.0000944322763279;9.999695650444307;0.4167330122174733;-0.43690002837281183;-0.4368999991012902;0.4178654355381229;-0.3300000087794092;0.9973708979235819;0.5324200568098544;0.9999685805462162
91.762034;1.0053695574164703;0.41666092105013836;0.41447365455987845;-0.3360473041055017;-0.33426572777540237;1.0000940030492924;9.999689923158924;0.41673232326260773;-0.4369000289823605;-0.4368999990230958;0.417866575137357;-0.3300000083941044;0.9973728243561122;0.5324209029868838;0.9999686617191044
91.772034;1.0053701634438035;0.41666144399645705;0.4144744013796078;-0.33604730401058663;-0.3342657281492425;1.0000935501053665;9.999683904475292;0.4167316113897708;-0.43690002958362933;-0.4368999989435444;0.41786773408179534;-0.33000000800029394;0.9973747877595508;0.5324217747089907;0.9999687833848816
91.782034;1.0053707622155499;0.4166619834268369;0.414475143409;-0.33604730389994164;-0.3342657285516767;1.000093072311406;9.99967754439664;0.4167308770107079;-0.43690003017668894;-0.43689999886279096;0.4178689105760848;-0.3300000075984495;0.9973767857429708;0.5324226727959155;0.9999689496202497
91.792034;1.0053713547840897;0.4166625368898125;0.4144758798009058;-0.33604730377339115;-0.33426572898271917;1.0000925692595655;9.999670800942015;0.4167301207015171;-0.43690003076162903;-0.4368999987811028;0.41787010321057216;-0.33000000718907146;0.9973788166111202;0.5324235979563318;0.9999691644677215
91.802034;1.0053719429765369;0.41666310152591607;0.41447661013374043;-0.3360473036309553;-0.3342657294424711;1.0000920413499932;9.999663643736438;0.41672934320048677;-0.4369000313384003;-0.43689999869920254;0.4178713110124195;-0.3300000067728036;0.9973808791890844;0.5324245510948538;0.999969431983503
91.812034;1.0053725299257177;0.41666367416034383;0.41447733428126116;-0.3360473034727656;-0.3342657299310311;1.0000914887727597;9.999656050509662;0.4167285457534415;-0.4369000319066897;-0.43689999861843726;0.4178725334937196;-0.330000006350583;0.9973829719855173;0.532425533638709;0.9999697558193593
91.822034;1.0053731199216298;0.41666425181423555;0.41447805260901494;-0.33604730329888793;-0.334265730448238;1.00009091080808;9.999648007277237;0.4167277302901928;-0.4369000324659571;-0.4368999985406654;0.4178737706515836;-0.3300000059237089;0.9973850923600531;0.5324265474129984;0.9999701388157379
91.832034;1.0053737178339275;0.41666483201360893;0.41447876579183396;-0.3360473031092303;-0.3342657309936025;1.0000903061852888;9.999639513342524;0.4167268992449318;-0.43690003301573843;-0.43689999846791244;0.417875022859111;-0.3300000054938767;0.9973872359152114;0.5324275941259161;0.9999705827528148
91.842034;1.0053743285434966;0.416665412664465;0.41447947405928887;-0.3360473029035817;-0.3342657315665647;1.000089673936586;9.999630582775398;0.4167260552122363;-0.43690003355608076;-0.43689999840213845;0.41787629060331105;-0.33000000506317345;0.9973893962532215;0.5324286753754521;0.99997108832089
91.852034;1.0053749564273444;0.41666599186369824;0.4144801766955544;-0.33604730268158645;-0.33426573216670175;1.00008901354917;9.99962123989445;0.41672520072728525;-0.43690003408765876;-0.4368999983451333;0.4178775742821735;-0.3300000046339642;0.9973915658360457;0.5324297929433982;0.9999716550288797
91.862034;1.005375604795095;0.41666656769642363;0.41448087246546883;-0.33604730244264186;-0.334265732793537;1.0000883242680931;9.999611512763042;0.4167243383905465;-0.43690003461146865;-0.4368999982982907;0.4178788742500023;-0.33000000420893466;0.9973937378109899;0.5324309484589108;0.9999722812473442
91.872034;1.0053762753010498;0.4166671380425934;0.4144815605245985;-0.33604730218599443;-0.33426573344615745;1.000087604586619;9.99960142564381;0.41672347103768714;-0.43690003512852105;-0.43689999826236436;0.4178801908401246;-0.33000000379124583;0.9973959066767965;0.5324321428287714;0.9999729645922202
91.882034;1.0053769679251854;0.41666770075981757;0.4144822407937128;-0.3360473019110649;-0.33426573412315863;1.0000868517205244;9.999590992024485;0.4167226014754872;-0.43690003563973445;-0.4368999982375815;0.41788152412238183;-0.33000000338430907;0.997398066893882;0.5324333761514817;0.9999737020742898
91.892034;1.005377681547788;0.4166682541747078;0.4144829136385227;-0.3360473016177252;-0.3342657348229394;1.0000860609198412;9.999580217917442;0.41672173213608443;-0.43690003614594697;-0.4368999982240473;0.4178828737327744;-0.33000000299142607;0.9974002114803084;0.5324346479428038;0.9999744899677125
91.902034;1.0053784141161854;0.4166687971965559;0.41448357949020626;-0.3360473013062697;-0.33426573554392175;1.0000852263779678;9.999569113823158;0.4167208652166259;-0.43690003664792704;-0.4368999982218729;0.4178842390958596;-0.330000002615818;0.9974023322395892;0.5324359575006209;0.9999753243174707
91.912034;1.0053791625411015;0.41666932879358154;0.4144842386358345;-0.33604730097722524;-0.3342657362845612;1.0000843434421096;9.999557700107667;0.4167200030282685;-0.43690003714626674;-0.436899998230969;0.41788561962026294;-0.3300000022607105;0.9974044210695849;0.5324373043264825;0.999976202037287
91.922034;1.005379923119547;0.4166698474445461;0.41448489110411935;-0.3360473006313642;-0.3342657370431512;1.000083409571197;9.999546007849036;0.4167191480356276;-0.43690003764123864;-0.43689999825103637;0.41788701447642856;-0.33000000192919227;0.9974064714344706;0.5324386882325914;0.9999771212386448
91.932034;1.005380692118899;0.4166703512481296;0.41448553681146305;-0.3360473002697693;-0.33426573781752705;1.0000824236050223;9.999534084401656;0.4167183026082909;-0.4369000381328093;-0.4368999982818367;0.41788842227108314;-0.3300000016241208;0.9974084793606761;0.5324401090359623;0.9999780805459133
91.942034;1.0053814662057954;0.41667083845763336;0.41448617580459435;-0.3360472998937032;-0.33426573860509395;1.0000813843768155;9.999521992084041;0.4167174688693033;-0.43690003862081506;-0.43689999832347387;0.4178898409138249;-0.33000000134806834;0.997410443032657;0.5324415660816367;0.9999790783755859
91.952034;1.0053822425399237;0.4166713076202052;0.414486808168205;-0.33604729950451717;-0.33426573940323423;1.0000802898307286;9.999509794160154;0.416716648763968;-0.4369000391051116;-0.4368999983764172;0.41789126783690533;-0.3300000011031867;0.9974123613667137;0.5324430580897734;0.9999801126882794
91.962034;1.0053830181844716;0.4166717572826221;0.41448743371700997;-0.3360472991037509;-0.33426574020963234;1.0000791377335951;9.999497545752513;0.41671584417058843;-0.436900039585606;-0.4368999984411359;0.4178927005402411;-0.33000000089111753;0.9974142335351843;0.5324445837543593;0.9999811812475147
91.972034;1.0053837896832252;0.4166721858806289;0.41448805186473026;-0.3360472986932076;-0.33426574102231665;1.0000779268877371;9.999485295518376;0.4167150568685905;-0.4369000400622044;-0.436899998517796;0.41789413679253323;-0.33000000071293956;0.9974160596647924;0.5324461424448078;0.9999822822660385
91.982034;1.0053845532915264;0.4166725919815812;0.41448866174473364;-0.3360472982748332;-0.3342657418396375;1.0000766570429813;9.99947308694676;0.41671428828578716;-0.4369000405347466;-0.436899998606356;0.41789557425066287;-0.3300000005690884;0.9974178408800023;0.5324477340325057;0.9999834147803042
91.992034;1.0053853051927137;0.4166729746333874;0.414489262357373;-0.3360472978504927;-0.3342657426602209;1.000075328426832;9.999460955296207;0.41671353936464006;-0.4369000410030697;-0.43689999870679114;0.4178970101605584;-0.33000000045944633;0.9974195782431895;0.5324493580079609;0.9999845782796323
92.002034;1.0053860416071767;0.4166733334829485;0.414489852611814;-0.3360472974218009;-0.33426574348279947;1.0000739421809288;9.999448923885673;0.4167128108591165;-0.43690004146709627;-0.43689999881927144;0.4178984415245215;-0.33000000038365207;0.997421271980794;0.5324510126548727;0.9999857721668611
92.012034;1.005386758823656;0.4166736686214536;0.41449043144345377;-0.3360472969900664;-0.33426574430620193;1.0000725004457898;9.99943700661218;0.4167121037641003;-0.43690004192677423;-0.4368999989442133;0.41789986533149986;-0.33000000034127513;0.997422921641968;0.5324526947877867;0.9999869954033401
92.022034;1.005387453129708;0.41667398044231707;0.4144909980725629;-0.3360472965563551;-0.33426574512953816;1.0000710054293405;9.999425216746404;0.41671141946582385;-0.43690004238202884;-0.4368999990820389;0.41790127838597;-0.3300000003317286;0.997424526507515;0.5324544001638091;0.9999882462891103
92.032034;1.0053881209042712;0.4166742695021005;0.4144915521558085;-0.33604729612156187;-0.3342657459521415;1.0000694589809558;9.999413571972092;0.4167107597014602;-0.43690004283274925;-0.43689999923292167;0.41790267722461305;-0.3300000003541417;0.9974260859776943;0.5324561242554429;0.9999895227382205
92.042034;1.005388758931789;0.4166745363409897;0.4144920936802067;-0.3360472956864965;-0.33426574677329707;1.0000678631728905;9.999402092465543;0.4167101266938538;-0.4369000432786354;-0.4368999993969559;0.4179040586757924;-0.33000000040728755;0.9974276002189242;0.5324578628184223;0.9999908230339348
92.052034;1.0053893647962056;0.41667478149763504;0.4144926227416615;-0.3360472952520699;-0.33426574759214467;1.0000662209394848;9.999390798804646;0.4167095232120967;-0.43690004371908686;-0.4368999995745143;0.4179054203602441;-0.3300000004896553;0.9974290707198865;0.5324596119393217;0.9999921462718421
92.062034;1.0053899370688215;0.41667500568072663;0.41449313934385795;-0.336047294819338;-0.3342657484077632;1.0000645362492246;9.999379713591939;0.416708952090414;-0.4369000441532976;-0.4368999997663435;0.4179067605021923;-0.33000000059969903;0.9974304999657763;0.5324613677628209;0.9999934917685843
92.072034;1.0053904751456846;0.4166752096385317;0.4144936431332171;-0.33604729438930225;-0.33426574921921137;1.0000628137877847;9.999368861041521;0.4167084156323622;-0.4369000445804131;-0.43689999997342566;0.4179080775598403;-0.33000000073598224;0.9974318903576419;0.5324631261865741;0.9999948586814571
92.082034;1.0053909786367412;0.41667539378664414;0.41449413311566996;-0.3360472939628551;-0.3342657500254833;1.000061058562517;9.999358262071324;0.416707915580348;-0.4369000449996041;-0.4369000001967655;0.41790937019113655;-0.33000000089712644;0.997433243377538;0.5324648827965894;0.9999962471042961
92.092034;1.0053914463748197;0.41667555828676023;0.4144946077612451;-0.33604729354102614;-0.3342657508254482;1.0000592759465385;9.999347933658816;0.4167074534784284;-0.43690004540996713;-0.4369000004371917;0.41791063738336165;-0.3300000010819083;0.9974345591261929;0.5324666329749145;0.9999976586167778
92.102034;1.0053918757849918;0.41667570352241134;0.414495065582897;-0.33604729312512305;-0.3342657516177517;1.0000574717828725;9.999337893830138;0.41670703079343696;-0.43690004581040087;-0.43690000069522644;0.4179118783282152;-0.3300000012896298;0.9974358360259865;0.532468371699407;0.9999990955372131
92.112034;1.0053922631233956;0.4166758303373751;0.4144955057258156;-0.33604729271657885;-0.33426575240077605;1.0000556520785255;9.99932816475205;0.41670664880312575;-0.4369000461996335;-0.4369000009709726;0.4179130919996062;-0.3300000015203481;0.9974370710389105;0.5324700933337131;1.0000005607423224
92.122034;1.0053926045115924;0.41667593985081636;0.41449592836757704;-0.33604729231677205;-0.3342657531727953;1.0000538227066127;9.999318773216286;0.4167063086021817;-0.4369000465762452;-0.4369000012641013;0.4179142768450986;-0.3300000017745859;0.9974382599622682;0.5324717920987704;1.0000020575731838
92.132034;1.0053928973700974;0.41667603306604883;0.4144963348771254;-0.3360472919268395;-0.33426575393209107;1.0000519893738926;9.999309748284213;0.4167060111392349;-0.43690004693863627;-0.4369000015740431;0.4179154307502043;-0.33000000205281;0.9974393974087894;0.5324734628451216;1.0000035890604053
92.142034;1.0053931413221004;0.4166761107100291;0.4144967274177379;-0.3360472915474841;-0.3342657546768595;1.0000501575157061;9.999301114642567;0.4167057572267694;-0.4369000472851058;-0.43690000190018063;0.41791655112632015;-0.3300000023551009;0.9974404770878158;0.5324751012931174;1.0000051577038058
92.152034;1.00539333804705;0.41667617346309105;0.41449710818232716;-0.3360472911789792;-0.33426575540518244;1.0000483320709659;9.999292888850782;0.41670554740634336;-0.4369000476140225;-0.43690000224186415;0.41791763522672676;-0.3300000026810406;0.9974414929317861;0.5324767037939365;1.0000067660887197
92.162034;1.0053934903228883;0.41667622211852334;0.4144974790509177;-0.3360472908212631;-0.3342657561151129;1.0000465176230406;9.999285081225578;0.4167053815013875;-0.43690004792386805;-0.43690000259836337;0.4179186807090425;-0.3300000030298539;0.9974424407391637;0.5324782671098442;1.0000084172327843
92.172034;1.005393601027988;0.4166762574365753;0.41449784190403427;-0.3360472904740516;-0.3342657568045707;1.0000447189123192;9.999277696874488;0.41670525847331424;-0.43690004821301026;-0.43690000296892856;0.41791968603979823;-0.3300000034006864;0.9974433189587623;0.5324797882098361;1.0000101139106952
92.182034;1.0053936734985165;0.4166762800754544;0.4144981990212872;-0.3360472901370836;-0.3342657574710744;1.0000429409645348;9.999270735762103;0.41670517695327675;-0.43690004847954156;-0.4369000033528517;0.417920650531188;-0.33000000379275624;0.9974441279678531;0.5324812639168395;1.0000118575155736
92.192034;1.0053937129583799;0.41667629067656425;0.4144985530481359;-0.3360472898103472;-0.3342657581117882;1.0000411886767404;9.999264193292289;0.4167051357087391;-0.43690004872162563;-0.43690000374943155;0.4179215741629785;-0.33000000420531467;0.9974448687815978;0.5324826907617344;1.0000136477027477
92.202034;1.0053937264985977;0.4166762898478846;0.41449890656418076;-0.3360472894940883;-0.33426575872406367;1.0000394662529377;9.999258060697871;0.4167051336126426;-0.43690004893796053;-0.43690000415805186;0.4179224573858888;-0.330000004637324;0.9974455423853488;0.5324840654819443;1.0000154831986636
92.212034;1.0053937214060822;0.41667627810833013;0.41449926166809753;-0.3360472891887054;-0.3342657593058738;1.0000377768427482;9.999252328081726;0.4167051695512261;-0.4369000491278074;-0.436900004578251;0.41792330113597964;-0.3300000050870955;0.9974461501236473;0.5324853855723242;1.000017363073307
92.222034;1.005393704470007;0.41667625583869417;0.414499619824574;-0.33604728889472035;-0.3342657598557937;1.000036122832213;9.999246988508151;0.416705242616421;-0.4369000492908772;-0.436900005009607;0.417924106916838;-0.3300000055524158;0.9974466941938451;0.5324866491617513;1.000019287387538
92.232034;1.0053936826248917;0.4166762230387602;0.4144999818410199;-0.3360472886128487;-0.3342657603729394;1.0000345062145977;9.999242036393989;0.41670535223050903;-0.4369000494272893;-0.43690000545167224;0.41792487664517114;-0.3300000060309388;0.9974471775136305;0.5324878547746188;1.0000212566644797
92.242034;1.005393663062357;0.41667617899042464;0.4145003478961546;-0.33604728834398556;-0.33426576085695014;1.0000329284191527;9.999237457411317;0.41670549779076826;-0.4369000495372967;-0.4369000059039867;0.41792561251429894;-0.3300000065202331;0.9974476038547675;0.532489001464539;1.0000232708574102
92.252034;1.0053936525153744;0.41667612235299667;0.41450071775292674;-0.33604728808889756;-0.3342657613078453;1.0000313904308102;9.99923321761837;0.41670567827421323;-0.43690004962091417;-0.43690000636614584;0.41792631701100896;-0.33000000701764126;0.9974479781849298;0.5324900887874995;1.000025329076083
92.262034;1.0053936565339134;0.41667605170812577;0.41450109111022554;-0.33604728784788485;-0.3342657617259526;1.0000298933861649;9.999229264504562;0.41670589230118726;-0.43690004967795687;-0.4369000068379348;0.41792699278789514;-0.33000000752042813;0.9974483058980712;0.5324911163432392;1.0000274304267018
92.272034;1.0053936791306715;0.41667596582303246;0.414501467888335;-0.33604728762088854;-0.334265762111895;1.000028438767374;9.999225537262708;0.4167061383552457;-0.43690004970837004;-0.43690000731927264;0.417927642370346;-0.33000000802604207;0.9974485916117862;0.5324920834700171;1.0000295750874764
92.282034;1.0053937229714405;0.4166758633877817;0.41450184828480185;-0.33604728740775847;-0.3342657624663521;1.000027027987737;9.99922197534209;0.4167064148269607;-0.43690004971234464;-0.43690000780995686;0.4179282678120919;-0.3300000085321979;0.9974488389215082;0.5324929895071857;1.000031765112912
92.292034;1.0053937895351388;0.41667574284976283;0.41450223248981094;-0.3360472872081673;-0.33426576278968534;1.0000256617817842;9.999218524387572;0.4167067199014904;-0.43690004969017815;-0.43690000830949116;0.4179288704456184;-0.33000000903690546;0.9974490503973561;0.5324938341485486;1.0000340048231942
92.302034;1.0053938787807146;0.4166756026873257;0.41450262027131224;-0.33604728702157904;-0.3342657630817515;1.0000243399705946;9.999215135338629;0.4167070512726659;-0.4369000496420061;-0.43690000881709956;0.41792945103246504;-0.3300000095384502;0.9974492271224608;0.5324946174524031;1.0000363001076589
92.312034;1.0053939894045512;0.4166754416070813;0.41450301074481904;-0.33604728684757984;-0.3342657633419446;1.0000230619273975;9.999211755413432;0.416707405830203;-0.4369000495675471;-0.43690000933183243;0.4179300101252333;-0.3300000100353425;0.9974493685729444;0.5324953397628697;1.0000386573002022
92.322034;1.0053941202289733;0.4166752583485131;0.4145034024850289;-0.33604728668588163;-0.3342657635694652;1.000021827283313;9.999208328767418;0.4167077797802877;-0.4369000494661826;-0.4369000098525496;0.4179305482052028;-0.3300000105264236;0.9974494730590424;0.5324960016652958;1.0000410826830541
92.332034;1.0053942713330273;0.41667505168007724;0.41450379406500143;-0.33604728653597166;-0.33426576376386435;1.0000206363336093;9.999204813832632;0.4167081692030266;-0.4369000493373062;-0.4369000103777909;0.417931065758762;-0.33000001101093995;0.9974495378710947;0.5324966038552312;1.0000435819797815
92.342034;1.0053944437865336;0.4166748208563865;0.4145041846494317;-0.3360472863972528;-0.33426576392541235;1.0000194898804557;9.999201197038118;0.4167085704642996;-0.43690004918062475;-0.4369000109058837;0.4179315633423075;-0.33000001148833585;0.9974495592573838;0.5324971470482596;1.0000461601786879
92.352034;1.005394638998615;0.41667456585702584;0.4145045740492243;-0.3360472862694263;-0.33426576405491326;1.0000183883648432;9.999197489606624;0.41670898029672243;-0.43690004899630297;-0.4369000114353664;0.4179320412229339;-0.33000001195795264;0.9974495333077555;0.5324976321003114;1.0000488221708848
92.362034;1.005394858719194;0.4166742870641406;0.4145049621942973;-0.3360472861524168;-0.3342657641533895;1.0000173311991831;9.999193719399578;0.4167093957285458;-0.4369000487848109;-0.43690001196532613;0.4179324989276344;-0.330000012418881;0.9974494572717548;0.5324980605243692;1.0000515726738923
92.372034;1.0053951048852245;0.416673984840842;0.4145053486190885;-0.3360472860461608;-0.3342657642220273;1.0000163170983838;9.999189929596259;0.41670981394663054;-0.4369000485466198;-0.43690001249530014;0.417932935505258;-0.3300000128699409;0.9974493301279751;0.5324984351990102;1.0000544153836004
92.382034;1.005395379463514;0.41667365945304446;0.4145057324437624;-0.3360472859505655;-0.3342657642622657;1.0000153445254611;9.999186178530351;0.4167102323034573;-0.4369000482822114;-0.43690001302493187;0.4179333501354132;-0.33000001330976525;0.9974491525557307;0.5324987604174389;1.0000573525036476
92.392034;1.0053956846800693;0.4166733113180111;0.41450611247898467;-0.33604728586549426;-0.33426576427588467;1.0000144116806693;9.999182531282269;0.4167106485312451;-0.43690004799235926;-0.43690001355381847;0.4179337421961648;-0.330000013736975;0.997448926346938;0.532499041010295;1.000060384121668
92.402034;1.0053960220674552;0.41667294119617665;0.41450648711246046;-0.33604728579085175;-0.3342657642650294;1.0000135166596393;9.99917904527465;0.4167110608518224;-0.43690004767817825;-0.43690001408147633;0.4179341110256828;-0.33000001415028096;0.9974486532935407;0.5324992812422159;1.0000635073576336
92.412034;1.0053963908089865;0.41667255016596894;0.41450685424345096;-0.3360472857268146;-0.33426576423209103;1.0000126581207938;9.999175757547345;0.4167114679280053;-0.43690004734081533;-0.43690001460723166;0.41793445584482836;-0.3300000145486;0.9974483344800072;0.532499484250465;1.0000667167426593
92.422034;1.0053967879099963;0.4166721396973443;0.4145072113444795;-0.3360472856739738;-0.3342657641794295;1.0000118358262846;9.99917267586581;0.41671186897867446;-0.43690004698114926;-0.43690001513032306;0.417934775732934;-0.3300000149313203;0.99744797011671;0.53249965235459;1.0000700058983727
92.432034;1.005397209685146;0.41667171187956686;0.41450755566975633;-0.3360472856331528;-0.3342657641091102;1.000011050016652;9.999169778049659;0.416712263936822;-0.4369000465997536;-0.43690001565016034;0.4179350698190064;-0.33000001529838113;0.9974475595345013;0.5324997878159305;1.0000733686216028
92.442034;1.00539765223742;0.4166712694067359;0.41450788470044747;-0.33604728560511016;-0.33426576402285396;1.000010300023855;9.999167025695504;0.41671265326981605;-0.43690004619702605;-0.43690001616627105;0.4179353375203548;-0.33000001564998216;0.9974471012397608;0.5324998931967662;1.0000767989113775
92.452034;1.0053981109870391;0.4166708152902979;0.41450819648063825;-0.3360472855905487;-0.33426576392214763;1.0000095837588796;9.99916438437254;0.41671303756204686;-0.4369000457733235;-0.4369000166780529;0.4179355782742144;-0.3300000159862742;0.997446592846813;0.5324999710311563;1.0000802914711302
92.462034;1.0053985806739043;0.41667035265315866;0.41450848963247683;-0.3360472855902758;-0.3342657638084072;1.0000088983735103;9.999161835390845;0.4167134169535633;-0.43690004532914234;-0.4369000171846992;0.4179357912425489;-0.3300000163072928;0.9974460311975957;0.5325000233181894;1.0000838427148655
92.472034;1.0053990559135848;0.41666988452192755;0.4145087633668696;-0.3360472856051416;-0.33426576368310473;1.0000082410824032;9.999159373234653;0.4167137906673942;-0.43690004486537815;-0.4369000176853477;0.4179359755380235;-0.3300000166130106;0.9974454129974364;0.5325000513349675;1.0000874505440782
92.482034;1.0053995317308984;0.4166694135087666;0.4145090174780615;-0.3360472856358897;-0.334265763547795;1.0000076095504546;9.99915699276868;0.41671415734478123;-0.43690004438342367;-0.43690001817934015;0.41793613055073325;-0.33000001690331593;0.9974447357992156;0.5325000556541415;1.000091112921938
92.492034;1.0054000041128066;0.4166689419193038;0.4145092521787974;-0.3360472856831188;-0.3342657634040502;1.0000070019531235;9.999154681548085;0.41671451588529484;-0.436900043885037;-0.43690001866633693;0.41793625611481905;-0.33000001717784627;0.9974439989142118;0.5325000360915335;1.0000948274159978
92.502034;1.0054004703101107;0.4166684723139728;0.4145094681227397;-0.3360472857472056;-0.33426576325329765;1.0000064168484415;9.99915242755657;0.4167148656326823;-0.43690004337217725;-0.4369000191461012;0.4179363525934114;-0.3300000174358599;0.997443203616177;0.5324999917363952;1.0000985919079444
92.512034;1.0054009279439131;0.4166680076922172;0.41450966659119465;-0.3360472858281855;-0.3342657630967102;1.000005853105057;9.999150229117278;0.41671520592076855;-0.4369000428468695;-0.43690001961817365;0.4179364207195751;-0.3300000176764056;0.9974423526042394;0.5324999212772668;1.0001024044153557
92.522034;1.0054013735936742;0.4166675510552887;0.4145098492992237;-0.33604728592577615;-0.33426576293526405;1.000005310289192;9.999148092796721;0.41671553580917564;-0.4369000423112211;-0.4369000200817001;0.417936461155992;-0.33000001789849026;0.9974414494325725;0.5324998234411308;1.0001062622238475
92.532034;1.0054018029494587;0.41666710481793917;0.41451001784354363;-0.33604728603955325;-0.3342657627698417;1.000004789170229;9.999146022232345;0.4167158543232911;-0.43690004176763786;-0.436900020535301;0.41793647409831264;-0.3300000181008236;0.9974404980361795;0.5324996973727474;1.0001101620350803
92.542034;1.0054022121329897;0.4166666704461443;0.41451017321365274;-0.3360472861691828;-0.33426576260132224;1.0000042918790206;9.999144006520478;0.4167161608862252;-0.43690004121896897;-0.4369000209770297;0.4179364591479232;-0.33000001828151226;0.9974395020627282;0.5324995428895574;1.0001141009982075
92.552034;1.0054025982019703;0.4166662485050608;0.41451031556583684;-0.3360472863145385;-0.3342657624307191;1.0000038216031835;9.999142017677523;0.41671645549310826;-0.4369000406684254;-0.4369000214045974;0.4179364155016991;-0.33000001843826465;0.9974384646950306;0.5324993604657402;1.0001180774130098
92.562034;1.005402958798671;0.4166658390784862;0.4145104445556334;-0.33604728647553267;-0.33426576225927584;1.0000033816642893;9.999140019708172;0.41671673857328256;-0.43690004011925426;-0.43690002181559806;0.4179363424323466;-0.33000001856899;0.9974373892348649;0.5324991511532051;1.0001220903763048
92.572034;1.005403291914388;0.4166654422974525;0.41451056008798487;-0.33604728665188094;-0.3342657620883045;1.0000029746791428;9.99913797736948;0.41671701065345135;-0.43690003957424783;-0.4369000222075871;0.4179362396887448;-0.3300000186722498;0.9974362792007784;0.5324989165886054;1.0001261389436062
92.582034;1.0054035960161665;0.41666505873940796;0.41451066260712344;-0.33604728684311275;-0.33426576191892454;1.000002602448996;9.999135858264843;0.41671727197286007;-0.4369000390355243;-0.4369000225782285;0.41793610753267935;-0.33000001874726853;0.9974351377832893;0.532498658577249;1.0001302217754962
92.592034;1.0054038705160933;0.4166646894395942;0.41451075284320205;-0.33604728704867554;-0.3342657617520001;1.0000022660611814;9.999133637582414;0.4167175224413531;-0.4369000385047956;-0.4369000229254179;0.4179359465423814;-0.33000001879378504;0.9974339678302689;0.5324983782834605;1.000134337296037
92.602034;1.0054041161826175;0.41666433542479575;0.41451083166421704;-0.3360472872679179;-0.3342657615881202;1.000001965742856;9.999131305048037;0.4167177620293683;-0.4369000379837554;-0.43690002324721045;0.4179357573058432;-0.3300000188120297;0.9974327722535168;0.532498075972866;1.0001384839038305
92.612034;1.0054043341541952;0.4166639972023425;0.4145109000447365;-0.33604728749993484;-0.33426576142758757;1.0000017008146878;9.999128863043632;0.41671799122281655;-0.43690003747424744;-0.436900023541743;0.41793554032073926;-0.33000001880257934;0.9974315541435025;0.5324977514344679;1.0001426595177991
92.622034;1.005404524223367;0.41666367457738973;0.4145109590878342;-0.33604728774333564;-0.33426576127058627;1.0000014702337847;9.999126320500059;0.4167182111310357;-0.4369000369781633;-0.4369000238072539;0.4179352962554665;-0.3300000187659597;0.9974303167330422;0.5324974042184565;1.0001468604122974
92.632034;1.0054046853420326;0.41666336687583083;0.4145110101759219;-0.3360472879960994;-0.33426576111730594;1.0000012733845483;9.99912369102689;0.41671842314753293;-0.4369000364973571;-0.43690002404210965;0.4179350259497598;-0.33000001870236445;0.9974290634690163;0.5324970335689285;1.0001510808485987
92.642034;1.0054048174936756;0.4166630734790161;0.41451105495063373;-0.33604728825563507;-0.3342657609679295;1.0000011105855484;9.999120993400675;0.4167186285715558;-0.43690003603385896;-0.4369000242448249;0.4179347299375586;-0.330000018611728;0.9974277981237238;0.5324966386255212;1.0001553142448194
92.652034;1.005404921529162;0.41666279401428385;0.4145110951214431;-0.3360472885189803;-0.3342657608227846;1.0000009830469818;9.9991182546828;0.41671882847665587;-0.43690003559003976;-0.4369000244140172;0.41793440830688655;-0.3300000184940928;0.997426524540421;0.5324962187831154;1.0001595543709507
92.662034;1.0054049975892427;0.4166625278932836;0.4145111323701554;-0.3360472887828982;-0.3342657606825616;1.000000892334578;9.999115512520678;0.41671902365531616;-0.43690003516828524;-0.43690002454831883;0.4179340611433213;-0.3300000183500389;0.997425246064195;0.5324957736911872;1.0001637955510612
92.672034;1.005405044425269;0.4166622738593192;0.4145111682977173;-0.33604728904383185;-0.33426576054830764;1.0000008403141372;9.999112807539388;0.41671921451393107;-0.4369000347704581;-0.4369000246464127;0.4179336888070368;-0.3300000181808049;0.9974239656143679;0.5324953030995918;1.0001680325501183
92.682034;1.005405059567314;0.4166620299887482;0.41451120427691357;-0.33604728929800676;-0.3342657604213257;1.000000829752883;9.999110169928901;0.41671940100160426;-0.4369000343977535;-0.4369000247071297;0.4179332919337992;-0.3300000179880831;0.9974226862530768;0.5324948070157524;1.0001722606069512
92.692034;1.0054050397374976;0.41666179407126114;0.4145112412340806;-0.33604728954174584;-0.33426576030301414;1.0000008645105327;9.999107613329139;0.4167195827138707;-0.4369000340509331;-0.43690002472937756;0.41793287150012903;-0.3300000177738355;0.9974214109243806;0.5324942858724787;1.0001764751980726
92.702034;1.005404981216116;0.4166615640673241;0.41451127956274325;-0.3360472897718345;-0.3342657601945671;1.0000009491198274;9.999105137338088;0.4167197592113674;-0.43690003373038805;-0.43690002471192063;0.4179324286166085;-0.3300000175402779;0.9974201415256636;0.5324937403868957;1.0001806708959657
92.712034;1.0054048798932902;0.4166613382622066;0.4145113193094777;-0.3360472899857006;-0.33426576009681347;1.0000010880579018;9.999102731776304;0.4167199303900529;-0.4369000334359852;-0.43690002465326794;0.4179319640252141;-0.33000001728992207;0.9974188788304668;0.5324931714087542;1.0001848399481286
92.722034;1.0054047316487436;0.41666111518199717;0.4145113605175833;-0.3360472901811904;-0.33426576001032293;1.0000012848168736;9.99910038254959;0.41672009666005067;-0.43690003316715625;-0.4369000245518298;0.4179314779723147;-0.3300000170254597;0.9974176236942824;0.5324925798753194;1.0001889721113215
92.732034;1.005404533372297;0.4166608934814509;0.41451140339908066;-0.3360472903562052;-0.3342657599354865;1.000001541043574;9.999098081388674;0.41672025892548814;-0.43690003292328006;-0.43690002440630743;0.41793097055492634;-0.33000001674947127;0.9974163779419745;0.5324919667953119;1.0001930559803982
92.742034;1.0054042836691413;0.4166606717020077;0.41451144804839135;-0.33604729050860066;-0.3342657598725011;1.0000018564076099;9.99909583319766;0.4167204185677239;-0.4369000327039478;-0.43690002421597673;0.41793044205862584;-0.33000001646430166;0.9974151435005291;0.5324913334350522;1.0001970808714817
92.752034;1.0054039826731034;0.41666044803477675;0.41451149393522574;-0.33604729063634825;-0.3342657598213923;1.0000022298800058;9.999093654264527;0.4167205774007246;-0.4369000325089459;-0.43690002398051736;0.41792989306860756;-0.33000001617217317;0.9974139210470956;0.532490681593644;1.0002010380737876
92.762034;1.0054036314558805;0.4166602204603038;0.41451153970249527;-0.3360472907377939;-0.3342657597821253;1.0000026611761896;9.999091565182242;0.4167207373793367;-0.43690003233811314;-0.43690002369971687;0.4179293244236767;-0.3300000158751874;0.9974127098998734;0.5324900134127226;1.000204920610979
92.772034;1.0054032317135189;0.41665998710694857;0.4145115833598637;-0.33604729081175255;-0.33426575975481587;1.0000031506784566;9.999089587001048;0.41672090016008445;-0.4369000321911724;-0.43690002337343087;0.41792873717062007;-0.3300000155752285;0.9974115086232379;0.532489330772336;1.000208721857195
92.782034;1.0054027856832464;0.4166597464401933;0.4145116224677578;-0.33604729085734014;-0.33426575973989514;1.000003698612406;9.999087742352732;0.4167210669222627;-0.436900032067696;-0.4369000230015706;0.4179281324577015;-0.3300000152739483;0.9974103155228949;0.5324886350894099;1.000212434551699
92.792034;1.0054022957111834;0.4166594973907993;0.41451165420478414;-0.33604729087382873;-0.33426575973816647;1.000004304553543;9.999086053561456;0.4167212384656667;-0.43690003196722066;-0.4369000225840504;0.4179275112633859;-0.3300000149726519;0.997409129114254;0.5324879278634215;1.0002160513614897
92.802034;1.005401763603131;0.41665923964002927;0.41451167579285725;-0.33604729086056584;-0.3342657597507904;1.0000049671558826;9.999084538342121;0.416721415273433;-0.43690003188913623;-0.436900022120974;0.4179268743300496;-0.3300000146721621;0.9974079482747009;0.5324872113219143;1.0002195662257751
92.812034;1.0054011906607099;0.41665897364248966;0.41451168521867554;-0.3360472908169128;-0.3342657597791564;1.0000056838649687;9.999083211702962;0.416721597543775;-0.43690003183241155;-0.4369000216129549;0.41792622250351225;-0.3300000143729223;0.997406771842101;0.5324864883118088;1.0002229748823597
92.822034;1.0054005785927684;0.416658699935329;0.4145116813867666;-0.3360472907423779;-0.3342657598246467;1.0000064504930417;9.999082088415262;0.41672178519709646;-0.4369000317956434;-0.4369000210611893;0.4179255570907409;-0.3300000140751421;0.9974055983662464;0.5324857616926911;1.0002262743228283
92.832034;1.0053999303812982;0.4166584184737741;0.41451166354372043;-0.33604729063676136;-0.3342657598883939;1.0000072614166182;9.999081176989728;0.4167219778783977;-0.4369000317773631;-0.4369000204672587;0.4179248798482562;-0.33000001377894295;0.9974044265555623;0.5324850342113492;1.000229462221185
92.842034;1.0053992501260034;0.416658128752402;0.41451163087674847;-0.33604729050011367;-0.3342657599712847;1.0000081110056434;9.999080471311546;0.4167221752853171;-0.436900031776242;-0.4369000198328358;0.41792419268991454;-0.33000001348458385;0.9974032558668287;0.5324843089054702;1.0002325364700162
92.852034;1.0053985415613036;0.41665783020447644;0.41451158269919797;-0.33604729033262193;-0.33426576007414127;1.000008994808509;9.999079955070009;0.4167223777486025;-0.43690003179107373;-0.4369000191594859;0.4179234975340548;-0.3300000131924142;0.9974020866982531;0.532483589428055;1.0002354942731795
92.862034;1.0053978062982087;0.41665752250748983;0.4145115186687635;-0.3360472901344884;-0.3342657601976922;1.0000099092253563;9.99907961745776;0.4167225863851151;-0.4369000318205872;-0.4369000184487871;0.4179227963237725;-0.33000001290250175;0.9974009206781537;0.532482879777743;1.0002383318848003
92.872034;1.0053970436881898;0.4166572059649158;0.4145114386962626;-0.33604728990583127;-0.33426576034251587;1.000010850433199;9.999079460711766;0.41672280258586275;-0.4369000318632935;-0.4369000177026234;0.4179220909324073;-0.3300000126144712;0.9973997610911478;0.5324821833451551;1.000241045494605
92.882034;1.005396252598348;0.4166568816909186;0.41451134274393303;-0.3360472896465885;-0.33426576050927514;1.0000118137989202;9.999079492997268;0.4167230275841219;-0.4369000319174653;-0.4369000169233577;0.4179213829320308;-0.3300000123277255;0.9973986123362404;0.532481502197632;1.0002436316391452
92.892034;1.0053954329960433;0.4166565512814059;0.41451123059211403;-0.3360472893564257;-0.3342657606989111;1.000012794352986;9.999079716016913;0.41672326268914756;-0.4369000319811408;-0.4369000161138968;0.417920673452213;-0.3300000120417193;0.9973974787263837;0.5324808374830341;1.0002460868620469
92.902034;1.0053945857361415;0.4166562163603219;0.4145111016212654;-0.33604728903468617;-0.3342657609124494;1.0000137879038158;9.9990801196832;0.4167235096374594;-0.43690003205218425;-0.4369000152776012;0.41791996333380205;-0.3300000117561223;0.9973963639706133;0.5324801903993779;1.0002484073774092
92.912034;1.0053937117648686;0.4166558784207524;0.41451095483456957;-0.33604728868041767;-0.33426576115058965;1.0000147917229836;9.999080689330649;0.4167237704656861;-0.43690003212845163;-0.4369000144179986;0.41791925334654195;-0.33000001147075364;0.9973952709405015;0.5324795625885012;1.000250588992286
92.922034;1.0053928121470916;0.41665553859700094;0.41451078901577104;-0.3360472882926496;-0.3342657614133622;1.0000158038758722;9.999081415456807;0.4167240472594407;-0.43690003220797186;-0.4369000135385507;0.4179185441555194;-0.33000001118522915;0.9973942013199797;0.5324789557622426;1.0002526278483452
92.932034;1.0053918878016106;0.4166551973585605;0.41451060279546154;-0.33604728787089966;-0.334265761700032;1.0000168219194536;9.999082296348103;0.4167243421668226;-0.4369000322891437;-0.43690001264263845;0.4179178363176248;-0.3300000108986412;0.9973931558248997;0.532478371253559;1.0002545210326257
92.942034;1.0053909381579944;0.4166548548698782;0.41451039470414097;-0.3360472874155635;-0.3342657620093149;1.0000178428660615;9.999083339876167;0.41672465746789317;-0.43690003237084046;-0.43690001173364174;0.41791713049273904;-0.33000001060951323;0.9973921345134166;0.5324778099935544;1.0002562654107066
92.952034;1.0053899604556165;0.41665451169561424;0.4145101632519152;-0.3360472869279345;-0.33426576233975197;1.000018864215913;9.999084570322351;0.416724995520184;-0.4369000324522682;-0.43690001081497376;0.41791642749715496;-0.33000001031613135;0.9973911367978879;0.5324772729144057;1.0002578561607582
92.962034;1.005388950964261;0.41665416894306784;0.414509906949437;-0.3360472864098924;-0.33426576268992947;1.0000198843869181;9.999086030393848;0.4167253586876773;-0.43690003253282866;-0.4369000098900724;0.41791572805978355;-0.3300000100170493;0.9973901619890247;0.5324767613774036;1.0002592872733163
92.972034;1.005387907037019;0.4166538280393781;0.41450962424073917;-0.3360472858635009;-0.33426576305829114;1.0000209023403859;9.999087773628734;0.4167257492275476;-0.43690003261212934;-0.43690000896235026;0.4179150326254121;-0.33000000971122395;0.9973892098229709;0.5324762770637435;1.0002605531156397
92.982034;1.0053868278983553;0.416653490606952;0.4145093134947125;-0.3360472852906418;-0.3342657634427461;1.0000219173630829;9.999089859543558;0.4167261690215241;-0.4369000326900087;-0.4369000080350492;0.4179143413899626;-0.33000000939786883;0.997388279968551;0.5324758214944291;1.0002616494948933
92.992034;1.0053857136824431;0.41665315851611623;0.414508973264847;-0.33604728469279405;-0.3342657638405306;1.00002292945635;9.99909235414898;0.4167266194047287;-0.43690003276662287;-0.43690000711108934;0.41791365448748585;-0.33000000907649885;0.9973873713734583;0.5324753959445906;1.0002625745788563
93.002034;1.0053845645623332;0.41665283393476465;0.41450860280372936;-0.33604728407114437;-0.3342657642484011;1.000023939660438;9.999095323995197;0.4167271012930926;-0.43690003284250833;-0.4369000061930116;0.41791297233208435;-0.330000008747016;0.9973864822911955;0.5324750017954705;1.0002633300299006
93.012034;1.0053833810044055;0.4166525190454687;0.4145082023398919;-0.33604728342679674;-0.33426576466285174;1.0000249495521738;9.999098825894539;0.416727615480386;-0.4369000329184281;-0.4369000052829496;0.4179122958211549;-0.3300000084095554;0.9973856107325025;0.5324746407517452;1.000263921294645
93.022034;1.00538216439887;0.41665221570715993;0.41450777269570366;-0.33604728276072987;-0.33426576508016925;1.0000259603227717;9.9991029062256;0.41672816300429827;-0.4369000329951124;-0.43690000438259735;0.4179116259222959;-0.330000008064318;0.9973847552444136;0.5324743146979014;1.0002643561911968
93.032034;1.0053809174203636;0.41665192545211166;0.4145073148076449;-0.33604728207361645;-0.33426576549649284;1.000026972740848;9.999107608084294;0.41672874531605775;-0.4369000330731237;-0.436900003493293;0.41791096300726577;-0.3300000077114533;0.9973839158228343;0.5324740253088539;1.0002646429701847
93.042034;1.0053796436412235;0.4166516495754807;0.41450682965364594;-0.3360472813657786;-0.3342657659081688;1.0000279883503733;9.999112973272915;0.41672936405340055;-0.43690003315291265;-0.4369000026163023;0.4179103068059654;-0.33000000735076934;0.9973830943009043;0.5324737738066682;1.0002647895890338
93.052034;1.00537834675499;0.4166513891704654;0.4145063182313842;-0.3360472806374292;-0.3342657663122921;1.0000290100189992;9.99911903746792;0.41673002065137604;-0.4369000332348319;-0.436900001752908;0.41790965698315385;-0.3300000069815416;0.9973822940578587;0.5324735610365121;1.0002648040678543
93.062034;1.005377030647234;0.41665114518647595;0.4145057814624496;-0.33604727988903077;-0.33426576670682556;1.0000300406994236;9.999125824238376;0.41673071597470124;-0.4369000333189304;-0.4369000009039514;0.4179090135729725;-0.3300000066027297;0.9973815193514107;0.5324733874496266;1.0002646945625644
93.072034;1.005375699958519;0.4166509183621945;0.4145052202169592;-0.3360472791214189;-0.33426576709010936;1.0000310822363898;9.999133338844914;0.41673145008482304;-0.4369000334048424;-0.43690000006941654;0.41790837702749056;-0.33000000621329434;0.9973807744674404;0.5324732530894071;1.0002644686145268
93.082034;1.005374360129957;0.41665070906084506;0.41450463535301546;-0.33604727833560394;-0.33426576746037656;1.0000321352609636;9.999141563885924;0.41673222231789264;-0.43690003349204914;-0.436899999248794;0.417907748248889;-0.3300000058123205;0.9973800626591619;0.5324731578582476;1.000264132508407
93.092034;1.0053730173173943;0.4166505171854428;0.41450402761012795;-0.33604727753250874;-0.33426576781585626;1.000033199115392;9.999150463240882;0.41673303151361085;-0.43690003358020585;-0.4368999984418535;0.4179071286568642;-0.3300000053990797;0.9973793849350417;0.5324731016458133;1.0002636918278878
