time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.102034;1.0053716782137903;0.41665034218785046;0.4145033974745144;-0.3360472767130082;-0.33426576815531384;1.000034271865811;9.999159994316166;0.41673387615565305;-0.436900033669141;-0.4368999976489287;0.41790652007095996;-0.33000000497308746;0.9973787397197782;0.532473084256698;1.0002631526504437
93.112034;1.0053703492253525;0.41665018337450294;0.41450274520799696;-0.33604727587818084;-0.3342657684783293;1.000035351178816;9.999170115988171;0.41673475434359947;-0.43690003375864866;-0.43689999687068076;0.41790592445905966;-0.3300000045340748;0.9973781243339688;0.5324731054417896;1.000262521685637
93.122034;1.0053690355244977;0.41665004040035136;0.4145020710107596;-0.33604727502932547;-0.33426576878508885;1.000036435101291;9.999180784502459;0.41673566346889107;-0.43690003384850185;-0.4368999961079496;0.417905343578743;-0.33000000408208496;0.9973775369271859;0.5324731649471163;1.000261805507461
93.132034;1.005367740957092;0.4166499134554309;0.41450137524310965;-0.336047274167755;-0.33426576907616057;1.0000375215418533;9.99919194871696;0.4167365998539039;-0.43690003393872623;-0.43689999536179835;0.4179047784792774;-0.3300000036177004;0.9973769770103388;0.5324732623974295;1.0002610105217398
93.142034;1.0053664687409074;0.41664980317077127;0.4145006586857796;-0.33604727329475076;-0.3342657693523109;1.0000386074624985;9.99920355214834;0.4167375587430299;-0.43690003402973443;-0.43689999463344803;0.4179042292542009;-0.3300000031420655;0.9973764454248475;0.5324733969897574;1.0002601431890625
93.152034;1.00536522160707;0.416649710281448;0.41449992253307316;-0.33604727241174054;-0.33426576961411514;1.0000396890652627;9.999215534994553;0.4167385344743244;-0.4369000341221287;-0.4368999939240377;0.41790369539539635;-0.33000000265676893;0.997375945220684;0.5324735672891828;1.0002592093094358
93.162034;1.0053640008516194;0.4166496351473689;0.41449916784478785;-0.33604727152045183;-0.3342657698617531;1.000040762343754;9.9992278351706;0.41673952081369464;-0.4369000342163682;-0.4368999932343727;0.41790317641048313;-0.33000000216374653;0.9973754823898846;0.5324737714518251;1.0002582135023899
93.172034;1.0053628058992194;0.4166495778352386;0.4144983950665158;-0.3360472706228559;-0.3342657700952386;1.0000418232210033;9.999240391644367;0.41674051157262315;-0.43690003431255753;-0.43689999256489237;0.4179026719448178;-0.3300000016650659;0.9973750647691889;0.5324740077230984;1.0002571601122359
93.182034;1.005361635188871;0.41664953874893823;0.4144976043520312;-0.3360472697208474;-0.33426577031454996;1.000042867523356;9.999253148386005;0.41674150101776325;-0.43690003441039843;-0.43689999191604323;0.4179021812813254;-0.3300000011627369;0.9973747000636028;0.5324742748004225;1.0002560543176695
93.192034;1.005360486775748;0.4166495189025325;0.4144967961406836;-0.3360472688159069;-0.334265770519477;1.0000438912287766;9.999266056618255;0.4167424838455819;-0.4369000345091695;-0.4368999912887744;0.4179017031257788;-0.3300000006588369;0.9973743948654651;0.5324745717712157;1.0002549016349054
93.202034;1.005359357995082;0.41664951962050795;0.41449597112133746;-0.3360472679090406;-0.33426577070964797;1.0000448913119604;9.999279075531918;0.41674345508822147;-0.4369000346076938;-0.43689999068456886;0.4179012359043868;-0.33000000015574815;0.997374154414315;0.5324748977593938;1.0002537064283932
93.212034;1.0053582460396377;0.41664954220464073;0.4144951299246173;-0.33604726700090315;-0.3342657708848309;1.0000458667792256;9.999292175520777;0.4167444101906224;-0.4369000347043826;-0.4368999901050928;0.41790077780276946;-0.3299999996561298;0.9973739822502029;0.5324752517598982;1.0002524711913778
93.222034;1.0053571495312053;0.41664958791553475;0.41449427321169263;-0.3360472660920555;-0.3342657710450799;1.0000468185732343;9.999305346768924;0.4167453452580905;-0.4369000347974778;-0.43689998955198794;0.4179003266497434;-0.32999999916259576;0.997373880111701;0.5324756328187947;1.0002511967290395
93.232034;1.005356068777603;0.4166496582427311;0.4144934018418103;-0.3360472651833694;-0.3342657711906041;1.0000477483099777;9.999318606400863;0.4167462571762734;-0.4369000348855002;-0.436899989026879;0.41789988014338486;-0.3299999986774611;0.997373848250815;0.5324760403133936;1.0002498824073167
93.242034;1.0053550047631297;0.41664975504088003;0.4144925165768348;-0.3360472642762419;-0.33426577132172386;1.000048657557125;9.999331993651708;0.41674714352762515;-0.43690003496761826;-0.4368999885314364;0.41789943614305003;-0.3299999982027735;0.9973738850027567;0.5324764740345984;1.000248525889044
93.252034;1.0053539584319227;0.41664988018072757;0.41449161759071645;-0.33604726337249724;-0.33426577143895164;1.0000495476837516;9.999345554308439;0.4167480025154572;-0.43690003504364006;-0.43689998806747143;0.4178989928029131;-0.3299999977403952;0.997373985541939;0.5324769339313812;1.0002471228176504
93.262034;1.005352930561712;0.416650035135618;0.41449070432376955;-0.3360472624742782;-0.3342657715428618;1.000050418776826;9.999359328738223;0.4167488326472983;-0.43690003511376113;-0.43689998763697957;0.41789854867934617;-0.32999999729207286;0.9973741420416826;0.5324774198169069;1.0002456675775748
93.272034;1.005351922107312;0.4166502209146541;0.4144897757059077;-0.33604726158394377;-0.3342657716338491;1.0000512683778051;9.999373351108439;0.4167496322862896;-0.4369000351783258;-0.43689998724195106;0.41789810274260103;-0.3299999968595828;0.9973743455985672;0.5324779313578583;1.0002441547346632
93.282034;1.0053509345406624;0.41665043815427993;0.41448883041312323;-0.3360472607038182;-0.33426577171211774;1.0000520916663775;9.999387650051167;0.4167503997779863;-0.43690003523765825;-0.4368999868840189;0.4178976543041828;-0.3299999964446805;0.9973745878611808;0.5324784679727018;1.0002425797723926
93.292034;1.0053499699185589;0.416650687188245;0.41448786696639933;-0.3360472598361348;-0.3342657717778316;1.0000528826855237;9.99940224367457;0.4167511338697412;-0.43690003529205307;-0.43689998656431767;0.41789720307988715;-0.3299999960487392;0.9973748616611161;0.5324790283565238;1.0002409388689166
93.302034;1.0053490312686075;0.41665096801354035;0.4144868838202335;-0.3360472589833511;-0.3342657718311195;1.000053635911001;9.99941713559346;0.41675183366583135;-0.43690003534185606;-0.43689998628362214;0.4178967492182003;-0.32999999567250626;0.9973751611638665;0.5324796104320348;1.000239228465035
93.312034;1.0053481228375036;0.4166512801926364;0.41448587962573563;-0.3360472581482161;-0.3342657718718486;1.0000543477820585;9.999432317837892;0.41675249837046513;-0.4369000353873713;-0.4368999860425131;0.4178962931264988;-0.32999999531615737;0.9973754815542839;0.5324802119637073;1.0002374453935965
93.322034;1.0053472493405837;0.41665162287858654;0.41448485343050107;-0.33604725733333135;-0.33426577189943263;1.000055016886877;9.999447778841406;0.41675312722605506;-0.43690003542872713;-0.43689998584148915;0.41789583545903336;-0.3299999949793742;0.9973758182178255;0.5324808307720315;1.0002355872901194
93.332034;1.0053464153643832;0.41665199496044464;0.4144838046534719;-0.3360472565407584;-0.33426577191299445;1.000055642337524;9.999463511409212;0.4167537196344687;-0.4369000354660253;-0.4368999856809835;0.41789537734334964;-0.32999999466154245;0.9973761661068345;0.5324814644960436;1.0002336521942634
93.342034;1.0053456255772275;0.4166523952686425;0.41448273321257734;-0.3360472557720307;-0.3342657719118232;1.0000562221662754;9.99947951437687;0.41675427534914194;-0.43690003549964523;-0.4368999855611669;0.41789492044487286;-0.32999999436212357;0.9973765198477641;0.5324821106480945;1.0002316376259235
93.352034;1.0053448845366628;0.4166528227959741;0.4144816397609096;-0.3360472550285094;-0.3342657718958209;1.0000567539859595;9.99949578274619;0.41675479432321394;-0.43690003553037265;-0.4368999854816648;0.4178944668111569;-0.3299999940808031;0.9973768740222203;0.5324827667901768;1.00022954049216
93.362034;1.0053441961617322;0.416653276844799;0.4144805255128357;-0.336047254311813;-0.3342657718657228;1.0000572372583245;9.999512294443806;0.4167552763029271;-0.43690003555932827;-0.43689998544157777;0.41789401872641374;-0.3299999938175551;0.99737722328452;0.5324834305073483;1.0002273576345029
93.372034;1.0053435637281567;0.41665375705858404;0.41447939179691173;-0.3360472536238521;-0.33426577182297834;1.000057673806722;9.999529010115507;0.4167557208528942;-0.436900035587731;-0.4368999854398603;0.4178935786124688;-0.3299999935728659;0.9973775628069838;0.5324840992334404;1.0002250861251385
93.382034;1.0053429899978132;0.4166542632937983;0.4144782398840501;-0.3360472529663996;-0.33426577176937283;1.0000580660138219;9.999545883560613;0.4167561276979426;-0.43690003561658247;-0.43689998547557274;0.4178931488630287;-0.32999999334773117;0.9973778888116007;0.5324847700871121;1.000222723827369
93.392034;1.005342477010832;0.4166547953704295;0.4144770711969413;-0.3360472523406821;-0.3342657717066918;1.0000584158916757;9.999562868350864;0.41675649694010247;-0.4369000356465763;-0.4368999855477579;0.41789273157066276;-0.3299999931433332;0.9973781984082267;0.5324854398468292;1.00022027047829
93.402034;1.0053420258010328;0.4166553528731152;0.41447588749176034;-0.3360472517472746;-0.33426577163661986;1.0000587262478473;9.99957991984476;0.4167568291552219;-0.4369000356782152;-0.4368999856552592;0.4178923283511241;-0.32999999296084076;0.9973784887017912;0.5324861049657487;1.000217728101558
93.412034;1.0053416366658512;0.4166559351002468;0.41447469077421095;-0.3360472511861985;-0.3342657715607791;1.0000590017395043;9.999596997191365;0.41675712527412845;-0.4369000357118041;-0.4368999857966514;0.41789194038278604;-0.32999999280141473;0.9973787556939407;0.5324867616789457;1.0002151004426303
93.422034;1.0053413100096633;0.41665654097871757;0.4144734833148505;-0.3360472506571509;-0.3342657714807279;1.000059248467206;9.999614062204667;0.416757386399963;-0.436900035747299;-0.43689998597009355;0.41789156836797753;-0.3299999926661511;0.9973789937512381;0.5324874063214871;1.0002123925103426
93.432034;1.0053410465340715;0.4166571689483256;0.4144722678498582;-0.33604725015978765;-0.334265771397936;1.0000594732203232;9.99963107725629;0.41675761396947913;-0.43690003578419884;-0.4368999861731702;0.41789121240659155;-0.3299999925559658;0.9973791962409763;0.5324880355443244;1.0002096104232634
93.442034;1.0053408462744367;0.41665781733487156;0.4144710475907249;-0.3360472496938782;-0.3342657713138343;1.000059682784114;9.999648006583268;0.4167578099833949;-0.4369000358215941;-0.43689998640310457;0.4178908722409549;-0.3299999924715222;0.9973793563832148;0.5324886461957009;1.0002067611000949
93.452034;1.0053407077831555;0.41665848502246544;0.41446982601908056;-0.33604724925924584;-0.33426577122975465;1.0000598827009228;9.999664818136193;0.41675797679555354;-0.43690003585843495;-0.43689998665727386;0.417890547787586;-0.32999999241313727;0.9973794670230046;0.5324892351894717;1.0002038518633114
93.462034;1.0053406283157422;0.4166591713632073;0.4144686066695631;-0.3360472488555904;-0.3342657711466852;1.0000600763329994;9.999681488800702;0.41675811679103353;-0.43690003589383963;-0.4368999869334596;0.4178902393164395;-0.32999999238076855;0.9973795202947993;0.5324897996247185;1.0002008899511898
93.472034;1.0053406043063315;0.4166598753508975;0.4144673930444097;-0.33604724848237627;-0.3342657710652099;1.000060265244824;9.9996980122116;0.41675823247925875;-0.4369000359271812;-0.43689998722973833;0.4178899472664567;-0.3299999923742032;0.9973795085403133;0.5324903368937154;1.000197882161304
93.482034;1.005340631601342;0.41666059516045245;0.4144661886783777;-0.336047248138923;-0.3342657709857698;1.0000604503110693;9.999714396943649;0.4167583266285039;-0.4369000359579892;-0.43689998754432435;0.41788967215350337;-0.329999992393208;0.9973794257621971;0.5324908446212823;1.0001948350971988
93.492034;1.0053407058189086;0.4166613283554544;0.41446499713609325;-0.3360472478246436;-0.33426577090890147;1.0000606328022918;9.999730656550025;0.4167584020381556;-0.43690003598581384;-0.43689998787540557;0.41788941462151086;-0.3299999924374272;0.9973792681136565;0.5324913207056555;1.0001917557578
93.502034;1.0053408227465082;0.41666207227312374;0.4144638218624676;-0.3360472475391819;-0.33426577083514614;1.0000608148073253;9.999746803129488;0.4167584612758159;-0.43690003601018484;-0.43689998822112885;0.41788917564520817;-0.32999999250630185;0.9973790330046708;0.5324917634510175;1.0001886518014533
93.512034;1.0053409784110252;0.41666282424105844;0.4144626660306544;-0.33604724728236457;-0.33426577076474384;1.0000609983807087;9.999762844393466;0.4167585065101671;-0.436900036030783;-0.4368999885799532;0.4178889567420334;-0.32999999259919743;0.997378717947646;0.5324921715218273;1.0001855311904269
93.522034;1.005341168938443;0.4166635815202932;0.41446153239099;-0.33604724705410605;-0.3342657706975515;1.000061184613744;9.999778779794104;0.4167585392454767;-0.43690003604772165;-0.436899988951004;0.4178887598010776;-0.3299999927154599;0.99737832054673;0.5324925438725772;1.0001824015049454
93.532034;1.00534139035795;0.41666434114869905;0.41446042317381704;-0.33604724685441145;-0.33426577063318513;1.0000613739509896;9.99979459530106;0.4167585600768451;-0.4369000360617878;-0.4368999893340059;0.41788858670874685;-0.3299999928542918;0.99737783908633;0.5324928798758111;1.0001792693193507
93.542034;1.0053416384805733;0.41666509993898876;0.41445934010149504;-0.33604724668357017;-0.33426577057101203;1.000061567184491;9.999810261344411;0.4167585687176269;-0.43690003607458217;-0.4368999897290053;0.4178884390112662;-0.3299999930147731;0.9973772721941953;0.532493179462316;1.000176139894732
93.552034;1.0053419090862394;0.4166658545628786;0.4144582843350371;-0.33604724654234647;-0.3342657705101165;1.0000617662955171;9.99982573852214;0.41675856425752134;-0.43690003608839123;-0.43689999013619213;0.4178883176319288;-0.3299999931961843;0.9973766180308231;0.5324934431270331;1.0001730174710401
93.562034;1.005342198512296;0.41666660164515074;0.4144572564154528;-0.3360472464318071;-0.3342657704494394;1.0000619744434622;9.99984098531357;0.4167585453530825;-0.43690003610579464;-0.4368999905557199;0.4178882229378576;-0.32999999339821107;0.9973758743938547;0.5324936718822709;1.0001699058414792
93.572034;1.0053425037829358;0.41666733796047656;0.4144562563136295;-0.33604724635292815;-0.33426577038776517;1.0000621949048405;9.999855961683085;0.4167585103335636;-0.4369000361292893;-0.43689999098751986;0.4178881549424744;-0.3299999936206956;0.9973750398216681;0.532493867217788;1.0001668085308741
93.582034;1.0053428215328517;0.4166680605155339;0.4144552835907662;-0.3360472463063614;-0.33426577032349303;1.0000624299930279;9.999870629049251;0.41675845750658624;-0.43690003616105066;-0.43689999143135066;0.4178881131410751;-0.3299999938632416;0.9973741145022191;0.532494031180605;1.0001637284147313
93.592034;1.0053431469199883;0.41666876628603927;0.41445433783002855;-0.3360472462923862;-0.3342657702547123;1.0000626805731974;9.999884947746123;0.4167583855411636;-0.4369000362028894;-0.4368999918869448;0.4178880963000139;-0.3299999941249608;0.9973730999574923;0.5324941665234172;1.0001606671861707
93.602034;1.0053434737322615;0.41666945196553495;0.4144534190221033;-0.33604724631100524;-0.33426577017968323;1.000062945873001;9.999898875714873;0.416758293559006;-0.4369000362565011;-0.4368999923540022;0.41788810257331177;-0.3299999944045459;0.9973719981894081;0.5324942764711971;1.000157625381348
93.612034;1.0053437951519637;0.41667011410015636;0.4144525274536617;-0.33604724636209554;-0.3342657700972197;1.000063223589379;9.999912369893444;0.41675818101553225;-0.4369000363237578;-0.4368999928321259;0.4178881295253101;-0.3299999947008579;0.9973708117186699;0.5324943641704605;1.0001546028808272
93.622034;1.0053441044326195;0.4166707493970311;0.41445166345196477;-0.3360472464454328;-0.3342657700066767;1.0000635104603872;9.999925386173361;0.4167580476860389;-0.43690003640673525;-0.43689999332071217;0.4178881738781352;-0.329999995013483;0.9973695444323047;0.5324944324290979;1.0001515993488808
93.632034;1.0053443956784205;0.41667135477254563;0.41445082734695504;-0.33604724656062407;-0.33426576990763623;1.0000638029860882;9.999937877315084;0.4167578936911142;-0.43690003650761267;-0.43689999381876454;0.41788823170129136;-0.32999999534254404;0.9973682017382621;0.5324944836845298;1.0001486145504954
93.642034;1.0053446645931734;0.41667192713344947;0.4144500194400948;-0.3360472467070357;-0.3342657697996489;1.0000640977242559;9.999949792816139;0.416757719395927;-0.4369000366285508;-0.4368999943249602;0.417888299251663;-0.3299999956881227;0.9973667896869032;0.5324945200332998;1.0001456480200621
93.652034;1.005344908276132;0.4166724634453097;0.41444923981282444;-0.33604724688379134;-0.3342657696822968;1.0000643912027412;9.99996108166324;0.41675752552015;-0.43690003677143036;-0.4368999948380405;0.41788837354015307;-0.32999999604993596;0.9973653143248843;0.5324945434231851;1.000142698228006
93.662034;1.0053451243834715;0.4166729612665211;0.4144484880503454;-0.33604724708998646;-0.33426576955533216;1.0000646801220037;9.999971695741738;0.4167573135079491;-0.43690003693759416;-0.43689999535707424;0.4178884521478318;-0.32999999642718064;0.9973637820159362;0.5324945557396962;1.0001397625805462
93.672034;1.0053453109218706;0.41667341902508104;0.41444776310406894;-0.3360472473249938;-0.3342657694186859;1.0000649616826363;9.999981593118465;0.4167570854966089;-0.4369000371277527;-0.43689999588156364;0.4178885329237178;-0.3299999968184886;0.9973622001880867;0.5324945589561269;1.0001368381925713
93.682034;1.0053454666051795;0.41667383570181693;0.41444706358529426;-0.336047247588486;-0.33426576927246887;1.0000652331501747;9.999990741297546;0.4167568437941396;-0.43690003734199434;-0.43689999641156574;0.4178886141700757;-0.3299999972221948;0.9973605775801662;0.5324945555372196;1.0001339225527202
93.692034;1.0053455908464557;0.41667421061133697;0.41444638828123276;-0.336047247880261;-0.3342657691170107;1.0000654909114284;9.999999119207505;0.4167565904823545;-0.43690003757990853;-0.4368999969475307;0.41788869512217913;-0.3299999976367184;0.997358923757137;0.5324945483292418;1.0001310139254043
93.702034;1.00534568331877;0.416674543490143;0.4144457363508738;-0.33604724820026777;-0.33426576895287863;1.0000657302703435;10.000006713728737;0.41675632743572716;-0.4369000378407929;-0.43689999748984204;0.4178887760916274;-0.3299999980606874;0.9973572482626817;0.5324945397066315;1.0001281112488445
93.712034;1.0053457438532518;0.41667483418767487;0.41444510733522316;-0.3360472485486326;-0.3342657687807581;1.0000659463980903;10.00001351194471;0.416756056584993;-0.43690003812384726;-0.43689999803853463;0.4178888580916476;-0.3299999984928954;0.9973555598422831;0.5324945309896731;1.000125213380643
93.722034;1.0053457727372588;0.41667508211287424;0.41444450122772414;-0.33604724892536425;-0.3342657686012779;1.0000661354968812;10.00001949903813;0.4167557801935018;-0.43690003842828085;-0.43689999859338796;0.41788894248784064;-0.3299999989323217;0.9973538661260346;0.5324945227192686;1.0001223181940562
93.732034;1.0053457708514588;0.4166752862856964;0.41444391829562616;-0.3360472493300426;-0.3342657684150485;1.000066295229668;10.000024662754205;0.41675550097599495;-0.4369000387532003;-0.43689999915415095;0.41788903104492886;-0.32999999937801083;0.9973521736303228;0.5324945151519143;1.0001194221436727
93.742034;1.0053457395979288;0.41667544573109744;0.4144433588346773;-0.3360472497618278;-0.3342657682228143;1.0000664243776842;10.000029000174907;0.41675522193142134;-0.4369000390973792;-0.43689999972066457;0.4178891260074944;-0.32999999982878836;0.9973504874785022;0.532494508416891;1.000116520355974
93.752034;1.005345680622449;0.4166755594595181;0.4144428232652617;-0.3360472502197262;-0.33426576802537417;1.0000665219957;10.00003252649128;0.41675494599187124;-0.43690003945923145;-0.43690000029295467;0.41788922982316734;-0.3300000002832323;0.9973488109910358;0.532494502470921;1.0001136071900998
93.762034;1.0053455956142887;0.4166756262118384;0.414442312270601;-0.33604725070287433;-0.33426576782327005;1.0000665865642078;10.000035275427347;0.41675467572446595;-0.43690003983684667;-0.4369000008714021;0.41788934452755006;-0.33000000073989666;0.9973471458576498;0.532494497014275;1.0001106774007085
93.772034;1.0053454864679998;0.41667564463063583;0.414441826850716;-0.3360472512106732;-0.33426576761672894;1.0000666160180907;10.000037286917891;0.41675441330152607;-0.43690004022784107;-0.43690000145683905;0.41788947121492076;-0.3300000011974641;0.9973454923936343;0.5324944913606972;1.0001077270285725
93.782034;1.0053453551694855;0.41667561381122287;0.41444136862161357;-0.3360472517428374;-0.3342657674060959;1.000066608748113;10.00003859732661;0.4167541607828767;-0.4369000406294068;-0.4369000020502973;0.41788961011688536;-0.33000000165469573;0.9973438493808702;0.5324944843281569;1.0001047531671643
93.792034;1.0053452032006522;0.41667553348582526;0.414440940129029;-0.3360472522994034;-0.33426576719214324;1.000066564524863;10.000039238370322;0.4167539202170514;-0.43690004103864455;-0.4369000026524095;0.41788976114274623;-0.33000000211025554;0.9973422145776383;0.5324944744501189;1.0001017537720265
93.802034;1.0053450311795957;0.41667540358557065;0.4144405445727065;-0.3360472528805826;-0.33426576697582194;1.0000664843377385;10.000039238800882;0.4167536933334876;-0.43690004145264866;-0.4369000032628891;0.41788992437970446;-0.33000000256269013;0.9973405856735676;0.5324944605084495;1.0000987280869171
93.812034;1.0053448392056141;0.41667522380891275;0.4144401851215312;-0.3360472534864981;-0.3342657667579852;1.0000663693460659;10.000038629448127;0.4167534814097668;-0.43690004186838444;-0.43690000388055134;0.41789010033890484;-0.33000000301062926;0.9973389602898797;0.5324944418550852;1.0000956761384683
93.822034;1.005344627738871;0.4166749937386947;0.4144398645150966;-0.3360472541170112;-0.33426576653950324;1.0000662203133528;10.000037448793321;0.41675328557827607;-0.43690004228270946;-0.4369000045038573;0.417890289999839;-0.33000000345290625;0.99733733587699;0.5324944181994394;1.0000925977279411
93.832034;1.0053443984440744;0.4166747133242899;0.41443958503333356;-0.33604725477164393;-0.33426576632138755;1.0000660379540587;10.000035736703024;0.41675310723019476;-0.4369000426923499;-0.4369000051314389;0.4178904947764075;-0.33000000388853545;0.9973357105609619;0.5324943891080859;1.0000894929161808
93.842034;1.0053441542705595;0.4166743832881724;0.4144393484437191;-0.3360472554495264;-0.3342657661046255;1.000065823261246;10.000033518343335;0.4167529481649004;-0.43690004309384445;-0.43690000576221544;0.4178907163392189;-0.3300000043166772;0.9973340839906556;0.5324943538701585;1.0000863632082317
93.852034;1.0053438987525243;0.41667400513279823;0.4144391559187676;-0.3360472561495434;-0.33426576589006113;1.0000655778440013;10.000030800603549;0.41675281034860834;-0.43690004348373435;-0.43690000639536164;0.41789095632010853;-0.33000000473646696;0.9973324573305247;0.5324943118578248;1.000083211944893
93.862034;1.0053436356087713;0.41667358069936855;0.4144390082092987;-0.33604725687061987;-0.33426576567855676;1.000065304478302;10.000027587858348;0.4167526955757374;-0.4369000438588094;-0.4369000070304;0.41789121613603686;-0.33000000514669486;0.9973308326614283;0.5324942626726346;1.0000800442277902
93.872034;1.0053433689233344;0.4166731118092626;0.4144389059844527;-0.3360472576117566;-0.33426576547111436;1.000065006932518;10.00002389707038;0.41675260550022925;-0.43690004421624656;-0.4369000076670932;0.41789149696325617;-0.33000000554572245;0.9973292124283715;0.5324942059919354;1.0000768665706683
93.882034;1.0053431029740576;0.4166726004394426;0.4144388499707799;-0.33604725837192834;-0.3342657652687388;1.0000646892466452;10.00001975885939;0.41675254195449757;-0.4369000445536392;-0.43690000830509057;0.4178917996455249;-0.3300000059318261;0.9973275993983262;0.5324941414885562;1.000073685861364
93.892034;1.0053428415522807;0.41667204890023046;0.4144388406602575;-0.33604725915017863;-0.3342657650722927;1.0000643555012878;10.000015210989456;0.41675250688805776;-0.4369000448688962;-0.4369000089440157;0.4178921244223522;-0.3300000063035294;0.9973259969345597;0.5324940687697265;1.000070508120226
93.902034;1.0053425875456947;0.41667145942419587;0.4144388778711689;-0.3360472599457194;-0.33426576488244797;1.0000640096728672;10.000010294137189;0.41675250174172646;-0.4369000451602634;-0.436900009583999;0.4178924707291079;-0.3300000066596033;0.9973244088918145;0.532493987530581;1.0000673384916505
93.912034;1.0053423430694648;0.41667083374243324;0.4144389606663392;-0.33604726075787367;-0.33426576469962005;1.0000636550631525;10.00000505100874;0.4167525268244778;-0.4369000454265145;-0.43690001022580927;0.41789283740070604;-0.33000000699900295;0.9973228392300942;0.5324938980516017;1.0000641822982874
93.922034;1.0053421097355661;0.41667017329054873;0.4144390873949585;-0.33604726158599973;-0.3342657645240525;1.0000632935921479;9.999999521828327;0.4167525810475937;-0.4369000456670102;-0.43690001087050717;0.41789322312589056;-0.3300000073209226;0.9973212920972142;0.5324938016103328;1.0000610451900247
93.932034;1.005341888813361;0.41666947962542866;0.4144392556302875;-0.3360472624294912;-0.33426576435613053;1.0000629253187059;9.999993739933867;0.41675266212822026;-0.43690004588156334;-0.43690001151916413;0.41789362670791236;-0.33000000762491655;0.9973197722036276;0.5324937004177114;1.0000579321665055
93.942034;1.0053416813626028;0.41666875455752045;0.4144394624385682;-0.3360472632878638;-0.33426576419652826;1.0000625488111141;9.999987739481249;0.41675276724460025;-0.436900046070168;-0.4369000121727066;0.41789404702087274;-0.33000000791102996;0.9973182846616044;0.532493597137325;1.0000548470044344
93.952034;1.005341488535404;0.41666800008979327;0.41443970485212184;-0.33604726416076736;-0.33426576404606867;1.0000621620304306;9.99998156511741;0.41675289371633617;-0.43690004623262063;-0.43690001283178004;0.41789448284141667;-0.330000008179768;0.997316834320976;0.5324934945051315;1.000051792598663
93.962034;1.00534131208096;0.41666721847290467;0.4144399800286507;-0.33604726504788845;-0.3342657639056741;1.000061762645042;9.999975271660237;0.4167530392835424;-0.43690004636847257;-0.43690001349668484;0.4178949328122543;-0.3300000084319076;0.9973154255125631;0.5324933954127756;1.00004877136329
93.972034;1.005341154443275;0.4166664124231414;0.4144402852190113;-0.3360472659489524;-0.33426576377641976;1.0000613481230785;9.999968922959614;0.4167532019504594;-0.43690004647751857;-0.436900014167412;0.4178953955782734;-0.33000000866832296;0.9973140623249603;0.5324933031942969;1.0000457851787474
93.982034;1.005341018084933;0.41666558517491453;0.41444061769126816;-0.33604726686373204;-0.33426576365944893;1.0000609161425402;9.999962587675872;0.41675337975098353;-0.43690004656014264;-0.436900014843773;0.4178958697294825;-0.33000000888986464;0.9973127486688724;0.5324932216962772;1.0000428355507214
93.992034;1.005340904631102;0.4166647403353682;0.41444097448575634;-0.3360472677918965;-0.33426576355586846;1.0000604644745117;9.999956323298235;0.416753570676571;-0.43690004661717047;-0.4369000155255469;0.41789635355310384;-0.3300000090972337;0.9973114879214695;0.5324931550871314;1.0000399241730729
94.002034;1.0053408142853888;0.4166638816845253;0.41444135235570684;-0.3360472687327949;-0.3342657634668148;1.0000599901475729;9.999950162665861;0.4167537725784793;-0.43690004664964455;-0.436900016212542;0.417896844957675;-0.3300000092908516;0.99731028245704;0.5324931076013076;1.0000370530656415
94.012034;1.0053407457834762;0.41666301281179713;0.41444174828213853;-0.33604726968530013;-0.33426576339345704;1.000059489474141;9.999944117290946;0.41675398312284717;-0.4369000466587773;-0.4369000169046189;0.4178973416720151;-0.3300000094709326;0.9973091337592522;0.5324930832606533;1.000034224013983
94.022034;1.0053406968718714;0.41666213671079994;0.4144421601208947;-0.3360472706478631;-0.33426576333676156;1.000058959481073;9.999938189513783;0.41675420002725533;-0.436900046646056;-0.4369000176017359;0.4178978417218063;-0.33000000963779214;0.9973080434924319;0.5324930856247466;1.0000314380600202
94.032034;1.0053406643553697;0.41666125569889706;0.4144425867335537;-0.336047271618786;-0.3342657632975324;1.0000583990497145;9.999932382655933;0.4167544211603233;-0.4369000466133192;-0.43690001830390185;0.417898343686304;-0.33000000979203514;0.997307014329694;0.5324931176733723;1.0000286958840277
94.042034;1.0053406437876957;0.41666037177306114;0.4144430276239571;-0.336047272596442;-0.334265763276861;1.0000578088705763;9.999926707606356;0.41675464435696696;-0.4369000465625769;-0.43690001901102915;0.4178988463481246;-0.33000000993451745;0.9973060495697512;0.5324931816216096;1.0000259987062572
94.052034;1.0053406299282475;0.41665948704445643;0.41444348253095065;-0.3360472735792729;-0.3342657632761868;1.0000571907754068;9.999921182953011;0.4167548675623633;-0.43690004649576014;-0.4369000197228155;0.41789934841113724;-0.3300000100663002;0.9973051524129373;0.5324932787592506;1.0000233484635723
94.062034;1.0053406175044008;0.4166586038642663;0.4144439511613739;-0.3360472745656611;-0.3342657632968278;1.0000565468356062;9.999915828261281;0.4167550892456888;-0.4369000464147439;-0.43690002043858683;0.4178998485956982;-0.33000001018862035;0.9973043256051584;0.5324934098536072;1.0000207472286349
94.072034;1.0053406013035981;0.4166577246572253;0.4144444330430143;-0.3360472755537991;-0.3342657633396885;1.000055878792826;9.99991065774544;0.4167553084588166;-0.43690004632143364;-0.43690002115700743;0.41790034578204216;-0.33000001030288745;0.9973035713841542;0.5324935757280244;1.0000181970426485
94.082034;1.005340575877942;0.41665685175152684;0.4144449276599095;-0.33604727654155636;-0.3342657634053283;1.0000551878424264;9.999905677214375;0.4167555245880632;-0.43690004621763545;-0.43690002187590116;0.41790083928939253;-0.33000001041082905;0.9973028917230147;0.532493777097982;1.0000157002006391
94.092034;1.005340535691792;0.4166559874898887;0.41444543489780494;-0.33604727752635843;-0.33426576349405135;1.000054474022465;9.99990088396469;0.4167557370545108;-0.4369000461048855;-0.43690002259253297;0.41790132921186635;-0.330000010514568;0.9973022883080392;0.5324940139571888;1.0000132588668353
94.102034;1.0053404760611215;0.4166551343215586;0.41444595534585815;-0.3360472785052521;-0.33426576360586846;1.0000537357198798;9.999896271584234;0.4167559448866009;-0.436900045984317;-0.43690002330418726;0.41790181634658;-0.3300000106164327;0.9973017618940341;0.5324942853800976;1.0000108738714042
94.112034;1.0053403940205536;0.4166542944964684;0.4144464900037838;-0.3360472794752534;-0.33426576374045924;1.0000529703084415;9.999891835065743;0.41675614639061337;-0.43690004585651576;-0.4369000240084635;0.4179023016507885;-0.33000001071872065;0.9973013118613816;0.5324945897172852;1.000008543883715
94.122034;1.0053402882291225;0.4166534698996868;0.41444703958926943;-0.3360472804337037;-0.33426576389723794;1.0000521753441964;9.999887571155853;0.41675633926536015;-0.43690004572150287;-0.43690002470308514;0.4179027857268317;-0.3300000108235297;0.997300936870683;0.5324949246849607;1.0000062659898512
94.132034;1.0053401583226984;0.41665266232035647;0.4144476041060879;-0.3360472813783943;-0.33426576407537434;1.000051349393429;9.999883477943325;0.4167565209076382;-0.4369000455789705;-0.43690002538560313;0.4179032687848741;-0.3300000109325963;0.9973006362160475;0.5324952874389431;1.0000040370491603
94.142034;1.0053400042646268;0.4166518735037443;0.41444818300621755;-0.3360472823075832;-0.33426576427364235;1.000050492803425;9.99987955538537;0.4167566885558379;-0.4369000454286885;-0.43690002605339695;0.41790375083068343;-0.3300000110472131;0.9973004102498075;0.5324956748465878;1.000001854403822
94.152034;1.0053398258712378;0.41665110479435097;0.4144487755946127;-0.33604728322013255;-0.3342657644903574;1.0000496081488033;9.999875806417036;0.41675683943381664;-0.43690004527073023;-0.43690002670392797;0.4179042314507807;-0.3300000111683088;0.9973002595538036;0.5324960836215371;0.9999997159815656
94.162034;1.005339622768208;0.41665035692959074;0.4144493812385143;-0.3360472841156548;-0.3342657647236241;1.000048699279011;9.999872244015409;0.4167569711820573;-0.4369000451053909;-0.4369000273348763;0.41790470931564844;-0.33000001129674433;0.9973001845546836;0.5324965103194959;0.999997620444159
94.172034;1.0053393948015983;0.416649630236087;0.4144499993865048;-0.3360472849942701;-0.3342657649716791;1.000047769796135;9.999868899136004;0.4167570824093071;-0.43690004493301826;-0.4369000279439983;0.41790518212860667;-0.3300000114335691;0.9973001860699863;0.5324969515669439;0.9999955669600599
94.182034;1.005339142520785;0.4166489249275543;0.41445062955714895;-0.33604728585604443;-0.33426576523318347;1.0000468224415142;9.999865814312525;0.4167571728757644;-0.436900044753822;-0.43690002852898;0.4179056470021264;-0.3300000115798075;0.9973002653757409;0.5324974042804377;0.9999935544975452
94.192034;1.0053388675286432;0.41664824124203304;0.41445127123944053;-0.3360472867007292;-0.3342657655075248;1.0000458589127637;9.999863031042441;0.4167572431530798;-0.43690004456776715;-0.43690002908762643;0.41790610077068524;-0.33000001173606297;0.997300423367459;0.5324978654746877;0.999991581359351
94.202034;1.0053385729344724;0.41664757945927294;0.41445192359043065;-0.3360472875281323;-0.33426576579480205;1.0000448794090493;9.999860589313535;0.41675729404540185;-0.43690004437472374;-0.4369000296182144;0.4179065402959422;-0.33000001190246175;0.9973006599709843;0.5324983318306442;0.9999896451521956
94.212034;1.005338263358386;0.4166469398541005;0.41445258525099465;-0.33604728833859643;-0.33426576609524294;1.0000438827538563;9.99985852907227;0.4167573261080068;-0.43690004417469064;-0.43690003011952216;0.41790696279828327;-0.3300000120788054;0.9973009742623442;0.532498799469396;0.9999877428635982
94.222034;1.0053379433623977;0.4166463226205207;0.41445325475249495;-0.3360472891329851;-0.33426576640859457;1.0000428673873272;9.999856880763085;0.4167573395574074;-0.4369000439677788;-0.43690003059055343;0.4179073659300949;-0.3300000122647025;0.9973013647230022;0.5324992641470665;0.9999858711077096
94.232034;1.0053376152467257;0.416645727990593;0.41445393111579076;-0.33604728991241317;-0.3342657667340535;1.0000418316573014;9.999855658138587;0.4167573346807071;-0.43690004375392333;-0.43690003103034375;0.41790774765852623;-0.33000001245965205;0.997301829538013;0.5324997216962766;0.9999840268510051
94.242034;1.0053372784381045;0.41664515661050333;0.41445461389042365;-0.33604729067809214;-0.33426576707062194;1.0000407729381293;9.999854865390825;0.41675731229898205;-0.43690004353271183;-0.43690003143788786;0.4179081061630145;-0.33000001266300405;0.9973023671661898;0.5325001685310121;0.9999822082087408
94.252034;1.0053369304078388;0.4166446096908944;0.41445530288633087;-0.3360472914310714;-0.33426576741744707;1.0000396871395107;9.99985450879035;0.41675727369790805;-0.43690004330363763;-0.4369000318120131;0.417908439736978;-0.3300000128739809;0.9973029768042566;0.532500602038686;0.9999804144830312
94.262034;1.0053365675419497;0.4166440886069872;0.41445599809182043;-0.3360472921718151;-0.3342657677738883;1.000038569404855;9.999854600679754;0.4167572202568739;-0.4369000430664507;-0.4369000321512368;0.41790874674426637;-0.3300000130920192;0.9973036582751255;0.5325010205472043;0.9999786458429768
94.272034;1.0053361854705318;0.41664359436535114;0.41445669959007314;-0.33604729290010027;-0.3342657681394811;1.0000374151630844;9.999855155846424;0.41675715329504537;-0.4369000428211195;-0.4369000324537897;0.4179090256604381;-0.33000001331706114;0.9973044120463432;0.5325014228722715;0.9999769038831001
94.282034;1.0053357790787252;0.416643127397713;0.4144574074798323;-0.33604729361527175;-0.3342657685140153;1.0000362202872386;9.999856184974707;0.41675707402655887;-0.43690004256755566;-0.4369000327177825;0.41790927520339555;-0.33000001354933695;0.9973052396434845;0.5325018078251239;0.999975192303253
94.292034;1.005335342586823;0.4166426876792443;0.4144581219906497;-0.3360472943163417;-0.33426576889752807;1.0000349805808186;9.999857693822484;0.4167569835408492;-0.4369000423055972;-0.43690003294134067;0.41790949462757565;-0.33000001378893307;0.9973061432450735;0.5325021740570799;0.9999735158898223
94.302034;1.0053348702167142;0.4166422750341587;0.4144588434924401;-0.3360472950019975;-0.3342657692899914;1.0000336920575519;9.9998596917198;0.41675688296529884;-0.4369000420352388;-0.4369000331228435;0.4179096840763174;-0.33000001403570883;0.9973071245563145;0.532502520259544;0.9999718782642941
94.312034;1.0053343573292997;0.41664188954096537;0.41445957219664625;-0.33604729567075603;-0.33426576969097144;1.000032351547444;9.999862197977647;0.416756773615195;-0.43690004175678276;-0.4369000332613614;0.4179098447322068;-0.3300000142895894;0.9973081840690738;0.5325028454383799;0.9999702802844667
94.322034;1.005333800901849;0.41664153174851554;0.4144603079135774;-0.3360472963210503;-0.33426577009964314;1.0000309565437475;9.999865237534229;0.41675665679454615;-0.436900041470866;-0.43690003335687;0.4179099785005964;-0.3300000145507685;0.9973093209524863;0.5325031489969273;0.9999687199395304
94.332034;1.0053331986856295;0.4166412024511523;0.41446105021922547;-0.33604729695129615;-0.3342657705151213;1.0000295052034955;9.999868830013357;0.41675653348419767;-0.4369000411783565;-0.43690003341000966;0.41791008730077395;-0.3300000148195531;0.9973105335382276;0.532503430584773;0.9999671930745648
94.342034;1.0053325483022137;0.4166409022977493;0.4144617986818853;-0.3360472975601072;-0.3342657709366759;1.0000279966370957;9.99987298144982;0.4167564043791807;-0.4369000408801024;-0.4369000334217564;0.41791017265055036;-0.3300000150960428;0.9973118197629974;0.532503689980438;0.9999656942892676
94.352034;1.0053318473707231;0.41664063163370096;0.4144625527051176;-0.3360472981464174;-0.3342657713636591;1.0000264307911209;9.999877684681158;0.41675626993846837;-0.43690004057672843;-0.4369000333934056;0.4179102358505016;-0.33000001537992685;0.99731317694581;0.5325039270944368;0.9999642180616328
94.362034;1.0053310939415678;0.41664039054058566;0.41446331150415916;-0.33604729870939987;-0.334265771795506;1.0000248081627958;9.999882923954061;0.4167561300620653;-0.43690004026859114;-0.4369000333268311;0.41791027813282683;-0.3300000156705778;0.9973146016453723;0.5325041419168343;0.9999627596537396
94.372034;1.0053302868122782;0.4166401787299249;0.4144640746714035;-0.3360472992483546;-0.33426577223173937;1.0000231293356339;9.999888679800812;0.4167559837988003;-0.43690003995574767;-0.4369000332246516;0.4179103005144174;-0.3300000159674266;0.9973160897966934;0.5325043344817572;0.9999613152532407
94.382034;1.005329426273083;0.4166399953541468;0.41446484248146004;-0.33604729976262937;-0.33426577267167346;1.0000213945941292;9.99989493639969;0.41675582934678973;-0.43690003963786195;-0.43690003309008274;0.4179103037232157;-0.3300000162702672;0.9973176364421374;0.532504504948165;0.9999598818098511
94.392034;1.005328514610764;0.41663983922353737;0.4144656152135524;-0.33604730025158686;-0.33426577311424144;1.000019604085631;9.999901684852837;0.4167556642700104;-0.43690003931428173;-0.43690003292655555;0.4179102882268549;-0.3300000165791868;0.9973192356442436;0.5325046534422457;0.9999584573106707
94.402034;1.0053275551728995;0.4166397093785302;0.4144663923107365;-0.3360473007146956;-0.33426577355821985;1.0000177580760277;9.99990891481433;0.4167554858770539;-0.43690003898438234;-0.43690003273746114;0.41791025428566864;-0.3300000168942304;0.9973208812526837;0.5325047795135593;0.9999570413100325
94.412034;1.005326551093286;0.41663960545355594;0.4144671722915978;-0.33604730115163023;-0.33426577400242374;1.0000158571697855;9.99991660339009;0.4167552914888746;-0.4369000386477619;-0.43690003252619203;0.41791020190560646;-0.3300000172151338;0.9973225677942775;0.532504882004233;0.9999556351154563
94.422034;1.0053255052371375;0.4166395275421535;0.41446795305777506;-0.33604730156227003;-0.3342657744456756;1.0000139030627806;9.99992471344404;0.4167550785314649;-0.43690003830404767;-0.43690003229613555;0.41791013051633846;-0.33000001754148806;0.9973242904150885;0.532504959628275;0.9999542415634339
94.432034;1.0053244206084948;0.41663947583178823;0.4144687320882978;-0.33604730194675153;-0.33426577488684694;1.000011899674981;9.999933199724268;0.416754844794101;-0.436900037952661;-0.43690003205049305;0.4179100387066919;-0.33000001787329375;0.9973260436120247;0.5325050112624463;0.9999528644398017
94.442034;1.0053233005943185;0.41663945036586947;0.41446950674124866;-0.336047302305498;-0.334265775325114;1.0000098538083328;9.999942019263877;0.41675458871592885;-0.4369000375927799;-0.4369000317921936;0.41790992434173757;-0.3300000182111949;0.9973278197979436;0.5325050356164487;0.9999515076757551
94.452034;1.0053221492650395;0.4166394508139073;0.41447027480902227;-0.33604730263908866;-0.3342657757601217;1.0000077745495446;9.99995114779321;0.41675430921162865;-0.4369000372233581;-0.4369000315240117;0.41790978504867704;-0.3300000185560911;0.9973296094118115;0.5325050309675183;0.9999501748266777
94.462034;1.0053209707245834;0.41663947625361497;0.414471035036897;-0.33604730294808793;-0.3342657761918556;1.0000056716440857;9.999960590267968;0.4167540052640837;-0.43690003684312273;-0.43690003124878274;0.41790961881341787;-0.3300000189088254;0.9973314026545288;0.5325049952727737;0.9999488693023072
94.472034;1.0053197678332033;0.4166395253419121;0.4144717874149245;-0.33604730323287035;-0.3342657766203531;1.0000035544824586;9.999970367545174;0.41675367588191486;-0.43690003645069225;-0.4369000309694972;0.4179094242197205;-0.3300000192702296;0.9973331909295403;0.5325049267057136;0.9999475950414684
94.482034;1.0053185422567281;0.41663959681223783;0.41447253312312593;-0.3360473034935812;-0.3342657770454377;1.0000014321288633;9.999980491077697;0.4167533203151182;-0.43690003604482397;-0.43690003068915345;0.41790920048609465;-0.3300000196410287;0.9973349672578312;0.5325048244176557;0.9999463566638965
94.492034;1.0053172954592569;0.4166396899548497;0.4144732739036178;-0.3360473037303532;-0.3342657774666312;0.9999993130163117;9.999990957264552;0.4167529381439919;-0.4369000356246456;-0.4369000304105251;0.41790894773249215;-0.3300000200216755;0.9973367263333813;0.5325046889155692;0.9999451589799242
94.502034;1.0053160290939207;0.4166398048627804;0.4144740111539226;-0.3360473039435103;-0.3342657778830912;0.9999972041767996;10.000001764355874;0.41675252940876784;-0.43690003518988285;-0.43690003013607076;0.417908667080891;-0.33000002041242005;0.9973384643261103;0.532504521886645;0.9999440063714914
94.512034;1.0053147447504736;0.41663994222503486;0.4144747455376172;-0.3360473041334612;-0.3342657782933665;0.9999951111934791;10.00001292301994;0.41675209483474857;-0.43690003474097233;-0.43690002986808685;0.41790836020975236;-0.3300000208134135;0.997340178684417;0.5325043256508684;0.999942902005017
94.522034;1.0053134440446867;0.41664010277093316;0.41447547727558764;-0.33604730430036484;-0.33426577869538043;0.9999930392088746;10.000024446637683;0.4167516357478488;-0.43690003427880836;-0.4369000296089731;0.41790802891438195;-0.330000021224661;0.9973418682105383;0.5325041024489828;0.9999418473503404
94.532034;1.0053121292297065;0.41664028673692893;0.4144762065181833;-0.3360473044440156;-0.3342657790869437;0.9999909936993466;10.00003634008343;0.4167511537527992;-0.43690003380430387;-0.43690002936133804;0.41790767512810717;-0.33000002164581405;0.9973435331340111;0.5325038540737248;0.9999408427844613
94.542034;1.0053108033508595;0.4166404935485004;0.4144769332996266;-0.3360473045640727;-0.33426577946628944;0.999988979767404;10.000048604585508;0.41675065058160005;-0.4369000333181912;-0.4369000291277829;0.41790730116134595;-0.3300000220759327;0.9973451749251799;0.5325035819787887;0.9999398886015222
94.552034;1.0053094697724256;0.41664072182336653;0.41447765717385365;-0.3360473046601809;-0.3342657798321127;0.9999870010151671;10.000061250132994;0.4167501279912655;-0.4369000328211486;-0.4369000289105761;0.417906909895274;-0.33000002251349436;0.9973467955039848;0.5325032874482772;0.9999389851067249
94.562034;1.0053081316059418;0.4166409697274356;0.4144783770949872;-0.33604730473191885;-0.334265780183227;0.999985059444907;10.000074299365632;0.41674958745463137;-0.4369000323140296;-0.43690002871158146;0.4179065047324986;-0.33000002295658554;0.9973483959043947;0.5325029717076462;0.9999381318386578
94.572034;1.00530679149052;0.4166412353885496;0.4144790916074731;-0.33604730477896777;-0.334265780518288;0.9999831555570269;10.000087783283163;0.4167490300192713;-0.43690003179797665;-0.4369000285322325;0.4179060892321029;-0.3300000234030092;0.9973499754652283;0.5325026361165642;0.9999373271735539
94.582034;1.0053054517466358;0.416641516978803;0.41447979883154923;-0.3360473048013679;-0.33426578083586117;0.9999812880080791;10.000101736077093;0.4167484567147539;-0.4369000312743295;-0.4369000283731958;0.4179056668106328;-0.3300000238504271;0.9973515322154762;0.5325022823494735;0.9999365689656045
94.592034;1.0053041141040804;0.4166418124994561;0.4144804964161669;-0.3360473047995875;-0.3342657811346818;0.9999794540436732;10.000116186940554;0.41674786894422267;-0.436900030744373;-0.43690002823422447;0.4179052407518473;-0.33000002429662967;0.9973530639716444;0.5325019123607341;0.999935855617899
94.602034;1.005302779044935;0.41664211952812835;0.41448118195996797;-0.33604730477446293;-0.33426578141376295;0.9999776508098267;10.00013114817916;0.41674726824028546;-0.4369000302091254;-0.43690002811465806;0.41790481422578174;-0.3300000247397297;0.9973545696107439;0.5325015282114225;0.9999351865936624
94.612034;1.0053014456012426;0.4166424351697273;0.41448185346812394;-0.3360473047270501;-0.33426578167228854;0.9999758760081319;10.000146610691303;0.41674665584316134;-0.43690002966928476;-0.4369000280139487;0.41790439003982843;-0.33000002517818233;0.9973560495890708;0.5325011320555545;0.9999345621236764
94.622034;1.0053001117882976;0.4166427563203404;0.4144825092964062;-0.33604730465844423;-0.33426578190956674;0.99997412779378;10.000162551292744;0.4167460327213056;-0.4369000291253379;-0.43690002793159843;0.4179039702452633;-0.33000002561059255;0.9973575052036434;0.5325007262659466;0.9999339828599505
94.632034;1.005298775348041;0.4166430800812959;0.41448314797429486;-0.33604730456976006;-0.3342657821252194;0.9999724049330146;10.000178940750045;0.4167453999616354;-0.4369000285777515;-0.4369000278668273;0.4179035559290427;-0.3300000260353374;0.9973589377167733;0.5325003132002926;0.9999334498667687
94.642034;1.0052974347116277;0.4166434039613881;0.4144837682120318;-0.33604730446209763;-0.3342657823194165;0.999970707115878;10.000195748802108;0.4167447590876344;-0.43690002802707306;-0.43690002781849013;0.4179031475127645;-0.33000002645046733;0.9973603483483712;0.5324998948885075;0.9999329645407816
94.652034;1.0052960898409573;0.41664372586150333;0.414484368808243;-0.33604730433627095;-0.3342657824928728;0.9999690348483938;10.000212949509425;0.4167441120926252;-0.4369000274738506;-0.436900027785149;0.41790274526248566;-0.33000002685409263;0.997361738413489;0.5324994734694984;0.999932528583602
94.662034;1.0052947423848866;0.4166440439687261;0.4144849486205805;-0.33604730419257156;-0.33426578264662;0.9999673891566158;10.000230521206895;0.41674346123040906;-0.4369000269185147;-0.43690002776510767;0.4179023494563068;-0.33000002724467015;0.9973631088341854;0.532499051792945;0.9999321443420303
94.672034;1.005293395166954;0.4166443565293546;0.41448550688236874;-0.3360473040309776;-0.3342657827817855;0.999965771764473;10.000248442126914;0.4167428088584531;-0.43690002636135794;-0.43690002775650816;0.41790196036592464;-0.33000002762091446;0.9973644597908258;0.5324986330645987;0.9999318147745757
94.682034;1.0052920513218446;0.41664466170506936;0.4144860434673934;-0.3360473038515879;-0.33426578289947145;0.9999641858439727;10.000266691347258;0.4167421576695906;-0.4369000258026588;-0.43690002775741676;0.41790157837996056;-0.3300000279817309;0.9973657913596519;0.5324982201484844;0.9999315427259085
