time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.692034;1.0052907135844025;0.41664495774372323;0.4144865588236266;-0.33604730365477253;-0.3342657830006182;0.9999626361303701;10.00028525278336;0.41674151109980173;-0.4369000252427607;-0.43690002776572984;0.4179012040762018;-0.3300000283261992;0.9973671043493818;0.5324978155326641;0.999931330210463
94.702034;1.005289384110667;0.4166452431056422;0.41448705374885;-0.3360473034411214;-0.33426578308587146;0.9999611274432413;10.000304114817645;0.41674087343281724;-0.43690002468196293;-0.4369000277790041;0.4179008381544673;-0.33000002865354267;0.997368400497917;0.5324974216568673;0.9999311778083602
94.712034;1.005288064508148;0.4166455162405018;0.41448752905934405;-0.3360473032114054;-0.33426578315565053;0.9999596634303667;10.000323265790469;0.4167402495531317;-0.43690002412052026;-0.43690002779451365;0.41790048130126606;-0.3300000289633848;0.9973696822873418;0.5324970411381539;0.9999310841682795
94.722034;1.0052867560933754;0.41664577539444536;0.4144879851942356;-0.3360473029663642;-0.3342657832103882;0.9999582474001966;10.000342691339874;0.41673964457070134;-0.4369000235587749;-0.43690002780964415;0.4179001338803395;-0.3300000292560902;0.9973709522070823;0.5324966768022966;0.9999310464156036
94.732034;1.0052854603675028;0.41664601860982764;0.41448842201500974;-0.33604730270643535;-0.33426578325067147;0.9999568836519594;10.000362375690422;0.41673906336063976;-0.4369000229971118;-0.43690002782232046;0.4178997957764887;-0.330000029532614;0.9973722114074356;0.5324963314673248;0.9999310614093612
94.742034;1.0052841788766298;0.4166462437937008;0.41448883898151406;-0.3360473024318204;-0.33426578327716816;0.999955577516551;10.000382298943352;0.41673851009448765;-0.43690002243589315;-0.43690002783117465;0.4178994666822107;-0.3300000297939784;0.9973734590439753;0.5324960078591376;0.9999311262939653
94.752034;1.0052829128084977;0.416646449125871;0.41448923552140415;-0.33604730214270445;-0.33426578329055795;0.9999543346631654;10.000402431784291;0.41673798816400076;-0.43690002187554416;-0.4369000278354796;0.417899146318463;-0.3300000300410217;0.9973746929145139;0.5324957088710379;0.999931237912236
94.762034;1.0052816631257055;0.4166466337990217;0.41448961126811185;-0.33604730183927006;-0.3342657832915528;0.9999531601988465;10.000422738512587;0.4167375005802339;-0.43690002131661043;-0.4369000278349106;0.4178988344168852;-0.3300000302746332;0.9973759102387618;0.5324954375323623;0.9999313925089336
94.772034;1.005280430465903;0.4166467984216258;0.4144899661091397;-0.336047301521678;-0.3342657832807698;0.9999520575202373;10.000443182600831;0.4167370502914678;-0.4369000207597646;-0.4369000278291587;0.41789853094517654;-0.3300000304960634;0.9973771075728292;0.532495196481485;0.9999315863280414
94.782034;1.0052792151309589;0.4166469446511602;0.4144903002822626;-0.3360473011901971;-0.3342657832585697;0.9999510280247114;10.000463726421351;0.4167366401868221;-0.43690002020583635;-0.4369000278175379;0.41789823657288483;-0.3300000307068473;0.9973782803315365;0.5324949876285882;0.9999318161219358
94.792034;1.0052780181041836;0.41664707451395777;0.41449061463915454;-0.33604730084525997;-0.33426578322515443;0.9999500724826967;10.000484331682195;0.41673627305316324;-0.4369000196557553;-0.43690002779886405;0.41789795280042275;-0.3300000309083569;0.997379423041527;0.5324948122257702;0.9999320788060928
94.802034;1.0052768418863685;0.416647189882869;0.4144909106524517;-0.33604730048736264;-0.3342657831807704;0.999949192424648;10.0005049641956;0.41673595158147814;-0.4369000191103686;-0.43690002777174874;0.41789768148560136;-0.33000003110151227;0.9973805303521742;0.5324946710476106;0.9999323706523837
94.812034;1.0052756904173863;0.4166472919419196;0.4144911898988653;-0.3360473001170363;-0.3342657831258256;0.9999483903483208;10.000525596853652;0.41673567852561766;-0.4369000185703061;-0.43690002773499487;0.4178974242883058;-0.33000003128697153;0.9973815980132142;0.5324945644963772;0.9999326869773343
94.822034;1.0052745685028335;0.41664738093772613;0.41449145359832706;-0.336047299734889;-0.3342657830609349;0.9999476694570631;10.000546206570485;0.4167354568205373;-0.4369000180359965;-0.43690002768769326;0.4178971825332401;-0.33000003146544027;0.9973826232508516;0.5324944925628939;0.9999330228297822
94.832034;1.0052734808130277;0.4166474567623357;0.41449170269273616;-0.33604729934152244;-0.3342657829868693;0.9999470328398087;10.000566769885902;0.4167352892579625;-0.43690001750772867;-0.4369000276291264;0.4178969572364738;-0.33000003163765496;0.9973836042735883;0.5324944549960832;0.9999333741066799
94.842034;1.0052724311902868;0.4166475197704356;0.4144919382366888;-0.3360472989374776;-0.3342657829044777;0.9999464824101776;10.000587263479408;0.4167351781824763;-0.4369000169856091;-0.4369000275586965;0.4178967490327228;-0.33000003180413645;0.9973845394217804;0.5324944517041282;0.9999337381967698
94.852034;1.0052714228724182;0.4166475710276943;0.41449216162533525;-0.33604729852340665;-0.33426578281467023;0.9999460189216212;10.000607666743763;0.416735125459919;-0.43690001646952387;-0.4369000274757736;0.4178965580051924;-0.33000003196509253;0.9973854268906895;0.5324944827251938;0.9999341142234526
94.862034;1.0052704588759915;0.4166476121616127;0.41449237434372277;-0.3360472981001158;-0.33426578271829244;0.9999456424827657;10.0006279596255;0.41673513217606784;-0.43690001595934946;-0.4369000273796074;0.41789638357461223;-0.3300000321206027;0.9973862649975717;0.5324945478533334;0.9999345028315724
94.872034;1.0052695419990803;0.4166476451780732;0.4144925776261671;-0.33604729766822505;-0.3342657826159578;0.9999453524716428;10.000648115776048;0.416735198473274;-0.43690001545521456;-0.4369000272695278;0.4178962248582581;-0.33000003227086405;0.997387052289768;0.5324946465344711;0.9999349050277159
94.882034;1.0052686750619344;0.416647672296187;0.4144927726699175;-0.3360472972279112;-0.3342657825081986;0.9999451470887337;10.000668097684086;0.4167353241096418;-0.4369000149574757;-0.43690002714510395;0.4178960811130898;-0.33000003241609377;0.9973877874263845;0.5324947780536116;0.9999353211212894
94.892034;1.0052678612377923;0.4166476958762636;0.41449296100016253;-0.3360472967790115;-0.3342657823957899;0.9999450232134204;10.000687856217843;0.41673550894551487;-0.4369000144664548;-0.4369000270061211;0.4178959515166884;-0.33000003255623617;0.997388469128281;0.5324949416699336;0.9999357507515783
94.902034;1.0052671034575926;0.4166477184398911;0.4144931443826054;-0.3360472963212562;-0.334265782279735;0.9999449771551026;10.000707332266858;0.41673575283375996;-0.4369000139821663;-0.4369000268526698;0.4178958348188122;-0.33000003269104833;0.9973890961922524;0.5324951365787403;0.999936193303531
94.912034;1.0052664035142618;0.4166477427035101;0.4144933245990173;-0.3360472958545358;-0.3342657821608201;0.9999450059276755;10.000726463126384;0.4167360553877663;-0.43690001350435104;-0.43690002668521605;0.41789572955722504;-0.33000003282037044;0.9973896676145397;0.5324953619136856;0.9999366482979646
94.922034;1.005265762393601;0.41664777174836143;0.41449350332820795;-0.3360472953790106;-0.3342657820393057;0.9999451078655451;10.000745192196948;0.4167364157203644;-0.4369000130328628;-0.43690002650444076;0.41789563446298766;-0.33000003294415914;0.9973901828981901;0.5324956168186787;0.9999371157224285
94.932034;1.0052651815664821;0.4166478091290634;0.4144936820170086;-0.33604729489486296;-0.3342657819151723;0.9999452820602369;10.000763471701745;0.41673683216866575;-0.43690001256803296;-0.43690002631126673;0.41789554867816875;-0.33000003306246806;0.9973906419445427;0.5324959004421156;0.9999375957766937
94.942034;1.00526466334194;0.4166478584403013;0.4144938618844413;-0.33604729440207476;-0.3342657817884743;0.9999455273918982;10.00078126018833;0.41673730238070655;-0.4369000121107658;-0.43690002610720247;0.4178954718447005;-0.3300000331754631;0.9973910440931116;0.5324962119095931;0.999938088239932
94.952034;1.0052642095837612;0.41664792267328016;0.4144940441246043;-0.3360472939005005;-0.3342657816593098;0.9999458422449664;10.0007985271935;0.41673782365987166;-0.43690001166232467;-0.43690002589439875;0.4178954040210437;-0.330000033283333;0.9973913874079416;0.5324965502869469;0.999938592652131
94.962034;1.0052638204391589;0.4166480040097969;0.4144942299556524;-0.3360472933900194;-0.3342657815275874;0.999946224862108;10.000815259223458;0.416738393129704;-0.43690001122394606;-0.43690002567528907;0.4178953455085325;-0.3300000333861588;0.9973916689406902;0.5324969144552524;0.999939109004645
94.972034;1.0052634943512058;0.41664810404095937;0.4144944204281739;-0.3360472928706426;-0.33426578139292684;0.9999466734712237;10.000831453687935;0.4167390075304119;-0.43690001079661234;-0.43690002545218587;0.4178952967099208;-0.3300000334838168;0.9973918852540286;0.532497302855363;0.9999396374584494
94.982034;1.005263228706338;0.41664822408385044;0.41449461629063317;-0.33604729234250386;-0.33426578125477596;0.9999471855387171;10.000847109429937;0.4167396628830612;-0.436900010381155;-0.43690002522693694;0.41789525791753973;-0.3300000335759426;0.9973920328666549;0.5324977132102592;0.999940177832519
94.992034;1.0052630199861836;0.41664836532506694;0.4144948178172309;-0.3360472918056714;-0.33426578111264993;0.9999477568482944;10.000862225719127;0.41674035454698943;-0.4369000099785089;-0.4369000250008179;0.4178952292044759;-0.3300000336619934;0.9973921088916894;0.5324981427140377;0.9999407301428588
95.002034;1.005262863213423;0.41664852880823067;0.4144950245168716;-0.33604729125994587;-0.3342657809663486;0.9999483817140192;10.000876807103827;0.4167410776311298;-0.4369000095897857;-0.43690002477474643;0.41789521053705625;-0.33000003374138037;0.9973921118807247;0.5324985888449615;0.9999412951730894
95.012034;1.005262751853544;0.4166487155104816;0.4144952352238041;-0.33604729070487704;-0.3342657808160214;0.9999490537237521;10.000890868651272;0.41674182722661574;-0.43690000921610095;-0.43690002454938437;0.41789520191168567;-0.3300000338136319;0.9973920424677458;0.5324990499724478;0.9999418744227009
95.022034;1.0052626788966994;0.4166489265131714;0.41449544869796917;-0.3360472901400134;-0.3342657806619306;0.9999497657616008;10.000904433440436;0.41674259846173917;-0.4369000088583387;-0.43690002432500924;0.41789520347339904;-0.3300000338784769;0.9973919036076923;0.5324995251165162;0.9999424700991459
95.032034;1.0052626380748844;0.4166491630949881;0.4144956640641117;-0.3360472895650877;-0.3342657805040135;0.9999505093835032;10.000917519017847;0.4167433866803093;-0.4369000085170755;-0.436900024101532;0.4178952155345243;-0.33000003393571087;0.9973917002338419;0.5325000134145725;0.9999430847676002
95.042034;1.0052626241972225;0.41664942663137267;0.4144958807778029;-0.3360472889800627;-0.3342657803417285;0.9999512744099269;10.000930126927342;0.41674418767643956;-0.43690000819285074;-0.4369000238786345;0.41789523847245974;-0.3300000339850006;0.9973914381130387;0.532500513910406;0.999943720420243
95.052034;1.005262632864844;0.41664971826336156;0.41449609840483376;-0.3360472883851905;-0.3342657801742742;0.9999520496841992;10.000942245723582;0.4167449978676582;-0.4369000078864263;-0.43690002365581704;0.417895272629149;-0.33000003402592926;0.997391122716367;0.5325010254655456;0.9999443782254288
95.062034;1.0052626603218553;0.41665003866213385;0.41449631654446545;-0.33604728778094356;-0.3342657800007572;0.9999528242253484;10.000953858256716;0.4167458144163332;-0.4369000075985513;-0.4369000234324958;0.4178953182771717;-0.3300000340581022;0.9973907589432188;0.5325015467825741;0.9999450594633017
95.072034;1.0052627034549144;0.4166503882291526;0.41449653512018886;-0.3360472871678514;-0.33426577982013805;0.9999535876163201;10.000964944981558;0.4167466351800693;-0.43690000732968964;-0.4369000232081972;0.41789537584500014;-0.33000003408102374;0.9973903515279554;0.532502076701749;0.9999457662750108
95.082034;1.0052627595155297;0.4166507673318129;0.41449675470338343;-0.33604728654655414;-0.33426577963112436;0.9999543305433503;10.000975481679124;0.41674745837975125;-0.4369000070801812;-0.4369000229826321;0.41789544628908687;-0.3300000340940026;0.9973899055596495;0.5325026141657075;0.9999465010418087
95.092034;1.0052628256463794;0.4166511762267744;0.41449697646901207;-0.3360472859179845;-0.33426577943222624;0.9999550454998886;10.00098543438383;0.4167482823328501;-0.43690000685031394;-0.43690002275555717;0.4178955310739508;-0.3300000340962397;0.9973894264650323;0.5325031576697952;0.9999472654618016
95.102034;1.00526289856707;0.41665161502238196;0.4144972019069114;-0.3360472852834096;-0.33426577922191536;0.9999557261584745;10.00099476171618;0.4167491056218712;-0.4369000066399627;-0.4369000225264748;0.4178956317422278;-0.3300000340869143;0.9973889195048359;0.532503705053838;0.9999480606710552
95.112034;1.0052629747765827;0.41665208380211477;0.4144974324265456;-0.33604728464435324;-0.33426577899862736;0.9999563660321132;10.001003425127108;0.4167499272391054;-0.43690000644825494;-0.43690002229437636;0.4178957496199017;-0.3300000340651964;0.9973883892037249;0.5325042539103384;0.9999488881095032
95.122034;1.0052630511682552;0.4166525826727012;0.4144976690206895;-0.33604728400246237;-0.3342657787606959;0.99995695826946;10.001011396406563;0.41675074641463217;-0.43690000627370557;-0.4369000220578778;0.4178958858279609;-0.3300000340301873;0.9973878387178898;0.5325048021257631;0.9999497507339178
95.132034;1.0052631252480848;0.4166531116570799;0.4144979121955642;-0.3360472833593125;-0.33426577850652783;0.9999574963376653;10.001018657225757;0.41675156251462786;-0.4369000061146766;-0.4369000218156928;0.4178960413576448;-0.33000003398091027;0.9973872695376023;0.5325053482981582;0.9999506539015368
95.142034;1.0052631946092068;0.4166536704270384;0.41449816201475226;-0.3360472827162768;-0.33426577823493037;0.9999579742048551;10.00102519822583;0.4167523749611848;-0.43690000596967077;-0.43690002156693697;0.41789621717977127;-0.33000003391654287;0.9973866820039112;0.5325058919482568;0.9999516048046428
95.152034;1.0052632562237223;0.4166542580295806;0.4144984180508596;-0.3360472820745278;-0.3342657779451135;0.9999583858934268;10.001031025210123;0.4167531830307327;-0.4369000058373101;-0.4369000213110665;0.41789641439061864;-0.3300000338367911;0.997386076149982;0.5325064331933463;0.9999526110176792
95.162034;1.0052633058982487;0.4166548729627847;0.41449867949194447;-0.3360472814350491;-0.3342657776363997;0.9999587252352319;10.00103616330648;0.41675398580059364;-0.43690000571619575;-0.43690002104767794;0.417896634170259;-0.33000003374205517;0.9973854520668699;0.5325069718886416;0.9999536794614898
95.172034;1.0052633379590552;0.41665551358577824;0.41449894547347094;-0.3360472807985915;-0.33426577730818974;0.9999589864062265;10.001040650208866;0.4167547823680499;-0.43690000560475956;-0.43690002077634393;0.41789687753991245;-0.3300000336332932;0.9973848097526637;0.5325075071338334;0.9999548154988297
95.182034;1.0052633454047748;0.41665617837616026;0.41449921514427923;-0.3360472801656782;-0.3342657769601648;0.9999591647944369;10.001044528514194;0.4167555721150369;-0.4369000055012706;-0.43690002049656734;0.41789714503455505;-0.33000003351184143;0.997384149099546;0.5325080375564079;0.9999560218754006
95.192034;1.0052633205172143;0.41665686589241085;0.41449948738430914;-0.3360472795367593;-0.33426577659232715;0.9999592572363615;10.001047847013666;0.4167563546944298;-0.4369000054039899;-0.4369000202078182;0.4178974364418467;-0.33000003337932293;0.9973834703191646;0.5325085616501477;0.9999572985256041
95.202034;1.0052632558378267;0.41665757467133674;0.41449976058980154;-0.3360472789123919;-0.334265776204838;0.9999592618204598;10.001050665435983;0.41675712981169644;-0.43690000531123885;-0.43690001990948973;0.41789775095735177;-0.3300000332375265;0.9973827744631538;0.5325090776093134;0.999958643409974
95.212034;1.00526314538558;0.4166583031616491;0.4145000327453304;-0.33604727829340975;-0.3342657757978124;0.9999591780832953;10.00105305794242;0.41675789711972533;-0.43690000522149613;-0.4369000196008492;0.417898087690016;-0.3300000330881243;0.99738206385956;0.5325095829506563;0.999960053087091
95.222034;1.0052629852184674;0.41665904979186985;0.4145003017193416;-0.33604727768119164;-0.33426577537120433;0.9999590072679623;10.001055115493736;0.41675865627654984;-0.43690000513353544;-0.4369000192811064;0.41789844599080844;-0.33000003293239855;0.9973813422070572;0.5325100745206787;0.9999615224503058
95.232034;1.0052627725123158;0.4166598130851785;0.4145005655114754;-0.33604727707774756;-0.33426577492490117;0.9999587516368136;10.001056941489727;0.41675940706729314;-0.43690000504628773;-0.43690001894951835;0.41789882539416995;-0.33000003277133116;0.9973806142441812;0.5325105487316686;0.9999630447250404
95.242034;1.0052625042434549;0.41666059157471036;0.41450082235838515;-0.33604727648540406;-0.33426577445895705;0.9999584131343752;10.001058638874945;0.41676014938763345;-0.4369000049586952;-0.43690001860551386;0.4178992254118708;-0.3300000326059869;0.9973798857041747;0.532511001541472;0.9999646123181923
95.252034;1.005262177013879;0.41666138368069544;0.4145010708850293;-0.3360472759065546;-0.33426577397361384;0.9999579929687145;10.001060300218406;0.41676088297432473;-0.4369000048699298;-0.4369000182487518;0.41789964538677904;-0.3300000324376785;0.997379163274894;0.5325114284502043;0.9999662175892636
95.262034;1.0052617876708951;0.4166621878546236;0.41450131018269276;-0.3360472753437023;-0.33426577346904923;0.9999574922696791;10.001062004852818;0.41676160715641153;-0.4369000047796533;-0.43690001787901245;0.417900084427316;-0.3300000322676796;0.9973784537146366;0.5325118247200846;0.9999678533315134
95.272034;1.0052613339189516;0.41666300291355934;0.414501539546175;-0.33604727479940594;-0.3342657729453307;0.9999569125741731;10.001063812988484;0.41676232085008014;-0.4369000046880727;-0.43690001749609786;0.41790054148745714;-0.3300000320969073;0.9973777629628805;0.5325121855516294;0.9999695132095615
95.282034;1.005260814393007;0.4166638282170494;0.4145017581941877;-0.33604727427604103;-0.3342657724026747;0.9999562556666334;10.001065759848913;0.4167630226721282;-0.43690000459588646;-0.436900017099805;0.41790101558898224;-0.3300000319259306;0.997377096192447;0.5325125061774757;0.9999711916175152
95.292034;1.0052602274805915;0.4166646635159017;0.4145019654849031;-0.3360472737757096;-0.33426577184158884;0.9999555231941933;10.001067857942465;0.4167637110216308;-0.4369000045041453;-0.4369000166898426;0.41790150598292314;-0.33000003175516074;0.997376458337226;0.5325127819941244;0.9999728834180991
95.302034;1.005259569735287;0.4166655086458201;0.41450216118043576;-0.3360472733003943;-0.3342657712628307;0.9999547167219907;10.001070101707418;0.4167643842112883;-0.43690000441405513;-0.43690001626581426;0.4179020121315914;-0.33000003158496594;0.9973758545867321;0.5325130087172415;0.9999745842312382
95.312034;1.0052588359619161;0.41666636317995054;0.4145023449471836;-0.3360472728520393;-0.3342657706673958;0.9999538380467743;10.001072472809327;0.4167650407184146;-0.4369000043268052;-0.43690001582732113;0.41790253376475467;-0.3300000314156141;0.9973752907159138;0.532513182322476;0.9999762908069131
95.322034;1.005258021373003;0.4166672261147893;0.4145025156119336;-0.33604727243236315;-0.33426577005655483;0.9999528891019053;10.001074950054377;0.41676567930986164;-0.4369000042434704;-0.4369000153739988;0.41790307102959146;-0.33000003124724764;0.9973747728016064;0.5325132989791365;0.9999780013546469
95.332034;1.0052571237669106;0.4166680959295686;0.41450267117175826;-0.3360472720427171;-0.3342657694318158;0.9999518718222699;10.001077518103543;0.4167662988805811;-0.43690000416503116;-0.43690001490557123;0.4179036241985124;-0.33000003107997955;0.9973743065058002;0.5325133554034223;0.9999797156659503
95.342034;1.005256143931157;0.4166689710648989;0.4145028092185892;-0.3360472716842106;-0.3342657687946571;0.999950788165802;10.001080165690617;0.4167668982113112;-0.43690000409255986;-0.43690001442195864;0.4179041930648599;-0.33000003091377217;0.9973738967173924;0.5325133491950689;0.9999814346676104
95.352034;1.0052550849729638;0.41666985022843517;0.4145029271562052;-0.33604727135776125;-0.3342657681461516;0.9999496399274116;10.001082873969741;0.4167674758399547;-0.4369000040273437;-0.43690001392327404;0.41790477673854354;-0.33000003074814466;0.9973735473212564;0.5325132787941163;0.9999831594389328
95.362034;1.0052539518623047;0.4166707322002832;0.4145030224141453;-0.3360472710638027;-0.33426576748688847;0.9999484286432376;10.001085606559013;0.4167680300737926;-0.43690000397067913;-0.43690001340977824;0.4179053736788454;-0.33000003058224003;0.9973732608886711;0.5325131431564074;0.9999848899661063
95.372034;1.0052527511439644;0.4166716155742969;0.4145030927080835;-0.3360472708019863;-0.3342657668172527;0.9999471557488805;10.001088312536385;0.41676855919446887;-0.43690000392364536;-0.43690001288184716;0.4179059815353098;-0.3300000304152824;0.9973730390804575;0.5325129413078626;0.9999866246898486
95.382034;1.0052514906473151;0.41667249870791756;0.4145031360929422;-0.3360472705712071;-0.3342657661377684;0.9999458227815786;10.00109093771659;0.41676906180001355;-0.4369000038871313;-0.4369000123398309;0.41790659719323586;-0.3300000302469661;0.9973728835291259;0.5325126721923407;0.9999883614259406
95.392034;1.005250179378543;0.4166733798070805;0.4145031508559788;-0.3360472703697664;-0.33426576544928505;0.9999444316796443;10.001093430887408;0.4167695369401718;-0.4369000038618363;-0.4369000117839373;0.41790721727897534;-0.3300000300775059;0.997372795943697;0.5325123348570114;0.9999900982457929
95.402034;1.0052488272039324;0.4166742572903824;0.41450313532003474;-0.33604727019553404;-0.33426576475288916;0.9999429848965453;10.001095743963678;0.41676998404343235;-0.4369000038481021;-0.43690001121429356;0.4179078386877665;-0.33000002990747523;0.9973727777742872;0.5325119287812385;0.9999918330724962
95.412034;1.0052474441188282;0.4166751301318567;0.4145030876064862;-0.3360472700462641;-0.3342657640496856;0.9999414850091696;10.0010978318849;0.41677040294289264;-0.4369000038458273;-0.43690001063103273;0.4179084588303289;-0.33000002973762;0.9973728302202186;0.5325114540237323;0.9999935630003481
95.422034;1.0052460397904146;0.4166759976558279;0.41450300563864645;-0.3360472699198727;-0.3342657633407432;0.9999399344091933;10.001099651103923;0.416770793726731;-0.43690000385462185;-0.4369000100344081;0.41790907552591455;-0.33000002956869473;0.9973729539045607;0.5325109108121144;0.9999952844413444
95.432034;1.0052446234882377;0.4166768590586693;0.41450288744076325;-0.33604726981442695;-0.33426576262712376;0.9999383356473308;10.001101156917528;0.41677115618084615;-0.4369000038740266;-0.43690000942499113;0.4179096866439744;-0.3300000294014466;0.9973731481699083;0.5325102992727788;0.9999969934496754
95.442034;1.0052432036152479;0.4166777131615361;0.41450273143321875;-0.3360472697279898;-0.33426576190987295;0.9999366919110165;10.001102304829127;0.41677148944587816;-0.43690000390348877;-0.43690000880361274;0.4179102899927667;-0.330000029236692;0.9973734107165972;0.5325096197715894;0.9999986856826713
95.452034;1.0052417869552224;0.41667855839990414;0.4145025365909658;-0.33604726965846865;-0.3342657611902324;0.9999350070245693;10.001103053737795;0.41677179241519896;-0.4369000039420639;-0.43690000817095764;0.41791088354871747;-0.3300000290752587;0.9973737379801599;0.5325088731523823;1.0000003563953483
95.462034;1.0052403787071018;0.41667939280410754;0.41450230246514264;-0.33604726960366543;-0.3342657604699259;0.99993328530558;10.001103368758528;0.41677206439873343;-0.4369000039882325;-0.43690000752723845;0.4179114654242955;-0.3300000289178286;0.9973741262641259;0.532508060812572;1.0000020009019641
95.472034;1.005238983010014;0.4166802140677399;0.4145020290945;-0.33604726956152553;-0.3342657597509438;0.9999315316857463;10.001103224617086;0.41677230536301724;-0.4369000040401291;-0.43690000687220365;0.41791203351125755;-0.33000002876480306;0.9973745723299308;0.5325071846907264;1.0000036155397465
95.482034;1.0052376031568846;0.41668101989476664;0.41450171693501997;-0.33604726953016184;-0.3342657590350932;0.9999297519944635;10.00110260358891;0.4167725157964077;-0.43690000409598945;-0.43690000620544567;0.4179125854623335;-0.33000002861635896;0.9973750726079765;0.5325062468448576;1.0000051980261166
95.492034;1.0052362421538528;0.416681808351937;0.4145013668060535;-0.33604726950770153;-0.3342657583240371;0.9999279536467912;10.001101491436215;0.41677269653977667;-0.4369000041544651;-0.43690000552680175;0.4179131191843337;-0.3300000284727235;0.9973756220443146;0.5325052492563427;1.0000067463807234
95.502034;1.0052349035331192;0.41668257809438625;0.41450097987711765;-0.33604726949233144;-0.33426575761960087;0.999926146542154;10.001099884630044;0.41677284882739324;-0.43690000421463826;-0.43690000483645236;0.41791363322420727;-0.330000028334175;0.9973762138220402;0.5325041941993433;1.0000082578330596
95.512034;1.0052335914532091;0.4166833285261197;0.4145005578730586;-0.33604726948249497;-0.334265756923645;0.9999243429157165;10.001097801859556;0.41677297450797346;-0.43690000427585135;-0.4369000041346017;0.41791412654641036;-0.330000028200635;0.9973768404539689;0.5325030844587723;1.0000097289407939
95.522034;1.0052323103256406;0.4166840596087277;0.41450010335117726;-0.33604726947710667;-0.33426575623760163;0.9999225559432019;10.001095282635955;0.4167730758687383;-0.4369000043376352;-0.4369000034210569;0.4179145981155701;-0.3300000280715273;0.9973774952961924;0.5325019231756686;1.0000111559831601
95.532034;1.005231064929557;0.4166847713711909;0.4144996197219967;-0.33604726947574093;-0.334265755562381;0.9999207980896541;10.00109237643086;0.41677315496925654;-0.43690000439970356;-0.43690000269508006;0.41791504699082554;-0.33000002794598965;0.9973781732153898;0.5325007136994829;1.0000125346886215
95.542034;1.0052298614340172;0.4166854636485621;0.41449911090759295;-0.33604726947874713;-0.33426575489864985;0.9999190798763606;10.001089135546577;0.4167732132444365;-0.4369000044618;-0.4369000019557042;0.41791547270767815;-0.33000002782286036;0.9973788705512442;0.5324994596761052;1.000013859754506
95.552034;1.0052287078937756;0.41668613614643796;0.4144985806635045;-0.3360472694873346;-0.33426575424691485;0.9999174094553676;10.001085616366346;0.41677325161739337;-0.4369000045235599;-0.4369000012021721;0.41791587538061986;-0.3300000277005383;0.9973795846397473;0.5324981651266407;1.0000151249820395
95.562034;1.005227613011888;0.4166867885569869;0.41449803193659274;-0.33604726950345926;-0.33426575360747074;0.9999157929467564;10.001081883515244;0.4167732705902115;-0.43690000458461375;-0.43690000043406124;0.417916255461722;-0.3300000275771471;0.9973803128024471;0.5324968342301424;1.0000163240511004
95.572034;1.0052265846182837;0.41668742065340725;0.4144974666364728;-0.33604726952938585;-0.3342657529804465;0.999914235208801;10.001078005744512;0.41677327010966064;-0.43690000464481366;-0.4368999996512813;0.4179166132173195;-0.3300000274509682;0.997381051698442;0.5324954711550969;1.000017451262861
95.582034;1.005225629088633;0.4166880324636453;0.4144968856739328;-0.3360472695673159;-0.33426575236584616;0.9999127407279608;10.0010740460606;0.4167732495595713;-0.4369000047044034;-0.43689999885409314;0.41791694829634296;-0.3300000273207834;0.9973817975472312;0.5324940800924965;1.0000185020119918
95.592034;1.0052247514154022;0.41668862435856147;0.41449628923332743;-0.3360472696193338;-0.33426575176369877;0.9999113139471973;10.0010700609044;0.4167732081311089;-0.4369000047640821;-0.4368999980429739;0.4179172598806512;-0.33000002718581756;0.9973825463333964;0.5324926651217203;1.0000194733523888
95.602034;1.0052239554370435;0.41668919699041346;0.4144956773154853;-0.3360472696874322;-0.33426575117426316;0.9999099587495929;10.001066106091256;0.41677314544696736;-0.436900004824948;-0.4368999972185574;0.41791754721617647;-0.3300000270454379;0.9973832938530405;0.5324912299953533;1.0000203643026802
95.612034;1.005223243811469;0.4166897514620432;0.41449505010280163;-0.3360472697734979;-0.3342657505979429;0.9999086778353247;10.001062237154706;0.4167730619113994;-0.43690000488833625;-0.4368999963818527;0.41791780996229505;-0.3300000268990491;0.9973840358989738;0.532489778000413;1.0000211751633952
95.622034;1.0052226181053476;0.4166902895209507;0.4144944078034854;-0.3360472698793032;-0.3342657500350879;0.9999074724380942;10.00105850447419;0.41677295849270807;-0.43690000495558506;-0.4368999955343991;0.417918048153148;-0.330000026746234;0.9973847681792903;0.5324883119074123;1.0000219066588876
95.632034;1.0052220791372313;0.41669081325051327;0.4144937503146699;-0.33604727000639495;-0.3342657494859331;0.9999063422919565;10.001054948467013;0.41677283653560876;-0.4369000050278378;-0.4368999946780702;0.4179182619493806;-0.330000026586821;0.9973854858655857;0.5324868343919884;1.0000225598788823
95.642034;1.005221626839714;0.4166913245439087;0.4144930771722494;-0.33604727015583996;-0.3342657489504415;0.999905286135589;10.00105160034636;0.4167726979005441;-0.43690000510595295;-0.4368999938147003;0.4179184513780534;-0.3300000264207614;0.9973861830161178;0.5324853487013396;1.000023136424207
95.652034;1.0052212599745878;0.41669182480872513;0.41449238756645196;-0.3360472703280926;-0.33426574842801055;0.9999043026674211;10.001048487052728;0.4167725447898465;-0.4369000051904089;-0.4368999929459324;0.4179186162091104;-0.33000002624807134;0.9973868525538258;0.5324838587052315;1.0000236381251018
95.662034;1.0052209765201296;0.4166923150140433;0.41449168026354904;-0.3360472705231697;-0.334265747917493;0.9999033912382168;10.001045631069411;0.4167723791091163;-0.43690000528125106;-0.4368999920732645;0.4179187560173468;-0.3300000260690012;0.9973874874637932;0.5324823683649434;1.0000240662830995
95.672034;1.005220774390753;0.4166927959907922;0.4144909538763066;-0.3360472707409069;-0.3342657474177062;0.9999025517468095;10.001043050275628;0.4167722020621073;-0.4369000053782143;-0.4368999911980105;0.41791887022533447;-0.3300000258841319;0.99738808215875;0.5324808813175346;1.0000244210946767
95.682034;1.0052206518773408;0.41669326853407573;0.41449020735988523;-0.33604727098108783;-0.3342657469278108;0.9999017837478169;10.001040766176594;0.4167720143481008;-0.43690000548082014;-0.436899990321305;0.41791895802720364;-0.33000002569419695;0.9973886327882677;0.532479400784719;1.0000247021196467
95.692034;1.005220607578778;0.41669373320862635;0.4144894402174892;-0.3360472712434918;-0.33426574644714707;0.999901085857195;10.001038810814737;0.41677181659360485;-0.4369000055883696;-0.436899989444223;0.4179190183768965;-0.3300000254999175;0.9973891371371676;0.5324779295271451;1.0000249089535
95.702034;1.005220639787505;0.41669419033439054;0.41448865242194055;-0.33604727152780783;-0.3342657459749899;0.9999004561947349;10.001037222207678;0.41677160966170884;-0.4369000057000879;-0.436899988567791;0.41791905012402875;-0.3300000253019655;0.9973895944342424;0.5324764699035476;1.0000250411012876
95.712034;1.0052207459587188;0.4166946401533403;0.41448784417821527;-0.3360472718334082;-0.3342657455104912;0.9998998927629519;10.00103603329257;0.41677139489795384;-0.436900005815385;-0.4368999876929019;0.41791905210691105;-0.33000002510083243;0.9973900045169244;0.5324750241345881;1.000025098027632
95.722034;1.0052209230683682;0.41669508282180046;0.41448701564973406;-0.33604727215929175;-0.3342657450525784;0.9998993929620993;10.001035264959746;0.4167711742800769;-0.4369000059338526;-0.436899986820278;0.41791902297372424;-0.3300000248966344;0.9973903670235447;0.532473594178979;1.0000250799723582
95.732034;1.0052211682539898;0.4166955183396624;0.41448616696933616;-0.33604727250426475;-0.3342657445999598;0.9998989530955191;10.001034927387499;0.4167709502996531;-0.4369000060549745;-0.4368999859504926;0.41791896094710496;-0.33000002468913686;0.9973906813565577;0.5324721812733493;1.0000249882989598
95.742034;1.0052214787925844;0.41669594669067156;0.414485298544451;-0.336047272867135;-0.3342657441514203;0.9998985685469043;10.001035026054526;0.4167707256098302;-0.43690000617796587;-0.4368999850840261;0.41791886391002625;-0.330000024478059;0.9973909469078064;0.5324707858738513;1.0000248249986392
95.752034;1.0052218520156058;0.41669636793625603;0.4144844112335017;-0.33604727324680944;-0.33426574370610523;0.9998982340666777;10.001035566832735;0.4167705025839688;-0.43690000630186565;-0.43689998422144555;0.41791872957145837;-0.3300000242633881;0.9973911630927298;0.532469408006254;1.0000245926365665
95.762034;1.0052222856832795;0.41669678201346916;0.4144835061601032;-0.3360472736421262;-0.3342657432636632;0.9998979440766396;10.001036558006096;0.4167702830860319;-0.4369000064255882;-0.4368999833636249;0.41791855545310624;-0.3300000240454775;0.9973913292744048;0.5324680478060125;1.0000242948150095
95.772034;1.0052227781706065;0.4166971886623924;0.4144825842807203;-0.3360472740515022;-0.33426574282424504;0.9998976935751236;10.001038010803493;0.41677006860093796;-0.4369000065479374;-0.4368999825116786;0.4179183389653708;-0.33000002382495613;0.997391444815225;0.53246670587306;1.00002393586857
95.782034;1.0052233283439642;0.4166975877094129;0.41448164597910725;-0.3360472744728374;-0.3342657423883048;0.9998974787814683;10.001039941509827;0.4167698603687917;-0.436900006667756;-0.43689998166675037;0.4179180777121365;-0.33000002360255376;0.9973915094521963;0.5324653831387757;1.0000235201481307
95.792034;1.005223935482289;0.4166979793499123;0.41448069104540636;-0.3360472749037472;-0.33426574195642433;0.9998972966347586;10.001042372385406;0.4167696594416072;-0.43690000678406127;-0.43689998083007553;0.4179177697857491;-0.33000002337892576;0.9973915235642087;0.5324640807004248;1.0000230520754891
95.802034;1.0052245989102155;0.41669836405208743;0.4144797191335476;-0.33604727534189277;-0.3342657415292716;0.9998971440958493;10.001045325751903;0.41676946701705425;-0.43690000689615;-0.4368999800031347;0.4179174137667878;-0.330000023154654;0.9973914878020242;0.5324627996687002;1.0000225362447963
95.812034;1.0052253173702355;0.4166987420818024;0.4144787302489307;-0.3360472757852357;-0.3342657411075738;0.9998970181006609;10.001048817193213;0.41676928481937436;-0.43690000700376025;-0.4368999791874724;0.41791700833074513;-0.330000022930465;0.997391402531665;0.5324615408584004;1.000021976718562
95.822034;1.0052260886737627;0.4166991131735563;0.4144777248445306;-0.3360472762321107;-0.33426574069213605;0.9998969159688016;10.001052858881264;0.4167691149440291;-0.43690000710699595;-0.4368999783842673;0.41791655167754116;-0.33000002270736634;0.9973912674776413;0.532460304716969;1.0000213765047115
95.832034;1.0052269095631594;0.4166994766364551;0.41447670366412004;-0.3360472766811799;-0.33426574028394823;0.999896835875153;10.001057469134281;0.4167689594118865;-0.4369000072059066;-0.436899977594167;0.4179160414618745;-0.33000002248654464;0.9973910814003218;0.5324590913530429;1.0000207379120059
95.842034;1.0052277758863692;0.4166998315217271;0.4144756675030838;-0.3360472771313795;-0.3342657398842072;0.9998967769673153;10.001062674388704;0.4167688200980687;-0.4369000073002083;-0.43689997681760306;0.41791547544678187;-0.33000002226924785;0.9973908424207689;0.5324579003306187;1.0000200633836702
95.852034;1.0052286829942452;0.4167001766414153;0.41447461692292714;-0.33604727758185343;-0.3342657394941032;0.9998967390156227;10.00106850147194;0.4167686987752095;-0.4369000073893944;-0.43689997605512376;0.4179148519689243;-0.330000022056802;0.9973905491947846;0.5324567305184063;1.000019356570453
95.862034;1.0052296255493296;0.4167005106877791;0.41447355225047255;-0.3360472780317839;-0.3342657391145389;0.9998967220888263;10.001074965634164;0.4167685966244581;-0.43690000747281815;-0.43689997530745717;0.41791416992300323;-0.3300000218505864;0.9973902012925088;0.5324555803066815;1.0000186229078456
95.872034;1.0052305971514484;0.41670083243619566;0.4144724738962146;-0.3360472784802296;-0.3342657387459992;0.9998967266797071;10.001082059307272;0.4167685137641852;-0.4369000075495016;-0.43689997457549135;0.41791342886448085;-0.33000002165183256;0.9973897983884922;0.5324544481278899;1.0000178687416237
95.882034;1.0052315908088851;0.4167011408153653;0.41447138235452546;-0.3360472789262029;-0.33426573838859247;0.999896754020616;10.001089748160753;0.4167684496254559;-0.4369000076180623;-0.4368999738601678;0.41791262905511967;-0.33000002146143137;0.9973893402029588;0.53245333293472;1.0000170998214404
95.892034;1.0052326000119514;0.4167014349593379;0.4144702777543649;-0.33604727936882534;-0.3342657380423101;0.9998968060372561;10.00109797547121;0.41676840359114126;-0.43690000767698856;-0.4368999731623028;0.41791177116994;-0.3300000212799535;0.9973888272884504;0.5324522344717749;1.0000163205774673
95.902034;1.0052336197335139;0.4167017142438009;0.41446915986381777;-0.3360472798073737;-0.33426573770730766;0.9998968848539638;10.001106674742754;0.4167683751302575;-0.43690000772485305;-0.4368999724825561;0.41791085602806005;-0.3300000211077999;0.9973882610061822;0.5324511533514757;1.0000155339218484
95.912034;1.0052346470314384;0.4167019779698917;0.414468028937181;-0.3360472802414097;-0.3342657373838978;0.9998969922854067;10.001115783786416;0.41676836372381065;-0.43690000776027527;-0.4368999718216206;0.41790988471319995;-0.33000002094519626;0.997387642966648;0.5324500907382974;1.0000147409684528
95.922034;1.0052356808151242;0.4167022247322876;0.4144668864216954;-0.33604728067097406;-0.33426573707244556;0.9998971296205139;10.0011252453548;0.41676836888735797;-0.4369000077819857;-0.4368999711804857;0.41790885917188314;-0.3300000207919619;0.9973869749940361;0.5324490478427782;1.000013941131773
95.932034;1.0052367208428128;0.4167024521763403;0.41446573474184917;-0.3360472810965209;-0.3342657367733357;0.9998972978986337;10.001135000953665;0.4167683900470789;-0.43690000778904514;-0.43689997056049795;0.417907782703497;-0.3300000206473262;0.9973862594569785;0.5324480257355761;1.00001313286825
95.942034;1.0052377672310955;0.41670265741887935;0.41446457650083623;-0.33604728151851126;-0.3342657364869666;0.9998974984961393;10.001144994170042;0.4167684262167867;-0.43690000778091165;-0.43689996996313246;0.4179066595635008;-0.3300000205099604;0.9973854993906918;0.5324470251211318;1.000012314564699
95.952034;1.0052388209000105;0.41670283752058906;0.4144634137742345;-0.336047281937144;-0.3342657362138796;0.999897733000331;10.001155175887636;0.41676847591862076;-0.4369000077572841;-0.4368999693897632;0.4179054940875259;-0.33000002037817844;0.997384698109757;0.5324460458440382;1.0000114853479691
95.962034;1.0052398838305638;0.41670298978844467;0.41446224798636827;-0.3360472823525721;-0.3342657359548507;0.9998980023145343;10.001165499108135;0.41676853758919796;-0.436900007717875;-0.43689996884163657;0.417904290385894;-0.33000002025020997;0.99738385870857;0.5324450869973041;1.0000106458813638
95.972034;1.0052409587521558;0.4167031121100868;0.41446108030808065;-0.33604728276500373;-0.3342657357107438;0.9998983060475184;10.00117591256968;0.41676861007130056;-0.436900007662208;-0.4368999683198104;0.41790305249987053;-0.330000020124363;0.997382984097592;0.5324441476683771;1.0000097984789718
95.982034;1.005242048618507;0.4167032030361823;0.41445991197526844;-0.3360472831743861;-0.3342657354824107;0.9998986423480373;10.001186363073744;0.41676869275690376;-0.4369000075896094;-0.43689996782490537;0.41790178438544906;-0.3300000199990789;0.9973820773298832;0.5324432274470252;1.000008945634642
95.992034;1.0052431559922694;0.4167032614691427;0.4144587442771883;-0.33604728358041747;-0.3342657352707182;0.9998990080796017;10.001196797314101;0.4167687852845949;-0.43690000749941343;-0.436899967356962;0.4179004900038969;-0.3300000198730853;0.997381141571094;0.532442326477936;1.000008088182601
96.002034;1.005244282656744;0.41670328636842546;0.41445757847095127;-0.33604728398296635;-0.3342657350764647;0.999899399605828;10.00120715961808;0.41676888708417165;-0.43690000739111495;-0.43689996691552213;0.4178991735799583;-0.33000001974554194;0.9973801798640373;0.5324414449967861;1.0000072253216832
96.012034;1.0052454295546451;0.4167032766767715;0.4144564156190997;-0.3360472843820981;-0.3342657349002144;0.9998998138859497;10.001217394898921;0.41676899747325263;-0.43690000726444034;-0.4368999664997294;0.41789783948247833;-0.3300000196158762;0.9973791954887863;0.5324405825696926;1.0000063559247159
96.022034;1.0052465966966597;0.41670323140230603;0.4144552563666151;-0.3360472847777498;-0.3342657347422084;0.9999002490983853;10.00122745284085;0.41676911633480007;-0.4369000071193232;-0.4368999661083749;0.4178964919710313;-0.33000001948335955;0.9973781925935132;0.5324397379751807;1.0000054793036897
96.032034;1.005247783219041;0.4167031498887645;0.41445410114389775;-0.33604728516972965;-0.3342657346024004;0.9999007044818281;10.001237288417315;0.4167692444118301;-0.43690000695559567;-0.4368999657399078;0.4178951351950557;-0.3300000193468169;0.9973771757879399;0.532438909857866;1.0000045952400385
96.042034;1.005248987632725;0.4167030321068716;0.41445295076565297;-0.336047285557922;-0.33426573448057467;0.9999011798234041;10.001246864436114;0.4167693829466726;-0.4369000067726839;-0.4368999653924312;0.4178937730740924;-0.3300000192047666;0.9973761492458486;0.5324380972788667;1.0000037036047327
96.052034;1.0052502076922716;0.4167028785777849;0.4144518067714681;-0.3360472859422264;-0.33426573437638846;0.9999016749401652;10.001256150735683;0.41676953344193834;-0.43690000656976424;-0.4368999650638333;0.4178924090121478;-0.3300000190558684;0.9973751167494397;0.5324372998729897;1.000002803989435
96.062034;1.0052514402336092;0.4167026900392797;0.4144506712915313;-0.3360472863223454;-0.33426573428925627;0.9999021891868363;10.001265114496679;0.4167696977090337;-0.43690000634616366;-0.4368999647521463;0.4178910457903088;-0.3300000188993419;0.997374082254136;0.5324365177899165;1.0000018960137205
96.072034;1.0052526817342877;0.41670246735504024;0.41444954648932647;-0.33604728669764933;-0.33426573421830985;0.9999027210838904;10.00127371140326;0.41676987750327854;-0.4369000061015384;-0.4368999644559381;0.4178896855609812;-0.33000001873510965;0.9973730500301913;0.5324357512947085;1.0000009798464473
96.082034;1.0052539292779727;0.4167022115666491;0.41444843376515855;-0.3360472870671452;-0.33426573416263006;0.9999032678190014;10.001281887256269;0.4167700737856721;-0.4369000058357838;-0.4368999641744733;0.4178883299243244;-0.3300000185635978;0.9973720245194277;0.5324350003117259;1.0000000556541437
96.092034;1.0052551813771495;0.4167019237929872;0.41444733338273226;-0.3360472874295974;-0.334265734121455;0.9999038247101795;10.001289590815615;0.41677028641787045;-0.43690000554885955;-0.43689996390765057;0.417886980244462;-0.33000001838542714;0.997371010412712;0.5324342645777371;0.9999991223002229
96.102034;1.0052564385109135;0.4167016052379542;0.4144462448289868;-0.33604728778372683;-0.33426573409407034;0.9999043854494614;10.00129679014165;0.41677051455103403;-0.43690000524065076;-0.43689996365582734;0.4178856380413461;-0.33000001820125724;0.9973700128765556;0.532433544173513;0.9999981768890226
96.112034;1.0052577030543917;0.4167012574053159;0.4144451674121123;-0.33604728812847645;-0.33426573407962357;0.9999049427458272;10.001303480793105;0.41677075732189556;-0.4369000049108302;-0.4368999634195643;0.41788430521743974;-0.3300000180117268;0.9973690375062777;0.5324328396011173;0.9999972153486066
96.122034;1.0052589782687378;0.41670088228507485;0.4144441005430139;-0.3360472884633163;-0.3342657340770916;0.999905488756979;10.001309680842787;0.41677101424283847;-0.4369000045587928;-0.4368999631994362;0.41788298399644896;-0.3300000178174179;0.9973680898880065;0.5324321514574267;0.9999962332605865
96.132034;1.0052602669668993;0.41670048235489027;0.4144430436981834;-0.33604728878826173;-0.33426573408523774;0.9999060160016152;10.00131541692106;0.4167712851240956;-0.4369000041838724;-0.43689996299604283;0.4178816766606072;-0.330000017618944;0.9973671747742524;0.5324314804392797;0.9999952268284805
96.142034;1.0052615711314685;0.41670006023065337;0.41444199633811807;-0.33604728910357756;-0.3342657341025325;0.9999065181036872;10.001320711826596;0.41677156999651177;-0.4369000037856948;-0.4368999628100906;0.4178803854989307;-0.3300000174170479;0.9973662953965168;0.5324308277107197;0.9999941938825947
96.152034;1.005262892192366;0.41669961807328365;0.41444095772228623;-0.33604728940962;-0.33426573412728044;0.9999069891352289;10.001325581605256;0.41677186910266645;-0.43690000336444174;-0.43689996264235514;0.4178791130499049;-0.33000001721250855;0.9973654539107608;0.5324301951120278;0.9999931341188617
96.162034;1.0052642306472983;0.41669915736988095;0.41443992674177094;-0.33604728970691833;-0.334265734157982;0.9999074227368474;10.001330040850377;0.41677218264544696;-0.43690000292095826;-0.4368999624935435;0.41787786215184874;-0.3300000170059717;0.9973646525234311;0.5324295850552722;0.9999920483467546
96.172034;1.0052655855815726;0.41669867943940564;0.4144389022248364;-0.33604728999604355;-0.3342657341936586;0.9999078125085354;10.001334110870497;0.41677251047978797;-0.4369000024565461;-0.43689996236423434;0.4178766356891549;-0.3300000167978929;0.9973638938137845;0.5324290001315232;0.9999909378399126
96.182034;1.0052669552338012;0.4166981859298261;0.4144378835126134;-0.33604729027715663;-0.33426573423392403;0.9999081530076328;10.001337822069504;0.41677285216886734;-0.43690000197261974;-0.43689996225491196;0.4178754364709826;-0.3300000165886108;0.9973631802934242;0.5324284425150843;0.9999898043858716
96.192034;1.0052683381844512;0.4166976785082401;0.41443687054152034;-0.33604729054988003;-0.33426573427875567;0.9999084401901396;10.001341209313523;0.4167732072699798;-0.43690000147064506;-0.4368999621659848;0.41787426731417915;-0.3300000163784317;0.9973625142401699;0.5324279136613779;0.9999886501605008
96.202034;1.0052697343265886;0.416697158324586;0.41443586325535786;-0.33604729081379797;-0.334265734328152;0.9999086712489105;10.001344309336782;0.4167735752311715;-0.43690000095223425;-0.43689996209771464;0.4178731309169079;-0.3300000161676049;0.9973618976556342;0.5324274144692881;0.9999874771395402
96.212034;1.0052711451600593;0.41669662614685476;0.41443486114397693;-0.3360472910689018;-0.3342657343820721;0.9999088439545233;10.001347158071756;0.41677395491024644;-0.4369000004190468;-0.4368999620500358;0.4178720296512052;-0.33000001595625594;0.9973613317846892;0.5324269453629596;0.9999862870416719
96.222034;1.0052725734098984;0.4166960828475938;0.4144338634978226;-0.3360472913155447;-0.33426573444069396;0.9999089559686783;10.001349785258647;0.41677434444578293;-0.4368999998725967;-0.43689996202246834;0.4178709658464267;-0.3300000157444117;0.9973608170326007;0.5324265064201585;0.9999850817743633
96.232034;1.0052740227767956;0.4166955296716196;0.4144328698831588;-0.3360472915543527;-0.3342657345046707;0.9999090049956639;10.001352217875771;0.416774741629866;-0.43689999931423645;-0.4368999620142063;0.4178699421066837;-0.3300000155321023;0.9973603537361353;0.5324260979101648;0.9999838633178733
96.242034;1.005275498058299;0.41669496820236246;0.41443188024171546;-0.3360472917862307;-0.33426573457518116;0.9999089892527716;10.001354491469844;0.41677514428071527;-0.4368999987454041;-0.4368999620241449;0.41786896092291637;-0.3300000153194423;0.9973599425953971;0.5324257204145388;0.9999826333448617
96.252034;1.005277004832452;0.4166943998939712;0.4144308948044164;-0.33604729201215533;-0.33426573465368775;0.9999089073227172;10.00135665189733;0.4167755503659345;-0.43689999816797764;-0.4368999620509142;0.4178680241021163;-0.3300000151067429;0.9973595845645773;0.532425374201894;0.9999813936595051
96.262034;1.005278548726253;0.4166938255253146;0.41442991422820036;-0.33604729223296187;-0.33426573474159776;0.999908757812418;10.001358744341829;0.4167759581235762;-0.43689999758438547;-0.4368999620930521;0.4178671326844305;-0.3300000148946792;0.9973592809166172;0.5324250588937045;0.9999801468918768
