time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.272034;1.0052801349195581;0.4166932452011362;0.41442893976480905;-0.33604729244942433;-0.33426573484013067;0.9999085396069282;10.001360804293784;0.41677636631068643;-0.4368999969974356;-0.4368999621490791;0.4178662872274693;-0.3300000146842496;0.9973590334600299;0.5324247738316341;0.9999788959217794
96.282034;1.005281767903659;0.4166926587563989;0.4144279731171099;-0.33604729266232336;-0.33426573495036765;0.9999082525771403;10.001362859514632;0.4167767742365213;-0.43689999641020755;-0.4368999622174293;0.41786548820798103;-0.33000001447651933;0.9973588446132005;0.5324245185394249;0.9999776426641437
96.292034;1.0052834511306545;0.41669206614520427;0.41442701609255156;-0.3360472928722038;-0.3342657350733838;0.9999078982314182;10.001364937382926;0.4167771814239012;-0.43689999582603484;-0.4368999622964213;0.4178647362160174;-0.3300000142725207;0.9973587166118686;0.5324242927577311;0.9999763883961358
96.302034;1.0052851865720047;0.4166914675975592;0.414426070124226;-0.33604729307910514;-0.33426573521035047;0.9999074799070156;10.001367067910698;0.4167775872066576;-0.43689999524829926;-0.43689996238432777;0.4178640317448855;-0.33000001407341534;0.997358649931653;0.5324240961543625;0.9999751352275998
96.312034;1.0052869750355677;0.41669086349966766;0.4144251357989693;-0.3360472932826898;-0.3342657353624155;0.9999070020496902;10.001369280611184;0.4167779906370371;-0.43689999468005714;-0.4368999624796421;0.4178633751059499;-0.33000001388071004;0.9973586424782129;0.5324239283028095;0.9999738863945252
96.322034;1.0052888175261838;0.41669025412256666;0.4144242129397722;-0.33604729348256746;-0.33426573553038513;0.9999064693546423;10.00137160005069;0.41677839071827283;-0.43689999412363156;-0.436899962581491;0.4178627666508727;-0.33000001369635873;0.9973586901483309;0.5324237889474492;0.9999726452380723
96.332034;1.0052907162140816;0.4166896393926589;0.4144233013645086;-0.33604729367829617;-0.33426573571443685;0.999905886931803;10.001374045920087;0.4167787865590039;-0.43689999358031506;-0.43689996268976544;0.41786220665420293;-0.33000001352270525;0.9973587879889112;0.5324236779452226;0.9999714145107889
96.342034;1.0052926736014958;0.41668901901507144;0.4144224016016864;-0.3360472938691855;-0.33426573591403264;0.9999052608955027;10.001376642046397;0.4167791771763292;-0.4368999930505922;-0.43689996280480414;0.4178616948643646;-0.3300000133622595;0.9973589309132181;0.5324235949387278;0.9999701963837135
96.352034;1.00529469074886;0.4166883928028223;0.41442151483472006;-0.33604729405438566;-0.3342657361280719;0.999904598748762;10.001379427130148;0.41677956122344406;-0.43689999253470985;-0.4368999629270149;0.4178612303213328;-0.3300000132173448;0.9973591135096399;0.532423539362091;0.9999689923658759
96.362034;1.0052967665264483;0.4166877607891389;0.41442064233477877;-0.33604729423310886;-0.33426573635507184;0.9999039096582089;10.001382453278435;0.4167799371581003;-0.43689999203282875;-0.4368999630566737;0.41786081153688637;-0.330000013089765;0.9973593299028298;0.5324235107933205;0.9999678031384855
96.372034;1.0052988977997648;0.41668712321244267;0.41441978527089457;-0.3360472944045241;-0.33426573659311754;0.9999032041426139;10.001385776224263;0.4167803038440703;-0.43689999154480885;-0.4368999631937537;0.4178604368323605;-0.3300000129807313;0.9973595740510116;0.5324235091028477;0.9999666284919445
96.382034;1.0053010792153365;0.41668648042407436;0.4144189449833618;-0.3360472945674636;-0.33426573683983263;0.9999024930603709;10.001389453620023;0.41678066108947753;-0.4368999910702684;-0.4368999633377016;0.41786010472925955;-0.33000001289117453;0.9973598397034518;0.5324235342079415;0.9999654672478758
96.392034;1.0053033027745586;0.41668583269209974;0.4144181231297454;-0.3360472947203368;-0.334265737092622;0.999901786269665;10.001393551059293;0.4167810097704815;-0.4368999906089117;-0.4368999634873034;0.4178598143102428;-0.3300000128221418;0.9973601206036239;0.5324235857684437;0.9999643176355588
96.402034;1.005305558399276;0.4166851802243298;0.41441732154599575;-0.3360472948613004;-0.33426573734890513;0.9999010911249017;10.001398138168849;0.4167813514445375;-0.4368999901607226;-0.4368999636407232;0.4178595651447702;-0.3300000127749486;0.997360411461717;0.5324236631488318;0.9999631781542736
96.412034;1.0053078357620575;0.41668452347395096;0.41441654205205913;-0.3360472949885986;-0.33426573760627243;0.9999004119171483;10.00140327016998;0.41678168786032876;-0.4368999897259656;-0.4368999637956779;0.41785935661687834;-0.330000012751151;0.997360708658581;0.5324237657275473;0.9999620485206189
96.422034;1.005310126050688;0.4166838632687588;0.41441578634937104;-0.33604729510094206;-0.33426573786266717;0.9998997514014786;10.00140897769436;0.4167820208359196;-0.4368999893050698;-0.43689996394970476;0.4178591874887401;-0.33000001275237334;0.9973610103046613;0.5324238932348461;0.9999609304596107
96.432034;1.0053124220487577;0.41668320059064823;0.4144150559509901;-0.3360472951975907;-0.3342657381163668;0.9998991129077707;10.001415280502059;0.41678235218115894;-0.4368999888984638;-0.4368999641004653;0.41785905619139774;-0.3300000127800052;0.9973613161476712;0.532424045624212;0.999959827667121
96.442034;1.005314717055697;0.4166825363850877;0.4144143521076293;-0.33604729527820293;-0.3342657383657984;0.999898500659242;10.00142220333381;0.41678268349029907;-0.4368999885065262;-0.4368999642460236;0.4178589612210957;-0.33000001283499536;0.9973616274665197;0.5324242225716839;0.9999587450501791
96.452034;1.005317004635914;0.41668187158795306;0.4144136758756559;-0.3360472953429599;-0.33426573860948805;0.9998979184805828;10.0014297700375;0.4167830163034885;-0.43689998812966174;-0.43689996438506207;0.4178589010870733;-0.3300000129178409;0.9973619466212599;0.5324244232455325;0.9999576880154483
96.462034;1.0053192791446326;0.416681207184838;0.41441302828902526;-0.3360472953928489;-0.3342657388461487;0.999897368591117;10.001437990174685;0.4167833525927366;-0.4368999877682808;-0.436899964517;0.4178588740025782;-0.3300000130286338;0.9973622759914651;0.532424646523569;0.9999566618384339
96.472034;1.0053215354634826;0.41668054417092737;0.4144124103578266;-0.336047295429566;-0.33426573907484436;0.9998968512950345;10.00144686097439;0.4167836948828058;-0.43689998742255254;-0.43689996464196157;0.41785887769675084;-0.3300000131671342;0.9973626170708665;0.532424891129984;0.999955671354823
96.482034;1.0053237678843132;0.41667988348190627;0.41441182297514234;-0.33604729545515377;-0.33426573929508907;0.9998963654106959;10.001456377003203;0.4167840457281727;-0.43689998709218103;-0.43689996476057696;0.4178589092656358;-0.33000001333290235;0.9973629700909682;0.5324251553846453;0.9999547210334191
96.492034;1.005325969275383;0.4166792258919093;0.4144112669604625;-0.33604729547181983;-0.33426573950665267;0.9998959090203015;10.001466530573621;0.41678440698427216;-0.4368999867765643;-0.43689996487369326;0.41785896503510694;-0.3300000135253601;0.9973633331957884;0.532425436904594;0.9999538142647
96.502034;1.0053281310828326;0.41667857174591894;0.4144107430709957;-0.3360472954818387;-0.3342657397093374;0.9998954804237247;10.001477303589686;0.4167847794355623;-0.4368999864752938;-0.43689996498210604;0.41785904074838054;-0.33000001374367366;0.9973637016618858;0.5324257327112952;0.9999529519311475
96.512034;1.005330243831125;0.41667792074231386;0.41441025199484594;-0.33604729548729106;-0.33426573990309627;0.9998950791712772;10.001488658512638;0.41678516294107587;-0.4368999861885145;-0.43689996508641166;0.41785913206714265;-0.3300000139865908;0.9973640686260216;0.5324260398340027;0.9999521321267298
96.522034;1.0053322977231216;0.4166772721546013;0.41440979440945386;-0.33604729548975487;-0.3342657400883484;0.9998947063802299;10.001500533203089;0.4167855568464046;-0.4368999859167832;-0.4368999651870911;0.4178592349094467;-0.3300000142525011;0.9973644267365899;0.5324263561326164;0.9999513510082524
96.532034;1.005334283242164;0.4166766253526949;0.414409370892713;-0.3360472954900652;-0.3342657402661666;0.9998943639768045;10.00151284482298;0.4167859601448481;-0.436899985660713;-0.43689996528479536;0.41785934541616265;-0.3300000145397457;0.997364769318921;0.5324266807808496;0.9999506031593617
96.542034;1.00533619161538;0.4166759800654161;0.41440898181657276;-0.3360472954882409;-0.33426574043816426;0.999894053880003;10.001525502767551;0.41678637119591005;-0.4368999854208055;-0.43689996538052017;0.4178594599519592;-0.3300000148468109;0.997365090792743;0.5324270139062003;0.9999498816188084
96.552034;1.0053380150426972;0.4166753362113513;0.4144086272579472;-0.3360472954837152;-0.33426574060622466;0.9998937780221181;10.001538420269956;0.41678678759086896;-0.4368999851972937;-0.43689996547544163;0.41785957528415246;-0.33000001517222943;0.9973653865646974;0.5324273557278346;0.9999491783610612
96.562034;1.0053397467954923;0.4166746936935993;0.41440830670929324;-0.33604729547569856;-0.33426574077235677;0.9998935387929241;10.001551517019275;0.41678720663217117;-0.43689998498981814;-0.43689996557051547;0.4178596886472122;-0.33000001551447633;0.997365652487159;0.5324277061465155;0.9999484849383634
96.572034;1.0053413812069474;0.4166740523294135;0.41440801893298596;-0.3360472954633636;-0.3342657409385761;0.9998933392801378;10.001564714299048;0.4167876258385478;-0.43689998479734543;-0.43689996566605316;0.41785979773604476;-0.33000001587200334;0.9973658844284512;0.5324280650416621;0.9999477931664394
96.582034;1.0053429138752479;0.41667341173123645;0.41440776223464754;-0.33604729544582396;-0.334265741106534;0.9998931832152923;10.001577927975704;0.4167880428174524;-0.4368999846185855;-0.43689996576155443;0.41785990066445405;-0.33000001624336306;0.9973660785023047;0.5324284325854898;0.9999470959873977
96.592034;1.0053443423848434;0.4166727712743363;0.4144075348752787;-0.33604729542213807;-0.3342657412771257;0.9998930745505428;10.001591068775108;0.41678845500900863;-0.4368999844524262;-0.43689996585590224;0.41785999587056577;-0.3300000166273945;0.9973662315402994;0.5324288091366459;0.9999463879790013
96.602034;1.0053456664604032;0.416672130239775;0.4144073354088528;-0.33604729539143385;-0.33426574145055143;0.9998930168943835;10.001604050197292;0.41678885986464054;-0.43689998429795657;-0.4368999659477045;0.41786008238821826;-0.3300000170231182;0.9973663411909769;0.5324291950626887;0.9999456645857602
96.612034;1.0053468869800606;0.41667148786578395;0.41440716287181356;-0.33604729535295275;-0.33426574162668415;0.9998930134205931;10.001616792283208;0.4167892550951853;-0.43689998415429127;-0.4368999660356691;0.4178601602693622;-0.3300000174292212;0.9973664058556789;0.5324295906703558;0.9999449203663179
96.622034;1.0053480054566344;0.4166708433345182;0.41440701673580305;-0.33604729530597455;-0.33426574180530794;0.9998930671710466;10.001629222865773;0.41678963858645013;-0.4368999840205458;-0.43689996611890825;0.41786023037811876;-0.3300000178437953;0.997366424994381;0.5324299960165196;0.9999441482451934
96.632034;1.0053490243810743;0.4166701958467878;0.41440689666089375;-0.3360472952498111;-0.3342657419862512;0.999893181102513;10.001641283716328;0.41679000797130383;-0.4368999838959643;-0.43689996619696086;0.41786029381030354;-0.33000001826456066;0.9973663995610061;0.5324304106961119;0.999943340432267
96.642034;1.0053499471820218;0.4166695447465577;0.4144068022587166;-0.3360472951839027;-0.3342657421694661;0.9998933577266885;10.001652934208723;0.4167903601978578;-0.43689998378004996;-0.4368999662695876;0.4178603516308173;-0.3300000186891024;0.9973663319610784;0.5324308339422034;0.9999424895677405
96.652034;1.0053507777560171;0.4166688896090932;0.4144067330506392;-0.3360472951079417;-0.33426574235486883;0.9998935987465115;10.001664145954052;0.41679069167400873;-0.4368999836726187;-0.43689996633662764;0.4178604049929434;-0.3300000191149945;0.9973662256155837;0.5324312650886157;0.9999415894227749
96.662034;1.00535151981531;0.41666823011102516;0.4144066886019043;-0.33604729502188324;-0.33426574254215635;0.9998939051306981;10.001674892702884;0.41679099906896955;-0.43689998357362314;-0.43689996639798656;0.417860455293558;-0.3300000195399501;0.9973660845940202;0.5324317037816432;0.999940635363481
96.672034;1.0053521763029;0.4166675657511894;0.41440666866485987;-0.33604729492578816;-0.3342657427309955;0.9998942776259143;10.001685143831097;0.4167912799479752;-0.43689998348283554;-0.43689996645359347;0.41786050394097585;-0.33000001996194867;0.9973659135648388;0.5324321492571403;0.9999396244424756
96.682034;1.005352749523077;0.41666689578712174;0.4144066731861672;-0.3360472948198036;-0.3342657429213536;0.9998947170573189;10.001694865629421;0.41679153251411827;-0.43689998339982794;-0.43689996650335694;0.417860551829971;-0.3300000203792511;0.9973657179354284;0.5324325994448686;0.9999385552780387
96.692034;1.0053532415536894;0.4166662194516572;0.4144067021427971;-0.33604729470433947;-0.3342657431135515;0.999895223876512;10.001704025126855;0.4167917549827068;-0.4368999833241412;-0.4368999665471693;0.41786059929171065;-0.3300000207903967;0.9973655039007413;0.5324330512159275;0.9999374282284447
96.702034;1.005353654626115;0.41666553611636553;0.4144067552965067;-0.3360472945800243;-0.33426574330807135;0.9998957975663096;10.00171259146447;0.4167919453974622;-0.43689998325529283;-0.43689996658477115;0.41786064676302703;-0.33000002119420885;0.9973652784232877;0.5324335014552886;0.9999362453718625
96.712034;1.0053539919807664;0.4166648451913709;0.41440683207636114;-0.3360472944474056;-0.3342657435053607;0.9998964366740578;10.001720537232364;0.41679210175594344;-0.4368999831928062;-0.43689996661551234;0.4178606953602906;-0.33000002158963876;0.9973650490519548;0.5324339477405688;0.9999350093940498
96.722034;1.0053542584139938;0.4166641459861665;0.41440693172201665;-0.3360472943067811;-0.3342657437058755;0.9998971390533894;10.001727840906996;0.41679222213547235;-0.43689998313627865;-0.43689996663823355;0.4178607469527793;-0.3300000219754992;0.997364823101828;0.532434388270316;0.9999337221871567
96.732034;1.0053544596171486;0.41666343783811194;0.4144070536424531;-0.33604729415835105;-0.33426574391029623;0.9998979020706152;10.001734488153653;0.41679230483048785;-0.4368999830853128;-0.4368999666514016;0.41786080397427916;-0.33000002235030484;0.9973646065483704;0.5324348215988692;0.9999323845313058
96.742034;1.0053546009913308;0.4166627204471954;0.41440719766660594;-0.3360472940024465;-0.3342657441195997;0.9998987230607949;10.001740469582595;0.41679234832836;-0.43689998303947114;-0.4368999666535445;0.417860868933808;-0.33000002271227835;0.9973644038810037;0.5324352464286254;0.9999309969654621
96.752034;1.0053546869880023;0.41666199405509924;0.4144073638250677;-0.3360472938395324;-0.33426574433493333;0.9998995993884197;10.001745773596571;0.4167923512094627;-0.4368999829982755;-0.4368999666435437;0.417860943907577;-0.3300000230594891;0.9973642192010682;0.5324356610571044;0.9999295612533655
96.762034;1.0053547217693657;0.41666125935332915;0.4144075520685804;-0.33604729367006825;-0.3342657445573803;0.9999005278802061;10.001750380583003;0.41679231246185666;-0.43689998296119387;-0.43689996662038766;0.4178610303881486;-0.33000002339008944;0.997364057330104;0.5324360627984589;0.9999280814831026
96.772034;1.005354710364999;0.4166605173855508;0.4144077624422997;-0.3360472934943238;-0.33426574478774235;0.9999015048858657;10.00175426409716;0.4167922319184134;-0.4368999829276793;-0.4368999665828503;0.4178611291928966;-0.330000023702482;0.9973639237130467;0.5324364482792379;0.9999265639015293
96.782034;1.0053546583544788;0.4166597695521424;0.414407995310037;-0.3360472933121824;-0.33426574502656553;0.9999025270058302;10.001757396081835;0.41679211007767664;-0.4368999828970167;-0.43689996652956553;0.41786124031889926;-0.3300000239953224;0.9973638236635197;0.5324368143569864;0.9999250155373495
96.792034;1.0053545705254447;0.41665901764030727;0.41440825114681434;-0.3360472931231434;-0.3342657452743308;0.9999035909284201;10.001759754140087;0.41679194763303506;-0.43689998286797593;-0.43689996645934426;0.4178613630400735;-0.3300000242676385;0.9973637623631978;0.53243715859115;0.9999234426532075
96.802034;1.0053544503810743;0.4166582638007893;0.4144085300601394;-0.3360472929266116;-0.3342657455315428;0.9999046927539943;10.001761326341283;0.416791745470147;-0.4368999828388005;-0.4368999663714207;0.4178614962058369;-0.3300000245191112;0.9973637452699202;0.5324374791134191;0.999921850105734
96.812034;1.0053543006399512;0.4166575103778885;0.41440883142029444;-0.33604729272228345;-0.3342657457985508;0.9999058280329846;10.001762109173074;0.41679150501090295;-0.4368999828075598;-0.4368999662656206;0.41786163863377773;-0.330000024749943;0.9973637777449824;0.5324377746180798;0.9999202416403327
96.822034;1.005354123981387;0.41665675981226796;0.41440915383364213;-0.33604729251026555;-0.33426574607511605;0.9999069918150129;10.001762102036617;0.4167912283041052;-0.4368999827724818;-0.43689996614247856;0.4178617894206113;-0.3300000249602501;0.9973638642829589;0.5324380446392346;0.9999186203209611
96.832034;1.0053539235299762;0.41665601468350494;0.4144094954542342;-0.3360472922907831;-0.33426574636010914;0.9999081786226949;10.001761298030686;0.4167909175800952;-0.4368999827321411;-0.4368999660031059;0.4178619476601686;-0.3300000251496803;0.9973640080731617;0.5324382896095168;0.9999169885757933
96.842034;1.0053537024687014;0.4166552774886661;0.4144098542737975;-0.33604729206388334;-0.33426574665159936;0.9999093829439231;10.001759673332016;0.41679057466002;-0.4368999826854294;-0.43689996584901847;0.4178621119362901;-0.330000025317597;0.997364211111684;0.5324385105541346;0.9999153479854948
96.852034;1.0053534632166965;0.4166545503024361;0.414410228102955;-0.3360472918293904;-0.33426574694716543;0.9999105994350104;10.00175718725896;0.4167902009346408;-0.4368999826313794;-0.4368999656822383;0.41786228054407304;-0.3300000254635771;0.9973644751086468;0.5324387087475363;0.9999136990148693
96.862034;1.005353207536314;0.4166538348602666;0.4144106146071559;-0.3360472915869744;-0.3342657472441312;0.9999118224092246;10.001753794834388;0.4167897978000107;-0.4368999825690827;-0.4368999655052917;0.417862451970339;-0.3300000255877246;0.9973648025964738;0.5324388855018095;0.9999120410208644
96.872034;1.0053529376080665;0.41665313303009116;0.4144110115369105;-0.33604729133638206;-0.33426574753962324;0.9999130453673445;10.001749458819699;0.41678936686875445;-0.4368999824977939;-0.436899965320888;0.4178626246193342;-0.3300000256905317;0.9973651973487008;0.5324390421707433;0.999910372983906
96.882034;1.0053526567334625;0.4166524471642113;0.41441141672154963;-0.3360472910778375;-0.33426574783076424;0.9999142612260111;10.001744151688177;0.4167889099613362;-0.43689998241717953;-0.43689996513172036;0.4178627961869282;-0.3300000257726194;0.9973656639628753;0.5324391805313885;0.9999086945049909
96.892034;1.0053523687328016;0.4166517799359745;0.4144118279178904;-0.3360472908122264;-0.3342657481150337;0.9999154631182758;10.001737851309441;0.4167884291131837;-0.43689998232746596;-0.43689996494051136;0.41786296357414515;-0.33000002583468707;0.9973662068524061;0.532439303189229;0.9999070059266485
96.902034;1.0053520768639979;0.4166511338763732;0.4144122429000231;-0.3360472905407943;-0.33426574839038475;0.9999166451619668;10.001730541410048;0.4167879263732297;-0.4368999822292645;-0.4368999647499157;0.41786312339092335;-0.33000002587757526;0.9973668289218512;0.5324394134409548;0.999905307285708
96.912034;1.0053517833164085;0.41665051115993684;0.41441265979539094;-0.3360472902645666;-0.3342657486550964;0.9999178028686132;10.001722219483103;0.4167874033748578;-0.4368999821232316;-0.4368999645623232;0.4178632726732153;-0.33000002590224947;0.9973675305898114;0.532439514858201;0.9999035974067015
96.922034;1.0053514890880717;0.4166499136405143;0.4144130774502454;-0.33604728998390204;-0.3342657489075649;0.99991893316907;10.001712899694287;0.4167868611612655;-0.4368999820097584;-0.4368999643799742;0.41786340943499223;-0.33000002590970196;0.9973683099932271;0.5324396113522615;0.9999018742264407
96.932034;1.0053511941724247;0.4166493426922364;0.4144134954708353;-0.3360472896984363;-0.3342657491462054;0.9999200342347098;10.001702604525784;0.41678630041176573;-0.4368999818889359;-0.4368999642051642;0.4178635328206799;-0.33000002590096444;0.9973691636225789;0.5324397076901173;0.9999001355791746
96.942034;1.0053508979691324;0.4166487989404287;0.414413913897322;-0.3360472894073507;-0.33426574936955744;0.9999211054333784;10.001691359284981;0.4167857214386201;-0.43689998176099004;-0.43689996404007564;0.41786364282951033;-0.33000002587723765;0.997370086388292;0.5324398093906468;0.9998983799278346
96.952034;1.0053505993097105;0.41664828228989986;0.4144143329812654;-0.3360472891096652;-0.3342657495764133;0.9999221475899789;10.00167919780907;0.4167851237178412;-0.4368999816266847;-0.4368999638864634;0.41786373967013224;-0.3300000258397536;0.9973710721512985;0.5324399216697582;0.9998966073417582
96.962034;1.0053502959831577;0.41664779216202885;0.4144147531124027;-0.3360472888043373;-0.33426574976589285;0.9999231634054918;10.001666164644732;0.41678450580550336;-0.4368999814871911;-0.4368999637456187;0.4178638231940863;-0.3300000257892567;0.9973721150847621;0.5324400485011072;0.9998948196591024
96.972034;1.0053499846092557;0.41664732775089447;0.4144151745500072;-0.33604728849027543;-0.33426574993759545;0.9999241576185862;10.001652303981066;0.41678386600492134;-0.4368999813438269;-0.4368999636185363;0.4178638930185128;-0.3300000257256625;0.9973732102492375;0.5324401922940891;0.9998930192153593
96.982034;1.0053496612919006;0.41664688830576213;0.41441559722730037;-0.3360472881664375;-0.3342657500917372;0.9999251365604416;10.001637649027133;0.4167832029967518;-0.4368999811981381;-0.43689996350600985;0.41786394901636825;-0.3300000256482909;0.9973743529417488;0.5324403539375719;0.9998912077257767
96.992034;1.005349322129914;0.41664647325751103;0.4144160208937299;-0.3360472878319345;-0.33426575022906047;0.9999261069875904;10.001622223444093;0.41678251602687527;-0.436899981052056;-0.4368999634086859;0.41786399138181357;-0.33000002555633234;0.9973755382031108;0.5324405333526768;0.9998893864390236
97.002034;1.0053489632217751;0.41664608214342647;0.41441644536775524;-0.33604728748610474;-0.3342657503506345;0.9999270746947291;10.001606049690087;0.4167818049381205;-0.4368999809077318;-0.43689996332717074;0.41786402049177535;-0.3300000254491223;0.997376761221629;0.5324407303171136;0.9998875571689638
97.012034;1.005348580818666;0.41664571470437356;0.41441687085837303;-0.3360472871286176;-0.3342657504577439;0.9999280440292191;10.00158915671403;0.4167810701209322;-0.4368999807672352;-0.43689996326212477;0.41786403696832225;-0.33000002532627537;0.9973780177603289;0.5324409447423485;0.9998857230742721
97.022034;1.0053481716523274;0.4166453711637301;0.4144172982521502;-0.33604728675949574;-0.3342657505516887;0.9999290185092379;10.001571582632709;0.41678031241520935;-0.43689998063254404;-0.4368999632143631;0.4178640415277055;-0.33000002518792193;0.9973793039354518;0.5324411763686216;0.9998838882502629
97.032034;1.0053477328735154;0.416645052080383;0.41441772900189183;-0.3360472863790635;-0.3342657506335124;0.9999300013093162;10.001553372199844;0.4167795331019388;-0.43689998050574225;-0.4368999631849171;0.4178640346254198;-0.33000002503490494;0.997380616370273;0.5324414246237306;0.9998820570600907
97.042034;1.0053472615833996;0.4166447577924568;0.41441816468751547;-0.3360472859879177;-0.33426575070404246;0.9999309947877176;10.00153457542978;0.4167787339722365;-0.4368999803889706;-0.43689996317500546;0.4178640164032728;-0.3300000248685422;0.9973819531066666;0.5324416889525846;0.9998802342978357
97.052034;1.005346754562555;0.4166444881889075;0.41441860674826336;-0.33604728558685293;-0.3342657507642035;0.9999320000398725;10.00151524745248;0.41677791744082393;-0.43689998028415017;-0.4368999631859982;0.41786398690688387;-0.330000024690098;0.9973833136791461;0.5324419691539667;0.9998784254441205
97.062034;1.0053462083449833;0.41664424278580897;0.4144190565469878;-0.3360472851767661;-0.33426575081522747;0.9999330175084399;10.001495442742916;0.41677708645428857;-0.43689998019279375;-0.4368999632192629;0.4178639463622118;-0.3300000245005716;0.9973846980132873;0.5324422653854337;0.9998766365011013
97.072034;1.0053456194191;0.41664402077442303;0.4144195155139022;-0.3360472847586438;-0.3342657508584824;0.9999340478386559;10.001475209312101;0.4167762439686479;-0.43689998011594783;-0.43689996327576336;0.4178638953536804;-0.3300000243008881;0.9973861060327461;0.532442578118263;0.9998748738672137
97.082034;1.0053449843666251;0.41664382123807425;0.41441998523348683;-0.3360472843336473;-0.3342657508949118;0.9999350918109863;10.001454588011033;0.41677539241586287;-0.4368999800542888;-0.43689996335565406;0.41786383473530636;-0.3300000240919825;0.9973875384141012;0.5324429080933466;0.9998731444137221
97.092034;1.0053442997282267;0.416643643434261;0.41442046755881334;-0.3360472839032612;-0.33426575092463107;0.9999361495078162;10.001433610647913;0.41677453341495935;-0.43689998000829583;-0.4368999634582524;0.41786376539726;-0.33000002387461913;0.997388996910313;0.532443256123231;0.9998714555819074
97.102034;1.005343562066632;0.4166434868791066;0.41442096470555295;-0.33604728346935175;-0.33426575094709715;0.9999372196817329;10.001412298504492;0.41677366756190176;-0.43689997997831176;-0.43689996358238353;0.41786368814228136;-0.3300000236492371;0.9973904840067169;0.5324436230400164;0.9998698152393862
97.112034;1.0053427684666403;0.4166433513070955;0.414421479122544;-0.3360472830339986;-0.33426575096153793;0.9999382999747158;10.001390664038254;0.41677279468485096;-0.4368999799645739;-0.43689996372674395;0.41786360371316206;-0.3300000234159237;0.9973920025969273;0.5324440098368003;0.9998682311383453
97.122034;1.0053419162973243;0.41664323656292596;0.41442201322940403;-0.3360472825992133;-0.3342657509673108;0.9999393876935052;10.001368715058067;0.41677191461205587;-0.4368999799673097;-0.4368999638900103;0.4178635127701896;-0.33000002317443816;0.9973935555063917;0.5324444177533507;0.9998667100837437
97.132034;1.0053410016749462;0.4166431424908084;0.4144225692071126;-0.336047282166698;-0.3342657509640794;0.9999404802735753;10.001346461036789;0.41677102764511104;-0.4368999799867813;-0.4368999640707801;0.4178634157425077;-0.33000002292427816;0.997395144861815;0.5324448482687406;0.999865256980875
97.142034;1.0053400184118855;0.4166430689831045;0.4144231487313772;-0.3360472817377553;-0.3342657509516917;0.9999415752944403;10.001323914142336;0.4167701345852756;-0.43689998002321506;-0.43689996426767735;0.4178633127865825;-0.3300000226648254;0.9973967714686371;0.5324453028268755;0.9998638740977694
97.152034;1.005338958772976;0.41664301611603716;0.41442375272936094;-0.33604728131342887;-0.3342657509299334;0.9999426704568513;10.00130108572089;0.41676923657681464;-0.4368999800766899;-0.436899964479576;0.41786320401109384;-0.330000022395437;0.9973984344540813;0.5324457824001071;0.9998625611710656
97.162034;1.0053378147318464;0.41664298406335715;0.41442438146660304;-0.33604728089475644;-0.33426575089845767;0.9999437632494903;10.001277986761568;0.416768334792653;-0.43689998014700077;-0.4368999647056455;0.41786308984004644;-0.3300000221153205;0.9974001319650881;0.5324462873308505;0.9998613163438248
97.172034;1.0053365788913777;0.4166429729128148;0.4144250348597222;-0.3360472804829371;-0.3342657508567706;0.9999448503093277;10.001254631585205;0.41676743034306685;-0.4368999802335593;-0.4368999649452055;0.41786297124627214;-0.330000021823376;0.9974018621330022;0.5324468174614958;0.9998601369246808
97.182034;1.0053352455794302;0.41664298271163225;0.414425712695771;-0.33604728007932266;-0.33426575080415294;0.9999459273282426;10.001231043600496;0.4167665245030594;-0.43689998033551103;-0.43689996519741287;0.4178628496161336;-0.330000021518236;0.9974036225810081;0.5324473723753522;0.9998590197652993
97.192034;1.0053338115919226;0.41664301347298877;0.414426414735341;-0.33604727968524895;-0.334265750739808;0.9999469897239458;10.001207260866867;0.4167656186859156;-0.43689998045200684;-0.4368999654609886;0.4178627263336272;-0.3300000211984966;0.9974054097070991;0.5324479515563268;0.9998579620041147
97.202034;1.0053322758430918;0.4166430651254202;0.41442714072603015;-0.336047279301872;-0.334265750663181;0.9999480334801358;10.001183334579688;0.4167647141210303;-0.43689998058239704;-0.4368999657343277;0.41786260256834307;-0.33000002086302754;0.9974072193057153;0.5324485544110734;0.999856961881031
97.212034;1.0053306380154492;0.41664313782323237;0.41442789027586546;-0.3360472789302051;-0.3342657505740215;0.9999490556700107;10.001159325343615;0.41676381184603334;-0.43689998072633063;-0.43689996601582826;0.41786247954633915;-0.33000002051117494;0.9974090470110527;0.532449180336526;0.9998560191439119
97.222034;1.0053288971427206;0.4166432322260593;0.4144286628434348;-0.3360472785712766;-0.3342657504721894;0.9999500546903191;10.001135303572871;0.41676291302315793;-0.43689998088375737;-0.4368999663041226;0.41786235886245676;-0.3300000201427738;0.9974108877176232;0.5324498287209358;0.9998551352089713
97.232034;1.005327051572476;0.4166433493433788;0.4144294580093756;-0.3360472782261082;-0.33426575035746625;0.9999510302294928;10.001111346153452;0.4167620190231167;-0.43689998105476485;-0.43689996659822977;0.41786224226728574;-0.3300000197580074;0.9974127352903319;0.532450498941862;0.9998543126481559
97.242034;1.005325100011714;0.4166434903960362;0.4144302756321409;-0.33604727789551603;-0.334265750229487;0.9999519825873184;10.001087528501198;0.41676113133343384;-0.4368999812394656;-0.4368999668976403;0.41786213117640936;-0.3300000193571995;0.9974145831383883;0.5324511906948676;0.9998535539777693
97.252034;1.0053230420303436;0.416643656851627;0.41443111571884983;-0.3360472775800279;-0.3342657500878638;0.9999529121128427;10.001063916777822;0.41676025164218644;-0.43689998143809233;-0.4368999672022903;0.41786202648154486;-0.33000001894072073;0.9974164248078059;0.5324519043585201;0.9998528607412173
97.262034;1.0053208777303044;0.4166438503707692;0.4144319783517654;-0.3360472772799959;-0.3342657499324844;0.9999538197372199;10.001040557162014;0.4167593819039764;-0.4368999816510679;-0.43689996751254373;0.41786192877826556;-0.3300000185090355;0.9974182540472093;0.5324526408642655;0.9998522332315715
97.272034;1.0053186073324027;0.4166440726895138;0.41443286372208704;-0.33604727699579906;-0.3342657497636943;0.9999547070590535;10.001017469683676;0.4167585241799013;-0.43689998187880397;-0.4368999678292579;0.4178618387880989;-0.33000001806276225;0.9974200645903688;0.5324534011563363;0.9998516704404828
97.282034;1.0053162315303685;0.4166443255113388;0.414433772105233;-0.336047276727928;-0.3342657495821362;0.9999555751775182;10.000994655059865;0.416757680384429;-0.4368999821212956;-0.4368999681538146;0.4178617575634913;-0.33000001760270176;0.9974218496173236;0.5324541858097124;0.9998511701233801
97.292034;1.0053137530479763;0.416644610242146;0.4144347038591194;-0.33604727647678123;-0.33426574938842224;0.9999564240034362;10.00097210395977;0.4167568521838219;-0.4368999823778737;-0.43689996848794843;0.41786168631872606;-0.33000001712980953;0.9974236012437395;0.5324549951149293;0.9998507290024552
97.302034;1.0053111779761479;0.4166449275914212;0.4144356594014778;-0.33604727624236297;-0.33426574918296714;0.9999572523228458;10.000949801171778;0.4167560412438914;-0.4368999826472396;-0.43689996883341015;0.4178616263053235;-0.330000016645102;0.9974253107104548;0.5324558294852196;0.9998503428703304
97.312034;1.0053085150772831;0.41664527750160646;0.4144366390341782;-0.33604727602419926;-0.33426574896604033;0.999958057991615;10.00092773247919;0.41675524954114584;-0.4368999829276069;-0.4368999691917035;0.4178615790194716;-0.33000001614965724;0.9974269687251582;0.5324566898889459;0.9998500066794646
97.322034;1.005305773796944;0.416645659646884;0.41443764288793505;-0.3360472758214953;-0.3342657487378079;0.9999588385486435;10.000905892849318;0.41675447922024766;-0.43689998321701723;-0.4368999695639637;0.4178615465054558;-0.3300000156448401;0.997428565370816;0.5324575778450626;0.999849715136592
97.332034;1.0053029627613528;0.4166460739639515;0.41443867116151595;-0.3360472756332754;-0.3342657484984191;0.9999595918805997;10.00088428132105;0.41675373225489537;-0.43689998351377324;-0.43689996995098224;0.4178615314270798;-0.330000015132461;0.9974300902769445;0.5324584950132819;0.9998494635775222
97.342034;1.0053000893610295;0.4166465205964287;0.4144397243120896;-0.3360472754583777;-0.3342657482482963;0.9999603163474997;10.00086288919979;0.4167530106058951;-0.4368999838165822;-0.4368999703533366;0.4178615367381925;-0.33000001461455625;0.9974315333742895;0.5324594430992223;0.9998492481825536
97.352034;1.0052971602736394;0.41664699954362133;0.4144408029572203;-0.33604727529548767;-0.33426574798826764;0.9999610106551806;10.00084170263074;0.41675231663781664;-0.43689998412439507;-0.43689997077135184;0.41786156505538397;-0.33000001409303753;0.9974328852666772;0.5324604240552042;0.9998490655047217
97.362034;1.0052941824714718;0.4166475105141606;0.4144419075941534;-0.3360472751433194;-0.3342657477193416;0.9999616739991534;10.00082071379967;0.4167516530433018;-0.43689998443625905;-0.43689997120499247;0.4178616180872344;-0.3300000135695095;0.997434137288338;0.5324614399424693;0.9998489119857602
97.372034;1.005291164005928;0.41664805282840106;0.4144430381950628;-0.3360472750008229;-0.3342657474424528;0.9999623062380605;10.000799922267296;0.41675102244488477;-0.43689998475125286;-0.43689997165406386;0.4178616964804603;-0.3300000130451734;0.9974352820919862;0.5324624925275032;0.9998487837753509
97.382034;1.0052881139761587;0.41664862521747115;0.41444419375591096;-0.3360472748672279;-0.33426574715830465;0.9999629077909364;10.000779329059442;0.4167504271889154;-0.4368999850685668;-0.4368999721185283;0.4178618001968171;-0.33000001252086697;0.9974363137602699;0.5324635830523844;0.9998486770903228
97.392034;1.005285041770589;0.416649225627518;0.4144453722791179;-0.3360472747418641;-0.33426574686728083;0.9999634797050748;10.000758934510115;0.4167498691635636;-0.43689998538769975;-0.43689997259853824;0.4178619290903142;-0.3300000119973004;0.9974372269507427;0.5324647121664048;0.9998485889010356
97.402034;1.00528195628792;0.41664985111588126;0.41444657128478885;-0.33604727462398437;-0.33426574656947455;0.999964023819298;10.000738739259294;0.41674934950818454;-0.436899985708413;-0.4368999730942661;0.4178620831831476;-0.3300000114752251;0.9974380165683654;0.5324658797220595;0.9998485172765622
97.412034;1.0052788658684;0.4166504981289652;0.4144477880104747;-0.33604727451279337;-0.3342657462647356;0.9999645427214052;10.000718744805148;0.4167488685624809;-0.4368999860305501;-0.43689997360587113;0.4178622625022224;-0.33000001095555764;0.9974386783050718;0.5324670845523879;0.9998484613001469
97.422034;1.005275778802376;0.41665116326166307;0.4144490191935922;-0.33604727440744897;-0.3342657459528078;0.9999650397205369;10.000698954522752;0.4167484261322646;-0.43689998635418753;-0.4368999741336191;0.4178624668584512;-0.33000001043958294;0.9974392090829501;0.5324683244645486;0.9998484207505308
97.432034;1.0052727033523634;0.416651843841531;0.4144502613990936;-0.33604727430685777;-0.3342657456336615;0.9999655188346;10.000679373957787;0.41674802173046427;-0.4368999866798806;-0.4368999746777789;0.41786269575381607;-0.3300000099288933;0.9974396072259195;0.5324695963314359;0.9998483957982025
97.442034;1.0052696472360991;0.41665253783405115;0.4144515119130215;-0.33604727420965513;-0.3342657453076255;0.9999659846913389;10.000660006844045;0.4167476545838717;-0.436899987008538;-0.4368999752383101;0.4178629480781114;-0.33000000942498964;0.997439872806811;0.5324708964390126;0.9998483871216075
97.452034;1.0052666176970262;0.41665324350943334;0.4144527690758941;-0.33604727411460156;-0.33426574497520756;0.9999664419238605;10.000640847066906;0.416747323663409;-0.4368999873410673;-0.43689997581478995;0.4178632218558372;-0.3300000089290186;0.9974400078835169;0.5324722210169339;0.999848396078579
97.462034;1.0052636220735272;0.41665395933514965;0.4144540316765701;-0.3360472740209295;-0.3342657446370868;0.99996689392715;10.000621872670678;0.41674702803477287;-0.43689998767824184;-0.43689997640665723;0.4178635145003887;-0.3300000084417906;0.9974400159687942;0.5324735663275455;0.9998484243330806
97.472034;1.0052606677643294;0.41665468395342387;0.41445529830659494;-0.3360472739282411;-0.33426574429422645;0.999967342149904;10.000603049259501;0.4167467670737793;-0.43689998802082297;-0.43689997701345457;0.4178638229342267;-0.33000000796380724;0.9974399011298888;0.532474928550957;0.999848473592571
97.482034;1.005257761666357;0.41665541606528744;0.4144565671404034;-0.3360472738362321;-0.3342657439478592;0.9999677866582627;10.000584340648453;0.41674654009716944;-0.43689998836951643;-0.43689997763478183;0.4178641433056692;-0.3300000074952111;0.9974396673578292;0.5324763039757312;0.9998485457679279
97.492034;1.0052549101495383;0.41665615432789965;0.41445783581787377;-0.33604727374466764;-0.3342657435995755;0.9999682272839822;10.000565717859981;0.4167463459744868;-0.4368999887247504;-0.4368999782700939;0.4178644711425534;-0.33000000703580556;0.9974393181619271;0.5324776891659282;0.9998486424199138
97.502034;1.005252119596472;0.4166568974439251;0.41445910146680515;-0.33604727365348874;-0.3342657432513857;0.9999686647540754;10.000547163437899;0.416746183260817;-0.43689998908663435;-0.4368999789187501;0.4178648019111621;-0.3300000065852719;0.9974388565421334;0.5324790810903293;0.9998487636507861
97.512034;1.0052493963498794;0.4166576442843886;0.41446036092709826;-0.33604727356272457;-0.33426574290533584;0.9999691015472086;10.000528672935332;0.41674605053041147;-0.4368999894551226;-0.4368999795802193;0.4178651311984111;-0.33000000614344976;0.997438285110321;0.5324804773822603;0.9998489080574716
97.522034;1.0052467459366592;0.41665839382853037;0.41446161092626393;-0.3360472734723783;-0.33426574256292496;0.9999695418624455;10.000510255162036;0.41674594658895175;-0.43689998983019895;-0.43689998025411736;0.41786545469800124;-0.33000000571032967;0.9974376056057679;0.532481876387298;0.9998490738833908
97.532034;1.0052441726416872;0.416659145159428;0.41446284798274535;-0.3360472733825406;-0.3342657422249778;0.9999699908930272;10.000491928499514;0.4167458705665002;-0.4368999902118378;-0.43689998094017574;0.41786576851022805;-0.33000000528580475;0.9974368185930984;0.5324832770352056;0.9998492598065196
97.542034;1.0052416797201178;0.41665989749292687;0.4144640681738697;-0.33604727329344486;-0.3342657418919321;0.9999704545118089;10.000473713560568;0.4167458217650558;-0.43689999059971835;-0.4368999816382397;0.4178660693831591;-0.3300000048696726;0.9974359246703431;0.5324846787307945;0.9998494649060576
97.552034;1.0052392696241637;0.41666064994474594;0.41446526730771943;-0.33604727320517086;-0.3342657415638861;0.999970939199132;10.000455631933368;0.41674579928381955;-0.4368999909931045;-0.43689998234818656;0.4178663545102062;-0.3300000044619308;0.9974349261618225;0.5324860811535457;0.9998496890594574
97.562034;1.0052369439849742;0.41666140142081715;0.41446644153575074;-0.33604727311742716;-0.33426574124038294;0.9999714512009776;10.000437707988123;0.41674580178879034;-0.4368999913910014;-0.4368999830697269;0.4178666214072866;-0.3300000040629378;0.997433827234995;0.5324874840520972;0.9998499334228483
97.572034;1.0052347036531213;0.41666215102612775;0.4144675878899316;-0.3360472730297929;-0.33426574092041567;0.9999719950448563;10.000419961246466;0.41674582761461687;-0.4368999917922508;-0.4368999838021875;0.41786686813512763;-0.3300000036733762;0.9974326324825895;0.5324888870365303;0.9998501997995886
97.582034;1.0052325486999865;0.41666289848886756;0.41446870441177674;-0.33604727294197834;-0.3342657406027007;0.9999725726114739;10.000402397405288;0.4167458749201116;-0.43689999219557046;-0.4368999845445098;0.4178670933576001;-0.33000000329420714;0.997431345742243;0.532490289287313;0.9998504896856505
97.592034;1.005230478249877;0.4166636441085024;0.41446978989541017;-0.336047272853781;-0.33426574028601874;0.9999731835838346;10.00038501252757;0.41674594173116375;-0.43689999259974216;-0.4368999852955123;0.4178672961210182;-0.33000000292654963;0.9974299701984558;0.5324916894699211;0.9998508036991174
97.602034;1.0052284907292004;0.4166643886260218;0.41447084362991254;-0.33604727276510404;-0.3342657399693954;0.9999738264709676;10.000367805681563;0.41674602608521744;-0.4368999930037793;-0.43689998605417973;0.41786747557187515;-0.3300000025714129;0.9974285093204484;0.5324930860259202;0.9998511411043757
97.612034;1.0052265844580008;0.41666513327784527;0.4144718652954219;-0.3360472726761749;-0.3342657396519764;0.9999744990047366;10.00035078699751;0.4167461262022555;-0.43689999340692554;-0.436899986819838;0.417867630701811;-0.33000000222959913;0.9974269677534515;0.5324944775931807;0.9998514996646184
97.622034;1.0052247576749045;0.4166658794462421;0.4144728548240804;-0.3360472725875605;-0.3342657393328258;0.999975198277036;10.00033397755085;0.41674624042202024;-0.4368999938086212;-0.43689998759217996;0.41786776035309814;-0.33000000190197215;0.9974253515662193;0.5324958631401111;0.9998518761539418
97.632034;1.005223007913894;0.41666662790652403;0.4144738123765741;-0.33604727249989763;-0.33426573901087847;0.9999759212140326;10.000317403238114;0.4167463670329697;-0.43689999420845654;-0.43689998837118804;0.41786786344844973;-0.33000000158962267;0.9974236678203804;0.53249724155911;0.9998522670987429
97.642034;1.0052213316193321;0.4166673785195738;0.4144747383647537;-0.33604727241373056;-0.3342657386849999;0.9999766647266414;10.00030108584246;0.4167465043941001;-0.43689999460606643;-0.43689998915706874;0.4178679389827455;-0.3300000012935285;0.9974219240169798;0.532498611239605;0.9998526692155011
97.652034;1.005219724692088;0.41666813053515445;0.4144756332085561;-0.3360472723294497;-0.3342657383541506;0.9999774253388657;10.000285038850674;0.41674665143923195;-0.43689999500100524;-0.436899989950109;0.417867985756284;-0.3300000010140895;0.9974201275521103;0.5324999704068794;0.9998530796141382
97.662034;1.0052181837883567;0.4166688828832442;0.41447649719675717;-0.33604727224706976;-0.33426573801762216;0.9999781992388886;10.000269270363415;0.4167468080003959;-0.43689999539269037;-0.43689999075044444;0.4178680023343802;-0.33000000075108604;0.9974182851948625;0.5325013178502748;0.9998534959197202
97.672034;1.005216707530674;0.41666963403214197;0.41447733068413833;-0.3360472721660554;-0.33426573767514517;0.9999789829314047;10.000253789035705;0.4167469745690129;-0.43689999578047906;-0.43689999155796555;0.4178679873040456;-0.33000000050393874;0.9974164031019026;0.5325026531334077;0.9998539160915109
97.682034;1.0052152968197297;0.4166703818229682;0.4144781342018128;-0.3360472720854264;-0.33426573732685455;0.9999797738674061;10.000238611165074;0.4167471517742588;-0.43689999616374203;-0.4368999923724264;0.41786793953791623;-0.3300000002717664;0.9974144873107046;0.5325039762918986;0.9998543380786173
97.692034;1.005213954378058;0.41667112378844173;0.41447890834782636;-0.3360472720040963;-0.3342657369732193;0.9999805711306654;10.000223763067732;0.4167473398937379;-0.4368999965419014;-0.43689999319361605;0.41786785841960755;-0.33000000005335395;0.9974125441098604;0.5325052873403154;0.9998547600226666
97.702034;1.0052126841506988;0.41667185747446117;0.4144796538084387;-0.3360472719213394;-0.33426573661494213;0.9999813759559152;10.000209272661644;0.4167475386066675;-0.4368999969145841;-0.43689999402139096;0.4178677439734601;-0.32999999984751954;0.9974105800576469;0.5325065858367413;0.9998551807958277
97.712034;1.0052114903885634;0.4166725803085934;0.41448037160693374;-0.3360472718371152;-0.3342657362528634;0.9999821909565708;10.000195157682533;0.4167477470885563;-0.4368999972817169;-0.43689999485556846;0.41786759666701134;-0.32999999965362287;0.9974086019881805;0.532507870952431;0.9998556000323658
97.722034;1.0052103763873703;0.4166732894371083;0.4144810629851959;-0.33604727175208615;-0.33426573588780634;0.9999830185449363;10.000181424650814;0.41674796435051137;-0.436899997643293;-0.4368999956958927;0.41786741695356655;-0.3299999994716578;0.9974066170356582;0.5325091418159869;0.9998560176253084
97.732034;1.0052093438989547;0.4166739819128474;0.4144817286676965;-0.33604727166742493;-0.33426573552033506;0.9999838603449541;10.000168078280335;0.4167481896291075;-0.4368999979990016;-0.4368999965420736;0.417867204889239;-0.32999999930198026;0.9974046322035954;0.5325103975626069;0.9998564333380684
97.742034;1.0052083935110219;0.41667465512592006;0.41448236840906194;-0.3360472715844185;-0.33426573515068336;0.9999847174967242;10.000155125187527;0.41674842253475247;-0.43689999834809995;-0.43689999739377294;0.41786695989456013;-0.3299999991450207;0.9974026539171914;0.5325116371992952;0.999856847373008
97.752034;1.005207524960682;0.4166753071784804;0.4144829814709316;-0.33604727150405916;-0.33426573477895094;0.9999855907303533;10.000142565423493;0.4167486629613851;-0.43689999868950313;-0.43689999825058706;0.4178666806681649;-0.32999999900119165;0.9974006881200426;0.5325128592763783;0.9998572613302953
97.762034;1.0052067368680127;0.4166759369748068;0.4144835673724867;-0.3360472714269911;-0.33426573440527474;0.999986480180012;10.000130385849955;0.4167489110080556;-0.4368999990218465;-0.43689999911207905;0.4178663654984556;-0.32999999887094816;0.99739874011575;0.5325140614513688;0.9998576778456734
97.772034;1.0052060265038711;0.41667654392170833;0.41448412606397816;-0.3360472713537201;-0.3342657340297555;0.9999873853025385;10.00011856874459;0.4167491669174218;-0.4368999993435309;-0.43689999997778467;0.41786601278993374;-0.32999999875482167;0.9973968137333141;0.5325152406863801;0.9998580993002546
97.782034;1.0052053900178977;0.416677127406629;0.4144846576804998;-0.33604727128474354;-0.33426573365228485;0.9999883050958824;10.000107108385956;0.41674943102258794;-0.4368999996527556;-0.4369000008472605;0.41786562131945265;-0.32999999865326546;0.9973949106518727;0.5325163940465913;0.9998585275474069
97.792034;1.0052048232877422;0.41667768644304076;0.4144851624112048;-0.33604727122052064;-0.33426573327250875;0.9999892381442023;10.000096016449115;0.4167497037420812;-0.4368999999474798;-0.43690000172015664;0.4178651903115915;-0.3299999985664079;0.9973930301749522;0.5325175192291736;0.9998589645276592
97.802034;1.0052043235975905;0.41667821955329637;0.41448564053841996;-0.33604727116140054;-0.3342657328899431;0.9999901821281276;10.00008531482187;0.41674998546721603;-0.4369000002255467;-0.4369000025961332;0.4178647194900334;-0.329999998494029;0.9973911692735613;0.5325186144848444;0.9998594120051048
97.812034;1.0052038910832304;0.41667872479713397;0.41448609262948166;-0.3360472711076115;-0.3342657325040155;0.9999911337569074;10.000075031757087;0.4167502762049725;-0.43690000048507494;-0.4369000034748608;0.4178642089389068;-0.32999999843567773;0.9973893233824623;0.5325196781616844;0.9998598704514563
97.822034;1.005203528623251;0.4166792001025792;0.4144865197407505;-0.336047271059297;-0.33426573211398125;0.9999920895286222;10.000065203450578;0.41675057527936044;-0.4369000007246551;-0.4369000043562049;0.4178636588147442;-0.32999999839065874;0.9973874879932092;0.5325207082610125;0.99986033884185
97.832034;1.0052032405505709;0.41667964389191087;0.41448692333862835;-0.336047271016462;-0.3342657317190394;0.9999930464058756;10.000055873698914;0.4167508814738738;-0.43690000094314035;-0.4369000052401698;0.4178630691796803;-0.329999998357993;0.9973856600746698;0.5325217024543862;0.9998608159469514
97.842034;1.0052030311712155;0.4166800555383951;0.41448730499206554;-0.3360472709788145;-0.33426573131871545;0.9999940019430276;10.00004709034738;0.4167511931421617;-0.43690000113948996;-0.4369000061266533;0.4178624401322143;-0.3299999983364953;0.9973838384309951;0.5325226585299488;0.9998613017866564
