time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.852034;1.0052029038418648;0.41668043530118726;0.4144876661506212;-0.33604727094567344;-0.33426573091323364;0.9999949543264024;10.000038900749079;0.41675150780630627;-0.4369000013128327;-0.43690000701543996;0.4178617720823247;-0.3299999983249613;0.9973820231279974;0.5325235748059729;0.9998617978131059
97.862034;1.0052028610959378;0.4166807839549007;0.4144880082403012;-0.336047270916007;-0.33426573050361585;0.9999959026464691;10.00003135223692;0.41675182187755583;-0.43690000146250496;-0.43690000790637806;0.41786106582651344;-0.3299999983223573;0.9973802153997678;0.5325244503423628;0.9998623059147312
97.872034;1.0052029053295957;0.41668110243923684;0.4144883328431442;-0.3360472708886187;-0.33426573009130295;0.9999968468639648;10.000024493102224;0.4167521310056204;-0.436900001588096;-0.4369000087994877;0.4178603223463433;-0.32999999832790056;0.9973784184049552;0.5325252848787032;0.999862827412022
97.882034;1.0052030387208721;0.4166813914864238;0.41448864160720844;-0.336047270862374;-0.3342657296774598;0.9999977869883329;10.000018365271258;0.41675243081748514;-0.4369000016895807;-0.43690000969492193;0.4178595426491118;-0.32999999834107857;0.997376637097147;0.5325260784785636;0.9998633626815521
97.892034;1.0052032623523375;0.4166816512992894;0.41448893601748416;-0.3360472708361431;-0.3342657292624991;0.9999987223310562;10.000012996490318;0.41675271764568517;-0.43690000176731986;-0.4369000105927012;0.41785872778493066;-0.3299999983616072;0.9973748766226801;0.5325268313273789;0.999863911353503
97.902034;1.0052035762014033;0.4166818816936764;0.41448921733007976;-0.336047270808596;-0.33426572884624856;0.9999996520503389;10.000008399344459;0.4167529886702513;-0.43690000182186833;-0.4369000114924527;0.4178578787152704;-0.3299999983893333;0.9973731409366906;0.5325275438369188;0.9998644727978779
97.912034;1.0052039803455908;0.416682082436543;0.41448948667017615;-0.3360472707782635;-0.33426572842850916;1.0000005759593262;10.00000457590916;0.4167532415419394;-0.4369000018539122;-0.4369000123935267;0.4178569960078662;-0.32999999842435673;0.9973714328782622;0.5325282166188117;0.9998650460462744
97.922034;1.0052044760158234;0.41668225318689955;0.4144897449758041;-0.3360472707437518;-0.3342657280093096;1.0000014939244515;10.000001524829731;0.41675347417434383;-0.4369000018645171;-0.43690001329525724;0.41785607980547473;-0.3299999984672699;0.9973697548033519;0.5325288502322767;0.9998656288927285
97.932034;1.0052050656975489;0.4166823934229481;0.4144899928131259;-0.336047270703825;-0.33426572758888534;1.0000024051535776;9.999999241038141;0.4167536846519504;-0.43690000185540895;-0.4369000141970926;0.41785513010541747;-0.3299999985189971;0.9973681088468234;0.5325294448424165;0.9998662174669968
97.942034;1.005205752545384;0.4166825027314575;0.41449023046960387;-0.3360472706575132;-0.33426572716784214;1.000003308731951;9.999997706129879;0.41675387110969575;-0.4369000018289326;-0.43690001509866305;0.41785414690371164;-0.32999999858040036;0.9973664972415196;0.5325300000159133;0.9998668073235898
97.952034;1.0052065396132643;0.4166825810216117;0.4144904581652573;-0.33604727060427353;-0.3342657267472982;1.0000042039966412;9.99999688311481;0.41675403190371385;-0.4369000017876211;-0.4369000159996196;0.41785313015537273;-0.32999999865222884;0.9973649224692409;0.5325305150685055;0.9998673949799779
97.962034;1.0052074291081456;0.41668262846326304;0.41449067603227796;-0.3360472705437844;-0.3342657263287298;1.000005090120336;9.999996723321653;0.4167541658385587;-0.4369000017336351;-0.436900016899257;0.4178520798489619;-0.32999999873522645;0.9973633865893334;0.5325309897695415;0.999867977833896
97.972034;1.0052084217670552;0.41668264540416144;0.4144908840347713;-0.336047270475647;-0.3342657259138536;1.0000059661754461;9.999997178391212;0.4167542720508678;-0.43690000166855514;-0.4369000177963808;0.4178509962024578;-0.3299999988299042;0.9973618905424523;0.5325314247259612;0.9998685530872877
97.982034;1.0052095165044022;0.4166826322566727;0.41449108198036466;-0.3360472703995725;-0.3342657255046152;1.0000068317898785;9.999998205623067;0.4167543498031126;-0.43690000159350356;-0.43690001868944656;0.41784987963602305;-0.32999999893631554;0.9973604346204379;0.5325318211363907;0.9998691181791302
97.992034;1.0052107105297239;0.4166825893006375;0.4144912695127642;-0.3360472703156978;-0.3342657251028888;1.000007687365922;9.999999762961284;0.4167543984395207;-0.4369000015091201;-0.4369000195766407;0.4178487303353127;-0.32999999905429006;0.997359019437866;0.5325321803520124;0.9998696720545666
98.002034;1.0052120001655902;0.4166825166235824;0.4144914460035327;-0.3360472702246615;-0.33426572471007626;1.0000085338001166;10.000001804612971;0.4167544174050655;-0.4369000014155099;-0.43690002045599946;0.417847548101033;-0.3299999991837147;0.9973576459122253;0.5325325039854849;0.9998702149580285
98.012034;1.005213382042104;0.41668241418940577;0.41449161048296057;-0.336047270127676;-0.3342657243271372;1.0000093722984904;10.000004285268481;0.41675440627683435;-0.4369000013123797;-0.4369000213257021;0.4178463330035062;-0.32999999932459106;0.997356314417975;0.5325327943647451;0.9998707471650532
98.022034;1.005214853557171;0.4166822820053919;0.4144917617970862;-0.33604727002670276;-0.3342657239549056;1.0000102043982557;10.000007164279928;0.41675436483840494;-0.4369000011990763;-0.43690002218425195;0.41784508593148617;-0.32999999947704584;0.9973550242948663;0.5325330543482386;0.9998712680347716
98.032034;1.0052164120824747;0.41668212051529335;0.4144918988068629;-0.33604726992451756;-0.3342657235942545;1.000011031851264;10.000010406475276;0.4167542932589338;-0.4369000010745889;-0.4369000230304052;0.41784380836399615;-0.3299999996412086;0.9973537742491809;0.5325332865575028;0.9998717754071476
98.042034;1.0052180537944928;0.4166819308351865;0.41449202031406973;-0.33604726982449296;-0.3342657232460944;1.0000118561997973;10.000013984914787;0.41675419221024695;-0.4369000009377999;-0.4369000238631081;0.4178425019031054;-0.3299999998169336;0.9973525631673285;0.5325334932017358;0.9998722652772545
98.052034;1.005219773024569;0.4166817144079714;0.41449212476216146;-0.33604726973023;-0.33426572291132606;1.0000126782729495;10.000017879996163;0.4167540626283429;-0.4369000007876748;-0.4369000246815757;0.41784116791683606;-0.33000000000349555;0.9973513905280981;0.5325336766907937;0.9998727324169459
98.062034;1.0052215623502427;0.41668147240018333;0.41449221004204145;-0.33604726964522635;-0.3342657225907842;1.0000134978327964;10.000022074162043;0.4167539053983944;-0.43690000062309137;-0.4369000254854312;0.4178398072503369;-0.33000000019930537;0.9973502560613735;0.5325338400860471;0.9998731720461255
98.072034;1.005223413464093;0.4166812054301371;0.41449227373502534;-0.3360472695725938;-0.3342657222852742;1.0000143134085648;10.00002655153915;0.4167537212757185;-0.4369000004426723;-0.43690002627483604;0.4178384202518296;-0.3300000004019356;0.997349158766595;0.532533986975889;0.9998735812981819
98.082034;1.0052253184796611;0.4166809137912243;0.4144923137184946;-0.336047269514837;-0.33426572199561866;1.0000151224907927;10.000031298670313;0.41675351079543016;-0.4369000002449867;-0.43690002705039716;0.4178370072265722;-0.33000000060869206;0.9973480960219345;0.5325341209739882;0.9998739594995893
98.092034;1.0052272706760288;0.4166805978111171;0.41449232853748513;-0.3360472694736901;-0.3342657217225088;1.0000159224688503;10.000036302115257;0.4167532742452009;-0.4369000000290111;-0.4369000278127753;0.4178355688369944;-0.3300000008172518;0.9973470635906931;0.5325342452548194;0.9998743077430163
98.102034;1.0052292638864488;0.416680258048655;0.41449231725345675;-0.3360472694500591;-0.33426572146638506;1.000016712007393;10.000041550785626;0.41675301208054255;-0.4368999997945169;-0.436900028562414;0.4178341059717155;-0.3300000010257551;0.997346056427575;0.5325343624970239;0.9998746283423008
98.112034;1.0052312910884091;0.4166798953291868;0.414492279231129;-0.3360472694441775;-0.33426572122759873;1.000017491764321;10.000047040781888;0.4167527254716391;-0.4368999995421764;-0.43690002929967003;0.41783261943535516;-0.33000000123249246;0.997345069750032;0.5325344749080454;0.9998749240904866
98.122034;1.0052333435389451;0.4166795105434018;0.41449221423181576;-0.3360472694558398;-0.3342657210065413;1.000018263814772;10.000052772761139;0.4167524163885542;-0.43689999927348605;-0.4369000300250709;0.41783111021557373;-0.33000000143568714;0.9973440999890505;0.5325345840447683;0.9998751975407361
98.132034;1.0052354111417408;0.41667910444397427;0.4144921224502579;-0.33604726948446734;-0.3342657208035396;1.0000190302256562;10.000058745844555;0.4167520873084519;-0.43689999899061965;-0.43690003073939415;0.4178295801122797;-0.3300000016335045;0.9973431451555104;0.5325346906368593;0.9998754507372288
98.142034;1.0052374836697824;0.4166786779147472;0.41449200425766375;-0.3360472695290862;-0.3342657206187545;1.0000197919808758;10.000064956643692;0.4167517410238787;-0.4368999986961952;-0.4369000314435104;0.4178280316961465;-0.3300000018241041;0.9973422044310344;0.5325347945533746;0.9998756852318104
98.152034;1.0052395520555923;0.41667823241316365;0.4144918601544292;-0.33604726958839937;-0.33426572045227476;1.0000205488614238;10.000071399769357;0.41675138063718176;-0.43689999839303734;-0.43690003213801926;0.41782646759223957;-0.3300000020056668;0.9973412777374808;0.5325348951402324;0.9998759021655179
98.162034;1.0052416090757834;0.41667777003125506;0.41449169116441453;-0.33604726966094317;-0.33426572030441043;1.0000212995922502;10.000078063883574;0.41675100933927495;-0.4368999980841282;-0.4369000328228739;0.4178248901980192;-0.3300000021763259;0.9973403658280395;0.5325349917469561;0.9998761023050946
98.172034;1.0052436489890726;0.4166772933633972;0.41449149910162747;-0.33604726974523336;-0.3342657201759151;1.0000220419141124;10.00008492595285;0.4167506298353049;-0.43689999777278116;-0.436900033497354;0.417823302232359;-0.33000000233399823;0.9973394703718385;0.5325350838429422;0.9998762856533282
98.182034;1.0052456664122742;0.4166768054241244;0.4144912862673598;-0.33604726983977634;-0.3342657200677839;1.0000227728267412;10.000091951931092;0.4167502439936685;-0.43689999746272934;-0.4369000341603688;0.4178217074353631;-0.33000000247652855;0.9973385939657261;0.5325351708010841;0.9998764510538107
98.192034;1.0052476555463097;0.4166763093658053;0.41449105498637306;-0.33604726994293865;-0.3342657199808453;1.0000234887422172;10.000099108466518;0.41674985293484257;-0.4368999971579484;-0.4369000348106531;0.41782011062245783;-0.3300000026022411;0.9973377402093772;0.5325352517725573;0.9998765966468938
98.202034;1.005249610387534;0.4166758079592958;0.4144908074846285;-0.3360472700528171;-0.3342657199156364;1.0000241858444565;10.00010637279;0.416749457072446;-0.4368999968624453;-0.43690003544674977;0.4178185170435616;-0.3300000027103168;0.9973369132415631;0.5325353256783131;0.9998767205493325
98.212034;1.0052515253185135;0.4166753033475481;0.4144905458832421;-0.33604727016718644;-0.33426571987245834;1.0000248608185531;10.000113728645587;0.4167490561800474;-0.4368999965800716;-0.43690003606701006;0.4178169318319761;-0.3300000028007104;0.9973361168909597;0.5325353913549448;0.9998768209229252
98.222034;1.0052533956796514;0.41667479729430124;0.41449027205803335;-0.3360472702835962;-0.33426571985139353;1.0000255109292313;10.000121161143603;0.4167486497329919;-0.4368999963142022;-0.43690003666967103;0.4178153600020514;-0.33000000287391273;0.9973353544269428;0.5325354480665729;0.9998768957387754
98.232034;1.0052552182971368;0.41667429140377604;0.41448998756523864;-0.336047270399541;-0.33426571985240816;1.0000261335639498;10.000128657199664;0.4167482371144288;-0.4368999960675396;-0.4369000372529722;0.4178138067008356;-0.33000000293074094;0.997334629102009;0.5325354959866598;0.9998769424310799
98.242034;1.0052569911878932;0.4166737869785195;0.41448969370896344;-0.33604727051239525;-0.3342657198754817;1.000026726110079;10.00013620197147;0.4167478175103882;-0.436899995842319;-0.4369000378153539;0.41781227728448234;-0.3300000029720303;0.997333944580466;0.5325355359744516;0.9998769577188162
98.252034;1.005258712291614;0.4166732849094573;0.4144893915597426;-0.3360472706191519;-0.33426571992059123;1.000027285986468;10.00014377780073;0.4167473898645895;-0.43689999564059795;-0.4369000383556667;0.4178107770634699;-0.3300000029983861;0.9973333043818559;0.5325355689982819;0.9998769381908573
98.262034;1.005260378459901;0.416672785938874;0.414489081850177;-0.33604727071635565;-0.3342657199876164;1.0000278107251086;10.000151371761874;0.4167469529643817;-0.43689999546435293;-0.4369000388732084;0.4178093111008004;-0.3300000030102447;0.997332711013763;0.5325355958831502;0.9998768813483682
98.272034;1.0052619856833096;0.4166722909766851;0.4144887649260545;-0.3360472708003199;-0.3342657200763141;1.0000282983910733;10.000158976826267;0.41674650541763086;-0.4368999953155437;-0.43690003936762944;0.41780788441575634;-0.33000000300800136;0.9973321661918482;0.5325356172160879;0.9998767861440409
98.282034;1.0052635303980006;0.4166718009967812;0.41448844091486353;-0.3360472708673946;-0.33426572018632766;1.0000287482335906;10.000166581133218;0.4167460457475472;-0.4368999951961805;-0.4369000398388962;0.4178065021799285;-0.33000000299204335;0.997331671825231;0.5325356332886417;0.9998766524975431
98.292034;1.0052650108855075;0.4166713167611174;0.41448811001440483;-0.3360472709141035;-0.33426572031716983;1.0000291613445123;10.000174159854124;0.4167455728580885;-0.4368999951082827;-0.43690004028727714;0.41780516936600964;-0.3300000029628783;0.9973312306413891;0.5325356441735626;0.9998764802362694
98.302034;1.0052664276408976;0.4166708388761149;0.41448777265364956;-0.3360472709373032;-0.33426572046827474;1.0000295410870923;10.000181676057915;0.41674508648625497;-0.43689999505382826;-0.43690004071329064;0.41780388996169426;-0.33000000292124665;0.9973308462433497;0.5325356495971014;0.9998762685322464
98.312034;1.0052677821660472;0.4166703679662559;0.41448742947087447;-0.3360472709345469;-0.33426572063908877;1.0000298928817064;10.000189081498132;0.41674458732153274;-0.4368999950347133;-0.4369000411176294;0.41780266639285074;-0.3300000028680533;0.997330522551794;0.532535648664607;0.999876016272432
98.322034;1.0052690751016005;0.41666990462914555;0.4144870811712584;-0.33604727090438463;-0.3342657208291373;1.000030223332717;10.000196313557996;0.4167440768029158;-0.4368999950525879;-0.4369000415010177;0.41780149972808456;-0.3300000028043203;0.9973302630246789;0.5325356400384665;0.9998757226711573
98.332034;1.0052703057562367;0.416669449318175;0.41448672834837913;-0.33604727084646085;-0.3342657210380558;1.0000305391927242;10.000203296590163;0.4167435566307202;-0.4368999951086316;-0.43690004186421866;0.4178003903322242;-0.3300000027311609;0.9973300701798538;0.5325356225799566;0.9998753873896138
98.342034;1.0052714734334578;0.41666900229819376;0.41448637169088254;-0.33604727076161517;-0.3342657212654223;1.0000308467085952;10.000209952183228;0.4167430282467973;-0.4368999952034647;-0.43690004220830875;0.41779933820850895;-0.33000000264964047;0.997329945072501;0.5325355958469059;0.9998750103390055
98.352034;1.0052725785983754;0.4166685636515745;0.4144860124411189;-0.33604727065179124;-0.33426572151048806;1.0000311518130296;10.00021621349915;0.4167424927497769;-0.4368999953372769;-0.4369000425347069;0.4177983431098721;-0.33000000256076273;0.9973298868984024;0.5325355602129488;0.9998745915889832
98.362034;1.0052736226697974;0.416668133406131;0.41448565225628975;-0.33604727051952643;-0.33426572177221775;1.0000314607920653;10.000222036892545;0.41674195124653957;-0.4368999955100494;-0.4369000428447362;0.4177974047462919;-0.33000000246564853;0.9973298936035342;0.5325355169113399;0.9998741312301118
98.372034;1.005274606931148;0.4166677118919821;0.41448529262875;-0.33604727036734805;-0.3342657220495539;1.000031780001317;10.000227403585162;0.4167414049457008;-0.43689999572165533;-0.43690004313925407;0.4177965228552716;-0.33000000236555976;0.9973299631859932;0.5325354680480486;0.9998736289742648
98.382034;1.0052755316716717;0.41666730004002706;0.4144849348118412;-0.33604727019750363;-0.3342657223414521;1.0000321144367803;10.000232308606781;0.4167408547755789;-0.4368999959718364;-0.4369000434187466;0.41779569710610903;-0.3300000022616796;0.997330094157107;0.5325354163990423;0.9998730840917462
98.392034;1.005276396468873;0.41666689925661576;0.4144845803144571;-0.3360472700120759;-0.33426572264671944;1.0000324669964562;10.000236748863294;0.41674030107014215;-0.4368999962601264;-0.43690004368368146;0.4177949271247954;-0.3300000021549223;0.9973302850021168;0.5325353650186226;0.99987249629093
98.402034;1.0052772010520126;0.4166665110820505;0.4144842310150033;-0.33604726981317684;-0.33426572296394635;1.0000328394367162;10.000240727169281;0.4167397435496753;-0.43689999658566864;-0.4369000439346655;0.4177942125026545;-0.3300000020459225;0.9973305339141569;0.5325353167706494;0.999871866696417
98.412034;1.0052779456113814;0.4166661369679295;0.41448388845070044;-0.33604726960295483;-0.3342657232915139;1.0000332338745617;10.00024426633859;0.4167391815044918;-0.43689999694700316;-0.4369000441722327;0.4177935524943524;-0.3300000019351045;0.9973308387687214;0.5325352739363569;0.9998711979930268
98.422034;1.0052786307848187;0.41666577821765716;0.41448355313190277;-0.33604726938347623;-0.3342657236275747;1.0000336532650156;10.000247410667255;0.4167386140529272;-0.43689999734205753;-0.4369000443965052;0.41779294568265446;-0.33000000182277667;0.9973311967207967;0.5325352378697331;0.9998704939599128
98.432034;1.0052792579435192;0.41666543605948486;0.41448322456051456;-0.33604726915669875;-0.33426572397008214;1.0000341003582762;10.000250214396061;0.41673804029745304;-0.43689999776848776;-0.4369000446071139;0.41779239005730656;-0.3300000017092193;0.9973316039676926;0.5325352087217077;0.9998697584732434
98.442034;1.0052798293255445;0.41666511178241616;0.414482901592214;-0.3360472689245164;-0.3342657243170597;1.000034576318874;10.000252732184864;0.4167374595048438;-0.436899998224221;-0.4369000448034161;0.4177918831833647;-0.33000000159467063;0.9973320563144673;0.5325351856817959;0.9998689944669603
98.452034;1.005280347642365;0.41666480670342965;0.4144825827837774;-0.3360472686886788;-0.33426572466700966;1.0000350803716658;10.000255012501706;0.41673687127495396;-0.4368999987077677;-0.43690004498468377;0.41779142218886717;-0.33000000147931585;0.9973325500768505;0.5325351676462249;0.9998682043636664
98.462034;1.0052808159506101;0.4166645217823623;0.4144822667707722;-0.3360472684506593;-0.33426572501891566;1.0000356098879837;10.000257089682115;0.41673627532680957;-0.43689999921812817;-0.4369000451500669;0.4177910041054177;-0.33000000136345514;0.9973330825711295;0.5325351535037732;0.9998673916792629
98.472034;1.0052812382185885;0.4166642572709733;0.414481952510229;-0.3360472682115978;-0.33426572537177185;1.0000361606068529;10.000258977278706;0.4167356711940104;-0.43689999975455446;-0.4369000452984108;0.41779062650557935;-0.3300000012476562;0.9973336526101012;0.5325351419806488;0.9998665615808779
98.482034;1.005281619732236;0.416664012887962;0.41448163924650355;-0.3360472679722405;-0.3342657257243189;1.0000367279003741;10.000260669863508;0.41673505824994306;-0.43690000031633036;-0.43690004542817124;0.41779028775717136;-0.33000000113254835;0.9973342610995111;0.5325351316543092;0.9998657199881743
98.492034;1.0052819667293034;0.4166637882340401;0.4144813264286272;-0.33604726773293997;-0.33426572607532257;1.0000373082926444;10.000262151526323;0.41673443576734964;-0.4369000009026176;-0.4369000455375921;0.4177899868794996;-0.33000000101850324;0.9973349103835957;0.5325351210273214;0.9998648729427801
98.502034;1.0052822855650456;0.41666358294032696;0.41448101363953854;-0.3360472674938347;-0.3342657264239566;1.0000378998495412;10.000263399196431;0.41673380283433953;-0.4369000015124616;-0.4369000456250124;0.4177897233710537;-0.3300000009057082;0.9973356027484063;0.5325351085270035;0.9998640270723429
98.512034;1.0052825821145015;0.4166633965459632;0.4144807005685488;-0.33604726725499834;-0.3342657267697865;1.0000385016311484;10.000264382512666;0.4167331582415336;-0.4369000021449084;-0.43690004568911295;0.4177894970387195;-0.3300000007944945;0.9973363400546086;0.5325350928108565;0.9998631900393058
98.522034;1.0052828620612666;0.4166632283633039;0.41448038718233426;-0.3360472670162593;-0.3342657271123938;1.0000391131070228;10.000265068700823;0.41673250040319243;-0.43690000279907804;-0.4369000457289804;0.41778930770907985;-0.3300000006854914;0.997337124064423;0.5325350730055062;0.9998623702233596
98.532034;1.0052831317577786;0.41666307753464943;0.41448007381834895;-0.3360472667768561;-0.33426572745116506;1.0000397339980474;10.000265426560416;0.41673182738377934;-0.43690000347412605;-0.43690004574392977;0.417789154957958;-0.3300000005795194;0.997337956065154;0.5325350484954577;0.9998615761064593
98.542034;1.0052833982490286;0.41666294324773484;0.41447976090348154;-0.33604726653543926;-0.33426572778546637;1.0000403640404678;10.000265422490715;0.4167311370542073;-0.4369000041691824;-0.43690004573337665;0.4177890381378362;-0.33000000047741324;0.9973388360365237;0.5325350188470688;0.9998608154481488
98.552034;1.0052836677917172;0.41666282490588685;0.41447944867729253;-0.3360472662904575;-0.3342657281147973;1.0000410024838116;10.000265013502348;0.41673042735690047;-0.43690000488332803;-0.4369000456969051;0.4177889565483295;-0.3300000003799246;0.9973397618376328;0.5325349840060944;0.9998600944300375
98.562034;1.0052839443049573;0.41666272220045064;0.4144791373379341;-0.3360472660404981;-0.3342657284387697;1.0000416480392886;10.00026414509045;0.4167296965138986;-0.4369000056155009;-0.43690004563413065;0.4177889093659323;-0.33000000028755905;0.9973407289033319;0.5325349442004357;0.9998594173588068
98.572034;1.0052842291094086;0.4166626350587353;0.41447882730421454;-0.3360472657844342;-0.3342657287571087;1.0000422994669382;10.000262759372093;0.4167289431005783;-0.43690000636442317;-0.4369000455444885;0.41778889566910615;-0.33000000020043657;0.9973417313199472;0.5325348996962312;0.9998587871026735
98.582034;1.0052845216265105;0.41666256343087377;0.41447851921171297;-0.3360472655215082;-0.33426572906964713;1.0000429564906974;10.000260812492979;0.4167281660446117;-0.43690000712870786;-0.43690004542750527;0.4177889148356806;-0.3300000001184686;0.997342763727838;0.5325348509663844;0.9998582060542717
98.592034;1.0052848202879787;0.41666250715871916;0.4144782137548724;-0.33604726525128165;-0.3342657293763554;1.0000436200377212;10.00025828507173;0.416727364391903;-0.4369000079069478;-0.4369000452832558;0.41778896674581706;-0.3300000000416328;0.997343822410554;0.5325347989041219;0.9998576768019436
98.602034;1.00528512287737;0.4166624659193519;0.41447791144855983;-0.3360472649733516;-0.3342657296774731;1.0000442911577214;10.000255173695043;0.4167265369788474;-0.4369000086976269;-0.43690004511245073;0.4177890515539339;-0.3299999999700964;0.9973449052694502;0.5325347446378743;0.9998572021114068
98.612034;1.0052854265110056;0.4166624390228883;0.4144776123241095;-0.3360472646871616;-0.33426572997348214;1.000044970005036;10.000251477955453;0.4167256825187094;-0.4369000094990703;-0.43690004491631207;0.41778916939167493;-0.3299999999041713;0.9973460113701649;0.5325346894272358;0.9998567848536868
98.622034;1.0052857283983503;0.4166624253282607;0.41447731595290316;-0.3360472643922015;-0.3342657302649357;1.0000456554367008;10.000247199109687;0.4167248001487981;-0.43690001030960546;-0.4369000446964609;0.4177893201437659;-0.32999999984406714;0.9973471403477727;0.5325346348652235;0.9998564281346372
98.632034;1.0052860269314399;0.41666242333617204;0.414477021886482;-0.3360472640884211;-0.3342657305524189;1.0000463449390435;10.000242343912092;0.4167238900651009;-0.4369000111277542;-0.4369000444546671;0.4177895032633771;-0.3299999997897295;0.9973482917660982;0.5325345829739969;0.9998561355439607
98.642034;1.0052863219655104;0.41666243116228924;0.41447672997632257;-0.3360472637765173;-0.33426573083650246;1.0000470353730608;10.000236922621813;0.4167229538887282;-0.4369000119522021;-0.43690004419256306;0.41778971786758046;-0.3299999997409201;0.9973494647549802;0.5325345360118363;0.9998559112487317
98.652034;1.0052866145928723;0.416662446560803;0.41447644034361314;-0.3360472634578212;-0.3342657311175837;1.0000477236649699;10.000230944890548;0.41672199454106024;-0.43690001278164103;-0.43690004391160187;0.41778996313450406;-0.3299999996972063;0.9973506583073519;0.5325344962029362;0.9998557596449594
98.662034;1.005286907031315;0.4166624672767646;0.41447615310762426;-0.3360472631338994;-0.3342657313958641;1.0000484069259135;10.00022442112784;0.4167210157093704;-0.43690001361472464;-0.43690004361305385;0.41779023840794655;-0.3299999996578086;0.9973518720444796;0.5325344656570715;0.9998556852988294
98.672034;1.005287202376055;0.41666249141949857;0.4144758680736774;-0.3360472628063393;-0.3342657316714766;1.0000490827944042;10.000217368092704;0.4167200211734944;-0.43690001445015164;-0.43690004329783955;0.41779054283140216;-0.3299999996216722;0.9973531068128413;0.5325344462503586;0.999855693483322
98.682034;1.0052875039893079;0.41666251734666415;0.41447558474128243;-0.33604726247684685;-0.3342657319446455;1.00004974956517;10.000209814438994;0.41671901431219943;-0.43690001528684513;-0.43690004296655416;0.4177908751027785;-0.32999999958782833;0.997354364452806;0.5325344391230337;0.9998557905956663
98.692034;1.0052878148995663;0.41666254325048485;0.41447530260016413;-0.33604726214730485;-0.334265732215834;1.0000504059983437;10.000201803147881;0.4167179981491525;-0.4369000161241621;-0.436900042619782;0.41779123358249115;-0.32999999955579873;0.9973556465790205;0.5325344442325987;0.9998559840268509
98.702034;1.0052881373152558;0.41666256706788124;0.4144750212287095;-0.33604726181963795;-0.334265732485597;1.0000510517192345;10.000193388639838;0.41671697579587835;-0.43690001696193614;-0.4369000422582304;0.4177916164995672;-0.3299999995258786;0.9973569533939198;0.5325344605047722;0.9998562811866253
98.712034;1.0052884725747435;0.4166625868360486;0.41447474002965534;-0.3360472614956457;-0.33426573275412463;1.0000516880119434;10.000184630370633;0.4167159507600788;-0.43690001780027427;-0.436900041882598;0.41779202215292316;-0.3299999994990724;0.9973582834436753;0.5325344864332486;0.9998566882503396
98.722034;1.0052888220457923;0.41666260112793735;0.41447445811731676;-0.3360472611769245;-0.33426573302096396;1.0000523179802359;10.000175590438076;0.41671492694817397;-0.43690001863929384;-0.43690004149348965;0.4177924490930039;-0.32999999947660585;0.9973596342519;0.5325345208424688;0.9998572099389557
98.732034;1.0052891876573966;0.41666260912055664;0.4144741746133031;-0.33604726086501163;-0.33426573328516773;1.0000529456424334;10.000166336098708;0.41671390841757067;-0.43690001947902696;-0.43690004109139297;0.41779289639875167;-0.32999999945942693;0.9973610033571558;0.5325345635082991;0.9998578501571858
98.742034;1.0052895709850265;0.4166626101963316;0.41447388883232916;-0.336047260561644;-0.33426573354563194;1.0000535748336716;10.000156936750232;0.4167128990294826;-0.4369000203195251;-0.43690004067673865;0.41779336401689443;-0.3299999994480622;0.997362388733962;0.5325346150770567;0.9998586120588364
98.752034;1.0052899725425577;0.41666260350144935;0.4144736002478045;-0.33604726026867776;-0.33426573380133495;1.0000542090467897;10.000147455388491;0.41671190234453037;-0.43690002116100835;-0.4369000402501947;0.4177938526789395;-0.3299999994426747;0.9973637880595809;0.5325346763801276;0.9998594971422389
98.762034;1.0052903923587349;0.41666258797028055;0.414473308584891;-0.33604725998771917;-0.33426573405149285;1.0000548518946843;10.000137945198002;0.41671092179234287;-0.43690002200378353;-0.43690003981285325;0.4177943632169821;-0.3299999994431465;0.9973651978737189;0.5325347478854618;0.9998605047605723
98.772034;1.0052908307762702;0.4166625628098207;0.4144730137285555;-0.336047259720028;-0.3342657342956134;1.0000555070460095;10.0001284522033;0.4167099607320054;-0.43690002284792634;-0.43690003936594074;0.4177948958200454;-0.3299999994493142;0.9973666135495731;0.5325348294545401;0.9998616327242849
98.782034;1.0052912885681178;0.41666252779324986;0.41447271530474833;-0.3360472594667599;-0.3342657345332802;1.0000561773941001;10.000119015652867;0.4167090224060807;-0.43690002369309444;-0.436900038910465;0.41779544992324563;-0.3299999994612669;0.9973680295867018;0.5325349203551298;0.9998628775218659
98.792034;1.005291766760513;0.41666248302048015;0.4144724125036969;-0.3360472592291689;-0.33426573476400695;1.0000568645471133;10.000109668225887;0.4167081100136173;-0.4369000245384947;-0.4369000384472587;0.41779602472188254;-0.32999999947938;0.9973694400008439;0.5325350197541192;0.9998642337324335
98.802034;1.0052922669074067;0.416662428687713;0.41447210412849345;-0.3360472590084767;-0.33426573498760387;1.0000575692939944;10.000100449178891;0.4167072266651715;-0.43690002538297285;-0.43690003797715465;0.4177966195801566;-0.32999999950406367;0.9973708392261831;0.5325351272609348;0.9998656940749391
98.812034;1.0052927910241398;0.41666236525227257;0.4144717886744155;-0.33604725880539654;-0.3342657352046538;1.000058291948636;10.000091418844404;0.41670637518314824;-0.436900026225347;-0.4369000375009364;0.417797233993888;-0.32999999953549963;0.9973722229094263;0.5325352428681238;0.9998672503843643
98.822034;1.0052933403438766;0.4166622935352132;0.414471464712088;-0.33604725861971435;-0.3342657354164911;1.0000590317627707;10.00008265014086;0.4167055581123352;-0.43690002706451875;-0.4369000370192186;0.4177978674872322;-0.32999999957356363;0.9973735877365681;0.5325353666306268;0.9998688946237021
98.832034;1.0052939142736184;0.4166622143661362;0.41447113133413854;-0.3360472584502829;-0.3342657356248154;1.0000597866538854;10.000074208929854;0.41670477793006744;-0.4369000278991206;-0.43690003653247533;0.4177985196541201;-0.32999999961787296;0.9973749311742627;0.5325354984419602;0.9998706196733989
98.842034;1.005294510676181;0.41666212820387605;0.41447078820424804;-0.3360472582952855;-0.3342657358314696;1.0000605540468674;10.000066148103791;0.41670403707610437;-0.4369000287273826;-0.43690003604113886;0.41779919014797173;-0.3299999996678001;0.9973762520133596;0.5325356377613029;0.9998724198678882
98.852034;1.0052951268955204;0.41666203511258487;0.41447043528725686;-0.33604725815246167;-0.3342657360384734;1.000061331169706;10.000058512204243;0.4167033377653247;-0.43690002954754115;-0.4369000355456936;0.4177998786002759;-0.32999999972240146;0.9973775506072649;0.5325357835547553;0.9998742908213321
98.862034;1.005295760670199;0.41666193488746184;0.4144700726310085;-0.33604725801924484;-0.3342657362479989;1.0000621140349852;10.000051338838308;0.41670268200960636;-0.43690003035831826;-0.43690003504670555;0.4178005845568062;-0.32999999978042216;0.9973788283600824;0.5325359344982621;0.9998762283521277
98.872034;1.0052964102782094;0.4166618272733906;0.41446970049112897;-0.33604725789293804;-0.33426573646209556;1.0000628967872247;10.000044656486429;0.4167020718068232;-0.43690003115902576;-0.4369000345447405;0.41780130740362376;-0.32999999984052636;0.9973800873306935;0.5325360889675449;0.9998782270559827
98.882034;1.005297074204074;0.4166617122814028;0.41446931953574206;-0.33604725777098193;-0.33426573668224974;1.0000636721370137;10.000038482088915;0.4167015090616029;-0.4369000319493116;-0.43690003404033806;0.4178020464082733;-0.3299999999015627;0.9973813298279273;0.5325362449550145;0.9998802799905804
98.892034;1.0052977513064134;0.41666159032755806;0.41446893064604207;-0.3360472576512006;-0.33426573690921046;1.0000644321759602;10.000032817009656;0.41670099535059174;-0.43690003272893246;-0.43690003353402174;0.41780280083426397;-0.32999999996257706;0.997382557974565;0.532536400366173;0.9998823800747402
98.902034;1.0052984411590327;0.416661461957763;0.4144685345116021;-0.3360472575317516;-0.33426573714330415;1.0000651691984432;10.0000276439768;0.4167005319302293;-0.43690003349780027;-0.43690003302615893;0.4178035699856698;-0.33000000002261537;0.9973837736791363;0.5325365534983832;0.9998845212540454
98.912034;1.0052991435441498;0.4166613273289279;0.4144681315185527;-0.33604725741072333;-0.334265737384804;1.0000658759651282;10.000022932069102;0.4167001200571703;-0.4369000342561387;-0.43690003251685905;0.41780435332837434;-0.330000000080583;0.997384978795397;0.5325367032887249;0.9998866978840358
98.922034;1.0052998576490964;0.41666118593849133;0.4144677219034984;-0.3360472572858227;-0.33426573763407724;1.000066544903169;10.000018647961632;0.4166997610928775;-0.43690003500441715;-0.43690003200609223;0.4178051504408344;-0.3300000001352273;0.9973861752064321;0.5325368491903433;0.99988890344451
98.932034;1.0053005821424086;0.41666103673540966;0.4144673058950055;-0.3360472571545585;-0.3342657378916174;1.0000671671901114;10.000014762716086;0.41669945595532903;-0.43690003574299213;-0.43690003149385553;0.4178059606711774;-0.3300000001851315;0.9973873647109358;0.5325369907838209;0.9998911305684869
98.942034;1.0053013157318365;0.4166608783407561;0.4144668838257638;-0.3360472570146463;-0.3342657381578772;1.000067733297806;10.000011251622945;0.41669920463613197;-0.43690003647179204;-0.43690003098025293;0.4178067831837041;-0.33000000022874076;0.9973885488905375;0.5325371274964997;0.999893372483859
98.952034;1.0053020574647364;0.41666070921013054;0.4144664562894772;-0.3360472568641247;-0.334265738433023;1.0000682348803347;10.000008092039836;0.41669900647590297;-0.4369000371902267;-0.4369000304656336;0.4178076174455248;-0.33000000026457843;0.9973897291152888;0.5325372585003048;0.9998956238525064
98.962034;1.0053028072241588;0.41666052770499507;0.4144660243243903;-0.33604725670119345;-0.33426573871703086;1.0000686660164306;10.000005261323118;0.41669886060371303;-0.436900037897249;-0.4369000299508488;0.4178084634677301;-0.3300000002915581;0.997390906185595;0.5325373826017105;0.9998978803479251
98.972034;1.0053035663125232;0.4166603321076324;0.41446558947253237;-0.3360472565240174;-0.3342657390100429;1.0000690227051117;10.000002738664836;0.41669876596803324;-0.436900038591577;-0.43690002943719375;0.4178093216559828;-0.3300000003089332;0.9973920797047655;0.5325374983730078;0.9999001383906752
98.982034;1.005304336887084;0.41666012074588293;0.41446515350820606;-0.33604725633056676;-0.33426573931251197;1.0000693018426912;10.000000511781632;0.4166987212030957;-0.4369000392720133;-0.4369000289259371;0.417810192634603;-0.33000000031591387;0.9973932479759396;0.5325376044528559;0.9999023956973426
98.992034;1.0053051204653227;0.4166598921963522;0.41446471807095137;-0.33604725611856756;-0.33426573962497796;1.0000695009127747;9.999998580136976;0.4166987246460335;-0.4369000399377295;-0.43690002841812725;0.41781107717759974;-0.3300000003115782;0.9973944081749799;0.5325376994938963;0.9999046519980332
99.002034;1.0053059173505836;0.4166596452704439;0.41446428458650103;-0.3360472558856742;-0.33426573994775044;1.0000696179263793;9.999996950219645;0.4166987746103372;-0.43690004058836895;-0.4369000279148511;0.41781197593686;-0.33000000029506044;0.9973955562764912;0.5325377819856673;0.9999069092417662
99.012034;1.005306727505044;0.41665937895517086;0.414463854338197;-0.3360472556297629;-0.33426574028082817;1.0000696509286704;9.999995627355592;0.4166988696194955;-0.43690004122390574;-0.4369000274174418;0.4178128890598167;-0.3300000002655715;0.9973966873109436;0.5325378503083642;0.9999091713230418
99.022034;1.0053075517128434;0.4166590925312725;0.4144634284472722;-0.336047255349036;-0.3342657406241525;1.0000695970392492;9.999994610035797;0.41669900807096055;-0.4369000418444152;-0.4369000269275523;0.4178138161731657;-0.3300000002224079;0.9973977962071305;0.532537902593097;0.9999114436301856
99.032034;1.0053083922010708;0.41665878545249213;0.41446300782701073;-0.33604725504185157;-0.3342657409778904;1.000069451566342;9.999993890925973;0.4166991876010776;-0.43690004244998165;-0.4369000264471807;0.41781475658618594;-0.33000000016508546;0.9973988784618397;0.5325379362690046;0.9999137321957169
99.042034;1.0053092524986598;0.41665845703358834;0.4144625932700142;-0.33604725470658997;-0.3342657413423516;1.0000692085308602;9.999993460565834;0.416699404985535;-0.43690004304083513;-0.43690002597844785;0.41781570930832834;-0.3300000000933619;0.9973999301787947;0.5325379478924149;0.9999160425251574
99.052034;1.0053101365089803;0.41665810646553925;0.4144621855896569;-0.3360472543418675;-0.3342657417177251;1.0000688624773109;9.999993305868887;0.41669965666461056;-0.43690004361751805;-0.43690002552331186;0.41781667286524127;-0.33000000000728086;0.9974009477742802;0.5325379336011714;0.9999183787372619
99.062034;1.005311047302126;0.41665773299384673;0.41446178560813235;-0.3360472539468511;-0.3342657421040612;1.0000684095417325;9.99999340590704;0.41669993922867393;-0.4369000441808442;-0.4369000250835862;0.41781764521549497;-0.32999999990738277;0.9974019278601325;0.5325378900100526;0.9999207430678683
99.072034;1.005311986436633;0.41665733598426397;0.4144613940362518;-0.33604725352124803;-0.3342657425014128;1.000067847696253;9.999993732022018;0.41670024935365807;-0.4369000447316848;-0.43690002466108385;0.4178186240314667;-0.32999999979479927;0.9974028676131408;0.5325378149041343;0.9999231358997487
99.082034;1.005312954106276;0.41665691506309577;0.41446101124994067;-0.33604725306514915;-0.3342657429097966;1.0000671770446;9.99999425243625;0.41670058347095695;-0.4369000452707992;-0.4369000242576038;0.4178196071467119;-0.32999999967110666;0.9974037654877763;0.5325377071001188;0.9999255565805238
99.092034;1.0053139498648764;0.41665647035222536;0.41446063691972007;-0.3360472525789714;-0.33426574332903775;1.0000663994625143;9.99999493636714;0.4167009377279566;-0.4369000457988936;-0.4369000238747219;0.4178205927847543;-0.3299999995380656;0.9974046217200917;0.5325375659429677;0.9999280044743029
99.102034;1.0053149735589475;0.4166560024064852;0.414460269871548;-0.3360472520633708;-0.33426574375876056;1.0000655177568598;9.999995753438547;0.4167013080740023;-0.43690004631675916;-0.4369000235135077;0.41782157948086474;-0.32999999939741886;0.9974054379941603;0.5325373912651677;0.9999304797970322
99.112034;1.0053160261097018;0.41665551179152016;0.41445990857139037;-0.33604725151916565;-0.3342657441984394;1.0000645352301494;9.99999667047282;0.4167016902262842;-0.43690004682521905;-0.43690002317448584;0.4178225660235866;-0.3299999992508593;0.9974062161082412;0.5325371836900926;0.9999329835774398
99.122034;1.005317109752031;0.4166549988807478;0.4144595519971595;-0.33604725094739457;-0.3342657446473853;1.0000634555750874;9.999997651810157;0.4167020797669224;-0.4369000473248755;-0.436900022857856;0.4178235516737679;-0.32999999910006533;0.9974069567954978;0.5325369448945948;0.999935516515098
99.132034;1.005318227411781;0.41665446409149876;0.4144592001474852;-0.3360472503494177;-0.33426574510473184;1.000062282717645;9.99999866164378;0.41670247243167774;-0.43690004781587405;-0.43690002256364024;0.41782453639062245;-0.3299999989467996;0.9974076597548014;0.5325366775306044;0.9999380781099226
99.142034;1.0053193819729414;0.4166539081931751;0.4144588537954117;-0.33604724972693534;-0.33426574556940714;1.0000610203276528;9.999999664912211;0.41670286443278476;-0.436900048297989;-0.4369000222916885;0.41782552082064883;-0.3299999987930925;0.9974083241244167;0.5325363844584292;0.9999406666497674
99.152034;1.0053205765791848;0.4166533324027606;0.414458514079512;-0.33604724908197026;-0.33426574604012194;1.0000596717316885;10.000000632685374;0.4167032526202077;-0.4369000487709845;-0.43690002204171663;0.417826506098512;-0.32999999864113994;0.9974089489204024;0.5325360677615579;0.9999432793823784
99.162034;1.0053218152175352;0.4166527382509912;0.414458182391052;-0.3360472484169251;-0.3342657465154224;1.0000582405805316;10.000001548893232;0.416703634268663;-0.43690004923477355;-0.4369000218133988;0.4178274936473035;-0.3299999984928941;0.9974095335413664;0.5325357285533576;0.9999459129499101
99.172034;1.0053231023854656;0.41665212752876757;0.41445786016557207;-0.3360472477345809;-0.33426574699370865;1.0000567309335335;10.000002409532401;0.41670400661070967;-0.43690004968922996;-0.43690002160640756;0.41782848512749204;-0.32999999834995114;0.9974100777410093;0.5325353675906537;0.9999485642721885
99.182034;1.0053244424949754;0.4166515024113073;0.4144575486239386;-0.33604724703796396;-0.3342657474732965;1.000055146695396;10.00000321916675;0.4167043665589515;-0.43690005013399225;-0.436900021420477;0.41782948238749495;-0.32999999821375114;0.9974105811949272;0.5325349859255939;0.9999512310740097
99.192034;1.0053258398185887;0.41665086544755797;0.4144572488052007;-0.3360472463303116;-0.3342657479526851;1.000053491593285;10.000003988173155;0.41670471093125583;-0.4369000505684837;-0.43690002125554067;0.4178304874483666;-0.32999999808555347;0.9974110433753693;0.5325345851964223;0.9999539114889314
99.202034;1.0053272990104845;0.41665021947811637;0.41445696163716017;-0.33604724561492516;-0.33426574843083035;1.0000517697474287;10.000004727626088;0.41670503694345357;-0.4369000509920815;-0.4369000211117589;0.4178315025731383;-0.32999999796624485;0.9974114637978715;0.5325341673264257;0.9999566032375288
99.212034;1.0053288257896646;0.4166495675979006;0.4144566879778029;-0.33604724489467674;-0.3342657489070958;1.0000499860306011;10.000005440078015;0.41670534249011054;-0.4369000514042308;-0.4369000209894298;0.4178325300988632;-0.3299999978563266;0.9974118422623077;0.5325337336759971;0.9999593033588934
99.222034;1.005330426618155;0.41664891287397776;0.41445642883921513;-0.33604724417168835;-0.3342657493810962;1.000048145838296;10.000006110722191;0.41670562606754097;-0.43690005180446706;-0.4369000208889889;0.4178335722443881;-0.32999999775604066;0.9974121792405101;0.5325332845167239;0.9999620090017595
99.232034;1.0053321072213548;0.4166482577820165;0.4144561856022534;-0.3360472434475043;-0.3342657498528533;1.0000462549025384;10.000006711837383;0.41670588652461327;-0.43690005219249767;-0.43690002081101215;0.41783463134632065;-0.3299999976655038;0.9974124767446664;0.5325328195597013;0.9999647180287059
99.242034;1.0053338711240531;0.4166476037994538;0.41445595980663036;-0.3360472427234192;-0.33426575032296624;1.0000443192234694;10.000007221714435;0.4167061229185104;-0.43690005256832604;-0.4369000207559695;0.41783571009823633;-0.32999999758483;0.99741273865803;0.5325323390455609;0.9999674282830704
99.252034;1.005335719018373;0.41664695157149473;0.4144557525660275;-0.3360472420006539;-0.3342657507923851;1.0000423448141775;10.000007637654054;0.4167063345527111;-0.4369000529322907;-0.43690002072388745;0.4178368113165106;-0.32999999751412784;0.9974129699503995;0.5325318443651272;0.9999701364702422
99.262034;1.0053376490445107;0.41664630134622516;0.4144555642950732;-0.33604724128042;-0.33426575126200614;1.0000403376067037;10.000007969204507;0.4167065210086847;-0.43690005328495035;-0.43690002071415834;0.4178379374558702;-0.32999999745343245;0.997413175964619;0.5325313378435075;0.9999728375302754
99.272034;1.005339657236968;0.41664565300997547;0.4144553949755597;-0.3360472405640358;-0.33426575173242323;1.0000383033322342;10.00000822442211;0.41670668208147627;-0.4369000536268546;-0.43690002072549766;0.417839090133287;-0.32999999740291003;0.9974133621107127;0.5325308220108584;0.9999755249103285
99.282034;1.005341737832124;0.41664500589538056;0.4144552441919347;-0.3360472398529665;-0.3342657522038152;1.0000362475317341;10.000008403006314;0.41670681782946845;-0.43690005395831677;-0.4369000207561783;0.41784026984622497;-0.3299999973632328;0.9974135330512484;0.5325302990196897;0.9999781917905558
99.292034;1.0053438840630922;0.4166443589529364;0.41445511078187525;-0.33604723914862034;-0.33426575267575676;1.000034176047532;10.00000849379702;0.41670692885403005;-0.43690005427928896;-0.4369000208044758;0.4178414761321371;-0.32999999733566254;0.9974136916190527;0.5325297706355652;0.9999808321196266
99.302034;1.005346089079522;0.41664371112380943;0.4144549931492246;-0.3360472384521792;-0.33426575314717116;1.0000320953308695;10.000008475432066;0.41670701648741726;-0.4369000545894792;-0.436900020868841;0.4178427080982517;-0.3299999973218135;0.9974138389509889;0.5325292383396689;0.9999834410409709
99.312034;1.0053483461337172;0.4166430614788439;0.414454890190557;-0.3360472377646512;-0.33426575361669514;1.0000300122767634;10.00000832241852;0.4167070826074179;-0.43690005488860933;-0.4369000209477152;0.41784396491878417;-0.3299999973234132;0.9974139757858488;0.5325287032734187;0.999986015153719
99.322034;1.0053506485690484;0.4166424092053835;0.4144548014380962;-0.3360472370868483;-0.3342657540830362;1.0000279336298832;10.000008013070495;0.4167071292446401;-0.4369000551763777;-0.4369000210394334;0.41784524596476524;-0.3299999973421998;0.9974141032584822;0.5325281664975086;0.9999885523595772
99.332034;1.0053529902468417;0.4166417535633663;0.41445472641903475;-0.33604723641926126;-0.3342657545450118;1.0000258651995675;10.000007534319305;0.4167071582635297;-0.4369000554521248;-0.4369000211423781;0.41784655063310777;-0.3299999973798782;0.9974142230717914;0.5325276292957924;0.9999910510629266
99.342034;1.0053553656541185;0.41664109375488273;0.4144546643600253;-0.33604723576223217;-0.3342657550015159;1.0000238117397469;10.000006882674978;0.4167071712584055;-0.4369000557147922;-0.43690002125512156;0.4178478780575388;-0.3299999974381406;0.9974143378148835;0.5325270930316893;0.9999935092398544
99.352034;1.0053577691516737;0.41664042885519625;0.41445461433380193;-0.33604723511632445;-0.3342657554516232;1.0000217775894278;10.000006063852046;0.4167071696212318;-0.43690005596333215;-0.4369000213763616;0.4178492266572722;-0.32999999751877346;0.9974144511891018;0.532526558974147;0.9999959237998922
99.362034;1.0053601940493346;0.41663975800436365;0.41445457543288633;-0.3360472344824548;-0.3342657558947316;1.0000197673140576;10.000005091445537;0.4167071546744554;-0.4369000561969559;-0.4369000215047522;0.41785059379853745;-0.32999999762375704;0.9974145681736639;0.5325260283886105;0.9999982902763732
99.372034;1.005362632369594;0.4166390807781857;0.41445454691556394;-0.3360472338618906;-0.3342657563305378;1.000017785567198;10.000003983119374;0.41670712791738185;-0.43690005641491103;-0.43690002163883934;0.4178519761537679;-0.32999999775524225;0.9974146951032968;0.5325255025751007;1.0000006031373945
99.382034;1.0053650754912862;0.4166383974227;0.4144545283212062;-0.3360472332562341;-0.334265756758883;1.0000158361977887;10.000002755152265;0.4167070913415927;-0.43690005661621273;-0.43690002177711923;0.41785337046127713;-0.32999999791537826;0.9974148391027706;0.5325249825162346;1.0000028563391525
99.392034;1.0053675150813677;0.416637708794292;0.414454519513327;-0.33604723266718345;-0.3342657571796261;1.0000139219417266;10.000001418689981;0.4167070475097202;-0.43690005679970073;-0.4369000219179872;0.41785477382855535;-0.3299999981061136;0.997415006844373;0.5325244685697225;1.0000050434517864
99.402034;1.0053699436327679;0.4166370161002461;0.414454520652124;-0.3360472320962438;-0.3342657575925662;1.0000120452599661;9.999999982884905;0.41670699927592464;-0.43690005696435735;-0.4369000220595405;0.4178561836277222;-0.3299999983290722;0.9974152031422665;0.5325239607791574;1.000007157956151
99.412034;1.0053723545814865;0.41663632064673906;0.414454532207081;-0.33604723154475485;-0.3342657579975073;1.000010209053844;9.99999846380796;0.4167069493869934;-0.43690005710956337;-0.43690002219961316;0.41785759736310013;-0.32999999858549073;0.9974154303740742;0.5325234593174641;1.0000091937803344
99.422034;1.005374742558648;0.41663562386073044;0.414454555013806;-0.3360472310140888;-0.3342657583945267;1.0000084163722613;9.999996887997021;0.4167069001989404;-0.43690005723502245;-0.4369000223360574;0.4178590125258311;-0.32999999887610804;0.9974156889083153;0.5325229646152986;1.0000111455697371
