time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.432034;1.0053771038045711;0.4166349273380861;0.41445459010681046;-0.33604723050574253;-0.33426575878409853;1.0000066698859897;9.999995285844214;0.41670685357063886;-0.43690005734055504;-0.4369000224668863;0.4178604265098222;-0.32999999920098766;0.9974159774931058;0.5325224773730532;1.0000130091938022
99.442034;1.0053794359096977;0.41663423243362613;0.4144546383257508;-0.3360472300213556;-0.3342657591667697;1.000004972333673;9.999993683682268;0.4167068109419626;-0.43690005742617927;-0.436900022590237;0.417861836663195;-0.3299999995594894;0.9974162934800274;0.5325219984592321;1.00001478206837
99.452034;1.0053817367436988;0.41663353981516504;0.4144547001488294;-0.3360472295626059;-0.33426575954277093;1.0000033279454377;9.999992102712598;0.41670677346383933;-0.4369000574923567;-0.4369000227042219;0.4178632406187548;-0.3299999999505612;0.9974166334977036;0.5325215287062183;1.000016462574159
99.462034;1.0053840034662607;0.4166328495541112;0.41445477586936563;-0.3360472291308691;-0.3342657599120118;1.0000017433567086;9.999990565702499;0.4167067419072675;-0.4369000575398656;-0.43690002280673457;0.4178646366073455;-0.33000000037317956;0.9974169942664759;0.5325210688077984;1.0000180498272218
99.472034;1.0053862323889566;0.41663216149483157;0.41445486571738;-0.3360472287268643;-0.33426576027433186;1.0000002267351897;9.999989109744659;0.41670671660928393;-0.4369000575693843;-0.43690002289546026;0.41786602306631976;-0.33000000082650927;0.997417373143599;0.5325206191596034;1.0000195442848292
99.482034;1.005388419277875;0.4166314756142861;0.4144549697825582;-0.33604722835056444;-0.33426576062971525;0.9999987858393424;9.999987794309074;0.4167066978874943;-0.4369000575814183;-0.4369000229680141;0.4178673979667005;-0.33000000130964985;0.9974177686681004;0.5325201794902068;1.0000209477811868
99.492034;1.0053905589778802;0.4166307923431254;0.41445508792592106;-0.3360472280014429;-0.33426576097829375;0.9999974268364094;9.999986693919968;0.41670668638039426;-0.43690005757650663;-0.43690002302201797;0.41786875879660856;-0.3300000018213774;0.9974181806730278;0.5325197487056337;1.0000222627737225
99.502034;1.005392644903815;0.4166301126455313;0.4144552196689832;-0.3360472276788806;-0.3342657613201563;0.9999961548352609;9.999985885839557;0.41670668260691546;-0.4369000575552282;-0.4369000230552579;0.41787010305750455;-0.33000000236010385;0.9974186094574995;0.5325193252770838;1.0000234917492377
99.512034;1.0053946696546252;0.4166294377870058;0.4144553639696084;-0.3360472273822952;-0.33426576165520394;0.9999949753164119;9.999985446218986;0.4167066861367779;-0.4369000575181522;-0.43690002306579356;0.4178714286306538;-0.3300000029238722;0.9974190549292886;0.5325189078630538;1.0000246369744596
99.522034;1.0053966259628297;0.41662876912360686;0.4144555191266544;-0.3360472271110335;-0.3342657619830646;0.9999938944873135;9.999985451481397;0.41670669548589584;-0.43690005746594557;-0.43690002305181597;0.417872733803332;-0.3300000035103961;0.9974195162868508;0.5325184956240343;1.000025700187187
99.532034;1.0053985069098619;0.4166281080914384;0.4144556829540718;-0.33604722686447686;-0.3342657623030854;0.9999929180437908;9.999985974265742;0.4167067089007495;-0.4369000573994187;-0.43690002301164343;0.4178740171759109;-0.3300000041171924;0.9974199921305469;0.5325180880928766;1.0000266822982073
99.542034;1.0054003059356715;0.4166274562103661;0.4144558529784435;-0.3360472266421834;-0.33426576261458985;0.9999920502851611;9.999987069382334;0.4167067248303136;-0.43690005731941506;-0.4369000229439737;0.41787527787604156;-0.3300000047416922;0.9974204811537576;0.5325176850424227;1.000027583650867
99.552034;1.0054020171965075;0.4166268150281511;0.41445602661581704;-0.3360472264437386;-0.334265762917072;0.9999912947254246;9.999988764501769;0.41670674171458083;-0.436900057226806;-0.43690002284794915;0.41787651596718406;-0.3300000053813915;0.9974209825731877;0.5325172866397876;1.0000284045254928
99.562034;1.0054036358526166;0.4166261859748359;0.4144562014947607;-0.336047226268418;-0.33426576321008716;0.9999906547845855;9.99999106789651;0.41670675784607064;-0.43690005712264723;-0.43690002272313044;0.417877732372413;-0.33000000603403734;0.9974214956135268;0.5325168935848937;1.0000291452342904
99.572034;1.0054051576957086;0.41662557009026174;0.4144563757902398;-0.33604722611489063;-0.3342657634932669;0.9999901336541662;9.999993976975652;0.4167067714416923;-0.4369000570081595;-0.4369000225695902;0.4178789284032091;-0.33000000669769547;0.9974220192865743;0.5325165069214254;1.0000298062530353
99.582034;1.0054065782559605;0.4166249678027809;0.41445654820003175;-0.33604722598117776;-0.33426576376653866;0.9999897342216645;9.99999747650559;0.4167067806333061;-0.436900056884459;-0.43690002238783;0.4178801054756061;-0.3300000073707798;0.9974225529870228;0.5325161276411939;1.000030388681649
99.592034;1.0054078924050829;0.416624378841206;0.4144567176356047;-0.3360472258647998;-0.33426576403012775;0.9999894592333984;10.00000153607699;0.41670678333623096;-0.4369000567524319;-0.4369000221786183;0.4178812648210154;-0.33000000805206103;0.9974230966532075;0.5325157566033897;1.0000308946527627
99.602034;1.0054090952554613;0.41662380224207224;0.41445688313238377;-0.3360472257629361;-0.33426576428424604;0.9999893110110727;10.000006111811496;0.4167067772333974;-0.4369000566129275;-0.4369000219430526;0.4178824070796853;-0.33000000874055935;0.9974236502287885;0.5325153949142708;1.00003132752591
99.612034;1.0054101834182845;0.41662323644514243;0.4144570439827606;-0.3360472256727057;-0.3342657645287973;0.9999892907561906;10.00001115360583;0.41670676007359325;-0.4369000564670314;-0.43690002168259334;0.41788353230204955;-0.33000000943549485;0.9974242130906983;0.5325150440805545;1.000031691694765
99.622034;1.005411155008617;0.41662267939331965;0.4144571997633258;-0.33604722559153594;-0.3342657647633655;0.9999893979460657;10.00001661620821;0.41670672983604873;-0.43690005631617834;-0.43690002139885403;0.4178846404302291;-0.3300000101363226;0.9974247834833423;0.532514705567705;1.0000319920480407
99.632034;1.005412008939021;0.4166221286735296;0.41445735046730847;-0.3360472255172723;-0.33426576498731075;0.9999896301048906;10.000022461691021;0.41670668451089904;-0.43690005616203065;-0.43690002109335424;0.41788573184194067;-0.33000001084260916;0.9974253584133743;0.5325143802552849;1.000032233385193
99.642034;1.0054127452633599;0.41662158170760183;0.4144574968747962;-0.33604722544800325;-0.33426576519969325;0.9999899827711735;10.000028647916341;0.4167066220184632;-0.43690005600624304;-0.4369000207675246;0.4178868076071106;-0.33000001155380176;0.9974259346230944;0.5325140683928477;1.0000324198996737
99.652034;1.005413366215788;0.4166210358234079;0.4144576406087059;-0.3360472253819634;-0.3342657653991607;0.9999904494198143;10.00003511899223;0.4167065404333392;-0.4369000558503333;-0.4369000204229208;0.4178878692898461;-0.3300000122691224;0.9974265094580993;0.5325137700508913;1.0000325551159486
99.662034;1.0054138764601568;0.4166204883522188;0.4144577836415816;-0.33604722531771425;-0.3342657655841104;0.9999910216229727;10.000041809375341;0.41670643832716453;-0.43690005569566437;-0.4369000200613476;0.4178889185856931;-0.3300000129875724;0.9974270804059686;0.5325134854582617;1.0000326423676726
99.672034;1.0054142825151033;0.4166199369465485;0.4144579277511066;-0.33604722525447267;-0.3342657657530235;0.9999916899017368;10.00004865014707;0.4167063151132486;-0.4369000555433961;-0.4369000196848727;0.41788995719817285;-0.33000001370797627;0.9974276447037705;0.5325132150048424;1.0000326849196455
99.682034;1.0054145917578614;0.4166193798104632;0.4144580743634017;-0.3360472251921932;-0.33426576590473045;0.9999924452081554;10.00005557017962;0.4167061709660347;-0.43690005539439314;-0.4369000192957506;0.41789098690915555;-0.3300000144291369;0.997428200046202;0.5325129592221612;1.0000326854322075
99.692034;1.0054148114197174;0.41661881562700886;0.41445822471003135;-0.3360472251312182;-0.3342657660387436;0.9999932802004977;10.000062500445464;0.4167060062552788;-0.4369000552492046;-0.43690001889607877;0.4178920096549683;-0.3300000151500154;0.9974287448022668;0.5325127187835671;1.0000326456839286
99.702034;1.005414948297536;0.41661824339692305;0.4144583799362919;-0.33604722507192186;-0.33426576615552683;0.9999941892631948;10.000069379641634;0.416705821166428;-0.4369000551081278;-0.43690001848738946;0.41789302736239725;-0.33000001586979777;0.9974292774743547;0.5325124943507232;1.0000325671263561
99.712034;1.00541500896284;0.41661766226350166;0.414458541003964;-0.3360472250146778;-0.334265766256299;0.999995167534514;10.000076153451543;0.41670561579322274;-0.43690005497116585;-0.4369000180706237;0.4178940414245009;-0.3300000165878434;0.9974297968704561;0.532512286330394;1.0000324515981918
99.722034;1.0054149999518152;0.4166170712688981;0.41445870857918615;-0.3360472249598563;-0.3342657663425859;0.9999962104161727;10.000082776489958;0.41670539046490657;-0.4369000548379646;-0.43690001764646424;0.41789505240935326;-0.3300000173034529;0.9974303024617638;0.5325120947947064;1.0000323014101193
99.732034;1.0054149279140911;0.41661646925168655;0.41445888309096496;-0.3360472249076253;-0.33426576641590056;0.9999973138827527;10.0000892205813;0.41670514611780074;-0.4369000547080762;-0.43690001721563;0.4178960604519414;-0.3300000180156108;0.9974307941156338;0.5325119197592416;1.0000321193591901
99.742034;1.0054147993997664;0.4166158549465042;0.4144590649000494;-0.3360472248577836;-0.3342657664776293;0.999998474359268;10.000095473917133;0.41670488444414666;-0.43690005458132364;-0.4369000167790012;0.4178970657301454;-0.33000001872293316;0.9974312722033593;0.5325117616494225;1.0000319090517589
99.752034;1.0054146203738854;0.41661522698276476;0.41445925447464543;-0.33604722480970484;-0.3342657665291192;0.9999996878685876;10.000101529758027;0.4167046076402844;-0.4369000544577261;-0.4369000163377939;0.4178980684550483;-0.3300000194236942;0.9974317380900944;0.5325116212904525;1.0000316747209157
99.762034;1.0054143960639275;0.41661458388248007;0.4144594523925242;-0.33604722476224913;-0.33426576657173884;1.000000949600805;10.000107379034;0.41670431799538443;-0.4369000543370736;-0.43690001589369226;0.41789906865587734;-0.3300000201158291;0.9974321938713021;0.5325114993105087;1.0000314204778031
99.772034;1.005414130913532;0.416613924411217;0.41445965904305065;-0.3360472247138196;-0.33426576660674473;1.0000022542809943;10.00011300887663;0.41670401773479276;-0.4369000542186573;-0.43690001544863294;0.4179000660620237;-0.3300000207970246;0.9974326416261061;0.5325113959108806;1.0000311495310232
99.782034;1.0054138287119898;0.41661324804303135;0.41445987436540577;-0.33604722466279624;-0.33426576663508717;1.0000035966846266;10.000118399797424;0.41670370916092175;-0.43690005410135196;-0.43690001500443404;0.4179010600461323;-0.3300000214649362;0.9974330831038294;0.5325113113515262;1.0000308637233806
99.792034;1.0054134932115544;0.41661255501801137;0.41446009777708687;-0.3360472246080078;-0.33426576665727176;1.0000049718873838;10.000123519177677;0.41670339470832957;-0.4369000539839009;-0.4369000145626149;0.4179020497131609;-0.3300000221174192;0.9974335199449313;0.5325112463361195;1.0000305640142422
99.802034;1.0054131283372976;0.41661184583798233;0.41446032802038646;-0.33604722454881847;-0.334265766673292;1.0000063754312762;10.000128316850823;0.41670307671355944;-0.4369000538652594;-0.43690001412433693;0.417903034061047;-0.3300000227525923;0.9974339538626279;0.5325112017622254;1.0000302515386654
99.812034;1.0054127378039595;0.4166111207250189;0.4144605631120572;-0.3360472244849866;-0.33426576668257113;1.000007803807969;10.000132730718818;0.41670275712736926;-0.436900053744859;-0.43690001369046777;0.417904011935551;-0.33000002336866674;0.9974343864182348;0.5325111781986652;1.0000299279126081
99.822034;1.005412324973199;0.41661037973172116;0.4144608008368354;-0.3360472244165807;-0.3342657666839501;1.00000925478831;10.000136702075748;0.4167024375025982;-0.4369000536225746;-0.43690001326196637;0.417904981864292;-0.3300000239637967;0.9974348191236179;0.5325111757500363;1.0000295947741598
99.832034;1.005411893302413;0.4166096233002294;0.41446103946828966;-0.33604722434394735;-0.33426576667592667;1.0000107268638647;10.000140188886151;0.4167021192909097;-0.43690005349842753;-0.43690001284025143;0.41790594203277703;-0.3300000245362042;0.9974352541806074;0.5325111943194769;1.0000292534225252
99.842034;1.0054114472883908;0.4166088525741278;0.41446127799714566;-0.33604722426761974;-0.33426576665715496;1.0000122181735491;10.000143165830941;0.4167018040716934;-0.4369000533724219;-0.4369000124270149;0.4179068904386873;-0.33000002508440834;0.9974356947255988;0.5325112336826993;1.0000289049657773
99.852034;1.0054109929855972;0.4166080693329711;0.4144615159135031;-0.33604722418806776;-0.33426576662689417;1.0000137255487986;10.000145619332311;0.4167014934635724;-0.4369000532446113;-0.4369000120237062;0.4179078249698341;-0.33000002560725944;0.9974361441333154;0.5325112933362662;1.0000285508608677
99.862034;1.0054105373162294;0.4166072758944059;0.41446175291912946;-0.33604722410542176;-0.33426576658512663;1.0000152442664691;10.000147551218829;0.4167011889881986;-0.4369000531151145;-0.43690001163129744;0.417908743288932;-0.33000002610378554;0.997436605188271;0.5325113725078758;1.0000281931588524
99.872034;1.0054100869434577;0.4166064751772212;0.41446198852583677;-0.3360472240194163;-0.33426576653239104;1.0000167690917487;10.000148981594581;0.41670089214459327;-0.4369000529840933;-0.4369000112504408;0.417909642956602;-0.330000026573134;0.997437079349656;0.5325114701635396;1.0000278345171076
99.882034;1.0054096474194663;0.4166056707414933;0.41446222175309777;-0.336047223929535;-0.33426576646957007;1.0000182955872605;10.000149938010818;0.41670060439334117;-0.4369000528519455;-0.4369000108816599;0.41791052187428307;-0.3300000270147952;0.9974375659558287;0.5325115847085816;1.0000274784125385
99.892034;1.0054092225160915;0.41660486650225376;0.4144624513449246;-0.3360472238352648;-0.33426576639778866;1.0000198200016117;10.000150443786898;0.41670032682880004;-0.436900052719663;-0.4369000105253226;0.41791137836732384;-0.3300000274289057;0.9974380619929929;0.5325117137403746;1.0000271289496456
99.902034;1.0054088143007243;0.4166040661749309;0.4144626763226138;-0.33604722373633045;-0.3342657663184516;1.0000213382671943;10.000150519861336;0.4167000599641193;-0.43690005258897385;-0.4369000101815424;0.41791221081195923;-0.33000002781626725;0.9974385626243731;0.5325118540546669;1.0000267902955475
99.912034;1.00540842400727;0.41660327305800887;0.414462896282409;-0.33604722363272177;-0.33426576623323845;1.000022845621744;10.00015019176582;0.4166998038762313;-0.4369000524619944;-0.4369000098502027;0.4179130175243807;-0.33000002817802887;0.9974390619631123;0.5325120016815638;1.00002646624602
99.922034;1.0054080524842612;0.41660249044479736;0.4144631111581012;-0.33604722352463906;-0.3342657661439425;1.000024336885532;10.00014949100313;0.41669955840098777;-0.4369000523405988;-0.4369000095311227;0.4179137971351444;-0.33000002851540533;0.9974395537073778;0.5325121523292184;1.0000261593501174
99.932034;1.005407700123339;0.4166017219199568;0.41446332078051834;-0.3360472234125281;-0.33426576605236097;1.000025806781817;10.000148453111935;0.41669932326777426;-0.43690005222598655;-0.4369000092242868;0.41791454890268687;-0.33000002882967566;0.9974400312573279;0.532512302195703;1.0000258699173716
99.942034;1.005407367146662;0.41660097095630083;0.41446352463697683;-0.3360472232971048;-0.3342657659602057;1.0000272499484155;10.00014711878155;0.4166990983348416;-0.43690005211856725;-0.4369000089299179;0.4179152725253423;-0.330000029122223;0.9974404879010682;0.5325124482602105;1.0000255961884874
99.952034;1.0054070538497908;0.4166002403393718;0.414463721931579;-0.33604722317933544;-0.3342657658689166;1.0000286608331554;10.00014553783045;0.4166988837439256;-0.43690005201799886;-0.43690000864833706;0.4179159677849593;-0.33000002939443546;0.9974409177817397;0.5325125881466879;1.0000253357555442
99.962034;1.0054067600162748;0.41659953207638145;0.4144639119838237;-0.33604722306044166;-0.3342657657795916;1.0000300340353085;10.00014376945004;0.41669867981168485;-0.4369000519234461;-0.4369000083799239;0.4179166345716585;-0.33000002964765296;0.9974413164966921;0.5325127201109235;1.0000250875105852
99.972034;1.0054064845663189;0.4165988477116886;0.4144640946621026;-0.33604722294187894;-0.33426576569303723;1.0000313645750338;10.000141875359242;0.41669848698069484;-0.43690005183401126;-0.43690000812525076;0.41791727302574877;-0.33000002988325766;0.9974416806750933;0.5325128429764923;1.0000248527470068
99.982034;1.005406226364182;0.4165981886672415;0.41446427034144806;-0.3360472228250994;-0.33426576560976545;1.0000326474846082;10.000139910983497;0.4166983059222615;-0.4369000517490088;-0.43690000788499467;0.4179178832407855;-0.33000003010267404;0.9974420077576096;0.5325129559912056;1.0000246342317476
99.992034;1.005405984796026;0.41659755651199876;0.4144644394935741;-0.33604722271115484;-0.33426576553008097;1.0000338773735857;10.000137922126966;0.41669813743890943;-0.4369000516679728;-0.43690000765958015;0.41791846481184625;-0.3300000303072276;0.9974422965347263;0.5325130587782633;1.0000244341924338
99.99998;1.0054057593486863;0.4165969530449617;0.4144646024217911;-0.3360472226006018;-0.33426576545427805;1.0000350485036278;10.000135946719558;0.41669798211346176;-0.43690005159052747;-0.43690000744896973;0.41791901680875454;-0.3300000304981921;0.997442547738799;0.5325131512243201;1.0000242530993422
99.99998;1.0054055494110765;0.4165963800084587;0.4144647591971457;-0.3360472224937806;-0.33426576538265906;1.0000361556352313;10.000134014297515;0.41669784008515326;-0.4369000515162767;-0.4369000072527249;0.4179195380712091;-0.3300000306769552;0.9974427641086279;0.5325132333536369;1.0000240896903247
99.999981;1.0054053548336097;0.4165958386992049;0.41446490957481724;-0.3360472223910163;-0.33426576531544633;1.0000371955452705;10.000132141221894;0.4166977111949859;-0.4369000514448345;-0.43690000707016896;0.41792002757934243;-0.33000003084486906;0.9974429499699187;0.5325133054841994;1.0000239414020344
99.999982;1.0054051761382317;0.4165953298481471;0.41446505303576936;-0.3360472222926283;-0.3342657652527829;1.0000381678105057;10.000130330040815;0.416697595080806;-0.4369000513759983;-0.43690000690052316;0.4179204848765913;-0.33000003100288977;0.9974431103438667;0.5325133685233544;1.0000238049910586
99.999984;1.0054050136982655;0.4165948536902242;0.41446518901600127;-0.336047222198926;-0.33426576519466633;1.0000390740259781;10.000128577940508;0.41669749092094527;-0.43690005130990134;-0.43690000674297835;0.41792091035372925;-0.3300000311514678;0.9974432498847972;0.5325134239325835;1.0000236776546079
99.999988;1.005404866767666;0.4165944099391873;0.4144653170292272;-0.33604722211021054;-0.3342657651408995;1.0000399167818486;10.000126887574764;0.4166973972952519;-0.4369000512469388;-0.43690000659675887;0.4179213052845375;-0.3300000312907577;0.9974433726078769;0.5325134732692863;1.0000235579346448
99.999996;1.0054047333248408;0.4165939976353994;0.4144654367316373;-0.3360472220267545;-0.3342657650912225;1.0000406994538042;10.000125271617737;0.416697312438845;-0.43690005118751296;-0.4369000064611639;0.4179216715940186;-0.33000003142085754;0.9974434821584932;0.5325135178177159;1.000023445568266
100.0;1.005404610910496;0.4165936151430571;0.4144655480942133;-0.33604722194874737;-0.3342657650453557;1.0000414259349937;10.000123747013118;0.41669723469054354;-0.4369000511318687;-0.43690000633550746;0.41792201137459023;-0.33000003154194735;0.9974435816344497;0.5325135585642625;1.00002334068524
