time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.005917006413344;0.4232389577981711;0.42072036422132525;-0.33694579776872735;-0.3349854945217601;0.9978959332077504;1.0001704423134177;9.999282602656644;0.4167153875822192;-0.43522904476982827;-0.43522898792946757;0.42463680169136486;-0.33000000849694316;0.5378218668250928;1.0000637525178493
1e-06;1.0059173441186817;0.4232387959322989;0.4207206083392098;-0.33694579780810735;-0.33498549445650294;0.9978960932044701;1.0001700586708164;9.99928782448633;0.41671556377100194;-0.435229044771833;-0.4352289880419652;0.4246368291264518;-0.330000008708687;0.5378218092575102;1.0000634519555365
2e-06;1.0059177068444995;0.4232386226238557;0.420720871753645;-0.336945797850514;-0.3349854943854588;0.9978962654082418;1.0001696444428545;9.999293420205946;0.41671575428938445;-0.4352290447730543;-0.4352289881628846;0.42463685860120487;-0.3300000089362383;0.537821745713192;1.000063132407822
4e-06;1.0059180934565461;0.42323955448275097;0.4207222649914863;-0.3369457394572809;-0.3349854362089408;0.9978964503787277;1.0001691980259062;9.999299364059988;0.4167159607477576;-0.4352290447723825;-0.4352289882922067;0.42463688979991693;-0.33000000917995514;0.5378216740935311;1.0000627956978425
8e-06;1.0059185014068708;0.42323936017359587;0.4207225688604729;-0.33694573950659873;-0.33498543612439896;0.9978966481140947;1.000168719252053;9.999305605460304;0.41671618467171784;-0.4352290447685259;-0.43522898842969376;0.42463692221071786;-0.33000000943993274;0.5378215918072631;1.000062443743489
1.6e-05;1.005918928425126;0.42323909832386325;0.42072283404822386;-0.336944623475803;-0.33498432644212117;0.997897858684831;1.000168208805909;9.999312080099363;0.41671642722003704;-0.43522904476015734;-0.43522898857495523;0.42463695549137226;-0.33000000971602106;0.5378214960455461;1.0000620786876355
3.2e-05;1.0059193732293408;0.42323994448679014;0.4207242269904409;-0.3369434490114225;-0.3349831586550849;0.9978980834268631;1.0001676670923325;9.999318721028414;0.41671668910451615;-0.4352290447458727;-0.43522898872740445;0.4246369894403246;-0.33000001000778445;0.5378213843446069;1.0000617026998342
6.4e-05;1.0059198352086813;0.423240783491675;0.42072563657747086;-0.33694227455361125;-0.33498199086325725;0.9978983252350186;1.0001670930191993;9.99932546834755;0.4167169705103106;-0.4352290447242791;-0.4352289888862745;0.4246370238637631;-0.3300000103145622;0.5378212550268834;1.0000613174890278
0.000128;1.005921312944819;0.42324413395982535;0.4207291467049517;-0.33693910757707346;-0.3349785095596635;0.9978995880659786;1.0001664831531383;9.999332273720018;0.4167172711349548;-0.4352290446941522;-0.43522898905069496;0.42463705869632973;-0.3300000106356947;0.5378211070214277;1.0000609242342748
0.000256;1.0059218620853565;0.4232483145975637;0.42073389713044307;-0.3369306586575656;-0.33497009220065194;0.9979008760535417;1.0001658316806283;9.999339100775266;0.41671759049026863;-0.4352290446543684;-0.43522898921982056;0.42463509393454213;-0.33000001097060644;0.5378193603337638;1.0000605238542903
0.000384;1.0059233764028221;0.423251477987412;0.42073725716930044;-0.33692414342298166;-0.33496328211831383;0.9979021923066698;1.0001651308030177;9.999345926998384;0.4167179281436208;-0.43522904460384076;-0.43522898939296795;0.4246321294204757;-0.3300000113185729;0.5378168040865969;1.0000601168496763
0.00064;1.005925908796361;0.4232546296257363;0.4207402022209222;-0.33691017206328483;-0.3349487267713028;0.9979045384776144;1.000164371359661;9.999352744437747;0.4167182837635625;-0.43522904454173883;-0.43522898956959505;0.4246231647858736;-0.3300000116784849;0.5378094902484901;1.0000597029566816
0.000763;1.0059274612002325;0.42325443478763713;0.42074025019786226;-0.336903832131487;-0.33494209098950023;0.9979059152788873;1.0001635439474497;9.999359554462462;0.4167186571001393;-0.4352290444676989;-0.4352289897492229;0.4246181994609091;-0.33000001204894625;0.5378053154166726;1.0000592813688571
0.000763;1.0059280314731585;0.4232541841751085;0.4207406707064627;-0.3369038322613262;-0.33494209088381377;0.997906322769951;1.0001626400214734;9.999366359729464;0.41671904790272013;-0.4352290443816558;-0.43522898993149084;0.42461823290751743;-0.3300000124284878;0.537805070399758;1.0000588509256167
0.000764;1.00592861560224;0.4232539305152808;0.42074109683523025;-0.33690383240379507;-0.3349420907820184;0.9979067604082923;1.0001616519091756;9.999373160491466;0.41671945585502035;-0.4352290442834134;-0.43522899011624794;0.4246182651665911;-0.33000001281551616;0.5378048088624808;1.0000584099004368
0.000765;1.0059292112290603;0.4232536741553201;0.42074152764664136;-0.33690383255810363;-0.33494209068572883;0.99790722738353;1.000160572727235;9.99937995255249;0.4167198806813135;-0.43522904417256175;-0.43522899030355283;0.42461829719811656;-0.3300000132081839;0.5378045324080811;1.0000579561234408
0.000767;1.005929816393759;0.4232534152573635;0.4207419621077731;-0.3369038327228625;-0.3349420905963663;0.9979077230708654;1.0001593976750702;9.999386720572604;0.4167203224174026;-0.43522904404896695;-0.43522899049366864;0.42461833070352833;-0.33000001360445724;0.5378042423639001;1.000057487528735
0.000771;1.005930429321518;0.4232530956290932;0.42074234095725055;-0.3369027168064162;-0.334940980924018;0.9979082471860454;1.0001581249466258;9.999393437066924;0.4167207816038079;-0.43522904391306955;-0.43522899068706816;0.4246173677622176;-0.3300000140021994;0.5378031500152601;1.0000570025627002
0.000779;1.0059310485061603;0.4232528324699952;0.4207427793141654;-0.3369027169870893;-0.33494098085172047;0.9979087992930722;1.0001567547021413;9.999400072270241;0.4167212590758503;-0.4352290437655586;-0.4352289908841597;0.42461741052157204;-0.3300000143992148;0.5378028349124133;1.0000565001952413
0.000795;1.0059316730072263;0.42325250899805317;0.4207431602138565;-0.33690160108327033;-0.33493987119804625;0.9979093781970829;1.0001552875543809;9.999406600091966;0.4167217555054371;-0.43522904360690945;-0.435228991084906;0.4246164608798444;-0.3300000147933541;0.5378017178383843;1.000055979932275
0.000827;1.0059323029024103;0.4232510673364455;0.42074243164229735;-0.3369005436236974;-0.33493881965420114;0.9979099821067113;1.000153723809011;9.99941299421747;0.41672227119492106;-0.4352290434371447;-0.4352289912888756;0.42461552035998906;-0.3300000151825234;0.5378005881891426;1.0000554420240408
0.000891;1.005933937972984;0.4232509666623889;0.4207426206693578;-0.33689643593440555;-0.3349344031201495;0.9979116091446628;1.0001520634632752;9.999419224463386;0.41672280615242757;-0.4352290432559808;-0.43522899149546496;0.42461159046605357;-0.33000001556469943;0.5377970772382508;1.0000548875612958
0.000955;1.0059345823651011;0.42324940300460845;0.42074177497546683;-0.33689314629847816;-0.33493113241457534;0.997912257545945;1.000150306675278;9.999425259546781;0.4167233602818944;-0.43522904306332555;-0.4352289917038645;0.4246076730656898;-0.33000001593820977;0.5377935543602979;1.0000543186961297
0.001;1.0059352355746176;0.4232478950990237;0.42074098616114297;-0.3368909727566821;-0.3349289713096111;0.9979139257671382;1.0001484541003909;9.999431070522476;0.41672393370371535;-0.43522904285971137;-0.4352289919130218;0.4246047702311942;-0.3300000163018515;0.5377908101833689;1.0000537387707618
0.001;1.0059358975658446;0.4232476178363532;0.4207414209350038;-0.3368909729595045;-0.33492897129548155;0.9979146126625122;1.000146506902924;9.99943663333659;0.4167245269055533;-0.43522904264629547;-0.43522899212175087;0.4246048838674521;-0.330000016654522;0.5377904253186775;1.0000531515741737
0.001001;1.0059365671871863;0.42324733897942435;0.42074185236616624;-0.33689097316385;-0.3349289712878985;0.9979153179167497;1.0001444671842805;9.999441936141235;0.41672514038159797;-0.4352290424244567;-0.4352289923288393;0.4246050154178831;-0.33000001699495635;0.5377900328915288;1.0000525600932277
0.001002;1.0059372425089816;0.4232470595123349;0.4207422793460422;-0.33689097336864915;-0.3349289712844492;0.997916042714173;1.0001423389797262;9.999446982524319;0.4167257740957054;-0.4352290421954658;-0.4352289925331232;0.42460516577828267;-0.33000001732196166;0.5377896348960896;1.0000519656173124
0.001004;1.0059379221170583;0.4232467805653065;0.4207427005094514;-0.3368909735727984;-0.33492897128232657;0.9979167900627764;1.0001401282980713;9.999451780631624;0.41672642735765425;-0.43522904196051176;-0.435228992733587;0.4246053355863173;-0.3300000176347337;0.5377892333019928;1.0000513677897758
0.001008;1.005939604806073;0.42324690602982906;0.420743096750802;-0.3368913302465547;-0.33492899315071795;0.9979175644373608;1.000137841833158;9.999456333031539;0.41672709907304467;-0.4352290417207468;-0.4352289929295621;0.42460552537037854;-0.33000001793288786;0.5377888305954482;1.0000507654536142
0.001016;1.0059402942190514;0.4232465732731868;0.4207434431801706;-0.3368902143549208;-0.33492788355092895;0.9979183705269032;1.0001354860568377;9.999460636811085;0.4167277879227636;-0.4352290414770537;-0.43522899312089425;0.42460473543289134;-0.33000001821640773;0.5377876406107529;1.0000501568094953
0.001032;1.0059409884212422;0.4232462439661354;0.420743779048595;-0.3368890984607635;-0.3349267739431264;0.9979192114297649;1.0001330666690045;9.99946468267861;0.4167284924251727;-0.43522904122982775;-0.4352289933078571;0.4246039659167605;-0.3300000184856902;0.5377864566858139;1.0000495384069215
0.001064;1.0059416841506428;0.4232448020756002;0.4207429932356146;-0.3368880410036617;-0.3349257224242928;0.99792008754469;1.000130587538868;9.99946845725933;0.41672921108186683;-0.4352290409791716;-0.4352289934909059;0.42460221672621246;-0.330000018741476;0.5377844922600943;1.000048904657211
0.001128;1.005942323829594;0.42324289027699585;0.4207417449635509;-0.3368851540078515;-0.33492286942511573;0.9979219963736651;1.0001280505798982;9.999471956613089;0.41672994253258977;-0.4352290407252538;-0.43522899367051165;0.4245984870474157;-0.3300000189846029;0.537780959500165;1.0000482488418687
0.001256;1.00594400443565;0.423238159008329;0.42073723516194395;-0.33687793176345915;-0.3349153564989459;0.9979239328191226;1.0001254572374587;9.999475194424235;0.41673068551512715;-0.43522904046842753;-0.4352289938471757;0.42458877498051567;-0.33000001921572075;0.5377727005217238;1.000047564556791
0.001384;1.0059456161048075;0.423233133257068;0.4207324334629428;-0.33687222823541796;-0.33490937085242123;0.9979248907702705;1.0001228097225565;9.999478194194118;0.4167314386465938;-0.4352290402091638;-0.4352289940215559;0.4245790775528102;-0.33000001943513213;0.5377644521353986;1.000046846263262
0.001512;1.0059472043721744;0.4232258790874698;0.42072539270671755;-0.3368666415566626;-0.3349035013716861;0.997926865220097;1.0001201109425204;9.99948097660601;0.41673220021641144;-0.43522903994786555;-0.4352289941944859;0.4245673910336621;-0.33000001964287734;0.5377546341824739;1.0000460888058298
0.00164;1.0059477642696892;0.4232182266166162;0.42071834713322603;-0.3368606984133997;-0.33489760999013773;0.9979288524089919;1.0001173638413372;9.999483552337125;0.41673296821377676;-0.4352290396845905;-0.43522899436682494;0.4245557114779844;-0.33000001983889604;0.5377448249517744;1.0000452867919831
0.001768;1.0059492877518916;0.4232109236874322;0.4207112018649652;-0.3368539955893952;-0.3348906308543577;0.9979308484945026;1.0001145710152932;9.99948592569909;0.4167337405773235;-0.43522903941894625;-0.43522899453930525;0.4245430353660959;-0.3300000200231523;0.5377342340721118;1.0000444343514434
0.001896;1.0059507718854923;0.4232014537859705;0.42070186968353507;-0.3368485257005357;-0.33488487746193235;0.9979328488338117;1.000111735011261;9.999488105488144;0.4167345152997895;-0.4352290391503489;-0.4352289947123966;0.4245293601810981;-0.3300000201957473;0.5377228603564188;1.0000435251904551
0.002152;1.0059521601857089;0.42317900815560777;0.42067962389437646;-0.3368374045316512;-0.33487352313725666;0.9979348479453682;1.0001088590627951;9.99949010571621;0.4167352904254792;-0.4352290388783979;-0.4352289948861555;0.4244986845503964;-0.3300000203568684;0.5376980699527616;1.0000425532056805
0.002375;1.0059534477634224;0.42315739037268835;0.42065818562491;-0.3368277434929956;-0.334863637832286;0.9979378401737382;1.0001059475752774;9.999491933021293;0.41673606428420906;-0.4352290386029586;-0.43522899506025897;0.42446900774527946;-0.33000002050664307;0.5376740727082828;1.0000415133837157
0.002598;1.0059556799980562;0.4231328957746532;0.4206334316528312;-0.3368197300699111;-0.3348550580810132;0.9979398214534343;1.0001030057497784;9.999493579725279;0.4167368356881913;-0.4352290383240115;-0.4352289952342753;0.42443832914344165;-0.33000002064519696;0.5376492876145097;1.000040401792683
0.002821;1.0059568538556365;0.4231068344294802;0.4206075005476138;-0.3368103024051562;-0.3348454047858421;0.9979417907510761;1.0001000385665872;9.999495030188754;0.4167376036765393;-0.4352290380415009;-0.4352289954078732;0.42440564809434417;-0.33000002077275925;0.5376229232263273;1.000039214703369
0.003267;1.0059587523590192;0.42305015631558945;0.42055076647881645;-0.3367931986114562;-0.33482785731962383;0.9979447496513448;1.000097050303701;9.999496267288258;0.41673836695991734;-0.4352290377551735;-0.4352289955807594;0.4243349637569501;-0.33000002088957925;0.5375665591973838;1.0000379484083532
0.003668;1.0059606349471244;0.4229928421251816;0.4204933470352925;-0.336777982182533;-0.33481216883056203;0.9979477008443342;1.0000940450265776;9.999497273311535;0.4167391236557903;-0.4352290374645109;-0.4352289957524858;0.4242662747598093;-0.3300000209959108;0.5375117724642129;1.000036600132262
0.004212;1.0059621870008308;0.4229054972743271;0.42040615437709083;-0.3367595400139289;-0.3347933604176261;0.9979506470519348;1.000091027110725;9.999498033214438;0.41673987172457266;-0.43522903716874767;-0.4352289959224342;0.42416557898681223;-0.3300000210920979;0.5374317250619084;1.00003516865595
0.004757;1.0059636699648518;0.4228092247201719;0.42031006357185274;-0.3367415629787215;-0.33477501442241325;0.9979535904863439;1.0000880011212518;9.999498539118218;0.41674060966308135;-0.43522903686689396;-0.43522899609008314;0.4240558735724321;-0.3300000211785105;0.5373445734469776;1.000033653898706
0.005302;1.005965031833875;0.4227059555658911;0.4202070210455388;-0.33672545230022816;-0.33475854126404403;0.9979565323468191;1.0000849715588418;9.999498790140436;0.4167413366344596;-0.435229036557954;-0.43522899625530603;0.42394015526795714;-0.33000002125546696;0.5372526859946584;1.0000320563198162
0.005846;1.0059662722883984;0.4225956282496684;0.42009697039853494;-0.336710091334419;-0.3347428308022248;0.9979594729471809;1.0000819431965604;9.999498791785777;0.4167420520325803;-0.43522903624114523;-0.4352289964184161;0.42381942102301223;-0.3300000213232959;0.5371568523593755;1.0000303769701668
0.006391;1.005967442210529;0.4224785963006381;0.4199802457753797;-0.3366950775797724;-0.334727465500863;0.9979614125569126;1.0000789213748233;9.999498557068478;0.41674275517070963;-0.4352290359157941;-0.43522899658010517;0.42369266818388207;-0.33000002138237294;0.5370562839860925;1.000028617861514
0.006935;1.005968486998249;0.4223578500511331;0.41985984556270867;-0.3366806376125966;-0.33471268797790105;0.9979633517223288;1.0000759111668902;9.999498104934181;0.4167434452810028;-0.4352290355812974;-0.43522899674153326;0.4235618945053404;-0.3300000214330121;0.5369525594608583;1.0000267822749398
0.00748;1.00596940356232;0.4222334469842446;0.4197358294718151;-0.3366678870723268;-0.334699607334489;0.9979662910436021;1.0000729163937714;9.999497455926873;0.4167441215230936;-0.4352290352374004;-0.43522899690436356;0.4234280984294364;-0.33000002147532087;0.5368464682893965;1.0000248749357175
0.008569;1.0059704570873407;0.42197557287995846;0.4194790314752753;-0.3366436011702449;-0.33467498673386126;0.9979692314275909;1.0000699398139714;9.999496624262013;0.41674478292399947;-0.4352290348843439;-0.4352289970705351;0.42315427921442506;-0.3300000215091531;0.5366299717719687;1.0000229018398823
0.009658;1.0059704296073235;0.4217106510841468;0.4192156419689895;-0.33662040982624786;-0.3346517863057467;0.9979711744927943;1.0000669835268234;9.999495607272266;0.4167454284063128;-0.4352290345227545;-0.43522899724191905;0.42287543676199885;-0.3300000215341022;0.536409573224162;1.000020869723384
0.010748;1.005971262874123;0.4214436525423251;0.41894979068815774;-0.33660030882923186;-0.3346313429809133;0.9979741223613049;1.0000640487722379;9.999494388145875;0.4167460570348489;-0.4352290341535854;-0.4352289974199711;0.42259557157699507;-0.3300000215494448;0.5361884274147943;1.0000187855505887
0.011748;1.0059711130028084;0.42119728378180843;0.4187048165782043;-0.3365824518963079;-0.33461342790988646;0.9979760771228491;1.0000611357926112;9.999492953203447;0.41674666822642736;-0.43522903377801947;-0.43522899760561123;0.4223396847301514;-0.3300000215541219;0.5359862332689808;1.000016656482865
0.011748;1.0059703842868517;0.4211970318841191;0.41870471559545325;-0.33658245198288145;-0.3346134275468001;0.9979770402239705;1.0000582439207415;9.999491298964868;0.41674726156556846;-0.4352290333972141;-0.4352289977994668;0.42233977760814956;-0.33000002154693187;0.5359857699627368;1.0000144898665193
0.011749;1.0059695633580235;0.42119677775246855;0.41870460282050537;-0.3365824520582319;-0.3346134271825347;0.997978012032651;1.0000553718672136;9.999489425983247;0.41674783658863085;-0.4352290330121339;-0.43522899800206294;0.4223398517495017;-0.3300000215268859;0.5359852885039574;1.0000122927454933
0.01175;1.0059686506032055;0.42119652270596014;0.4187044769830397;-0.33658245212316973;-0.3346134268186847;0.9979789921725158;1.0000525182737452;9.99948733712685;0.41674839290622984;-0.4352290326235672;-0.4352289982137998;0.42233990878597333;-0.33000002149333146;0.5359847866838888;1.0000100715919686
0.011752;1.005967647410677;0.4211962676939896;0.4187043366246676;-0.3365824521786479;-0.3346134264569651;0.9979799804218693;1.0000496819185112;9.99948504080947;0.41674893013151304;-0.4352290322321758;-0.4352289984350236;0.42233895021514917;-0.3300000214456908;0.5359834741650956;1.0000078323833914
0.011756;1.0059665555636033;0.42119489727486226;0.418703070569265;-0.33658251040001946;-0.33461348393270346;0.9979809775821648;1.0000468615378857;9.999482546662186;0.4167494475569019;-0.4352290318385904;-0.43522899866606585;0.4223379771170482;-0.3300000213832748;0.5359821367217713;1.0000055803327879
0.011764;1.0059653761162384;0.4211924119532168;0.4187006772499275;-0.3365826267879314;-0.334613599246506;0.9979819858986898;1.0000440555303185;9.999479851961135;0.4167499442317523;-0.43522903144361264;-0.43522899890694405;0.4223359902337054;-0.33000002130543254;0.5359799844921082;1.0000033194864506
0.01178;1.0059640570476338;0.42118839795762236;0.4186967652297398;-0.3365820859146666;-0.33461307847095784;0.9979830087509591;1.000041261553762;9.999476933728923;0.41675041923486356;-0.43522903104828053;-0.43522899915698965;0.4223319903583617;-0.3300000212117134;0.5359762280968094;1.0000010527980978
0.011812;1.0059626507026809;0.4211799212776367;0.4186883946138346;-0.3365817777152601;-0.3346127890202191;0.9979840497873039;1.0000384766788235;9.999473755258007;0.41675087174259434;-0.4352290306537327;-0.43522899941493925;0.42232397843241476;-0.33000002110190296;0.535969290688261;0.999998782408574
0.011876;1.0059621055735308;0.42116473670787397;0.4186729379133743;-0.33658145901674036;-0.33461217425435147;0.9979851117881533;1.0000356979103735;9.999470278080251;0.41675130105076824;-0.43522903026120896;-0.43522899967940815;0.42230795540459;-0.330000020975988;0.5359560199661961;0.9999965096761142
0.012004;1.0059604281318442;0.42113299868484166;0.4186414363930706;-0.33657865089607075;-0.33460943416028727;0.9979861960287776;1.0000329222906899;9.999466467633669;0.41675170654395227;-0.43522902987220086;-0.43522899994913317;0.42227492239157255;-0.3300000208339864;0.5359293244631707;0.9999942349999738
0.01226;1.0059584664628591;0.42107059029302873;0.41857950243857206;-0.33657449267118345;-0.3346054211139935;0.9979873028715736;1.0000301468598867;9.999462292316592;0.4167520877523619;-0.43522902948848274;-0.4352290002228569;0.4222098808789622;-0.3300000206758581;0.5358773867282214;0.9999919577003961
0.012772;1.0059570183338729;0.42094600587590775;0.41845548374005415;-0.3365658139975711;-0.3345967203184791;0.9979894328049189;1.0000273686881604;9.999457725215926;0.4167524448152376;-0.4352290291119301;-0.43522900049914637;0.42208183247031233;-0.3300000205017566;0.5357757891417729;0.9999896763975249
0.013796;1.0059558316888426;0.4207024280735877;0.4182130028983336;-0.3365507614171537;-0.33458157553697837;0.9979905869424984;1.000024585072082;9.999452748030922;0.4167527789583172;-0.43522902874417346;-0.4352290007763631;0.42182877835522337;-0.3300000203122446;0.5355757160426513;0.9999873899826822
0.015844;1.0059552374679686;0.42023754173947037;0.4177502094344939;-0.33652094672729177;-0.33455153977626334;0.9979937669609908;1.000021794027665;9.999447349457663;0.41675309228455437;-0.43522902838628325;-0.4352290010529019;0.4213467188915782;-0.3300000201079456;0.5351953560332355;0.9999850982860007
0.017892;1.0059548037747188;0.419805691637824;0.41732014259255007;-0.33649455932985656;-0.33452484134335614;0.9979959747878381;1.0000189945928277;9.999441518163188;0.41675338696091235;-0.43522902803868513;-0.4352290013273687;0.4208986535024508;-0.3300000198890291;0.5348418939209567;0.9999828016191042
0.01994;1.0059535356151759;0.419409767463269;0.41692609052546853;-0.33646996323904965;-0.3345001861291434;0.9979982124237106;1.0000161870074524;9.999435235271566;0.41675366450300555;-0.43522902770133365;-0.4352290015983545;0.4204895808318448;-0.33000001965527664;0.5345192336424169;0.999980499748768
0.021988;1.005951489221931;0.4190523560057926;0.4165706050247986;-0.33644665347695407;-0.3344770550113656;0.9980004820333888;1.0000133729260547;9.999428471828978;0.4167539255488753;-0.43522902737401686;-0.43522900186420566;0.42011849907406534;-0.33000001940652085;0.5342265575716503;0.9999781913503438
0.024036;1.0059506150434872;0.4187338963620314;0.4162533205485824;-0.33642574933252495;-0.3344559139920649;0.9980027860443448;1.0000105547747167;9.999421193926699;0.416754170111676;-0.43522902705657895;-0.43522900212318555;0.419787406472976;-0.33000001914292987;0.533965410493448;0.9999758744436898
0.026084;1.0059499186649759;0.4184516964113043;0.415971978511667;-0.3364059023683788;-0.3344357547799314;0.9980051268331122;1.000007735186458;9.999413376112434;0.41675439811496795;-0.4352290267489848;-0.4352290023738154;0.419492301634009;-0.33000001886517283;0.5337326221163213;0.9999735475949562
0.028132;1.0059484566692336;0.4182035366925617;0.41572476670735803;-0.3363875976475293;-0.3344173745607991;0.998007505965974;1.000004918112368;9.999405018326497;0.41675460961185595;-0.43522902645126293;-0.4352290026150685;0.41923318345200944;-0.33000001857453537;0.5335281703185912;0.9999712108426386
0.03018;1.0059470769518626;0.4179864569194902;0.4155083949628487;-0.33637138937338656;-0.33440104393532755;0.9980099238362987;1.0000021097764162;9.999396152542225;0.4167548044684643;-0.43522902616333037;-0.43522900284636273;0.41900605103670313;-0.3300000182727279;0.5333488918876947;0.9999688655199506
0.032228;1.0059459409722038;0.4177981734817592;0.4153205301161076;-0.33635626187630435;-0.3343857017195906;0.9980123797947378;0.9999993179841369;9.999386833965556;0.4167549822192146;-0.4352290258848245;-0.43522900306745377;0.4188079036626491;-0.3300000179613885;0.5331924129891431;0.9999665134072293
0.036324;1.005945022596978;0.4174921277374081;0.4150154872115814;-0.3363297719645453;-0.3343589890534213;0.9980158718162516;0.9999965510818345;9.999377128077192;0.4167551423712333;-0.43522902561512034;-0.435229003278155;0.4184837404823359;-0.3300000176417357;0.5329369990207479;0.9999641561596375
0.04042;1.0059446224744657;0.41726616966165514;0.41478983728539126;-0.3363076481241687;-0.33433644504530763;0.9980193966402899;0.9999938173362471;9.999367105053445;0.4167552846417063;-0.435229025353525;-0.4352290034779472;0.41824256032848944;-0.33000001731455036;0.5327467984921008;0.9999617953596853
0.044516;1.0059435933709062;0.41710197672521787;0.4146258419361638;-0.3362893704400423;-0.33431793644533425;0.9980229512949096;0.9999911247341094;9.999356841925096;0.4167554090462632;-0.4352290250995246;-0.43522900366597966;0.4180653620227232;-0.3300000169803564;0.5326068533077544;0.9999594331506159
0.048612;1.0059428364709246;0.4169835503005027;0.4145072282200833;-0.33627578507587047;-0.3343040069145531;0.9980255339578673;0.99998848126973;9.999346421638654;0.4167555160492426;-0.4352290248528821;-0.43522900384149354;0.41793714468757326;-0.33000001663975104;0.5325053655732033;0.9999570729413306
0.052708;1.005941306675098;0.4168999769101417;0.41442358086604403;-0.3362652232544046;-0.33429334654937803;0.9980281432287118;0.9999858951800433;9.99933592450497;0.41675560646340876;-0.43522902461353297;-0.43522900400404324;0.41784590752582335;-0.33000001629362546;0.5324329034322808;0.9999547192449797
0.056804;1.0059400070416478;0.4168426081525057;0.41436589223482045;-0.3362562707577152;-0.3342842175512206;0.9980307774403007;0.9999833744301247;9.999325420709198;0.4167556809549158;-0.435229024381504;-0.4352290041533923;0.41778164969561743;-0.3300000159430648;0.5323816104982632;0.9999523766999875
0.0609;1.0059387863236238;0.4168013910472578;0.41432423355797776;-0.33624946305057346;-0.33427720365705854;0.9980334349135099;0.9999809255555808;9.99931496527659;0.41675573967382085;-0.435229024156807;-0.4352290042894278;0.41773537066129623;-0.3300000155892243;0.5323444175871413;0.9999500493083241
0.069092;1.0059375439066605;0.4167496548672667;0.4142721344210285;-0.33624133748134477;-0.33426889678189287;0.9980361146195569;0.9999785525590693;9.999304595318717;0.41675578234828553;-0.43522902393918317;-0.43522900441211126;0.41767707025859885;-0.3300000152333748;0.5322977784387956;0.99994774050693
0.077284;1.0059364880530088;0.4167260573341719;0.4142479424545381;-0.3362362204830527;-0.3342635294723661;0.9980378163508528;0.9999762568934499;9.999294335351445;0.4167558087313465;-0.4352290237280635;-0.43522900452139146;0.41764974823872714;-0.3300000148768563;0.5322754283587395;0.9999454535009961
0.085476;1.005934570607636;0.41671639453297615;0.41423797150536007;-0.3362337288191295;-0.33426106972589764;0.998040540311437;0.9999740388532946;9.999284202997911;0.4167558190945213;-0.4352290235228184;-0.4352290046171373;0.4176374039280888;-0.3300000145208365;0.5322648075181081;0.9999431911240839
0.093668;1.0059327403020362;0.4167127210195312;0.414233934753523;-0.33623166886677947;-0.3342590220493252;0.9980422865350679;0.9999718989651125;9.999274206808884;0.4167558143291404;-0.43522902332274405;-0.435229004699095;0.41763303623178566;-0.330000014166112;0.5322604205617982;0.9999409559132103
0.103668;1.005930894742198;0.416711034829268;0.4142318975904369;-0.33623212254341095;-0.3342594903926905;0.9980440540570307;0.9999698386241518;9.999264345118053;0.4167557955363271;-0.4352290231267297;-0.43522900476687437;0.4176316438526413;-0.3300000138131189;0.5322583425137949;0.9999387506590296
0.113668;1.0059291885174337;0.41671228600501553;0.41423274113119646;-0.33623166809865124;-0.33425902170552857;0.9980458400716321;0.9999678604241244;9.999254610201236;0.4167557635603585;-0.4352290229331563;-0.43522900481997634;0.41763122559228777;-0.33000001346216573;0.5322570027292804;0.9999365782693219
0.123668;1.0059274671275262;0.41671317703224403;0.41423325047976345;-0.3362316101176391;-0.3342589642906275;0.9980476400363029;0.9999659678575715;9.999244992774603;0.4167557190179923;-0.43522902274015796;-0.43522900485792954;0.41763178046439026;-0.3300000131136716;0.5322564002697593;0.9999344411865698
0.133668;1.0059257829993127;0.4167140635646763;0.41423375772013704;-0.3362315521409771;-0.3342589068885636;0.9980494490015004;0.9999641645510952;9.999235486831468;0.4167556627564844;-0.4352290225459793;-0.43522900488050054;0.4176323077211096;-0.33000001276814245;0.5322557501623787;0.9999323415011933
0.143668;1.0059241379369797;0.41671382965230164;0.41423315369870145;-0.3362315517690327;-0.3342589067604215;0.9980512628156409;0.9999624539917453;9.999226092269488;0.4167555960357248;-0.4352290223492194;-0.4352290048876882;0.41763280701172634;-0.3300000124261209;0.5322550525868965;0.999930281537516
0.153668;1.0059225339121762;0.4167147077602738;0.4142336583570991;-0.33623149380843853;-0.3342588493877534;0.9980530778976685;0.9999608396455987;9.9992168128902;0.41675552006975003;-0.4352290221488434;-0.435229004879496;0.41763327845362586;-0.3300000120881982;0.5322543082757705;0.9999282644321151
0.163668;1.005920971529104;0.41671558191781405;0.4142341630615118;-0.3362314358586781;-0.3342587920316258;0.9980548904485192;0.9999593249364527;9.999207656323351;0.4167554354644125;-0.43522902194403257;-0.4352290048558331;0.41763372254095743;-0.33000001175481414;0.5322535187461828;0.9999262945262744
0.173668;1.0059194488897814;0.4167164523431619;0.41423466929015196;-0.3362313779210736;-0.33425873469318534;0.9980566964915774;0.9999579132889922;9.999198638920946;0.4167553422768052;-0.4352290217340685;-0.4352290048166445;0.4176341400533965;-0.3300000114261003;0.5322526864472227;0.9999243769707434
0.183668;1.0059179620678955;0.4167162030195737;0.4142340692223599;-0.33623137759444954;-0.33425873463354466;0.9980584922178221;0.9999566081827607;9.999189791262603;0.4167552407632256;-0.4352290215182818;-0.4352290047620992;0.41763353210576476;-0.3300000111020078;0.5322510300135167;0.9999225164142123
0.193668;1.005916506829038;0.41671712421237533;0.4142346411603649;-0.3362324358672742;-0.33425978696913955;0.9980602743367814;0.9999554126088417;9.999181157051764;0.416755132201274;-0.4352290212959727;-0.43522900469268144;0.41763390031937075;-0.3300000107824988;0.5322501225760267;0.999920715935453
0.203668;1.0059150800211325;0.4167179849417285;0.4142351624880448;-0.33623237797096756;-0.33425972969169065;0.9980620409597718;0.9999543283661437;9.999172780644388;0.4167550190984255;-0.4352290210663731;-0.4352290046090808;0.4176342467322149;-0.33000001046766075;0.5322491837736653;0.9999189774060072
0.213668;1.005913679625447;0.4167177268611898;0.41423458217651254;-0.33623237768683084;-0.33425972969654194;0.9980637917312231;0.9999533562313618;9.999164692420381;0.41675490477081484;-0.43522902082864934;-0.43522900451199414;0.41763357344438834;-0.33000001015756125;0.5322474331847861;0.9999173027174096
0.223668;1.0059123556434832;0.41671782116536316;0.41423434288944183;-0.3362319809462293;-0.3342593184539417;0.9980655262947847;0.9999524966289077;9.999156908839629;0.41675479286320777;-0.4352290205818513;-0.43522900440212364;0.41763388249324557;-0.33000000985196487;0.5322464438165982;0.9999156941941945
0.233668;1.0059110040703625;0.41671867308919086;0.4142348915949963;-0.3362319230925795;-0.3342592612415712;0.9980672428644982;0.9999517498627011;9.999149449480392;0.41675468708454194;-0.4352290203250319;-0.43522900428043904;0.4176331759680114;-0.33000000955043446;0.5322446496440816;0.9999141538586808
0.243668;1.005909676908055;0.4167184045441025;0.41423434193233405;-0.33623192285211706;-0.33425926131001626;0.9980689384846805;0.9999511161160665;9.999142350900804;0.4167545909697725;-0.4352290200575819;-0.43522900414845966;0.41763245610286054;-0.33000000925277584;0.5322428380500528;0.9999126828127971
0.253668;1.00590837566291;0.416718130912054;0.4142338045976586;-0.33623192262501495;-0.33425926139668566;0.9980706102443293;0.9999505954751908;9.999135659869037;0.4167545075240816;-0.43522901977934747;-0.43522900400816505;0.41763172536602167;-0.330000008959318;0.5322410114643709;0.9999112814243489
0.263668;1.0059071013701568;0.41671785158581676;0.4142332804910498;-0.33623192241021865;-0.3342592615001813;0.9980722556302041;0.9999501874818085;9.999129420013638;0.4167544388068356;-0.4352290194904397;-0.4352290038613926;0.4176309864954265;-0.3300000086708293;0.5322391726494736;0.9999099498186599
0.273668;1.0059058543666952;0.41671644978344585;0.41423166059536;-0.3362319798057321;-0.33425931888044824;0.998073871825105;0.9999498904052819;9.999123672587055;0.4167543857295703;-0.4352290191911063;-0.4352290037091266;0.4176302422990345;-0.3300000083882468;0.5322373255897108;0.9999086880438451
0.283668;1.0059046356409702;0.41671615717641897;0.4142311644681186;-0.33623197961293916;-0.334259319014852;0.9980754554178306;0.9999497010405908;9.99911846544694;0.41675434840644393;-0.43522901888172827;-0.435229003551208;0.4176294953634968;-0.3300000081124083;0.5322354756240604;0.9999074954678147
0.293668;1.0059033960957937;0.41671550161108223;0.4142303505202738;-0.33623237590090577;-0.33425973043357854;0.9980770024821305;0.9999496150818763;9.999113861300698;0.4167543268484377;-0.43522901856281976;-0.43522900338663384;0.4176277480230324;-0.3300000078439083;0.5322328439876413;0.9999063699042126
0.303668;1.0059022422303248;0.4167151924362933;0.41422988218347606;-0.33623237572642645;-0.3342597305966012;0.9980785080227252;0.9999496272746898;9.9991099435126;0.4167543212654996;-0.4352290182351544;-0.4352290032142418;0.41762700261553704;-0.33000000758329834;0.5322310054046749;0.9999053078356428
0.313668;1.0059011261738233;0.41671375738652716;0.4142283179274402;-0.33623243315739815;-0.3342597880332556;0.9980799655438922;0.9999497309716625;9.999106808812932;0.4167543318528378;-0.43522901789990653;-0.43522900303327927;0.4176252617470445;-0.33000000733146134;0.5322283952147768;0.9999043055509387
0.323668;1.0059000514823393;0.4167134283343518;0.41422787747698087;-0.33623243299735295;-0.33425978822337543;0.9980813674635456;0.9999499180269675;9.999104549017897;0.41675435863422045;-0.43522901755843785;-0.4352290028434537;0.41762452827175384;-0.33000000708960053;0.5322265864492429;0.9999033595883636
0.333668;1.005899021754757;0.416711972815594;0.4142263424546373;-0.3362324904412296;-0.3342598456860312;0.9980827057209165;0.9999501797417649;9.999103238742586;0.41675440152391785;-0.43522901721191626;-0.4352290026446364;0.4176228050739117;-0.33000000685875247;0.5322240130642605;0.9999024663415549
0.343668;1.0058980406676947;0.4167115656112183;0.4142258759155619;-0.336231374109959;-0.33425873626627506;0.9980839723307819;0.9999505082083985;9.999102930613738;0.4167544604329588;-0.4352290168612346;-0.4352290024366059;0.41762209509187853;-0.33000000663928036;0.5322222468323113;0.9999016220815208
0.351813;1.0058971114116708;0.41671008953384414;0.41422437401437706;-0.3362314315659205;-0.3342587937530226;0.9980851598807806;0.9999508971840969;9.99910365496099;0.41675453543311775;-0.43522901650715423;-0.435229002219006;0.4176204015206103;-0.3300000064308304;0.5322197198698281;0.9999008238912375
0.351813;1.0058962363410966;0.4167097194083252;0.41422399937859794;-0.33623143143055856;-0.3342587939917715;0.9980862615880617;0.9999513423829773;9.999105429089429;0.41675462699056504;-0.43522901615036175;-0.4352290019915085;0.4176197276406037;-0.3300000062327889;0.532218001557271;0.9999000704268147
0.351814;1.005895417584147;0.4167093392537774;0.41422364264810846;-0.33623143130214683;-0.334258794242262;0.99808727084834;0.9999518412709214;9.99910826655507;0.4167547361543262;-0.4352290157914195;-0.4352290017540062;0.4176190763662666;-0.3300000060447697;0.5322163066808038;0.9998993613201204
0.351815;1.005894657500329;0.41670894920126267;0.41422330375355076;-0.3362314311813256;-0.3342587945042832;0.9980881806137039;0.9999523921573014;9.999112171077513;0.4167548646764841;-0.43522901543074094;-0.43522900150661203;0.4176184502968945;-0.33000000586674216;0.5322146346648463;0.9998986960789399
0.351817;1.0058939578221162;0.41670854900605;0.4142229824636948;-0.3362314310687326;-0.33425879477750026;0.998088983325533;0.999952993021618;9.999117129712968;0.4167550150717704;-0.4352290150686324;-0.4352290012494696;0.41761785239210064;-0.33000000569888893;0.532212985231041;0.9998980739683608
0.351821;1.0058933185256387;0.4167081380106307;0.41422267873182134;-0.33623143096482416;-0.33425879506125605;0.9980896713631908;0.9999536410912039;9.999123123314558;0.4167551904338324;-0.4352290147052905;-0.4352290009825781;0.4176172863711306;-0.3300000055414458;0.5322113583005317;0.9998974946339887
0.351829;1.0058927379409672;0.4167077153669631;0.4142223928056308;-0.33623143086971036;-0.3342587953543344;0.998090237294311;0.9999543335368016;9.999130136587146;0.41675539406963824;-0.4352290143406719;-0.43522900070571036;0.41761675642121926;-0.3300000053946454;0.5322097539643841;0.9998969586503639
0.351845;1.0058922134350265;0.4167072803677208;0.4142221248227418;-0.3362314307830978;-0.3342587956551419;0.9980906747239348;0.9999550685057909;9.999138153724978;0.41675562924436604;-0.43522901397435265;-0.4352290004184538;0.41761626677747726;-0.33000000525874945;0.5322081725326951;0.9998964675488343
0.351877;1.0058917417667863;0.41670683285792764;0.4142218743089143;-0.33623143070440864;-0.3342587959622598;0.998090979744415;0.999955845165986;9.999147153660537;0.4167558988536583;-0.43522901360558286;-0.43522900012043264;0.4176158215526225;-0.33000000513403155;0.5322066145557142;0.9998960231099921
0.351941;1.0058913194955452;0.41670637348213607;0.41422164013049007;-0.3362314306329643;-0.3342587962747717;0.998091151342771;0.9999566627894526;9.999157109913796;0.4167562048823942;-0.4352290132335494;-0.4352289998114908;0.41761542477669933;-0.33000000502067833;0.5322050808958014;0.9998956269735727
0.352069;1.0058909428785525;0.41670590347264086;0.4142214207716593;-0.3362314305682136;-0.33425879659214885;0.9980911909166618;0.9999575201614345;9.999167989653348;0.41675654823833286;-0.4352290128575928;-0.43522899949165034;0.41761508038875733;-0.3300000049187694;0.5322035727427195;0.9998952812720736
0.352325;1.005890607037158;0.41670542433762936;0.4142212145956634;-0.3362314305100313;-0.33425879691391797;0.9980911017566542;0.9999584155394512;9.999179753994552;0.4167569291715818;-0.435229012477209;-0.43522899916103847;0.41761479180803734;-0.3300000048282431;0.5322020914057543;0.9998949888931241
0.352837;1.005890306011307;0.41670493767865646;0.41422102009870443;-0.3362314304589159;-0.3342587972392886;0.9980908888523248;0.9999593468840732;9.999192359893383;0.4167573475955706;-0.4352290120919401;-0.435228998819861;0.41761456131099073;-0.3300000047487444;0.5322006379962363;0.9998947527274867
0.353861;1.005890034136854;0.41670444480400937;0.41422083612693356;-0.33623143041591186;-0.3342587975669948;0.9980905590091051;0.9999603123553846;9.99920576320309;0.41675780300569776;-0.43522901170134165;-0.4352289984683506;0.4176143898366984;-0.33000000467969803;0.5321992133734814;0.9998945751064848
0.355909;1.0058897876462347;0.4167039464643658;0.41422066195361695;-0.33623143038233183;-0.33425879789550844;0.99809012008518;0.9999613105509991;9.999219923366743;0.41675829436346706;-0.43522901130503727;-0.43522899810681687;0.4176142773158884;-0.33000000462060197;0.5321978184429788;0.9998944580823036
0.360005;1.005889565740162;0.41670344312483965;0.41422049721875526;-0.3362314303594542;-0.33425879822338855;0.9980895795369649;0.9999623405673421;9.999234805316743;0.41675882017950694;-0.4352290109025977;-0.4352289977358074;0.41761422323985353;-0.3300000045710901;0.5321964543701562;0.9998944037604096
0.368197;1.0058893702512477;0.4167029352898904;0.4142203417286495;-0.33623143034828196;-0.3342587985494677;0.9980889437817996;0.9999634021482006;9.999250373540804;0.41675937868528956;-0.4352290104933202;-0.4352289973561879;0.4176132271636603;-0.3300000045307682;0.5321943379775975;0.9998944141180189
0.378197;1.0058892037672256;0.41670130741493566;0.4142190857073877;-0.33623148794724483;-0.3342588561326502;0.9980882180105007;0.9999644951935751;9.999266579466118;0.41675996798407755;-0.4352290100763476;-0.43522899696916145;0.4176132888310306;-0.3300000044992194;0.5321930401293661;0.9998944908755487
0.388197;1.0058890680387789;0.416700792658304;0.41421894846858115;-0.3362314879612384;-0.3342588564523565;0.9980874056874428;0.9999656189876076;9.999283354444627;0.41676058634124563;-0.4352290096509457;-0.43522899657633707;0.41761240795583493;-0.3300000044762775;0.5321909929445757;0.9998946354784243
0.398197;1.005888963585592;0.4166991595985897;0.4142177110140106;-0.33623154558620194;-0.33425891402734625;0.9980865087195668;0.9999667723155945;9.999300618222914;0.4167612326273209;-0.4352290092165379;-0.43522899617978233;0.4176125840392933;-0.33000000446222877;0.5321897667230996;0.9998948486958139
0.408197;1.005888889451051;0.4166986418812041;0.41421759302061;-0.3362315456267959;-0.3342589143366797;0.9980855288745851;0.9999679538757258;9.99931829229152;0.4167619066132946;-0.43522900877266585;-0.4352289957819722;0.41761281652867727;-0.33000000445759053;0.5321885780854987;0.9998951302060574
0.418197;1.0058888432286384;0.4166981251328957;0.41421748543148845;-0.3362315456807654;-0.3342589146385606;0.9980844683379339;0.9999691618842188;9.999336305178623;0.4167626090399952;-0.4352290083190285;-0.43522899538555204;0.41761210515896485;-0.330000004462556;0.5321866440457464;0.9998954786516091
0.42526;1.0058888219282063;0.4166976113968915;0.41421738890938886;-0.33623154574805125;-0.33425891493101423;0.9980833287069109;0.9999703933399811;9.999354586945802;0.41676334142078475;-0.4352290078555331;-0.43522899499296214;0.4176124498910936;-0.33000000447657113;0.5321855356906071;0.9998958919353255
0.42526;1.0058888223900937;0.4166971024712828;0.4142173039937553;-0.33623154582878945;-0.3342589152119884;0.9980821113736834;0.9999716439862599;9.999373056375243;0.41676410546959847;-0.43522900738235587;-0.4352289946062055;0.41761285039496104;-0.3300000044983755;0.5321844705891858;0.9998963675954541
0.425261;1.005888840578103;0.4166965998895366;0.41421723121582593;-0.33623154592310367;-0.3342589154795884;0.9980808193492713;0.9999729087809628;9.999391618268609;0.4167649024741321;-0.43522900689990873;-0.43522899422685707;0.4176133056440099;-0.33000000452638567;0.5321834514026521;0.999896903143053
0.425262;1.0058888712948635;0.41669610505175975;0.41421717131664226;-0.3362315460307318;-0.334258915732167;0.9980794576511457;0.9999741820026097;9.999410177729168;0.41676573301538916;-0.43522900640871426;-0.43522899385602176;0.4176138139317057;-0.33000000455907974;0.5321824808566905;0.9998974956944415
0.425264;1.0058889092526333;0.41669561901111474;0.4142171251207418;-0.33623154615100115;-0.3342589159682942;0.998078032562883;0.9999754572908414;9.999428652483115;0.41676659708615493;-0.435229005909428;-0.4352289934940219;0.41761437327877043;-0.33000000459518963;0.5321815614724633;0.9998981409459811
0.425268;1.0058889502966801;0.4166951421734878;0.414217093369488;-0.336231546283121;-0.33425891618664316;0.9980765514799957;0.9999767286132425;9.999446973834793;0.4167674945400142;-0.43522900540296694;-0.43522899314007313;0.4176149819477641;-0.33000000463355855;0.5321806955420955;0.9998988328104345
0.425276;1.0058889915772409;0.41669467413385874;0.4142170768718563;-0.33623154642652187;-0.3342589163858308;0.9980750229477947;0.9999779918783819;9.999465085091376;0.41676842553184257;-0.43522900489051575;-0.4352289927924372;0.4176156386784924;-0.3300000046727054;0.5321798847769784;0.9998995640042772
0.425292;1.005889031057225;0.41669421350410696;0.4142170766736851;-0.33623154658111437;-0.3342589165644184;0.998073456444327;0.9999792456894232;9.999482941717844;0.41676939045318073;-0.435229004373404;-0.43522899244900476;0.41761634245877;-0.3300000047106491;0.5321791300560345;0.9999003265937662
0.425324;1.005889067029117;0.4166937579470857;0.41421709395357126;-0.33623154674727324;-0.33425891672112357;0.9980718622267891;0.9999804905761978;9.999500507335465;0.41677038953736323;-0.43522900385288377;-0.4352289921076851;0.4176170920602552;-0.330000004745299;0.532178431616277;0.9999011125235497
0.425388;1.0058890975101338;0.41669330460970627;0.41421712985967757;-0.3362315469255554;-0.33425891685496184;0.9980702503821403;0.9999817275241697;9.999517744048651;0.41677142254318855;-0.4352290033298587;-0.43522899176649704;0.41761788590743637;-0.3300000047748181;0.5321777889475231;0.9999019143622025
0.425516;1.0058891199554016;0.41669285065026196;0.4142171853869278;-0.3362315471164283;-0.3342589169650861;0.9980686291650174;0.999982956851164;9.999534609676628;0.41677248841096337;-0.43522900280482346;-0.43522899142372473;0.4176187223553918;-0.3300000047975349;0.532177200622336;0.999902725344945
0.425772;1.005889131966495;0.4166923936961723;0.4142172611566892;-0.33623154732002997;-0.3342589170504509;0.9980670044243171;0.99998417794626;9.999551067587337;0.41677358496474814;-0.43522900227811984;-0.4352289910779025;0.4176195998375752;-0.3300000048118275;0.5321766647471313;0.9999035384375893
0.426284;1.0058891318147538;0.4166919321983257;0.41421735732936416;-0.33623154753602985;-0.3342589171097802;0.9980653799669793;0.9999853894752789;9.999567093814045;0.4167747090634682;-0.43522900175017964;-0.4352289907274191;0.4176205167062428;-0.3300000048162846;0.5321761792715755;0.9999043456312818
0.427308;1.0058891177586105;0.41669146540877716;0.4142174738874065;-0.33623154776380915;-0.3342589171419954;0.9980637577866698;0.9999865894780158;9.999582671572531;0.41677585715769117;-0.4352290012214926;-0.4352289903703218;0.417621471094043;-0.3300000048098538;0.5321757416767852;0.9999051387554353
0.429356;1.0058890873524176;0.41669099296450907;0.4142176109252317;-0.33623154800265737;-0.33425891714655437;0.9980621386692864;0.9999877757674067;9.999597782420437;0.41677702573253733;-0.4352290006925629;-0.4352289900046256;0.41762246091457583;-0.3300000047917797;0.5321753489654965;0.9999059112317545
0.433452;1.0058890378535024;0.41669051450020583;0.41421776851649816;-0.3362315482516902;-0.3342589171233491;0.9980605235908578;0.9999889467817292;9.999612403902683;0.41677821143014554;-0.435229000164036;-0.43522898962860024;0.41762348380789477;-0.33000000476149555;0.5321749984740435;0.9999066586807118
0.441644;1.0058889673747888;0.4166900295501468;0.41421794639092613;-0.33623154850973813;-0.33425891707249716;0.9980589148267809;0.9999901020997555;9.999626513198022;0.41677941102117866;-0.435228999636606;-0.43522898924070436;0.41762453707648295;-0.3300000047186102;0.5321746886519597;0.9999073781299705
0.451644;1.0058888759782434;0.4166895377645797;0.4142181436521728;-0.336231548775251;-0.3342589169943111;0.9980573157831674;0.9999912424472509;9.999640090081952;0.41678062130422566;-0.4352289991106142;-0.43522898883946787;0.41762561787251984;-0.33000000466293716;0.5321744190560715;0.9999080673022366
0.461644;1.0058887660700664;0.41668903936252855;0.4142183584150174;-0.3362315490462176;-0.3342589168893115;0.9980557301822184;0.9999923694825514;9.999653114243898;0.41678183919366457;-0.4352289985859537;-0.4352289884235719;0.41762672353734415;-0.33000000459446904;0.5321741898289641;0.9999087243035117
0.471644;1.0058886416792032;0.4166885353679964;0.414218587847549;-0.33623154932035887;-0.3342589167581618;0.9980541611777681;0.9999934854587587;9.999665558899142;0.4167830620073742;-0.4352289980625346;-0.43522898799188336;0.4176278517719732;-0.33000000451329836;0.5321740011694351;0.9999093471445599
0.481644;1.0058885069695451;0.41668802734330235;0.41421882887675104;-0.33623154959540824;-0.3342589166016681;0.9980526104926931;0.9999945933742987;9.999677389385633;0.4167842874357687;-0.43522899754072175;-0.43522898754323236;0.41762900061765346;-0.33000000441958466;0.5321738533429652;0.9999099334243015
0.491644;1.0058883650937496;0.4166875170238273;0.4142190787627827;-0.33623154986911946;-0.33425891642086114;0.998051078395315;0.9999956975753779;9.999688571733596;0.4167855133010042;-0.43522899702126766;-0.4352289870762727;0.4176301683189765;-0.33000000431355303;0.5321737472897744;0.9999104809444463
0.501644;1.0058882176906032;0.4166870060518727;0.4142193351561808;-0.336231550139153;-0.3342589162169125;0.9980495648384385;0.9999968035838308;9.999699083711963;0.41678673765761853;-0.43522899650496855;-0.4352289865897368;0.4176323529384035;-0.33000000419540804;0.532174469548496;0.9999109887161053
