time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.511644;1.0058880645785466;0.41668649572471395;0.4142195959851287;-0.33623155040310454;-0.33425891599099994;0.9980480712011432;0.999997917319839;9.999708920941002;0.4167879590420827;-0.43522899599243864;-0.43522898608274796;0.4176335518965207;-0.33000000406529467;0.5321744532565715;0.9999114574798545
0.521644;1.0058879041975124;0.41668710325560915;0.41422096908475825;-0.3362314930610148;-0.3342588584847091;0.9980466012598869;0.9999990447220826;9.999718098170634;0.4167891763842951;-0.43522899548409194;-0.4352289855547438;0.4176347619570363;-0.3300000039234249;0.5321744851919911;0.9999118898720185
0.531644;1.0058877348816209;0.4166865973675733;0.414221233906654;-0.3362314933069013;-0.3342588582197891;0.9980451599729898;1.0000001913400376;9.999726647954455;0.4167903886804666;-0.4352289949801195;-0.4352289850051636;0.41763597956450893;-0.330000003770155;0.532174566795796;0.9999122901849701
0.541644;1.0058875553017945;0.4166860954551765;0.4142214996411005;-0.3362314935422107;-0.3342588579387435;0.9980437515020781;1.0000013613652017;9.999734617145755;0.41679159474228367;-0.4352289944803497;-0.4352289844333725;0.4176372011180985;-0.33000000360586645;0.5321746985316383;0.9999126635609722
0.551644;1.0058873636340706;0.41668559868449334;0.4142217664952493;-0.33623149376663397;-0.33425885764358243;0.9980423788147762;1.0000025564984905;9.99974205833578;0.4167927930859486;-0.43522899398432185;-0.43522898383886915;0.41763942326083187;-0.33000000343079633;0.5321756646473068;0.9999130151568603
0.561644;1.0058871566877723;0.4166851080714552;0.4142220346835093;-0.33623149397997176;-0.33425885733566735;0.9980410442101807;1.0000037754199131;9.9997490208033;0.4167939819392251;-0.4352289934917202;-0.43522898322146597;0.4176406431775475;-0.3300000032449766;0.5321758950897104;0.9999133495248536
0.571644;1.0058869297616073;0.41668462452217186;0.41422230423758166;-0.3362314941820393;-0.33425885701589203;0.9980397491185008;1.000005014429623;9.99975554819595;0.4167951592702228;-0.435228993002642;-0.43522898258132475;0.41764185852802493;-0.33000000304820354;0.5321761733507525;0.9999136699821843
0.581644;1.0058866773066042;0.41668526506885484;0.41422368518321656;-0.3362314367749238;-0.3342587994251804;0.9980384933409292;1.0000062691043536;9.999761677441244;0.41679632271818434;-0.43522899251749697;-0.43522898191886195;0.4176430669608348;-0.33000000284006464;0.5321764976744082;0.9999139783724516
0.591644;1.005886393829012;0.4166847980871738;0.41422395923789934;-0.33623143695381225;-0.3342587990840204;0.9980372750700152;1.0000075358348768;9.999767431076773;0.41679746967391124;-0.4352289920369762;-0.43522898123467113;0.41764426581910785;-0.3300000026201364;0.5321768654329936;0.9999142757054705
0.601644;1.0058860744666314;0.4166843404652634;0.4142242370145036;-0.33623143711997067;-0.3342587987332131;0.9980360924010072;1.0000088118813393;9.999772808358053;0.4167985977503138;-0.43522899156206935;-0.4352289805296092;0.4176454524349337;-0.3300000023881487;0.53217727306129;0.9999145627498153
0.611644;1.0058857155997376;0.4166838930374506;0.41422451889575346;-0.33623143727201243;-0.33425879837331723;0.9980349449329;1.0000100944928811;9.999777787876212;0.4167997051357077;-0.43522899109384755;-0.43522897980471287;0.41764762453331067;-0.33000000214402103;0.5321785009706614;0.9999148397986163
0.621644;1.005885315878954;0.4166834568363123;0.4142248047442441;-0.33623143740848405;-0.3342587980050715;0.998033833399952;1.0000113809324254;9.999782340878857;0.4168007903372902;-0.43522899063322346;-0.4352289790608774;0.41764878040633113;-0.3300000018878776;0.5321789756818838;0.9999151064927246
0.62526;1.0058848769585003;0.41668303321858136;0.4142250943056847;-0.3362314375281044;-0.3342587976295078;0.9980327580840894;1.0000126695927665;9.999786441608274;0.4168018517841296;-0.4352289901809006;-0.43522897829879814;0.4176499190559128;-0.3300000016201054;0.532179478035214;0.9999153619436273
0.62526;1.005884402937113;0.4166826238752447;0.41422538745231163;-0.33623143763009894;-0.33425879724773383;0.9980317185550356;1.0000139608512597;9.99979006705041;0.41680288787857406;-0.43522898973738505;-0.43522897751918926;0.41765104036871153;-0.33000000134152513;0.532180004888179;0.999915604452084
0.625261;1.0058838988523584;0.4166822305860424;0.4142256842155626;-0.3362314377144733;-0.33425879686077964;0.9980307145775528;1.000015256459399;9.999793191681533;0.4168038972909712;-0.43522898930291687;-0.4352289767229037;0.4176521450019825;-0.3300000010534882;0.5321805540262694;0.9999158312172588
0.625262;1.0058833697418006;0.4166818551360899;0.4142259848234877;-0.3362314377819373;-0.33425879646969736;0.9980297463090545;1.000016557926361;9.999795788016124;0.4168048791374522;-0.43522898887737727;-0.43522897591092413;0.41765323377544644;-0.3300000007576841;0.5321811241017912;0.9999160388114104
0.625264;1.0058828208780017;0.416681499397111;0.4142262897796456;-0.3362314378335901;-0.33425879607553843;0.9980288140915526;1.000017865692932;9.99979783126886;0.41680583306445196;-0.43522898846033353;-0.43522897508434355;0.4176543070620695;-0.33000000045588235;0.5321817140013357;0.9999162239230042
0.625268;1.0058822580640527;0.41668116516824044;0.4142265997836902;-0.3362314378705228;-0.3342587956791668;0.9980279184232622;1.0000191791974202;9.99979930187981;0.41680675922126587;-0.4352289880512156;-0.4352289742443682;0.4176553645654251;-0.3300000001498549;0.532182322512619;0.9999163835875085
0.625276;1.005881686974316;0.4166808538324809;0.4142269153816422;-0.3362314378936167;-0.33425879528120545;0.9980270593662243;1.000020496693191;9.999800190148619;0.41680765804031006;-0.43522898764954576;-0.4352289733923908;0.41765640534505216;-0.3299999998413646;0.5321829485493145;0.9999165153125904
0.625292;1.0058811122842688;0.4166805662722256;0.4142272367586569;-0.3362314379038033;-0.33425879488200994;0.9980262358765859;1.0000218150617084;9.999800503425487;0.41680852994364287;-0.4352289872552197;-0.4352289725299745;0.4176574280645042;-0.32999999953208725;0.532183591251587;0.9999166174581524
0.625324;1.0058805378908404;0.41668030303707077;0.41422756407671635;-0.3362314379024451;-0.3342587944815729;0.9980254461209512;1.000023130033938;9.99980026937212;0.4168093751207412;-0.43522898686872685;-0.43522897165855623;0.41765843139003156;-0.3299999992234233;0.5321842497985823;0.9999166895144018
0.625388;1.005879967813571;0.41668006429991095;0.41422789781914726;-0.3362314378912704;-0.3342587940794869;0.9980246884185968;1.0000244364678157;9.999799532296871;0.4168101933579129;-0.4352289864911526;-0.4352289707791843;0.417659414405831;-0.3299999989163154;0.5321849234522753;0.9999167323925942
0.625516;1.005879406372287;0.4166798496179326;0.41422823861789027;-0.3362314378719555;-0.33425879367501043;0.9980239618675962;1.0000257287197565;9.999798343561377;0.41681098391266047;-0.43522898612398525;-0.4352289698927077;0.41766037699638264;-0.32999999861136126;0.5321856122261894;0.9999167488752376
0.625772;1.0058788572625692;0.41667965804716006;0.41422858709109756;-0.3362314378459415;-0.33425879326736335;0.9980232662176759;1.0000270010982597;9.99979674986972;0.4168117455675401;-0.43522898576881597;-0.43522896900016195;0.4176613199339946;-0.3299999983091508;0.5321863176220566;0.9999167437022124
0.626284;1.0058783225378607;0.41667948856239795;0.4142289441614597;-0.336231437814546;-0.33425879285611687;0.9980226013147698;1.0000282482859923;9.999794785947655;0.416812476840742;-0.4352289854271455;-0.435228968102784;0.41766224446887795;-0.32999999801055585;0.5321870423904025;0.9999167230028766
0.627308;1.0058778026432544;0.4166793400833443;0.41422931133644303;-0.3362314377789362;-0.3342587924412729;0.9980219668891823;1.0000294660293454;9.999792476870862;0.4168131762062292;-0.4352289851004088;-0.43522896720172394;0.41766315177944363;-0.32999999771689753;0.5321877893754984;0.9999166928557449
0.629356;1.0058772968796554;0.4166792112182776;0.41422969036973456;-0.3362314377399519;-0.33425879202302694;0.9980213633225387;1.0000306516004775;9.999789847751167;0.41681384220256146;-0.43522898478998623;-0.4352289662978631;0.417664042674855;-0.32999999742990127;0.5321885605182556;0.9999166574917747
0.633452;1.0058768031887457;0.41667910033196115;0.4142300826862936;-0.3362314376980241;-0.33425879160149014;0.9980207925265373;1.000031803478415;9.999786931389925;0.41681447333618293;-0.4352289844971563;-0.43522896539187883;0.41766491730354444;-0.32999999715138134;0.5321893565659248;0.9999166194200906
0.637548;1.005876317772812;0.416679005724626;0.41423048927288564;-0.3362314376532237;-0.3342587911765859;0.9980202572155198;1.0000329207221563;9.999783764594177;0.41681506812702457;-0.435228984223098;-0.43522896448447557;0.4176657749219838;-0.3299999968828326;0.5321901772978;0.9999165813496788
0.64574;1.00587583542768;0.41667892561642766;0.4142309109182002;-0.3362314376054258;-0.33425879074811393;0.9980197595067039;1.0000340022095622;9.999780377220066;0.41681562557735663;-0.43522898396883314;-0.43522896357655044;0.41766661421867346;-0.3299999966253184;0.5321910216932085;0.9999165468850112
0.653932;1.0058753506202551;0.4166788581621708;0.41423134832464303;-0.3362314375545294;-0.3342587903158146;0.9980193009672439;1.0000350461292984;9.99977679046342;0.41681614552888874;-0.4352289837350936;-0.43522896266918215;0.4176674336670078;-0.32999999637978417;0.5321918876348353;0.9999165200316219
0.662124;1.0058748588420559;0.41667880150545233;0.41423180218243427;-0.33623143750060613;-0.3342587898794692;0.9980188834087117;1.0000360502062335;9.999773025880623;0.4168166285872876;-0.43522898352224026;-0.43522896176354076;0.41766823141277987;-0.3299999961473004;0.5321927717771969;0.9999165054209231
0.670316;1.0058743574343545;0.41667875369045076;0.4142322734356665;-0.3362314374440005;-0.3342587894390518;0.9980185088435259;1.0000370120188613;9.99976910902036;0.41681707597573364;-0.43522898333030957;-0.43522896086085716;0.4176690054191262;-0.3299999959289549;0.5321936700781326;0.9999165088284732
0.680316;1.005873845612222;0.41667871265578343;0.414232763383643;-0.33623143738539585;-0.3342587889947985;0.9980181789650215;1.0000379293145278;9.999765066930859;0.4168174894196064;-0.43522898315912667;-0.4352289599625496;0.41766875399300885;-0.329999995725693;0.5321937937351199;0.9999165368346156
0.690316;1.0058733244268674;0.4166786765753105;0.4142332733002158;-0.33623143732570315;-0.3342587885472243;0.9980178951649781;1.00003880063112;9.99976093174017;0.416817870936371;-0.4352289830084453;-0.43522895907031406;0.4176694759688918;-0.3299999955382288;0.5321947078908906;0.9999165957982414
0.700316;1.0058727964047025;0.41667864412946326;0.41423380404509547;-0.3362314372659127;-0.33425878809703236;0.9980176589022991;1.0000396254331871;9.999756745127893;0.4168182226990075;-0.4352289828783096;-0.4352289581859594;0.41767017045841626;-0.32999999536701696;0.5321956238433609;0.9999166911671317
0.710316;1.0058722645744191;0.41667749806870963;0.4142332463811624;-0.3362314948050181;-0.3342588449046254;0.9980174716041665;1.000040403505718;9.999752553701985;0.41681854709614874;-0.435228982769414;-0.4352289573112534;0.41767083656836423;-0.3299999952123464;0.5321965371303248;0.999916827504492
0.720316;1.0058717322961561;0.4166774697186164;0.4142338195213534;-0.3362314947491876;-0.33425884445037174;0.9980173340869005;1.000041134212328;9.999748401862464;0.4168188467835147;-0.43522898268289256;-0.43522895644800597;0.41767147326455734;-0.32999999507446254;0.5321974424165128;0.9999170088736659
0.730316;1.0058712039243018;0.4166774420269583;0.41423441327887545;-0.33623149469837743;-0.3342588439936787;0.9980172458648114;1.0000418156895932;9.999744331639496;0.41681912449124947;-0.43522898261971105;-0.43522895559803354;0.41767207935137596;-0.32999999495361765;0.5321983337779814;0.9999172391637045
0.740316;1.005870684762011;0.416677414231788;0.4142350266020087;-0.33623149465479724;-0.3342588435336526;0.9980172047035947;1.0000424444898852;9.99974038860132;0.4168193826709917;-0.43522898258030746;-0.43522895476284706;0.41767265360878997;-0.3299999948500239;0.5321992055310185;0.9999175213058432
0.750316;1.00587018012401;0.4166773855645702;0.41423565793916095;-0.3362314946202881;-0.33425884306917025;0.9980172067925304;1.0000430165368561;9.999736623350003;0.41681962337912637;-0.43522898256473325;-0.4352289539434101;0.41767319504592526;-0.32999999476374625;0.5322000527839085;0.9999178554598515
0.760316;1.0058696947517052;0.41667735560827696;0.41423630526049016;-0.3362314945962467;-0.3342588425993478;0.9980172470685315;1.0000435284717943;9.999733082186305;0.4168198485618744;-0.4352289825730204;-0.43522895314006127;0.41767370300794754;-0.3299999946946578;0.5322008715788688;0.9999182385435381
0.770316;1.0058692332896213;0.4166773245167239;0.4142369660777762;-0.3362314945838716;-0.33425884212394485;0.9980173194829569;1.0000439779919232;9.999729795250527;0.4168200604454405;-0.4352289826053396;-0.4352289523526178;0.4176741771738791;-0.32999999464250307;0.532201658675367;0.9999186655569358
0.780316;1.0058688007531267;0.4166772926918817;0.4142376374089178;-0.3362314945845035;-0.3342588416433849;0.9980174177230513;1.0000443633407066;9.99972677159942;0.4168202616417299;-0.43522898266193044;-0.43522895158070063;0.4176746176702637;-0.3299999946069934;0.5322024111537728;0.9999191308003567
0.790316;1.0058684018085176;0.4166772604284978;0.4142383158938653;-0.3362314945997928;-0.3342588411585577;0.998017536031801;1.00004468253709;9.999724001370698;0.41682045492764475;-0.43522898274304783;-0.4352289508239223;0.41767502502559173;-0.3299999945878336;0.5322031264598943;0.9999196288625153
0.800316;1.005868039601077;0.41667722779742555;0.4142389982002744;-0.33623149463155316;-0.3342588406707087;0.9980176697534621;1.000044933173362;9.9997214616388;0.41682064299103655;-0.43522898284903877;-0.43522895008193263;0.4176753998714443;-0.3299999945846555;0.5322038030398161;0.9999201555012138
0.810316;1.0058677153331184;0.4166771947272443;0.4142396815010815;-0.33623149468131525;-0.3342588401812749;0.9980178155860566;1.0000451134179627;9.999719124350388;0.4168208282431879;-0.43522898298052126;-0.43522894935463674;0.41767574279317227;-0.32999999459689644;0.5322044409318459;0.9999207075463904
0.820316;1.0058674282166344;0.4166771610959192;0.41424036380324497;-0.33623149474993713;-0.334258839691563;0.9980179709771605;1.0000452230591443;9.999716965610173;0.4168210126735206;-0.43522898313834363;-0.4352289486422464;0.4176760544544947;-0.32999999462367974;0.5322050416975116;0.9999212825556164
0.830316;1.0058671754959534;0.41667712666167217;0.4142410438655964;-0.3362314948376314;-0.33425883920267163;0.9980181329836879;1.0000452636020634;9.99971497145164;0.416821197892478;-0.4352289833232353;-0.4352289479450435;0.41767633589699754;-0.3299999946638365;0.5322056075807193;0.9999218790338993
0.840316;1.0058669533660964;0.4166770911586091;0.41424172063986514;-0.33623149494423543;-0.3342588387156812;0.9980182980869866;1.000045238057364;9.999713135484706;0.41682138529806756;-0.43522898353563755;-0.4352289472632953;0.417676588641411;-0.3299999947160226;0.5322061406123201;0.9999224963147475
0.850316;1.0058667586178864;0.41667705459590987;0.41424239277792174;-0.33623149506939354;-0.3342588382316723;0.998018462977645;1.000045150423712;9.999711450577596;0.4168215760651583;-0.43522898377574487;-0.4352289465972266;0.41767681434484966;-0.32999999477871156;0.5322066424290453;0.9999231337715052
0.860316;1.0058665897619767;0.41667701725129885;0.41424305844122344;-0.33623149521252443;-0.33425883775156423;0.9980186248031584;1.0000450045088827;9.999709900533027;0.41682177104230067;-0.43522898404336274;-0.4352289459468356;0.41767701464713847;-0.329999994850152;0.5322071143057855;0.9999237902950189
0.870316;1.0058664472467331;0.41667697936453635;0.41424371514741787;-0.336231495372709;-0.33425883727599864;0.9980187808832104;1.0000448029584987;9.999708464214523;0.41682197089373463;-0.43522898433773743;-0.43522894531169326;0.41767719158484923;-0.3299999949284674;0.5322075569461923;0.9999244641042268
0.880316;1.0058663333779612;0.41667694100129377;0.4142443598062556;-0.3362314955487113;-0.33425883680533613;0.9980189289665011;1.0000445472787622;9.99970713608328;0.41682217636430774;-0.4352289846576363;-0.43522894469084167;0.41767734787454525;-0.32999999501180305;0.5322079706700806;0.9999251523903391
0.890316;1.0058662519943122;0.41667690234149435;0.4142449890710526;-0.3362314957391022;-0.33425883633983966;0.9980190676676077;1.0000442386753572;9.999705940313014;0.41682238837377455;-0.4352289850014078;-0.43522894408286233;0.4176774866749907;-0.32999999509840133;0.5322083558751779;0.9999258512661139
0.900316;1.0058662074195726;0.4166768640162396;0.4142455997604119;-0.33623149594247054;-0.3342588358799153;0.9980191962609449;1.0000438787979415;9.999704922097392;0.41682260805660604;-0.43522898536692284;-0.4352289434861735;0.41767761135403914;-0.3299999951865811;0.5322087131246679;0.999926556193722
0.910316;1.0058662032873629;0.41667682702604936;0.41424618925897094;-0.3362314961576317;-0.3342588354260587;0.9980193143002901;1.0000434696174445;9.999704129959252;0.4168228366592314;-0.43522898575170854;-0.43522894289947756;0.4176777254409159;-0.3299999952746774;0.5322090431271849;0.9999272624851768
0.920316;1.0058662421630764;0.4166767925565077;0.4142467558122516;-0.3362314963835209;-0.3342588349786548;0.998019421745003;1.0000430130371911;9.999703607736508;0.4168230748692748;-0.4352289861531016;-0.43522894232198667;0.4176778324349287;-0.32999999536104063;0.5322093467448032;0.9999279659688475
0.930316;1.0058663258372667;0.41667676191316505;0.4142472984832826;-0.3362314966188725;-0.33425883453803884;0.998019519435055;1.000042510697409;9.999703396914605;0.4168233220126813;-0.43522898656823455;-0.43522894175326715;0.41767793547514936;-0.3299999954441035;0.5322096249960122;0.99992866368018
0.940316;1.0058664558202035;0.4166767364139904;0.41424781672983096;-0.3362314968621759;-0.3342588341046426;0.9980196093847254;1.0000419637219542;9.99970353523208;0.4168235761609374;-0.43522898699418117;-0.43522894119309014;0.41767803714516993;-0.3299999955224487;0.5322098795361891;0.9999293539974472
0.950316;1.0058666336074384;0.4166767173200692;0.41424830994944895;-0.33623149711196976;-0.33425883367895287;0.998019694418569;1.0000413729089042;9.999704051175634;0.41682383505328935;-0.4352289874282604;-0.4352289406413596;0.417678139591765;-0.3299999955948731;0.5322101133320167;0.999930036168421
0.960316;1.0058668600659606;0.4166767057043148;0.4142487773905467;-0.3362314973671156;-0.3342588332615188;0.9980197777613334;1.0000407392741524;9.999704967076495;0.41682409662582026;-0.4352289878682828;-0.4352289400978787;0.41767824479257487;-0.32999999566048493;0.5322103305341921;0.9999307096469555
0.970316;1.0058671344107066;0.416676702336192;0.41424921839596135;-0.33623149762688115;-0.3342588328530828;0.998019863375422;1.000040063898995;9.99970630761727;0.4168243587682687;-0.43522898831267665;-0.4352289395622429;0.41767835469258524;-0.32999999571878397;0.5322105357638035;0.9999313735705148
0.980316;1.00586745474263;0.416676707942375;0.41424963259229547;-0.3362314978908777;-0.3342588324544712;0.9980199561752815;1.0000393471018858;9.999708104945976;0.4168246190325683;-0.4352289887602946;-0.43522893903407656;0.41767847126108787;-0.3299999957696851;0.5322107337497392;0.9999320266823061
0.990316;1.0058678199137696;0.4166767235915401;0.41425001980271237;-0.3362314981588239;-0.3342588320663689;0.9980200615827889;1.0000385878518983;9.999710396011348;0.41682487464851065;-0.43522898921008935;-0.4352289385131869;0.41767859663699786;-0.32999999581339184;0.5322109292777953;0.9999326676698289
1.000316;1.0058682300751582;0.41667675084186456;0.41425037993028885;-0.336231498430321;-0.33425883168937637;0.9980201850210464;1.000037783994371;9.99971320856256;0.41682512274089384;-0.43522898966107004;-0.43522893799948587;0.4176787333331347;-0.3299999958501523;0.5322111269648652;0.9999332954745522
1.010316;1.0058686858541193;0.41667679156924103;0.41425071308590544;-0.33623149870493313;-0.3342588313241601;0.9980203312099823;1.0000369333595944;9.999716547672726;0.41682536061359954;-0.4352289901123399;-0.4352289374930246;0.4176788842202544;-0.3299999958801294;0.5322113308912337;0.9999339095066848
1.020316;1.00586918816501;0.4166768474648857;0.4142510198181498;-0.33623149898230903;-0.3342588309715686;0.9980205031198267;1.0000360349748494;9.99972039861142;0.4168255858905623;-0.4352289905629841;-0.4352289369941367;0.41767905213850115;-0.32999999590336065;0.5322115443063741;0.9999345098822974
1.030316;1.005869738559816;0.4166769196355957;0.4142513011341693;-0.336231499262083;-0.33425883063265827;0.9980207015552874;1.0000350888046285;9.999724739693907;0.41682579648068313;-0.43522899101192386;-0.43522893650340355;0.4176792394815859;-0.329999995919738;0.5322117694658077;0.9999350972777055
1.040316;1.005870338983018;0.41667700866938506;0.41425155827944393;-0.3362314995438147;-0.33425883030832054;0.9980209260983435;1.0000340940269454;9.99972954985189;0.4168259905170809;-0.43522899145778826;-0.43522893602149887;0.417679448081015;-0.3299999959291415;0.532212007741462;0.999935672344713
1.050316;1.005870991315102;0.4166771148463771;0.414251792560586;-0.33623149982706674;-0.3342588299987955;0.9980211766840731;1.0000330481080317;9.999734808404424;0.4168261663914243;-0.4352289918988649;-0.4352289355491282;0.4176796791678708;-0.3299999959316933;0.5322122598937815;0.9999362358137446
1.060316;1.0058716971924182;0.41667723818430563;0.4142520052337697;-0.33623150011148356;-0.33425882970369236;0.9980214549390695;1.0000319477932231;9.99974049220927;0.41682632285643817;-0.43522899233327267;-0.43522893508701127;0.4176799331135645;-0.3299999959278884;0.5322125260604208;0.9999367893634866
1.070316;1.0058724579096967;0.4166773784202719;0.41425219724158924;-0.33623150039687694;-0.3342588294223777;0.9980217647006594;1.00003079082705;9.99974657503018;0.416826458990432;-0.43522899275924326;-0.4352289346358633;0.41768020925421073;-0.329999995918492;0.532212805527457;0.9999373356194635
1.080316;1.005873274827692;0.4166775350425408;0.4142523689255038;-0.33623150068326635;-0.33425882915423755;0.9980221107730234;1.0000295770398828;9.99975302971858;0.4168265739827128;-0.4352289931751422;-0.43522893419652475;0.4176805062257422;-0.3299999959044098;0.5322130968353187;0.9999378773132199
1.090316;1.005874150046329;0.4166777073557211;0.41425252000220814;-0.3362315009708084;-0.3342588288987383;0.9980224968408802;1.000028308511592;9.99975982930718;0.41682666701537996;-0.4352289935792383;-0.43522893377013155;0.4176808225693286;-0.32999999588669054;0.5322133983611871;0.9999384167226234
1.100316;1.0058750861778576;0.416677894587684;0.41425264994891314;-0.3362315012596807;-0.33425882865533413;0.9980229245758447;1.000026989286392;9.999766945651048;0.41682673732577924;-0.4352289939697057;-0.4352289333580886;0.4176811570536149;-0.32999999586647105;0.5322137086702723;0.9999389551251144
1.110316;1.0058760855144726;0.4166780961354744;0.41425275859352484;-0.3362315015499278;-0.3342588284233004;0.9980233935303178;1.0000256247718384;9.99977434891556;0.4168267842482016;-0.43522899434495843;-0.43522893296190424;0.4176815086162893;-0.3299999958448192;0.5322140262895648;0.9999394926726406
1.120316;1.0058771495410062;0.41667831180530795;0.41425284636090326;-0.3362315018412211;-0.3342588282018638;0.998023900958728;1.0000242209696943;9.999782009174227;0.4168268072036228;-0.435228994703903;-0.4352289325830056;0.4176818762859709;-0.32999999582272066;0.5322143495744602;0.9999400293941683
1.130316;1.0058782786157707;0.4166785417540947;0.414252914050038;-0.3362315021325995;-0.33425882799060125;0.9980244423322672;1.0000227844163039;9.999789894655494;0.4168268058061304;-0.4352289950459349;-0.43522893222260134;0.41768225921822155;-0.3299999958012353;0.5322146767307662;0.9999405656587479
1.140316;1.0058794718977622;0.416678786240578;0.41425296262010874;-0.33623150242245053;-0.3342588277894857;0.9980250126539801;1.0000213228249342;9.9997979677643;0.4168267801582468;-0.43522899537082665;-0.4352289318815899;0.41768265667263627;-0.3299999957816838;0.532215005625499;0.9999411013872718
1.150316;1.005880728173433;0.4166790452914484;0.41425299326135817;-0.33623150270882524;-0.33425882759857733;0.9980256074540714;1.000019845109503;9.999806184900617;0.4168267310414013;-0.4352289956786309;-0.4352289315605102;0.41768306790177223;-0.3299999957656831;0.5322153336973974;0.9999416359841355
1.160316;1.0058820470981753;0.41667931834281524;0.41425300751737226;-0.33623150298973253;-0.3342588274178808;0.9980262228699176;1.0000183606840822;9.999814496075615;0.41682665970684296;-0.4352289959696174;-0.43522893125965323;0.417683491955138;-0.3299999957549428;0.5322156581071552;0.9999421690781887
1.170316;1.005883429705725;0.4166796042295795;0.41425300715070285;-0.3362315032632692;-0.33425882724733025;0.9980268554637918;1.0000168792387256;9.999822844374005;0.41682656745188285;-0.4352289962442222;-0.4352289309792556;0.4176839274699989;-0.32999999575101197;0.5322159759948653;0.9999427006019243
1.180316;1.0058848779471077;0.4166799015846029;0.41425299374690266;-0.3362315035277884;-0.33425882708677174;0.9980275026637947;1.0000154107684176;9.99983116924715;0.416826455283805;-0.43522899650294045;-0.4352289307195136;0.41768437270101916;-0.32999999575511135;0.5322162848217765;0.9999432302727798
1.190316;1.0058863941053426;0.41668020935471123;0.41425296838636033;-0.3362315037820872;-0.33425882693609;0.9980281633235333;1.0000139648189967;9.999839410432397;0.4168263238521743;-0.4352289967461958;-0.43522893048039113;0.41768482575435184;-0.329999995768005;0.5322165825552369;0.9999437570973576
1.200316;1.0058879807893242;0.4166805271833124;0.4142529317000603;-0.33623150402554486;-0.33425882679539753;0.998028837552529;1.0000125494533856;9.99984751054711;0.41682617362952806;-0.43522899697432815;-0.4352289302614722;0.4176852847294148;-0.3299999957899543;0.532216867522318;0.9999442792217166
1.210316;1.005889640727703;0.4166808554048776;0.414252884202459;-0.33623150425818693;-0.33425882666507833;0.9980295261377987;1.0000111708308983;9.999855414085324;0.41682600514029916;-0.4352289971876567;-0.43522893006213387;0.4176857478662619;-0.32999999582090694;0.5322171383752862;0.9999447941914593
1.220316;1.0058913755956311;0.4166811947099796;0.4142528265152477;-0.33623150448060213;-0.33425882654572997;0.9980302297723088;1.0000098331631546;9.999863064549402;0.4168258191121458;-0.43522899738658083;-0.435228929881891;0.41768621388311056;-0.32999999586080925;0.5322173945799594;0.9999452999049053
1.230316;1.0058931849194728;0.4166815458602457;0.41425275930251615;-0.3362315046937632;-0.33425882643805355;0.9980309483232833;1.0000085384960415;9.999870407875527;0.41682561644396365;-0.43522899757181915;-0.4352289297204178;0.4176866820298564;-0.3299999959096917;0.5322176367961267;0.9999457959100638
1.240316;1.00589506592184;0.41668190948615996;0.4142526831663012;-0.336231504898761;-0.33425882634265724;0.9980316807522285;1.0000072864140184;9.999877399358454;0.41682539804780094;-0.43522899774453105;-0.43522892957726017;0.41768715171246384;-0.32999999596743934;0.5322178664352789;0.9999462834647822
1.250316;1.005897013729969;0.4166822858021321;0.41425259880356546;-0.33623150509655136;-0.33425882626003844;0.9980324254521555;1.0000060747043298;9.999884006641976;0.41682516475005194;-0.4352289979060068;-0.435228929451696;0.41768762239522933;-0.32999999603355823;0.5322180848289468;0.9999467644091213
1.260316;1.0058990217003771;0.41668267451780844;0.41425250725946927;-0.33623150528799517;-0.33425882619082203;0.9980331806074536;1.0000049010789642;9.999890209814726;0.4168249172179084;-0.43522899805722665;-0.4352289293428032;0.41768809380076755;-0.3299999961072607;0.5322182927414265;0.9999472405307125
1.270316;1.0059010820216256;0.4166830750737075;0.4142524098906445;-0.3362315054740778;-0.33425882613583574;0.9980339444436935;1.0000037641842985;9.99989600066378;0.41682465583584;-0.43522899819880173;-0.4352289292495146;0.417688565803998;-0.32999999618767106;0.5322184902800694;0.9999477137881709
1.280316;1.0059031863178818;0.416683486803911;0.4142523080152163;-0.33623150565594506;-0.33425882609597574;0.9980347151834702;1.0000026634101375;9.999901383270345;0.4168243806955714;-0.4352289983313001;-0.4352289291706361;0.4176890381689653;-0.32999999627379367;0.532218677024866;0.9999481862990511
1.290316;1.0059053264465458;0.41668390887628526;0.4142522026758149;-0.3362315058347088;-0.3342588260721119;0.9980354908871553;1.0000015989689173;9.999906374470118;0.416824091759435;-0.43522899845547536;-0.43522892910496475;0.41768951064029675;-0.32999999636458266;0.5322188524790884;0.9999486596011298
1.300316;1.005907495839663;0.41668434015549405;0.41425209483208103;-0.33623150601113233;-0.33425882606500346;0.9980362692777857;1.0000005726197752;9.999910994088124;0.4168237888721029;-0.4352289985722419;-0.43522892905154315;0.41768998332458346;-0.32999999645934447;0.5322190166791018;0.9999491340317207
1.310316;1.0059096904970106;0.4166847791882402;0.4142519856303682;-0.33623150618543485;-0.33425882607521445;0.9980370479399516;0.9999995875692604;9.999915247799176;0.4168234716885031;-0.43522899868271214;-0.4352289290097974;0.4176904568542249;-0.32999999655783263;0.5322191700962087;0.9999496090311359
1.320316;1.0059119087036414;0.41668522431234;0.4142518762873689;-0.33623150635746546;-0.3342588261030593;0.9980378253965744;0.9999986470846239;9.999919124448404;0.41682313999061044;-0.43522899878823207;-0.4352289289793181;0.41769093208788616;-0.3299999966598034;0.5322193126885898;0.9999500841285357
1.330316;1.005914150164416;0.41668567351671293;0.4142517679010266;-0.3362315065271442;-0.3342588261485457;0.9980386017708295;0.9999977536177047;9.999922612130758;0.4168227940120239;-0.43522899889013905;-0.4352289289594979;0.4176914096552062;-0.3299999967647802;0.5322194435987502;0.9999505594250351
1.340316;1.00591641539558;0.41668612420779516;0.41425166163146426;-0.3362315066947698;-0.3342588262114142;0.9980393777840072;0.9999969092092243;9.999925710642128;0.4168224341691987;-0.4352289989895118;-0.4352289289494941;0.4176918897962747;-0.32999999687242615;0.5322195620579991;0.9999510349121473
1.350316;1.005918704829528;0.4166865734134824;0.414251558803891;-0.33623150686096104;-0.3342588262912581;0.9980401536011002;0.9999961157478984;9.999928425036229;0.4168220606584884;-0.43522899908725743;-0.4352289289484034;0.4176923725374725;-0.32999999698289234;0.5322196679482564;0.9999515095835655
1.360316;1.0059210174871431;0.41668701815717635;0.41425146053283707;-0.3362315070265597;-0.33425882638743043;0.9980409288428155;0.9999953745135711;9.999930750975661;0.4168216733819869;-0.4352289991844176;-0.43522892895522697;0.41769285777688125;-0.32999999709653904;0.5322197613426964;0.9999519813617941
1.370316;1.005923350646615;0.41668745564051773;0.41425136743067725;-0.33623150719276296;-0.3342588264988257;0.9980417027510401;0.9999946859413554;9.99993267446682;0.4168212720517203;-0.435228999282472;-0.4352289289688293;0.4176933451127152;-0.32999999721343887;0.5322198422920821;0.9999524477732209
1.380316;1.0059257008193507;0.4166878834522109;0.41425127986576843;-0.33623150736109003;-0.3342588266240913;0.9980424741024149;0.9999940500495753;9.999934185924689;0.41682085640556177;-0.43522899938340437;-0.43522892898812005;0.4176938338682827;-0.3299999973333357;0.5322199114527111;0.999952906762025
1.390316;1.0059280643966713;0.41668829980329075;0.41425119847175357;-0.33623150753307846;-0.33425882676218266;0.9980432415009751;0.9999934669475578;9.999935286748812;0.41682042637524414;-0.4352289994894139;-0.4352289290122394;0.41769432345804564;-0.3299999974558856;0.5322199704825572;0.9999533571820436
1.400316;1.0059304377972327;0.416688703553433;0.41425112434867817;-0.3362315077102177;-0.33425882691267683;0.9980440033424129;0.9999929368711677;9.99993598319753;0.41681998218449756;-0.43522899960262096;-0.4352289290406042;0.41769481351206983;-0.3299999975806768;0.5322200217483231;0.9999537990309039
1.410316;1.0059328182103275;0.4166890939406244;0.4142510587458728;-0.33623150789404466;-0.3342588270758254;0.9980447566787924;0.9999924598953963;9.999936278381007;0.4168195246732433;-0.4352289997249803;-0.43522892907283656;0.41769530350023365;-0.3299999977069915;0.5322200680080453;0.9999542330933172
1.420316;1.0059352039938299;0.416689470204898;0.4142510027298392;-0.3362315080859805;-0.334258827252499;0.9980454961395353;0.9999920356446543;9.999936168418548;0.41681905562368454;-0.43522899985821256;-0.43522892910874433;0.41769579240075155;-0.3299999978335791;0.5322201120070521;0.9999546595628562
1.430316;1.0059375934956116;0.4166898313899365;0.414250957303585;-0.3362315082872116;-0.3342588274437974;0.9980462144415152;0.9999916629276162;9.999935643821104;0.41681857756189256;-0.43522900000367387;-0.435228929148455;0.41769627875409543;-0.32999999795879914;0.5322201560321828;0.9999550767214145
1.440316;1.0059399837471439;0.4166901762756716;0.41425092369945604;-0.33623150849888894;-0.3342588276503959;0.9980469040706716;0.9999913392851351;9.999934694624727;0.41681809302456185;-0.4352290001622108;-0.4352289291923724;0.4176967606843354;-0.32999999808112074;0.5322202020554536;0.9999554808618654
1.450316;1.0059423705717905;0.41669050334424934;0.41425090348355326;-0.33623150872220114;-0.3342588278723107;0.9980475584801848;0.9999910608389819;9.999933314272539;0.4168176039561876;-0.435229000334098;-0.4352289292408307;0.41769723574502504;-0.3299999981994137;0.5322202519854418;0.9999558672223305
1.460316;1.0059447490274949;0.4166908107698545;0.4142508984846351;-0.33623150895814763;-0.3342588281093503;0.9980481724532108;0.9999908227763771;9.999931498580537;0.4168171118115728;-0.4352290005191346;-0.4352289292938743;0.4176977010601127;-0.32999999831276144;0.5322203076934093;0.9999562312647975
1.470316;1.0059471129028128;0.41669109649966996;0.4142509106497357;-0.33623150920741307;-0.33425882836161586;0.9980487422430637;0.9999906201649006;9.999929243875805;0.416816617897364;-0.4352290007168311;-0.4352289293513697;0.417698153685902;-0.32999999842013295;0.5322203711824197;0.9999565694975362
1.480316;1.0059494541261251;0.41669135846918764;0.414250941829087;-0.3362315094703698;-0.3342588286295266;0.9980492655421491;0.9999904483910889;9.999926548779076;0.416816123363025;-0.43522900092661027;-0.4352289294132579;0.4176985907905062;-0.32999999852037;0.5322204444621504;0.9999568793466658
1.490316;1.0059517632345443;0.4166915947054858;0.4142509935196412;-0.33623150974698096;-0.33425882891353553;0.9980497410186286;0.9999903031743201;9.999923419483947;0.4168156290615477;-0.4352290011478601;-0.435228929479812;0.4176990097938056;-0.3299999986124484;0.5322205292786073;0.9999571587041838
1.500316;1.0059540303846053;0.41669180332834577;0.4142510667604474;-0.33623151003677987;-0.33425882921389644;0.9980501674645104;0.9999901805395188;9.999919878795854;0.4168151355253375;-0.43522900137986575;-0.43522892955181575;0.4176994086331982;-0.3299999986954778;0.5322206273588637;0.9999574055251121
1.510316;1.0059562459459073;0.4166919827280231;0.4142511621759351;-0.3362315103390462;-0.3342588295305887;0.9980505431760451;0.9999900766942627;9.999915972830562;0.41681464291394404;-0.4352290016219523;-0.4352289296304783;0.4176997859313574;-0.32999999876845726;0.5322207406507659;0.9999576171082155
1.520316;1.0059584003387276;0.41669213170018665;0.4142512799172405;-0.33623151065301554;-0.33425882986331723;0.9980508656444688;0.9999899876326879;9.999911764769108;0.41681415075773254;-0.43522900187361385;-0.4352289297170666;0.4177001407953055;-0.32999999883030934;0.5322208711682863;0.9999577894145096
1.530316;1.0059604834924645;0.4166922492387323;0.4142514195675298;-0.3362315109780416;-0.3342588302115897;0.9980511310799295;0.9999899085992375;9.999907322141494;0.4168136577793239;-0.43522900213432353;-0.4352289298124512;0.4177004724707235;-0.32999999888007925;0.5322210207554554;0.999957917211478
1.540316;1.0059624849826219;0.41669233425517005;0.4142515802779864;-0.3362315113135411;-0.334258830574853;0.9980513345238226;0.9999898338302577;9.999902712700285;0.4168131622834363;-0.43522900240338536;-0.43522892991680906;0.41770078034225944;-0.3299999989168713;0.5322211909737418;0.9999579950323142
1.550316;1.0059643945948489;0.41669238545828047;0.4142517610478794;-0.3362315116586799;-0.3342588309525299;0.9980514708290641;0.9999897571019609;9.999898004551367;0.41681266278944273;-0.43522900267998427;-0.4352289300296202;0.4177010641372979;-0.3299999989396543;0.5322213832289209;0.9999580182264226
1.560316;1.005966202132996;0.41669240127956714;0.41425196078661225;-0.3362315120122268;-0.33425883134396855;0.9980515350489941;0.9999896728871479;9.999893258031165;0.41681215819375;-0.4352290029633088;-0.435228930149817;0.4177013239903787;-0.32999999894729326;0.5322215987910398;0.9999579834339336
1.570316;1.0059678972998805;0.41669237985005264;0.4142521781579796;-0.3362315123727425;-0.3342588317484728;0.9980515223399979;0.999989576818808;9.999888515917814;0.41681164756968536;-0.43522900325263814;-0.4352289302760131;0.417701560520789;-0.3299999989387477;0.5322218383123621;0.9999578884576439
1.580316;1.0059694708599547;0.41669231910723015;0.41425241160766596;-0.3362315127387848;-0.3342588321653198;0.998051428768514;0.9999894653569188;9.99988380590011;0.4168111299979427;-0.43522900354720473;-0.4352289304067996;0.4177017749642773;-0.3299999989132188;0.5322221014156335;0.9999577323514777
1.590316;1.0059709158792052;0.4166922170549903;0.4142526596997419;-0.3362315131090239;-0.3342588325935569;0.9980512523435914;0.9999893358924852;9.999879144364506;0.41681060434330397;-0.4352290038459346;-0.4352289305409201;0.4177019690998641;-0.32999999887021864;0.5322223869659762;0.9999575158797136
1.600316;1.0059722278670278;0.4166920720737662;0.4142529215138947;-0.3362315134823367;-0.33425883303180354;0.9980509930901736;0.9999891868665683;9.99987452741081;0.4168100691502957;-0.435229004147361;-0.43522893067729784;0.4177021449425773;-0.32999999880946274;0.5322226937374475;0.9999572409110145
1.610316;1.0059734046548368;0.41669188301377547;0.41425319673622785;-0.3362315138577874;-0.3342588334783729;0.9980506523812795;0.9999890174730021;9.999869930013453;0.41680952300479884;-0.43522900444979246;-0.4352289308150479;0.4177023044598418;-0.329999998730704;0.5322230209624236;0.9999569085632442
1.620316;1.0059744460856181;0.41669164909546036;0.41425348532487455;-0.3362315142344258;-0.33425883393144484;0.9980502320584285;0.9999888279629855;9.99986532510527;0.41680896483324453;-0.4352290047515576;-0.43522893095361337;0.41770244958283514;-0.32999999863379087;0.5322233685680423;0.999956518236991
1.630316;1.0059753529006195;0.4166913697432221;0.41425378710442834;-0.3362315146110399;-0.3342588343890568;0.9980497342786021;0.9999886202616903;9.999860697547549;0.4168083936018754;-0.4352290050511373;-0.43522893109300936;0.4177025824114961;-0.32999999851871925;0.5322237371604762;0.999956068465767
1.640316;1.0059761260513567;0.416691044440663;0.4142541014978486;-0.3362315149860882;-0.33425883484909585;0.998049162344178;0.9999883976490762;9.999856046038015;0.416807807964716;-0.4352290053472503;-0.43522893123384615;0.41770270517232017;-0.32999999838556954;0.5322241278564894;0.9999555581654208
1.650316;1.0059767670553965;0.41669067290897327;0.4142544273822869;-0.3362315153578554;-0.3342588353093114;0.9980485206046513;0.9999881634729624;9.999851385193535;0.41680720636084007;-0.4352290056389319;-0.4352289313770641;0.4177028198438642;-0.3299999982346971;0.5322245419485713;0.9999549871676425
1.660316;1.0059772780883354;0.41669025551244426;0.4142547632814409;-0.3362315157246285;-0.3342588357673963;0.9980478128605614;0.9999879199493322;9.99984674335207;0.4168065873053358;-0.43522900592544705;-0.4352289315236999;0.4177029278860875;-0.3299999980670142;0.532224980361987;0.9999543562217059
1.670316;1.0059776616472293;0.41668979347679486;0.414255107821909;-0.3362315160847757;-0.33425883622122676;0.9980470415189383;0.9999876679377021;9.999842153979952;0.41680594965706613;-0.4352290062060312;-0.4352289316747061;0.4177030303487872;-0.32999999788382367;0.5322254432861603;0.9999536671632282
1.680316;1.0059779207155175;0.4166892888993873;0.41425545984289797;-0.3362315164368296;-0.33425883666902695;0.9980462082368536;0.9999874075097812;9.999837650407484;0.4168052927896243;-0.43522900647968504;-0.43522893183083966;0.4177031281244176;-0.32999999768638605;0.5322259306377733;0.9999529234421086
1.690316;1.0059780593620125;0.41668874476437084;0.41425581794538696;-0.3362315167795664;-0.3342588371093837;0.9980453148912088;0.9999871385458181;9.999833265581433;0.41680461646765404;-0.4352290067452162;-0.4352289319929045;0.4177032221009623;-0.32999999747578734;0.5322264428818325;0.9999521300333011
1.700316;1.0059780827915126;0.41668816496442285;0.4142561801266669;-0.33623151711195004;-0.3342588375412159;0.9980443642189851;0.9999868608494401;9.999829028998896;0.41680392062624944;-0.43522900700144895;-0.43522893216204456;0.4177033131477657;-0.32999999725307283;0.5322269810723135;0.9999512922305652
1.710316;1.0059779965895423;0.41668755405956637;0.4142565439800354;-0.33623151743299434;-0.3342588379636727;0.9980433598356679;0.9999865736855585;9.999824959720508;0.416803205470091;-0.4352290072472715;-0.4352289323396187;0.4177034019259092;-0.3299999970192416;0.5322275462460823;0.999950414308379
1.720316;1.0059778063744529;0.416686916819879;0.4142569071226637;-0.3362315177415765;-0.33425883837601067;0.9980423058395301;0.9999862753879382;9.999821062504303;0.4168024716591244;-0.4352290074814938;-0.4352289325269536;0.4177034888360787;-0.32999999677499914;0.5322281388917751;0.9999494990032459
1.730316;1.0059775184085906;0.41668625802680426;0.4142572674239095;-0.3362315180363486;-0.3342588387775989;0.9980412062438548;0.9999859637257738;9.999817326363964;0.4168017202976808;-0.4352290077029364;-0.43522893272528923;0.4177035741985389;-0.3299999965205842;0.5322287586467035;0.9999485480200316
1.740316;1.0059771400016355;0.41668558257347205;0.4142576229037485;-0.3362315183160069;-0.33425883916803306;0.9980400642057441;0.9999856365627751;9.999813725946792;0.4168009528486194;-0.43522900791075847;-0.43522893293583237;0.41770365824496025;-0.32999999625597515;0.5322294043843908;0.9999475631374546
1.750316;1.0059766789410705;0.41668489542139675;0.41425797150476984;-0.33623151857954925;-0.33425883954709756;0.9980388816343143;0.9999852922206132;9.999810234030198;0.41680017087987864;-0.4352290081045612;-0.43522893315990585;0.41770374091603524;-0.3299999959812464;0.5322300749886308;0.9999465473321907
1.760316;1.005976142763287;0.4166842012571845;0.41425831118612333;-0.33623151882612523;-0.33425883991456723;0.9980376596123653;0.9999849296931169;9.999806838104252;0.41679937577268866;-0.43522900828419014;-0.43522893339909163;0.41770382179816073;-0.3299999956967449;0.5322307702771751;0.999945505337653
1.770316;1.005975538885333;0.41668350413537075;0.4142586403049846;-0.33623151905483134;-0.33425884027023384;0.9980363991385178;0.9999845486526089;9.999803544161871;0.41679856882929084;-0.4352290084495095;-0.43522893365512355;0.4177039002391692;-0.3299999954032245;0.5322314909634539;0.9999444428909229
1.780316;1.0059748751238449;0.4166828074785277;0.41425895783762345;-0.336231519264771;-0.3342588406142086;0.9980351015884813;0.999984149021371;9.999800367109687;0.41679775163767957;-0.4352290086003713;-0.43522893392964934;0.41770397553761596;-0.32999999510198;0.532232237823441;0.9999433653392116
1.790316;1.0059741592155964;0.41668211432446856;0.41425926337865693;-0.33623151945525104;-0.3342588409471309;0.9980337688846841;0.9999837304444932;9.999797320145477;0.416796926209798;-0.4352290087368434;-0.43522893422420983;0.41770404714240034;-0.3299999947948089;0.5322330110385493;0.9999422770242067
1.800316;1.0059733976602268;0.4166814273207247;0.41425955713762197;-0.3362315196258664;-0.3342588412701643;0.9980324038896995;0.9999832921472055;9.99979441390047;0.4167960947651635;-0.43522900885938515;-0.4352289345404523;0.4177041148055838;-0.32999999448396755;0.5322338098575976;0.9999411813301494
1.810316;1.0059725958266048;0.41668074861051096;0.4142598398925993;-0.3362315197764187;-0.33425884158490987;0.9980310110465648;0.9999828335015919;9.999791663478767;0.41679525937679707;-0.4352290089686677;-0.435228934880332;0.4177041785268176;-0.32999999417218345;0.5322346324619065;0.9999400809874852
1.820316;1.0059717593333788;0.4166800800248761;0.414260112738655;-0.3362315199068435;-0.334258841893259;0.9980295965126784;0.9999823549601703;9.999789089783846;0.4167944218403916;-0.43522900906526857;-0.43522893524609935;0.41770423830523185;-0.3299999938624109;0.5322354760489285;0.9999389787570693
1.830316;1.0059708947979367;0.41667942321966356;0.41426037679291755;-0.3362315200172247;-0.3342588421972313;0.9980281675625065;0.9999818582112014;9.999786711016505;0.4167935839735949;-0.4352290091495942;-0.43522893564007525;0.4177042940405294;-0.3299999935573354;0.5322363371783918;0.9999378783124337
1.840316;1.005970009372622;0.4166787794860862;0.41426063317436645;-0.3362315201078112;-0.3342588424989393;0.9980267318076176;0.9999813457237138;9.999784535437511;0.41679274786053166;-0.4352290092220278;-0.4352289360643412;0.41770434566023945;-0.329999993258986;0.5322372124867651;0.9999367848701255
1.850316;1.0059691097603278;0.41667814969796824;0.4142608831043313;-0.33623152017898633;-0.3342588428005355;0.9980252971124849;0.9999808206866152;9.99978256209561;0.41679191551043004;-0.43522900928307007;-0.43522893652045547;0.41770439321736946;-0.3299999929686294;0.5322380994171864;0.9999357049314933
1.860316;1.0059682014473748;0.41667753454445383;0.4142611277526038;-0.33623152023115316;-0.33425884310385695;0.9980238721229651;0.9999802869964498;9.99978078336599;0.4167910885224432;-0.4352290093332994;-0.4352289370093337;0.41770443686710024;-0.32999999268693014;0.5322389964918804;0.9999346449783912
1.870316;1.0059672887034645;0.416676934621121;0.4142613681298148;-0.3362315202645636;-0.3342588434100685;0.9980224660229863;0.9999797488504657;9.99977918477658;0.4167902681625176;-0.435229009373282;-0.4352289375313907;0.41770447676949224;-0.3299999924142853;0.5322399032730439;0.9999336104424842
1.880316;1.0059663748352348;0.416676350250528;0.4142616053472411;-0.33623152027931774;-0.33425884371977477;0.9980210875585701;0.9999792101811082;9.99977774458781;0.4167894553299899;-0.4352290094037483;-0.43522893808687985;0.41770451306280354;-0.3299999921510514;0.5322408203199317;0.9999326062416994
1.890316;1.005965462127398;0.4166757813464626;0.4142618407144587;-0.3362315202755992;-0.33425884403334444;0.9980197447276236;0.9999786743235864;9.999776435582593;0.41678865060973697;-0.43522900942590975;-0.4352289386761567;0.4177045460458572;-0.32999999189747176;0.5322417489749853;0.9999316377986758
1.900316;1.005964551976242;0.41667522761074854;0.4142620754239639;-0.3362315202539448;-0.3342588443509884;0.9980184454257968;0.9999781442556147;9.999775231482454;0.416787854768576;-0.4352290094414211;-0.43522893929959444;0.4177045763907334;-0.32999999165342875;0.5322426908310626;0.9999307109297394
1.910316;1.00596364512826;0.4166746889551031;0.4142623103776589;-0.3362315202154531;-0.33425884467263917;0.9980171979758913;0.999977623047794;9.999774112932712;0.416787069078245;-0.4352290094520216;-0.43522893995741196;0.4177046051770423;-0.32999999141826597;0.5322436472317336;0.999929831110359
1.920316;1.005962741730843;0.416674165659334;0.4142625463800481;-0.33623152016173374;-0.3342588449979641;0.9980160108477063;0.9999771137990164;9.99977306572831;0.41678629506914333;-0.43522900945929593;-0.4352289406497108;0.41770463362777793;-0.3299999911908624;0.5322446190038765;0.99992900319299
1.930316;1.0059618419031036;0.4166736580959256;0.41426278422312757;-0.3362315200945111;-0.3342588453265444;0.9980148922825423;0.9999766190768586;9.999772077924835;0.41678553412326136;-0.43522900946460924;-0.4352289413763912;0.41770466255858757;-0.32999999096991633;0.5322456064625125;0.9999282314816798
