time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.940316;1.0059609467134147;0.4166731664517054;0.4142630244831588;-0.3362315200153901;-0.3342588456578918;0.9980138497841635;0.9999761407280795;9.999771141296986;0.4167847873454932;-0.4352290094690728;-0.43522894213677527;0.4177046919644621;-0.3299999907541552;0.5322466098473199;0.9999275195703861
1.950316;1.0059600582827553;0.416672690722439;0.41426326747355036;-0.336231519925999;-0.33425884599134814;0.9980128891556198;0.9999756803777564;9.999770248736093;0.4167840556320381;-0.43522900947357773;-0.43522894292941894;0.417704721139107;-0.32999999054232737;0.5322476295629363;0.9999268699250632
1.960316;1.005959178849971;0.4166722308028357;0.4142635133338607;-0.33623151982801697;-0.3342588463261778;0.99801201455421;0.9999752397625992;9.999769384599718;0.4167833395693613;-0.43522900947894827;-0.4352289437523993;0.41770474920774725;-0.3299999903331708;0.5322486657984666;0.9999262835904439
1.970316;1.005958310038663;0.4166717865017805;0.4142637618910877;-0.33623151972295334;-0.3342588466617262;0.9980112294175075;0.9999748203460137;9.999768522103674;0.4167826392280756;-0.43522900948612203;-0.4352289446036588;0.41770477555306856;-0.3299999901254552;0.5322497183304848;0.9999257598624745
1.980316;1.0059574529317912;0.41667135752157153;0.41426401250592587;-0.33623151961204795;-0.3342588469974272;0.9980105365195667;0.9999744229742195;9.999767636393496;0.4167819542128304;-0.43522900949618576;-0.43522894548108965;0.4177047997645538;-0.32999998991798346;0.5322507866759294;0.9999252958569853
1.990316;1.0059566083539566;0.41667094354925654;0.41426426408805767;-0.33623151949630775;-0.33425884733274097;0.9980099378415666;0.9999740483967722;9.999766716695229;0.41678128385766217;-0.43522900951023913;-0.4352289463826336;0.41770482138607046;-0.32999998970955385;0.5322518701989213;0.9999248868456218
2.000316;1.0059557767552951;0.41667054435880835;0.4142645151693508;-0.3362315193763819;-0.33425884766713465;0.9980094349521266;0.9999736980295599;9.999765759179473;0.41678062724004283;-0.435229009529242;-0.435228947306515;0.41770483981481826;-0.32999998949891973;0.5322529682987132;0.9999245278387087
2.010316;1.0059549578629525;0.4166701597510179;0.4142647641555545;-0.3362315192523303;-0.33425884800010924;0.998009028902034;0.9999733739240727;9.99976474732777;0.41677998307811925;-0.435229009554025;-0.4352289482513679;0.41770485419341835;-0.32999998928478835;0.5322540805453595;0.9999242154091547
2.020316;1.005954150769021;0.41666978964192075;0.41426500971437363;-0.33623151912364263;-0.33425884833123026;0.9980087195469666;0.9999730782874406;9.999763639847876;0.4167793497374055;-0.43522900958540095;-0.435228949216209;0.41770486324619593;-0.3299999890659855;0.5322552065000709;0.9999239484977576
2.030316;1.0059533545587387;0.4166694342948466;0.4142652509100245;-0.33623151898952547;-0.3342588486601562;0.9980085049984905;0.999972813384324;9.99976237820628;0.41677872545673256;-0.43522900962408895;-0.4352289502002873;0.4177048654543851;-0.32999998884164;0.5322563454714502;0.9999237280300856
2.040316;1.0059525686750723;0.4166690942422635;0.4142654870107277;-0.33623151884909735;-0.3342588489867033;0.9980083815515343;0.9999725816104824;9.99976090775925;0.41677810858761793;-0.4352290096705354;-0.4352289512027701;0.41770485966127646;-0.3299999886111661;0.5322574965550565;0.9999235560050809
2.050316;1.0059517923630406;0.4166687701829376;0.4142657172842205;-0.33623151870136075;-0.3342588493109777;0.9980083438267913;0.9999723852225045;9.999759191942408;0.4167774974527881;-0.43522900972501877;-0.4352289522225111;0.41770484553271414;-0.32999998837413014;0.5322586586629907;0.9999234350048682
2.060316;1.0059510237354847;0.41666846299098936;0.41426594088765356;-0.33623151854522465;-0.3342588496335206;0.9980083847126286;0.9999722256536172;9.99975721036243;0.41677689011814034;-0.4352290097878813;-0.43522895325821254;0.41770482353598215;-0.32999998813013404;0.5322598299273846;0.9999233683185411
2.070316;1.005950259546692;0.41666817324740346;0.41426615669488054;-0.3362315183796461;-0.3342588499553349;0.9980084958033947;0.9999721026981367;9.999754950489722;0.4167762845778744;-0.4352290098595422;-0.4352289543088272;0.41770479470132554;-0.329999987878811;0.5322610070631608;0.9999233597663243
2.080316;1.0059494955993515;0.41666790071483517;0.4142663632253992;-0.3362315182036931;-0.3342588502778224;0.9980086689557194;0.9999720139935385;9.999752399711925;0.4167756790245033;-0.43522900994043723;-0.43522895537370004;0.41770476021763014;-0.32999998761986277;0.5322621859350485;0.9999234132162301
2.090316;1.0059487270909755;0.4166676446176581;0.4142665589985172;-0.33623151801664564;-0.3342588506027137;0.9980088976137459;0.9999719550230902;9.999749541130015;0.41677507201542363;-0.4352290100310761;-0.4352289564522126;0.41770472096060607;-0.3299999873529765;0.5322633627159633;0.9999235324488175
2.100316;1.005947949019829;0.4166674043498426;0.4142667429317282;-0.3362315178182023;-0.33425885093195157;0.9980091766278351;0.9999719201474101;9.999746359604574;0.41677446275848284;-0.4352290101321754;-0.4352289575433798;0.41770467741208017;-0.3299999870778338;0.5322645342445154;0.9999237208653893
2.110316;1.0059471567051863;0.41666717995279995;0.4142669141202982;-0.3362315176084638;-0.3342588512675706;0.998009501492621;0.9999719042782987;9.999742851492108;0.4167738511914181;-0.43522901024471583;-0.4352289586458797;0.41770462994064006;-0.3299999867942814;0.5322656978848338;0.9999239807143692
2.120316;1.0059463462038098;0.4166669722695066;0.41426707131973917;-0.33623151738765805;-0.33425885161158725;0.99800986801416;0.9999719032577217;9.999739021754603;0.41677323760544654;-0.4352290103697868;-0.43522895975829823;0.417704578975339;-0.3299999865023931;0.5322668514793656;0.9999243124856058
2.130316;1.0059455143900857;0.4166667829063954;0.414267212922242;-0.3362315171559609;-0.334258851965846;0.9980102721462283;0.9999719127587166;9.999734869505442;0.4167726222027178;-0.4352290105083339;-0.4352289608792633;0.4177045248066869;-0.329999986202336;0.5322679933989983;0.9999247148169644
2.140316;1.0059446580617608;0.4166666141059429;0.4142673374080694;-0.33623151691359693;-0.33425885233195307;0.9980107099381662;0.9999719273566138;9.999730376647513;0.416772004820242;-0.4352290106610128;-0.4352289620074623;0.41770446719979937;-0.3299999858940998;0.5322691227736603;0.99992518476615
2.150316;1.0059437731444214;0.416666468421905;0.4142674437664377;-0.33623151666100637;-0.3342588527113355;0.9980111777207766;0.9999719410011464;9.999725508308666;0.4167713848103571;-0.43522901082822196;-0.435228963141604;0.4177044053524748;-0.3299999855773432;0.5322702394386457;0.9999257180950658
2.160316;1.0059428558105523;0.41666634819331244;0.41426753151446816;-0.3362315163987845;-0.3342588531051459;0.9980116722243837;0.9999719489629548;9.999720224151924;0.4167707611637225;-0.4352290110102933;-0.4352289642804486;0.41770433821504654;-0.32999998525156987;0.5322713435980356;0.9999263094284445
2.170316;1.0059419039763395;0.4166662551621459;0.4142676003336045;-0.33623151612740665;-0.33425885351392504;0.9980121903839695;0.9999719488773453;9.999714491834302;0.41677013278822206;-0.435229011207637;-0.4352289654228647;0.41770426478113093;-0.3299999849163653;0.5322724358160504;0.9999269525634628
2.180316;1.0059409171284186;0.41666619051121295;0.41426764997062854;-0.33623151584693345;-0.33425885393737975;0.9980127291705336;0.9999719394730001;9.999708294954086;0.41676949873600677;-0.43522901142062753;-0.43522896656770804;0.4177041844337787;-0.3299999845714414;0.5322735169225868;0.9999276408409857
2.190316;1.0059398956296692;0.4166661550822156;0.41426768066445185;-0.3362315155569667;-0.3342588543745493;0.9980132862409431;0.9999719192382205;9.999701635637324;0.4167688582632781;-0.4352290116492865;-0.4352289677137079;0.4177040972005745;-0.32999998421675364;0.5322745876674572;0.9999283677357031
2.200316;1.005938840566373;0.4166661494893337;0.4142676933429112;-0.33623151525694633;-0.33425885482413104;0.9980138608826832;0.9999718862927044;9.999694536271116;0.41676821087398314;-0.4352290118929828;-0.4352289688596696;0.417704003584675;-0.3299999838528056;0.532275648707881;0.9999291280429817
2.210316;1.0059377535048148;0.41666617433206704;0.4142676893059439;-0.3362315149463766;-0.33425885528454885;0.9980144535005598;0.9999718384209619;9.999687040027261;0.4167675566610744;-0.4352290121503781;-0.43522897000471117;0.41770390438314153;-0.3299999834805476;0.5322767008490865;0.9999299187223611
2.220316;1.0059366361276136;0.41666623040697615;0.4142676699439185;-0.3362315146247336;-0.3342588557538978;0.9980150640221638;0.999971773028852;9.999679208134408;0.41676689664568306;-0.4352290124196622;-0.4352289711481139;0.41770380068652807;-0.329999983100834;0.5322777451073668;0.999930738583615
2.230316;1.005935489977374;0.41666631852090474;0.4142676366151541;-0.3362315142913307;-0.33425885623030277;0.9980156910214733;0.9999716877418101;9.999671118615394;0.41676623242914385;-0.435229012698992;-0.43522897228905527;0.4177036935605776;-0.32999998271425923;0.5322787824611509;0.9999315874687271
2.240316;1.005934316514454;0.4166664391327018;0.4142675905331101;-0.3362315139453218;-0.33425885671251804;0.9980163314924485;0.9999715813929659;9.999662861921351;0.41676556527556563;-0.4352290129869514;-0.4352289734265803;0.41770358337734087;-0.329999982321423;0.5322798134140223;0.9999324655689888
2.250316;1.0059331177735489;0.41666659214000096;0.41426753277976036;-0.33623151358586156;-0.33425885719999654;0.9980169808867797;0.999971454264013;9.99965452407356;0.4167648954152669;-0.4352290132825928;-0.435228974559568;0.4177034694673456;-0.32999998192316815;0.5322808378064882;0.9999333728721634
2.260316;1.0059318966109365;0.41666677680406555;0.41426746456364366;-0.3362315132123728;-0.33425885769236585;0.9980176340173789;0.9999713076478898;9.999646170318465;0.41676422195856394;-0.43522901358507093;-0.4352289756866261;0.41770335032040734;-0.32999998152077087;0.5322818551830532;0.9999343090254491
2.270316;1.0059306562008792;0.4166669918868;0.41426738770267185;-0.3362315128247618;-0.33425885818895557;0.9980182863303788;0.9999711436460261;9.999637847504411;0.4167635432419782;-0.4352290138934431;-0.4352289768062001;0.41770322380699915;-0.32999998111605955;0.5322828652351115;0.999935273766897
2.280316;1.0059293999282606;0.4166672359065271;0.41426730500341846;-0.3362315124234763;-0.33425885868873256;0.9980189343534642;0.9999709648056249;9.999629598804654;0.41676285732123153;-0.4352290142066667;-0.4352289779167544;0.4177030873009057;-0.3299999807113598;0.5322838677493439;0.9999362671501412
2.290316;1.0059281314420556;0.416667507191345;0.4142672200721771;-0.336231512009358;-0.33425885919063286;0.998019575296397;0.9999707730477705;9.999621472553688;0.4167621624060213;-0.43522901452352103;-0.43522897901675356;0.4177029380509594;-0.3299999803091521;0.5322848620780827;0.9999372894133407
2.300316;1.005926854170035;0.41666780367570244;0.41426713665559295;-0.33623151158344455;-0.3342588596940287;0.9980202064148571;0.9999705687386309;9.999613519040542;0.41676145708820994;-0.4352290148425556;-0.4352289801046427;0.41770277363094743;-0.32999997991150015;0.5322858465880865;0.999938341088569
2.310316;1.0059255710623929;0.4166681227227783;0.4142670580355097;-0.33623151114689775;-0.3342588601987835;0.9980208244066388;0.9999703505764175;9.999605782145377;0.4167607403534754;-0.435229015162179;-0.43522898117900805;0.4177025921056908;-0.3299999795197878;0.5322868187426907;0.9999394232016123
2.320316;1.0059242847984933;0.4166684612231079;0.4142669867763863;-0.33623151070098706;-0.3342588607047944;0.9980214247993794;0.9999701161340074;9.999598293137591;0.41676001161075393;-0.43522901548085324;-0.4352289822387677;0.41770239197783765;-0.3299999791349519;0.5322877757098003;0.9999405368265817
2.330316;1.0059229974031356;0.41666881587900906;0.4142669248770152;-0.3362315102471019;-0.3342588612115801;0.9980220014751926;0.9999698627759608;9.999591069669245;0.4167592708080124;-0.4352290157972929;-0.4352289832832721;0.4177021720454148;-0.3299999787578521;0.53228871459224;0.9999416815642889
2.340316;1.005921709574358;0.4166691833511855;0.4142668741542072;-0.3362315097868349;-0.33425886171822605;0.998022546662858;0.9999695885816934;9.999584122033342;0.41675851845648615;-0.435229016110478;-0.43522898431219914;0.41770193123904076;-0.3299999783896226;0.5322896320393413;0.9999428541159238
2.350316;1.0059204210588941;0.4166695602899301;0.41426683651218915;-0.3362315093221135;-0.33425886222345075;0.9980230514171637;0.9999692929721861;9.999577462787835;0.4167577555986085;-0.4352290164194468;-0.4352289853252198;0.4177016686300343;-0.32999997803182923;0.5322905239918682;0.9999440488542239
2.360316;1.0059191314718612;0.4166699435324737;0.41426681394759474;-0.33623150885529085;-0.33425886272565236;0.9980235066575346;0.9999689770388082;9.99957111266429;0.4167569837338025;-0.4352290167231308;-0.4352289863217112;0.4177013836311266;-0.32999997768635203;0.5322913860732011;0.9999452597201567
2.370316;1.0059178406117542;0.4166703302660623;0.41426680840796415;-0.33623150838898014;-0.3342588632231224;0.9980239045942539;0.9999686435696743;9.999565101569727;0.41675620469525837;-0.43522901702039485;-0.4352289873006409;0.41770107609568585;-0.32999997735535147;0.5322922141779194;0.9999464812450002
2.380316;1.005916548909481;0.41667071800518685;0.4142668217087668;-0.3362315079257083;-0.3342588637144597;0.9980242392593366;0.9999682965895501;9.999559467231302;0.4167554207001717;-0.43522901731010993;-0.43522898826047984;0.417700746155374;-0.32999997704132045;0.5322930047677757;0.9999477084427776
2.390316;1.005915258010492;0.41667110461087814;0.41426685558655246;-0.3362315074677545;-0.3342588641988026;0.9980245054859372;0.9999679407615965;9.999554254937985;0.41675463445692973;-0.4352290175911485;-0.4352289891992995;0.4177003939372355;-0.32999997674681775;0.5322937549748746;0.9999489363711092
2.400316;1.0059139707683151;0.4166714881823055;0.41426691172545455;-0.3362315070171578;-0.3342588646756342;0.9980246979441475;0.9999675809404285;9.999549515819774;0.4167538490153603;-0.435229017862335;-0.4352289901150649;0.41770001926406447;-0.3299999764739989;0.5322944625347884;0.9999501595508696
2.410316;1.0059126906455398;0.41667186670511625;0.41426699146223006;-0.33623150657578343;-0.33425886514447345;0.9980248116354609;0.9999672214325919;9.999545297981566;0.41675306749602103;-0.43522901812232034;-0.43522899100570134;0.41769962144348305;-0.3299999762243495;0.5322951256138956;0.9999513713448579
2.420316;1.0059114208481368;0.41667223789285224;0.4142670951399914;-0.3362315061454879;-0.3342588656047629;0.9980248429362736;0.9999668653563425;9.999541636930449;0.41675229278522896;-0.4352290183694775;-0.43522899186904757;0.4176991993235409;-0.32999997599874986;0.5322957427736295;0.9999525638214415
2.430316;1.0059101639516306;0.4166725994449861;0.41426722171259006;-0.3362315057282675;-0.3342588660558571;0.9980247900325051;0.9999665148272326;9.99953855588009;0.4167515271638118;-0.4352290186019969;-0.4352289927030421;0.41769875154720504;-0.3299999757978621;0.5322963127893497;0.9999537286060672
2.440316;1.0059089222766233;0.4166729493651803;0.41426736902519656;-0.3362315053262588;-0.3342588664969599;0.998024652731813;0.9999661715365715;9.999536073064373;0.4167507722061725;-0.43522901881816023;-0.4352289935059456;0.41769827677640653;-0.3299999756225131;0.5322968341963977;0.9999548583775848
2.450316;1.0059076979820196;0.4166732860481345;0.41426753439243136;-0.33623150494149495;-0.33425886692714024;0.9980244316947937;0.9999658371871284;9.999534209134213;0.4167500289638822;-0.4352290190166456;-0.43522899427635775;0.41769777392061885;-0.32999997547365767;0.5322973051635291;0.9999559480771695
2.460316;1.0059064926973973;0.4166736082553375;0.4142677150596373;-0.3362315045755683;-0.3342588673455415;0.9980241271865274;0.9999655136391539;9.999532991698421;0.4167492980644967;-0.43522901919676715;-0.4352289950129728;0.41769724247207035;-0.32999997535213405;0.5322977240039592;0.9999569951379143
2.470316;1.0059053077634599;0.4166739150243556;0.4142679084000935;-0.3362315042294927;-0.33425886775146696;0.9980237379998209;0.9999652027537538;9.999532450600068;0.4167485798008485;-0.43522901935860114;-0.43522899571426366;0.4176966825489248;-0.3299999752586111;0.5322980898938435;0.9999579987215049
2.480316;1.005904145239076;0.41667420558804114;0.414268111860317;-0.3362315039037692;-0.3342588681441007;0.9980232614415578;0.9999649061674215;9.999532609533242;0.4167478742804888;-0.4352290195028898;-0.4352289963784267;0.4176960944617165;-0.3299999751936665;0.5322984030109095;0.9999589589171379
2.490316;1.005903008435829;0.4166744795417841;0.41426832289135024;-0.3362315035985321;-0.3342588685222117;0.9980226946610913;0.9999646251622087;9.999533489238406;0.4167471813839596;-0.43522901963061555;-0.4352289970034616;0.4176954785549412;-0.3299999751577305;0.532298663983731;0.9999598767766424
2.500316;1.0059019012330825;0.4166747370961412;0.414268539090698;-0.33623150331360296;-0.33425886888414746;0.9980220359876429;0.9999643606434916;9.999535115038656;0.41674650067748753;-0.4352290197425239;-0.4352289975872512;0.41769483568013893;-0.32999997515091234;0.5322988735692085;0.9999607544852256
2.510316;1.0059008271727032;0.4166749790473891;0.4142687585684611;-0.3362315030484962;-0.33425886922806175;0.9980212849395149;0.9999641133334021;9.999537512254841;0.41674583166643514;-0.43522901983908846;-0.43522899812794513;0.4176941675986488;-0.3299999751729799;0.5322990327235082;0.999961595016111
2.520316;1.0058997891612704;0.4166752065156497;0.41426898027459713;-0.3362315028026084;-0.33425886955224904;0.9980204414090638;0.9999638841441705;9.999540693774644;0.41674517422791807;-0.435229019920926;-0.4352289986244277;0.4176934767565476;-0.3299999752234668;0.532299142337645;0.9999624020579753
2.530316;1.0058987892348998;0.4166754207701994;0.4142692040074841;-0.3362315025754506;-0.3342588698554214;0.9980195049836011;0.9999636743369433;9.99954465784855;0.4167445287471883;-0.4352290199891535;-0.4352289990762606;0.4176927656271971;-0.3299999753016154;0.5322992027334292;0.9999631801413242
2.540316;1.0058978282782336;0.41667562311264594;0.41426943010597234;-0.3362315023667222;-0.33425887013680683;0.9980184749525667;0.9999634850883526;9.999549401262852;0.4167438958649544;-0.4352290200452867;-0.43522899948327676;0.41769203608288824;-0.32999997540629467;0.5322992135709765;0.9999639338059664
2.550316;1.0058969060849015;0.4166758146538484;0.4142696589492848;-0.3362315021762713;-0.33425887039609886;0.998017350977137;0.9999633162207626;9.99955493049771;0.41674327616137635;-0.43522902009078523;-0.4352289998453259;0.4176912890582484;-0.3299999755361978;0.532299174394905;0.99996466638919
2.560316;1.005896021232558;0.4166759962771283;0.4142698905123017;-0.3362315020039321;-0.33425887063339466;0.9980161334279963;0.9999631646526808;9.999561254119566;0.4167426700162668;-0.4352290201266607;-0.43522900016232674;0.4176905246899301;-0.3299999756901352;0.5322990853228414;0.9999653799697745
2.570316;1.0058951705576278;0.4166761689046561;0.4142701243049192;-0.3362315018492889;-0.334258870849267;0.9980148231031923;0.9999630241143189;9.999568361972722;0.41674207742186353;-0.43522902015330533;-0.4352290004346064;0.41768974289586724;-0.32999997586721425;0.5322989472196362;0.9999660760489549
2.580316;1.005894349295852;0.4166763336022447;0.4142703596230239;-0.33623150171161187;-0.33425887104487945;0.9980134213740954;0.9999628865943181;9.999576216346885;0.4167414976426944;-0.43522902017052956;-0.4352290006630876;0.41768894390403627;-0.3299999760669;0.5322987613693316;0.9999667554767856
2.590316;1.0058935520276353;0.41667649145734476;0.4142705956709295;-0.33623150159010873;-0.33425887122194003;0.998011930927831;0.9999627439919647;9.999584767288075;0.4167409291810591;-0.4352290201779516;-0.4352290008489768;0.4176881284846759;-0.32999997628881805;0.5322985290410329;0.9999674177396729
2.600316;1.005892773322501;0.41667664365490914;0.4142708315298523;-0.33623150148426645;-0.3342588713825714;0.9980103562226581;0.999962588370163;9.999593969313608;0.4167403701220031;-0.435229020175485;-0.43522900099344947;0.41768729796170323;-0.3299999765322763;0.5322982515856762;0.9999680610634529
2.610316;1.0058920076639541;0.41667679168112076;0.41427106638665767;-0.3362315013938564;-0.3342588715291667;0.9980087034257832;0.9999624111431947;9.999603778978884;0.41673981835868695;-0.43522902016341386;-0.4352290010976837;0.4176864539181689;-0.3299999767957459;0.5322979311082934;0.9999686835376529
2.620316;1.0058912489938798;0.4166769371206433;0.41427129994221296;-0.3362315013186687;-0.33425887166415846;0.9980069800335858;0.9999622027613075;9.999614146455198;0.41673927175968645;-0.43522902014212056;-0.43522900116297064;0.4176855977846995;-0.3299999770767091;0.5322975707296023;0.9999692840816218
2.630316;1.0058904909100672;0.41667708086618305;0.41427153252798116;-0.3362315012585097;-0.33425887178993324;0.9980051944315113;0.999961953383866;9.999625019478714;0.41673872856591737;-0.4352290201118806;-0.4352290011908597;0.41768473066861805;-0.32999997737209413;0.5322971742348639;0.9999698626538248
2.640316;1.005889727900649;0.41667722241345584;0.4142717648628018;-0.33623150121346973;-0.3342588719089968;0.9980033553265889;0.9999616536321438;9.999636351159921;0.41673818759585474;-0.43522902007287834;-0.43522900118339786;0.4176838535002217;-0.32999997767882117;0.532296745722128;0.9999704196353956
2.650316;1.0058889564945939;0.4166773600367838;0.4142719976546521;-0.33623150118397244;-0.33425887202404303;0.9980014704865662;0.9999612945255615;9.99964809699585;0.4167376480659068;-0.43522902002533614;-0.4352290011431702;0.41768296748340306;-0.32999997799400715;0.532296289490666;0.9999709547621337
2.660316;1.0058881756211515;0.41667749155907896;0.4142722313550322;-0.33623150117050715;-0.33425887213781824;0.9979995455653743;0.9999608672176705;9.999660210380195;0.41673710953321746;-0.43522901996967206;-0.4352290010729282;0.41768207461012535;-0.32999997831504163;0.5322958101295687;0.9999714668540751
2.670316;1.0058873858230681;0.41667761491085226;0.41427246628306913;-0.3362315011733376;-0.3342588722528989;0.997997584398068;0.9999603634339667;9.99967265045557;0.4167365719683786;-0.4352290199065435;-0.43522900097500483;0.4176811778370104;-0.32999997863970315;0.5322953125577806;0.9999719544062176
2.680316;1.0058865875443879;0.41667772829511207;0.4142727027012123;-0.336231501192361;-0.33425887237151763;0.9979955900322075;0.9999597760352116;9.999685393714147;0.4167360355684657;-0.435229019836719;-0.4352290008509847;0.417680280717647;-0.32999997896614736;0.5322948018467508;0.999972415756727
2.690316;1.005885779996217;0.41667783011240633;0.4142729405987533;-0.3362315012271086;-0.3342588724956232;0.9979935651281157;0.9999590994767497;9.9996984348353;0.41673550054162656;-0.4352290197610373;-0.4352290007019102;0.41767938673023597;-0.3299999792927236;0.5322942827668957;0.9999728489267753
2.700316;1.0058849612513914;0.4166779188843034;0.41427317975021277;-0.33623150127677376;-0.3342588726270152;0.9979915122063387;0.9999583301999453;9.999711777096993;0.4167349672308422;-0.43522901968049565;-0.4352290005287658;0.41767849895487796;-0.32999997961780925;0.5322937592652107;0.9999732516637421
2.710316;1.0058841286746107;0.41667799342026496;0.4142734201401485;-0.33623150134014573;-0.33425887276726696;0.9979894344119923;0.9999574663388592;9.999725420470028;0.4167344363282426;-0.4352290195961961;-0.4352290003328112;0.41767762019573523;-0.32999997993987024;0.5322932345769401;0.9999736213947934
2.720316;1.0058832789999745;0.4166780529546804;0.41427366211563255;-0.3362315014156921;-0.33425887291754397;0.9979873359543927;0.9999565071808135;9.999739357201241;0.4167339088671587;-0.4352290195091233;-0.4352290001157051;0.4176767530244155;-0.32999998025775273;0.5322927118527164;0.9999739552412544
2.730316;1.0058824082266138;0.41667809708226133;0.4142739060342746;-0.33623150150202014;-0.33425887307857505;0.9979852216366124;0.9999554529905025;9.999753577537973;0.4167333862311131;-0.43522901941996894;-0.43522899987954783;0.41767589961366813;-0.3299999805709179;0.5322921943977322;0.999974250331887
2.740316;1.005881511758179;0.4166781257728502;0.4142741518949227;-0.33623150159828324;-0.334258873250814;0.9979830960094932;0.9999543048869161;9.99976807516187;0.41673287044900825;-0.43522901932914293;-0.4352289996267745;0.4176750616131295;-0.3299999808793009;0.5322916856042414;0.9999745043254011
2.750316;1.0058805851353878;0.4166781394393059;0.4142743994749309;-0.33623150170418975;-0.33425887343460253;0.9979809627623851;0.9999530649582932;9.999782845930936;0.4167323644620244;-0.4352290192368755;-0.4352289993598724;0.4176742402716934;-0.32999998118287716;0.5322911889763873;0.9999747159488889
2.760316;1.0058796253300366;0.41667813893561134;0.41427464868621133;-0.33623150181987727;-0.3342588736302148;0.9979788246946618;0.9999517366540727;9.999797882937573;0.41673187189784183;-0.4352290191432197;-0.43522899908107554;0.41767343666818796;-0.3299999814812736;0.5322907079926952;0.9999748852828765
2.770316;1.0058786319532207;0.4166781253923593;0.4142748995649399;-0.3362315019457656;-0.3342588738379297;0.9979766840241424;0.9999503243620274;9.999813170590192;0.4167313965955835;-0.43522901904808137;-0.43522899879205823;0.41767265178669055;-0.3299999817736191;0.5322902458540217;0.9999750137172374
2.780316;1.005877607318149;0.4166780997377367;0.41427515209230725;-0.33623150208226565;-0.33425887405808064;0.997974542715222;0.9999488322380315;9.999828683224953;0.4167309423845587;-0.4352290189514895;-0.4352289984935946;0.4176718866762148;-0.3299999820587862;0.5322898053462527;0.9999751033571274
2.790316;1.0058765544862904;0.41667806236077953;0.41427540621464015;-0.33623150222954123;-0.33425887429086504;0.9979724031405823;0.999947264163262;9.999844393506924;0.4167305129050407;-0.43522901885390936;-0.4352289981854843;0.4176711428206124;-0.3299999823358771;0.532289388654099;0.9999751561011823
2.800316;1.0058754745521614;0.4166780132719921;0.41427566186317544;-0.3362315023874748;-0.33425887453610215;0.9979702688381683;0.9999456251453215;9.999860280774064;0.41673011132832893;-0.4352290187562868;-0.43522899786706465;0.4176704220682305;-0.3299999826044164;0.5322889971049499;0.9999751732223348
2.810316;1.0058743661148684;0.41667795212603165;0.41427591869906877;-0.33623150255559286;-0.3342588747931579;0.9979681446695561;0.9999439222673114;9.999876329301948;0.4167297402879701;-0.43522901865979907;-0.4352289975379812;0.41766972592140283;-0.3299999828642161;0.5322886311800337;0.9999751552232672
2.820316;1.0058732271610071;0.416677877917087;0.4142761757691254;-0.33623150273296554;-0.3342588750610269;0.9979660364103342;0.9999421642826439;9.999892521472065;0.41672940192371116;-0.43522901856544477;-0.43522899719853475;0.41766905508490304;-0.3299999831153326;0.5322882909426677;0.9999751013946401
2.830316;1.0058720566590014;0.4166777890708967;0.41427643163721223;-0.33623150291822496;-0.3342588753385609;0.9979639500422128;0.999940360801888;9.999908831513782;0.4167290978499613;-0.4352290184737815;-0.435228996849418;0.4176684098339433;-0.3299999833580576;0.5322879766414016;0.999975009911625
2.840316;1.005870854651273;0.4166776840149353;0.4142766849415388;-0.3362315031095829;-0.33425887562462103;0.9979618910635297;0.9999385221110706;9.999925225510635;0.41672882908245656;-0.43522901838518785;-0.4352289964912688;0.4176677907048795;-0.32999998359272265;0.5322876890720485;0.9999748790680266
2.850316;1.0058696216312797;0.41667756159071034;0.4142769345588557;-0.33623150330496065;-0.33425887591798703;0.9979598643911745;0.9999366596156167;9.999941669202789;0.4167285959026133;-0.43522901830040694;-0.4352289961244416;0.41766719870578217;-0.32999998381944634;0.5322874293445057;0.9999747081476824
2.860316;1.0058683577876948;0.4166774211378391;0.41427717920935503;-0.3362315035022483;-0.33425887621732675;0.997957874852155;0.9999347859411875;9.999958131781558;0.41672839777380644;-0.43522901822069937;-0.43522899574905227;0.4176666347676844;-0.3299999840381077;0.5322871983888064;0.9999744968365846
2.870316;1.0058670626912714;0.41667726254316284;0.4142774171189612;-0.3362315036994332;-0.3342588765213941;0.9979559273233417;0.9999329142220126;9.999974579064661;0.4167282335649726;-0.4352290181475342;-0.4352289953651454;0.4176660990471067;-0.32999998424876137;0.5322869969356543;0.9999742446765689
2.880316;1.0058657359840242;0.41667708624227845;0.41427764596737443;-0.3362315038947313;-0.3342588768291411;0.9979540263392841;0.999931057271747;9.99999096478632;0.4167281020947698;-0.43522901808224485;-0.43522899497276957;0.41766559072903664;-0.3299999844520789;0.5322868259239057;0.9999739515493313
2.890316;1.0058643782543226;0.41667689293066823;0.4142778630028732;-0.33623150408680413;-0.3342588771395909;0.9979521760740179;0.9999292272402565;10.000007228081097;0.4167280024616603;-0.4352290180259068;-0.4352289945720034;0.4176651082133651;-0.32999998464918673;0.5322866867259396;0.9999736179650826
2.900316;1.0058629907677734;0.416676683146618;0.4142780652997343;-0.33623150427477755;-0.3342588774516487;0.9979503809263099;0.9999274355881388;10.000023298051216;0.41672793379700235;-0.4352290179793899;-0.4352289941631549;0.4176646494170881;-0.32999998484122667;0.532286581057823;0.9999732448132935
2.910316;1.0058615743611428;0.4166764571919636;0.4142782500443203;-0.3362315044580678;-0.3342588777640045;0.9979486461946592;0.9999256927182101;10.000039104742674;0.4167278948943149;-0.4352290179434088;-0.43522899374700835;0.41766421207657944;-0.3299999850293257;0.5322865107612037;0.9999728336132403
2.920316;1.0058601290332085;0.4166762153695309;0.41427841481020944;-0.3362315046362337;-0.33425887807520066;0.997946978068248;0.9999240073068725;10.000054588767453;0.41672788408644895;-0.4352290179185553;-0.43522899332484644;0.41766379393041975;-0.32999998521485724;0.532286477329474;0.9999723869091849
2.930316;1.0058586545475046;0.41667595809241886;0.4142785577893127;-0.3362315048088401;-0.334258878383818;0.9979453828305415;0.9999223862810706;10.000069700588268;0.4167278992796481;-0.43522901790529794;-0.4352289928982051;0.41766339287132404;-0.32999998539946135;0.5322864812259543;0.9999719078268392
2.940316;1.0058571510714385;0.4166756858095326;0.4142786777725256;-0.33623150497529186;-0.33425887868866583;0.9979438663652905;0.9999208352869462;10.000084395943992;0.41672793813618986;-0.43522901790380913;-0.4352289924685254;0.41766300716663884;-0.32999998558483845;0.532286521427326;0.9999713993709572
2.950316;1.005855619412223;0.41667539897068084;0.41427877387851064;-0.3362315051346588;-0.3342588789890425;0.9979424344548059;0.9999193590379082;10.000098633763692;0.4167279984004422;-0.43522901791378804;-0.4352289920370081;0.41766263559846273;-0.329999985772684;0.5322865953794111;0.999970864537221
2.960316;1.0058540610839317;0.4166750980532925;0.4142788453283839;-0.3362315052854827;-0.3342588792849809;0.997941093481321;0.9999179615686004;10.000112370818147;0.41672807809233664;-0.43522901793452107;-0.4352289916047571;0.4176622773034621;-0.3299999859647739;0.5322866993563713;0.9999703073099485
2.970316;1.0058524782887468;0.4166747835516259;0.4142788915457005;-0.33623150542576125;-0.3342588795771392;0.9979398508579014;0.9999166458142834;10.000125554134335;0.41672817541461155;-0.43522901796508734;-0.435228991172929;0.41766193142542246;-0.32999998616297743;0.5322868290717665;0.9999697334086873
2.980316;1.005850873429266;0.41667445588650004;0.4142789124010801;-0.3362315055532906;-0.33425887986641284;0.99793871439866;0.9999154127859675;10.000138119138343;0.4167282885394315;-0.435229018004626;-0.43522899074273325;0.41766159699198385;-0.32999998636905664;0.532286980284011;0.9999691497776713
2.990316;1.005849248184437;0.41667411540964255;0.414278908246852;-0.336231505666105;-0.3342588801535909;0.9979376912551368;0.9999142617970368;10.000149993105405;0.4167284154166084;-0.4352290180525794;-0.4352289903153949;0.41766127299938777;-0.329999986584355;0.5322871490736789;0.9999685633300648
3.000316;1.005847603002611;0.41667376268619494;0.41427887980092787;-0.336231505762703;-0.3342588804391724;0.9979367874295845;0.9999131910672941;10.00016109714101;0.41672855385976537;-0.43522901810848863;-0.4352289898921229;0.41766095839267914;-0.32999998680979603;0.532287331423662;0.9999679796910307
3.010316;1.0058459373515072;0.4166733987846393;0.4142788279602722;-0.33623150584196165;-0.33425888072332066;0.9979360075846945;0.99991219711061;10.000171346535254;0.41672870193640266;-0.43522901817135806;-0.43522898947389177;0.41766065199525604;-0.3299999870462655;0.5322875226135201;0.9999674023140598
3.020316;1.0058442504246117;0.41667302518925037;0.41427875355776766;-0.33623150590292405;-0.33425888100582274;0.9979353551225836;0.999911274005538;10.000180655432324;0.41672885812422483;-0.4352290182394095;-0.4352289890609821;0.4176603525488171;-0.3299999872948254;0.5322877174097718;0.9999668326401434
3.030316;1.0058425420586508;0.41667264346840877;0.414278657261625;-0.33623150594475143;-0.3342588812860948;0.9979348327763258;0.9999104140868093;10.000188945348528;0.4167290210114564;-0.4352290183104603;-0.43522898865264115;0.41766005883492624;-0.32999998755651616;0.5322879109653236;0.9999662713541805
3.040316;1.0058408132399155;0.4166722551719958;0.4142785397340687;-0.3362315059667193;-0.33425888156333894;0.9979344429997588;0.9999096093378473;10.000196154431272;0.416729188915402;-0.4352290183822984;-0.4352289882471347;0.41765976976165525;-0.3299999878320809;0.5322880995223364;0.9999657197545799
3.050316;1.0058390659337177;0.4166718620568271;0.41427840193873944;-0.33623150596809204;-0.3342588818366658;0.9979341875555506;0.999908852284575;10.000202243336071;0.4167293597887093;-0.4352290184528353;-0.43522898784203234;0.4176594843176692;-0.3299999881218736;0.5322882802201816;0.9999651800970523
3.060316;1.005837303002325;0.416671466288105;0.4142782452720081;-0.3362315059481022;-0.3342588821050794;0.9979340669683571;0.9999081357463449;10.000207189396681;0.4167295313716478;-0.4352290185202635;-0.4352289874344757;0.41765920142813856;-0.3299999884259038;0.5322884502439874;0.9999646547598604
3.070316;1.005835528298943;0.4166710704501542;0.414278071383459;-0.33623150590618395;-0.33425888236746487;0.997934080713912;0.9999074516657813;10.000210973056792;0.41672970136709453;-0.4352290185832443;-0.43522898702142193;0.4176589198860614;-0.32999998874378805;0.5322886063951769;0.9999641453940085
3.080316;1.005833746362734;0.4166706774511459;0.4142778819911304;-0.33623150584222905;-0.33425888262258735;0.9979342279512408;0.9999067908124287;10.000213573928537;0.41672986761536923;-0.43522901864096014;-0.43522898659988296;0.4176586385236568;-0.32999998907469463;0.5322887453964882;0.9999636530617003
3.090316;1.0058319623973484;0.41667029049386495;0.4142776789143123;-0.3362315057566516;-0.33425888286904404;0.9979345080005971;0.9999061444002415;10.000214980157205;0.41673002826172706;-0.43522901869291913;-0.4352289861669687;0.41765835645786575;-0.3299999894174955;0.5322888640777831;0.9999631789588029
3.100316;1.005830183151398;0.41666991315653323;0.41427746414354133;-0.3362315056501878;-0.33425888310532065;0.997934920318954;0.999905505907901;10.000215195624042;0.41673018182135796;-0.4352290187386665;-0.43522898571985874;0.41765807303253005;-0.32999998977096;0.5322889591484866;0.999962724555222
3.110316;1.0058284172606533;0.4166695492228809;0.41427723965102686;-0.33623150552347203;-0.33425888332997483;0.9979354643081809;0.9999048714172194;10.000214239380778;0.41673032713401786;-0.4352290187776004;-0.4352289852560285;0.41765778754767613;-0.3299999901339965;0.5322890271507674;0.9999622912572523
3.120316;1.00582667415112;0.4166692022050167;0.41427700707954257;-0.33623150537677493;-0.3342588835417285;0.9979361389155282;0.9999042389333254;10.000212144918853;0.4167304633657375;-0.43522901880895803;-0.4352289847735373;0.41765749913415207;-0.3299999905058602;0.5322890648777844;0.9999618808351972
3.130316;1.005824962769287;0.416668875040631;0.41427676775785416;-0.33623150521022455;-0.33425888373939794;0.9979369421689028;0.9999036077439445;10.0002089590815;0.41673059011769936;-0.43522901883208304;-0.43522898427101203;0.4176572067694408;-0.3299999908859866;0.5322890699146112;0.9999614961385647
3.140316;1.0058232907596536;0.41666857008746344;0.41427652295734974;-0.3362315050242569;-0.33425888392173536;0.99793787145915;0.9999029780105267;10.000204735435945;0.41673070747533253;-0.43522901884683113;-0.43522898374744984;0.4176569094334609;-0.32999999127376645;0.5322890407340543;0.999961140686935
3.150316;1.0058216637849537;0.4166682892652086;0.41427627388692817;-0.3362315048197602;-0.33425888408728066;0.9979389242415944;0.9999023502924761;10.00019952151138;0.41673081599933076;-0.4352290188536387;-0.43522898320213926;0.4176566063620616;-0.329999991668647;0.5322889761965116;0.9999608176958126
3.160316;1.005820085124524;0.4166680343631125;0.41427602132458763;-0.336231504597838;-0.33425888423426514;0.9979400980163707;0.999901724903487;10.00019335092765;0.4167309166932675;-0.43522901885319065;-0.43522898263465304;0.4176562970709091;-0.3299999920702168;0.5322888751537829;0.9999605297354823
3.170316;1.0058185558184145;0.41666780723191366;0.41427576519547943;-0.33623150435965016;-0.3342588843605825;0.9979413898328661;0.9999011012317015;10.000186249106806;0.4167310107762063;-0.4352290188461871;-0.4352289820447729;0.4176559811536594;-0.3299999924780323;0.5322887369113561;0.9999602787122425
3.180316;1.0058170757929004;0.41666760950228054;0.41427550454874335;-0.33623150410651936;-0.3342588844639885;0.9979427958309918;0.999900477735952;10.000178238812321;0.41673109921966983;-0.4352290188334267;-0.4352289814323838;0.41765565804519866;-0.329999992891576;0.5322885623889089;0.999960065598182
3.190316;1.0058156452169467;0.41666744217863333;0.41427523807743266;-0.33623150384003225;-0.33425888454255104;0.9979443106492532;0.9998998528553028;10.000169337975489;0.41673118235782036;-0.4352290188157502;-0.43522898079744216;0.4176553268479886;-0.3299999933105729;0.5322883547401049;0.9999598901771249
3.200316;1.005814264568423;0.41666730571932914;0.4142749646095737;-0.3362315035619867;-0.3342588845949997;0.9979459273565999;0.999899225656217;10.000159562714726;0.41673125996062377;-0.43522901879367687;-0.4352289801400828;0.41765498642208243;-0.32999999373511635;0.532288118384288;0.9999597511077807
3.210316;1.0058129341441326;0.4166672004972587;0.4142746832141464;-0.3362315032743938;-0.3342588846206924;0.9979476383860132;0.999898595723253;10.000148936940453;0.4167313316580385;-0.43522901876732617;-0.4352289794608003;0.41765463570452943;-0.32999999416535813;0.5322878575269938;0.9999596461868137
3.220316;1.0058116543727802;0.4166671270012859;0.41427439313435627;-0.33623150297954524;-0.33425888461939746;0.9979494364965964;0.9998979631078473;10.000137496676693;0.416731397236587;-0.4352290187367724;-0.43522897876060235;0.41765427395363713;-0.32999999460131746;0.5322875756594015;0.999959572456587
3.230316;1.0058104263368428;0.41666708574904304;0.41427409358413914;-0.336231502679775;-0.33425888459113956;0.9979513148024428;0.9998973286475938;10.000125286474267;0.4167314565747268;-0.4352290187023111;-0.4352289780411051;0.417653900756209;-0.3299999950429311;0.5322872755268083;0.9999595262831112
3.240316;1.0058092515974004;0.4166670773475712;0.4142737834958292;-0.33623150237703797;-0.3342588845359486;0.9979532657566098;0.9998966941546606;10.000112356892318;0.41673150937910536;-0.4352290186644453;-0.43522897730451476;0.4176535159263254;-0.32999999548997244;0.5322869590949573;0.9999595038330376
3.250316;1.0058081314206277;0.4166671024977961;0.4142734615023751;-0.33623150207278624;-0.33425888445354335;0.9979552796020119;0.9998960619442328;10.00009876925966;0.4167315549913404;-0.4352290186237188;-0.43522897655348713;0.4176531195026947;-0.3299999959417786;0.5322866279469667;0.999959501348426
3.260316;1.0058070659729947;0.416667161667984;0.41427312626838525;-0.33623150176808225;-0.3342588843433616;0.9979573435265012;0.9998954338526673;10.00008460086463;0.4167315924023441;-0.43522901858055296;-0.4352289757909678;0.41765271183974406;-0.329999996396996;0.5322862835739891;0.9999595146960356
3.270316;1.0058060541453477;0.41666725488892364;0.41427277692348197;-0.3362315014637256;-0.33425888420486705;0.9979594426583824;0.9998948108766058;10.000069940381632;0.41673162049621804;-0.43522901853526647;-0.43522897501997854;0.4176522936786528;-0.32999999685353326;0.5322859270402489;0.9999595392305451
3.280316;1.0058050944884975;0.4166673819620283;0.414272413263038;-0.3362315011603667;-0.334258884037635;0.9979615618356047;0.9998941940644117;10.000054876907438;0.416731638321719;-0.4352290184881627;-0.4352289742433055;0.41765186623950323;-0.3299999973087291;0.5322855588096806;0.999959570379287
3.290316;1.005804186552748;0.41666754269267503;0.41427203589730505;-0.3362315008585538;-0.3342588838411937;0.9979636865664372;0.99989358540734;10.000039495907979;0.41673164525477496;-0.435229018439484;-0.43522897346333356;0.41765143132849125;-0.32999999775967587;0.5322851791845512;0.9999596039874756
3.300316;1.0058033312513905;0.4166677368729753;0.4142716465112574;-0.3362315005586845;-0.3342588836150473;0.9979658035500483;0.9998929874849763;10.00002388150969;0.41673164115238265;-0.4352290183893512;-0.43522897268224214;0.417650991218409;-0.3299999982036326;0.5322847888139268;0.9999596363561765
3.310316;1.0058025304065636;0.4166679641701776;0.41427124785984143;-0.3362315002608653;-0.334258883358844;0.997967901099111;0.9998924028145901;10.000008115487999;0.4167316263827249;-0.43522901833775746;-0.4352289719023156;0.4176505482263919;-0.3299999986382887;0.5322843887952445;0.999959664396672
3.320316;1.005801786198222;0.4166682240762724;0.4142708433650529;-0.3362314999647145;-0.3342588830722698;0.9979699694521101;0.999891833986872;9.999992275611364;0.416731601607149;-0.4352290182845057;-0.43522897112594244;0.41765010423473325;-0.32999999906174654;0.5322839804625813;0.9999596854898698
3.330316;1.005801100265044;0.4166685158879745;0.4142704367143778;-0.33623149966941507;-0.3342588827548093;0.9979720007431269;0.9998912835402325;9.999976435042786;0.41673156758979035;-0.43522901822918064;-0.43522897035539576;0.41764966053825;-0.3299999994723279;0.5322835652620038;0.999959696737093
3.340316;1.0058004728800425;0.4166699547197493;0.41427114121644026;-0.336231441776402;-0.3342588251459214;0.9979739880242723;0.9998907525655427;9.999960659493668;0.41673152526444807;-0.4352290181713787;-0.43522896959285234;0.41764921818064304;-0.32999999986831313;0.5322831448972076;0.9999596943368804
3.350316;1.0057999033152103;0.41667030651265236;0.4142707407563399;-0.3362314414809022;-0.3342588247646465;0.9979759242501525;0.9998902392463721;9.999945007008856;0.4167314758434739;-0.43522901811103076;-0.43522896884062645;0.417648778199392;-0.33000000024781084;0.5322827216725601;0.9999596736489363
3.360316;1.0057993912483996;0.4166706852533951;0.41427034704735466;-0.3362314411853716;-0.3342588243506326;0.9979778022396081;0.9998897392629486;9.999929531882804;0.4167314206959547;-0.43522901804842146;-0.4352289681011786;0.4176483413341914;-0.33000000060894286;0.5322822988828257;0.9999596292966462
3.370316;1.005798937703503;0.41667108879039755;0.4142699611840568;-0.3362314408905985;-0.33425882390369804;0.9979796150427812;0.9998892478937484;9.999914285683287;0.41673136096685726;-0.4352290179839015;-0.43522896737681815;0.41764790787137795;-0.3300000009501331;0.5322818811378186;0.9999595552617778
3.380316;1.005798544519587;0.41667151552374143;0.41426958395488794;-0.33623144059783777;-0.33425882342408647;0.9979813563510395;0.9998887614332018;9.999899314483095;0.4167312972079233;-0.4352290179175017;-0.4352289666694731;0.4176474779845301;-0.3300000012701647;0.5322814743433378;0.9999594457114143
3.390316;1.0057982132666419;0.4166719645185293;0.41426921625778385;-0.3362314403086102;-0.3342588229124708;0.997983021116926;0.9998882770223871;9.999884658532046;0.41673122942398455;-0.4352290178486684;-0.4352289659808518;0.41764705193814927;-0.3300000015680459;0.5322810850929057;0.9999592959799847
3.400316;1.0057979447368899;0.4166724352305034;0.41426885888978277;-0.3362314400246042;-0.3342588223700079;0.9979846059723415;0.9998877927026637;9.99987035524817;0.4167311574432409;-0.43522901777641537;-0.43522896531284555;0.417646630006215;-0.33000000184291167;0.532280719968108;0.9999591026958674
3.410316;1.005797739045694;0.41667292726725724;0.4142685122284586;-0.3362314397476139;-0.33425882179837074;0.9979861090754419;0.999887308241053;9.999856439691488;0.4167310811701489;-0.4352290176998165;-0.43522896466778344;0.417646212412345;-0.3300000020940598;0.532280385084627;0.9999588630722241
3.420316;1.005797596292171;0.41667344041413357;0.41426817623105633;-0.3362314394793163;-0.3342588211994856;0.9979875297634943;0.9998868254027222;9.999842940556325;0.4167310005197575;-0.43522901761833843;-0.4352289640483768;0.4176457992539715;-0.33000000232104926;0.5322800856408249;0.9999585736942593
3.430316;1.005797517061108;0.4166739745772602;0.4142678504644048;-0.33623143922123366;-0.33425882057516104;0.9979888685199682;0.9998863475778912;9.999829873127076;0.4167309152097431;-0.43522901753182824;-0.43522896345736545;0.41764539043128013;-0.33000000252373574;0.5322798259480556;0.9999582293341825
3.440316;1.005797501855474;0.416674529392029;0.4142675339418143;-0.3362314389750466;-0.33425881992699097;0.9979901270437178;0.9998858794131824;9.999817230557415;0.41673082481241747;-0.43522901744044457;-0.4352289628971225;0.4176449856482613;-0.33000000270206853;0.5322796101455546;0.9999578227545638
3.450316;1.0057975501744385;0.4166751037997342;0.4142672251100901;-0.3362314387428043;-0.33425881925645207;0.9979913078929055;0.9998854266916709;9.999804982997762;0.41673072894417473;-0.4352290173445455;-0.4352289623695906;0.4176445844411358;-0.3300000028556708;0.5322794424711533;0.9999573459331721
3.460316;1.005797660523728;0.41667569607689253;0.41426692216485134;-0.3362314385268053;-0.3342588185649282;0.9979924141188106;0.999884996380595;9.999793089284697;0.4167306270594186;-0.4352290172443766;-0.4352289618764617;0.41764418624935257;-0.33000000298366716;0.5322793267660678;0.9999567914142053
3.470316;1.0057978313403255;0.41667630428159835;0.41426662339052445;-0.33623143832933955;-0.3342588178536041;0.9979934494750853;0.9998845963005201;9.999781506318342;0.4167305180502756;-0.43522901713991885;-0.43522896141932615;0.41764379044883587;-0.3300000030850773;0.5322792659426832;0.9999561525559463
3.480316;1.0057980615310305;0.41667692666787615;0.4142663273724276;-0.33623143815254686;-0.3342588171232626;0.9979944186184426;0.9998842342645908;9.99977018928915;0.41673040016150736;-0.4352290170311113;-0.43522896099982766;0.41764339634473036;-0.33000000315942124;0.5322792617779761;0.9999554239922743
3.490316;1.0057983502833845;0.4166775618160195;0.4142660331398713;-0.33623143799842203;-0.3342588163741135;0.9979953265173519;0.9998839170022752;9.999759092776811;0.4167302711911409;-0.4352290169179785;-0.4352289606197285;0.41764300324908854;-0.3300000032069036;0.5322793154015488;0.999954602813937
3.500316;1.0057986972010882;0.4166782086425248;0.4142657402054101;-0.3362314378686757;-0.3342588156059171;0.9979961773615768;0.9998836492597049;9.999748172292204;0.4167301288591872;-0.43522901680044207;-0.4352289602807529;0.41764261052457197;-0.33000000322803136;0.5322794282879065;0.9999536883586515
3.510316;1.0057991024967219;0.41667886648399893;0.4142654485806942;-0.33623143776440373;-0.33425881481831055;0.9979969741072309;0.9998834339048719;9.99973738094911;0.4167299712003888;-0.4352290166782246;-0.43522895998452027;0.4176422174164651;-0.33000000322324186;0.5322796027002307;0.9999526807236679
3.520316;1.0057995662952082;0.4166795349986696;0.4142651587464303;-0.336231437685987;-0.33425881401089497;0.9979977191269325;0.999883273230268;9.999726667226106;0.41672979676687943;-0.43522901655111135;-0.4352289597326803;0.41764182278531664;-0.33000000319299233;0.532279841403174;0.9999515804702216
