time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.120316;1.005909700916699;0.41663929705114294;0.41422876180698837;-0.3362314496682723;-0.3342588002704095;0.997800897985547;0.9999030304145178;10.000218854522247;0.4167682682208904;-0.43522898114552827;-0.43522901263550395;0.41766354967714237;-0.32999998721867063;0.5323055870122371;0.9999474390301725
5.130316;1.0059100591137178;0.41664026859354986;0.41422901070465873;-0.3362314494138329;-0.3342588003337445;0.9978028889666577;0.999903732717498;10.000228703046044;0.4167686339532301;-0.4352289810106618;-0.4352290124478858;0.4176636850115231;-0.3299999883230822;0.5323041605574774;0.999948657402067
5.140316;1.005910336410168;0.41664124411820697;0.41422927772930734;-0.33623144913445513;-0.33425880038684636;0.9978049795773289;0.9999045930484927;10.000238200168614;0.416768991253171;-0.4352289808802891;-0.435229012259769;0.41766379581042573;-0.32999998943083053;0.5323027088014779;0.9999498173372771
5.150316;1.0059105353003825;0.41664222270911394;0.41422956353731816;-0.3362314488309016;-0.33425880043018474;0.9978071679050191;0.9999056116691399;10.000247348069635;0.4167693396554861;-0.43522898075539956;-0.43522901207264164;0.4176638810119647;-0.32999999053912493;0.5323012348095048;0.9999509217571789
5.160316;1.00591065750228;0.41664320361764706;0.41422986846164755;-0.33623144850456727;-0.334258800464067;0.9978094509446929;0.9999067872761214;10.000256151658329;0.4167696792436277;-0.43522898063652915;-0.4352290118874152;0.41766393982196837;-0.32999999164544047;0.5322997412399063;0.9999519742526323
5.170316;1.0059107032355994;0.41664418634371775;0.4142301925686606;-0.3362314481572789;-0.33425880048870776;0.9978118233699145;0.9999081179255069;10.000264622896797;0.41677001053777624;-0.4352289805239425;-0.4352290117042244;0.4176639712410159;-0.329999992747268;0.5322982305776425;0.9999529781675233
5.180316;1.0059106707832;0.4166451706414005;0.4142305355396682;-0.33623144779094494;-0.33425880050438755;0.9978142784616705;0.9999096009456659;10.000272782230947;0.4167703342475717;-0.4352289804179707;-0.43522901152258436;0.4176639738445627;-0.3299999938418814;0.5322967061458594;0.999953936726007
5.190316;1.0059105572402671;0.4166461564322332;0.41423089671241425;-0.3362314474071958;-0.33425880051131535;0.9978168094218791;0.9999112323448018;10.00028065278947;0.4167706509824512;-0.43522898031899293;-0.4352290113417024;0.4176639460642433;-0.32999999492631665;0.5322951725422429;0.9999548540218052
5.200316;1.0059103601600508;0.4166471436271756;0.4142312751981489;-0.33623144700719687;-0.33425880050930984;0.9978194095316062;0.9999130068581906;10.000288251298718;0.4167709610553712;-0.4352289802272079;-0.43522901116059104;0.41766388654405473;-0.3299999959974824;0.5322936348162453;0.9999557352717935
5.210316;1.0059100780332786;0.4166481318721946;0.41423166978165216;-0.33623144659174015;-0.3342588004977181;0.9978220717638105;0.9999149185773385;10.000295585803457;0.4167712644867459;-0.4352289801425403;-0.4352290109780299;0.41766379403505965;-0.3299999970523109;0.5322920975746819;0.9999565860664084
5.220316;1.00590970933372;0.4166491203492654;0.41423207887920577;-0.33623144616147455;-0.3342588004757334;0.9978247887318793;0.9999169608405936;10.000302661429549;0.41677156128976306;-0.43522898006472294;-0.43522901079265325;0.41766366718232173;-0.32999999808800323;0.5322905652857711;0.9999574116262849
5.230316;1.0059092521364594;0.4166501076898306;0.41423250077653706;-0.3362314457170621;-0.33425880044269096;0.9978275532993592;0.9999191253516123;10.000309486324662;0.41677185175340725;-0.4352289799936107;-0.4352290106030249;0.41766350452119405;-0.3299999991023174;0.5322890432478212;0.9999582163139861
5.240316;1.0059087046926802;0.41665109194508915;0.41423293398158756;-0.3362314452592048;-0.334258800397905;0.997830359612431;0.9999214021218178;10.000316071762608;0.41677213630592524;-0.4352289799295755;-0.4352290104075525;0.4176633044996684;-0.33000000009363356;0.5322875378487372;0.9999590033007588
5.250316;1.0059080660852093;0.4166520706840591;0.41423337750438877;-0.33623144478870354;-0.3342588003404184;0.9978332033148953;0.9999237798827239;10.000322429708065;0.41677241516902025;-0.43522897987353276;-0.4352290102044535;0.4176630654971541;-0.330000001060685;0.5322860560437953;0.9999597744635981
5.260316;1.0059073371528973;0.41665304136287146;0.41423383071751674;-0.33623144430662344;-0.334258800269084;0.9978360803257041;0.9999262455801557;10.000328571815045;0.41677268829874964;-0.4352289798265927;-0.4352290099917728;0.4176627858406521;-0.3300000020022965;0.5322846047443229;0.9999605307012336
5.270316;1.0059065209643363;0.41665400176395145;0.4142342928452068;-0.3362314438142769;-0.3342588001827592;0.997838985671274;0.9999287841393785;10.000334505998968;0.4167729557862621;-0.43522897978980857;-0.4352290097673933;0.41766246395679857;-0.33000000291753717;0.5322831901862021;0.9999612727214439
5.280316;1.0059056214885111;0.41665495006358766;0.4142347627384554;-0.3362314433130149;-0.33425880008039993;0.9978419137112806;0.9999313797324407;10.000340231223115;0.4167732182755271;-0.4352289797641799;-0.4352290095291947;0.4176620987850966;-0.33000000380604383;0.5322818172217522;0.9999620013684094
5.290316;1.0059046418165403;0.416655884534698;0.41423523898786707;-0.33623144280417416;-0.3342587999609904;0.9978448591115416;0.999934017097034;10.00034573690075;0.4167734767445612;-0.4352289797505861;-0.4352290092752921;0.4176616900492045;-0.33000000466804774;0.532280489033058;0.9999627170165487
5.300316;1.005903584078864;0.4166568033319188;0.4142357198580768;-0.336231442289032;-0.33425879982340023;0.9978478171402312;0.9999366815006189;10.000351005276817;0.41677373200342777;-0.4352289797494942;-0.43522900900414957;0.41766123820529844;-0.3300000055041843;0.5322792075760235;0.9999634193245122
5.310316;1.0059024505406815;0.4166577043414601;0.414236203033448;-0.3362314417686016;-0.33425879966645156;0.9978507828159537;0.99993935820928;10.000356010899688;0.4167739847614037;-0.43522897976080555;-0.43522900871465836;0.4176607443593726;-0.33000000631532017;0.5322779741787341;0.9999641080783377
5.320316;1.0059012441503845;0.41665858487502766;0.41423668549312787;-0.33623144124356713;-0.33425879948912474;0.9978537499938254;0.9999420328154436;10.000360719422458;0.4167742359992489;-0.43522897978405917;-0.43522900840617323;0.41766021023383654;-0.33000000710237776;0.5322767898652255;0.9999647838581857
5.330316;1.0058999680893455;0.4166594417155895;0.4142371636799625;-0.3362314407143345;-0.3342587992906225;0.9978567118215109;0.9999446918715281;10.00036509213327;0.4167744867442417;-0.4352289798187276;-0.4352290080782571;0.4176596381135511;-0.3300000078661006;0.5322756555238686;0.9999654477041512
5.340316;1.0058986254278734;0.4166602717456553;0.4142376339786888;-0.33623144018105994;-0.3342587990704101;0.9978596620485196;0.999947322998274;10.00036909344768;0.4167747373482564;-0.43522897986440345;-0.4352290077304185;0.41765903080630157;-0.33000000860696954;0.5322745718513092;0.9999661005891047
5.350316;1.0058972192929436;0.4166610724860432;0.41423809322873306;-0.33623143964390145;-0.33425879882835824;0.9978625952234309;0.9999499152305598;10.000372693595706;0.41677498723402023;-0.4352289799207965;-0.4352290073621866;0.4176583916490589;-0.3300000093255197;0.5322735391874053;0.9999667429953947
5.360316;1.0058957525928724;0.41666184217904834;0.4142385388251362;-0.3362314391034219;-0.3342587985647429;0.9978655057801425;0.9999524596455897;10.000375869749174;0.4167752353245373;-0.43522897998756205;-0.4352290069732804;0.41765772426724596;-0.33000001002272805;0.5322725575539303;0.9999673742273882
5.370316;1.0058942278304235;0.41666257959541914;0.41423896847191766;-0.3362314385607416;-0.3342587982800534;0.9978683873819914;0.9999549494190847;10.000378610815455;0.4167754805308863;-0.4352289800641691;-0.435229006563721;0.417657031968865;-0.3300000106999894;0.5322716267428536;0.9999679922465654
5.380316;1.0058926479180876;0.416663283795709;0.41423938011001205;-0.3362314380175713;-0.3342587979748287;0.9978712327406063;0.9999573794633174;10.00038091782836;0.4167757220194833;-0.43522898014982386;-0.43522900613389;0.4176563173768185;-0.3300000113588598;0.5322707462180726;0.9999685946944146
5.390316;1.0058910168645097;0.41666395399487915;0.41423977217775415;-0.33623143747639034;-0.3342587976495354;0.9978740338809777;0.9999597458843614;10.000382797087179;0.41677595929396566;-0.43522898024337636;-0.43522900568456996;0.41765558257585034;-0.3300000120008777;0.5322699149145012;0.9999691797911455
5.400316;1.0058893394450796;0.4166645893938157;0.4142401438928518;-0.33623143694040253;-0.334258797304509;0.9978767828956124;0.9999620451831224;10.000384255435018;0.4167761921131097;-0.4352289803433256;-0.4352290052171417;0.41765482932934805;-0.33000001262744133;0.532269130950396;0.9999697460988977
5.410316;1.005887620761223;0.41666518905630556;0.4142404951470077;-0.33623143641307474;-0.3342587969401284;0.9978794725354591;0.9999642738690359;10.00038529888714;0.416776420469842;-0.43522898044805597;-0.4352290047337116;0.41765405910818276;-0.33000001323974293;0.5322683913836338;0.9999702920765816
5.420316;1.005885866429123;0.4166657522935723;0.4142408260603824;-0.33623143589775845;-0.3342587965571028;0.9978820962585295;0.9999664289768747;10.000385934902955;0.4167766448046888;-0.4352289805563212;-0.4352290042368664;0.4176532730657263;-0.33000001383883737;0.532267692506723;0.9999708158099786
5.430316;1.0058840827301123;0.4166662792645326;0.4142411366661842;-0.33623143539770445;-0.3342587961566098;0.9978846481370365;0.9999685087185;10.000386179465773;0.4167768662213198;-0.43522898066763505;-0.4352290037293481;0.41765247213002316;-0.33000001442592714;0.5322670305058088;0.9999713143841561
5.440316;1.0058822762767712;0.4166667711056319;0.4142414268050602;-0.33623143491614005;-0.3342587957402668;0.9978871228959844;0.9999705126350298;10.000386057452221;0.4167770863270873;-0.43522898078215744;-0.4352290032139026;0.41765165723070746;-0.3300000150027161;0.5322664016697146;0.9999717838287233
5.450316;1.0058804534606336;0.41666722962079883;0.4142416961965241;-0.3362314344560544;-0.33425879530989766;0.9978895158083982;0.9999724413051283;10.000385595728035;0.4167773067000064;-0.4352289809002387;-0.435229002693094;0.4176518295095077;-0.3300000155713909;0.5322665869536467;0.9999722202829748
5.460316;1.0058786199177545;0.41666765680632517;0.4142419446989209;-0.33623143401984057;-0.3342587948670847;0.9978918220789155;0.9999742956765756;10.000384821126863;0.41677752847579025;-0.43522898102209995;-0.4352290021690962;0.4176509903045153;-0.330000016134197;0.532266013779521;0.9999726205526672
5.470316;1.005876780553971;0.41666805438349186;0.41424217236629884;-0.33623143360911256;-0.3342587944129294;0.9978940364557923;0.9999760764666895;10.000383760108962;0.41677775255983346;-0.4352289811478195;-0.43522900164364536;0.4176501408976116;-0.33000001669305656;0.5322654640007795;0.9999729812413365
5.480316;1.005874940000753;0.41666842348554184;0.41424237922252477;-0.33623143322480653;-0.33425879394825125;0.9978961539665328;0.9999777841231795;10.00038243498141;0.4167779800970629;-0.4352289812774174;-0.4352290011179869;0.41764928231312437;-0.3300000172494521;0.5322649351669421;0.9999732984256442
5.490316;1.0058731028532637;0.41666876465196656;0.41424256509444457;-0.3362314328674853;-0.33425879347368775;0.9978981707087495;0.9999794189856153;10.000380860474678;0.416778212355104;-0.4352289814108395;-0.43522900059288316;0.41764841523352253;-0.33000001780446203;0.532264425092872;0.9999735688062692
5.500316;1.0058712738495186;0.4166690782115421;0.4142427296391836;-0.33623143253756355;-0.3342587929894329;0.9979000835845757;0.9999809812389425;10.000379041688628;0.4167784502785479;-0.4352289815479222;-0.43522900006893483;0.41764753981058955;-0.33000001835888915;0.5322639319608997;0.9999737908529135
5.510316;1.0058694578420921;0.41666936477132577;0.41424287247086883;-0.3362314322352859;-0.33425879249516754;0.9979018896077024;0.9999824711311974;10.000376975607452;0.4167786945024769;-0.4352289816884766;-0.435228999546981;0.4176466556293555;-0.33000001891345265;0.5322634542041531;0.9999739650048729
5.520316;1.0058676591514313;0.41666962538534713;0.4142429932773769;-0.3362314319606186;-0.33425879199040026;0.9979035857186098;0.9999838892548579;10.000374654864663;0.4167789457457782;-0.4352289818324418;-0.4352289990283626;0.4176457621428363;-0.3300000194688569;0.5322629904943533;0.9999740935545016
5.530316;1.0058658810533538;0.41666986124214167;0.4142430921947447;-0.33623143171312303;-0.33425879147466653;0.9979051690374872;0.9999852358230629;10.000372065816487;0.4167792051544887;-0.43522898197993376;-0.4352289985149823;0.4176448590204923;-0.33000002002567724;0.5322625398689541;0.9999741808187861
5.540316;1.005864126103084;0.4166700731406537;0.4142431702653161;-0.33623143149179163;-0.33425879094727873;0.9979066369990586;0.9999865097485503;10.000369183972515;0.41677947435439006;-0.43522898213122885;-0.43522899800902637;0.41764394581034453;-0.33000002058427824;0.5322621015770673;0.9999742331693336
5.550316;1.0058623968841438;0.41667026124239276;0.4142432292064543;-0.33623143129490457;-0.3342587904071231;0.9979079876620295;0.9999877093346783;10.00036597782285;0.41677975509368337;-0.4352289822869275;-0.43522899751261673;0.4176430215140412;-0.3300000211448819;0.5322616749066319;0.9999742582177925
5.560316;1.0058606966860515;0.4166704252619443;0.4142432707984596;-0.33623143111996795;-0.3342587898530031;0.9979092202138135;0.9999888339581826;10.000362419899165;0.41678004876560604;-0.43522898244819824;-0.43522899702771367;0.4176420848605794;-0.3300000217076685;0.5322612594508492;0.9999742636466281
5.570316;1.0058590297177397;0.41667056472740577;0.41424329666372506;-0.3362314309639635;-0.33425878928422487;0.9979103351213171;0.9999898847646269;10.00035849314255;0.41678035635354893;-0.4352289826167246;-0.43522899655611796;0.4176411347807963;-0.3300000222727747;0.5322608554407146;0.999974256367451
5.580316;1.0058574006947685;0.41667067898006505;0.4142433083142873;-0.3362314308238375;-0.3342587887008807;0.9979113341640165;0.9999908640674805;10.000354186731798;0.416780678824652;-0.43522898279433464;-0.4352289960995506;0.41764017053002295;-0.3300000228402338;0.5322604636583811;0.9999742417165858
5.590316;1.0058558144432315;0.41667076708284434;0.4142433072219692;-0.33623143069670264;-0.3342587881038715;0.9979122201344489;0.9999917744700082;10.000349489939667;0.41678101739694995;-0.4352289829825875;-0.4352289956599275;0.4176391917320632;-0.33000002341000517;0.5322600850481508;0.999974223106644
5.600316;1.0058542759591356;0.41667082786579585;0.41424329490576844;-0.336231430579779;-0.33425878749481236;0.9979129958417904;0.9999926183787617;10.000344394135304;0.4167813732473728;-0.4352289831826121;-0.43522899523951436;0.4176381984705632;-0.3300000239820555;0.5322597202109168;0.9999742028909984
5.610316;1.0058527904099068;0.4166708601012415;0.4142432729479345;-0.33623143047043264;-0.33425878687568494;0.9979136631081067;0.9999933979264758;10.000338897909051;0.4167817468592353;-0.4352289833953293;-0.4352289948407841;0.41763719129967847;-0.3300000245563382;0.5322593689469615;0.9999741836718702
5.620316;1.0058513627989292;0.41667086277633464;0.4142432428946731;-0.3362314303662098;-0.33425878624842653;0.9979142223356117;0.9999941151076708;10.000333008109873;0.4167821377453048;-0.43522898362169754;-0.43522899446629254;0.4176361710616595;-0.33000002513271387;0.5322590302816725;0.9999741688835949
5.630316;1.0058499977314237;0.4166708354787706;0.41424320620173116;-0.3362314302648302;-0.3342587856148996;0.9979146729264307;0.9999947720003132;10.000326739213165;0.41678254502909384;-0.4352289838626301;-0.43522899411859184;0.41763513868321117;-0.3300000257109676;0.5322587029421519;0.9999741624346168
5.640316;1.0058486992455908;0.4166707787065278;0.41424316433518965;-0.3362314301641995;-0.3342587849771807;0.9979150142913783;0.9999953706872652;10.000320115209522;0.4167829683158815;-0.4352289841188498;-0.43522899379994223;0.41763409525481165;-0.330000026290932;0.5322583855538232;0.9999741682066977
5.650316;1.0058474702283393;0.4166706936923169;0.4142431186961671;-0.3362314300623044;-0.33425878433763784;0.9979152464059164;0.9999959126763925;10.00031317540413;0.41678340798541597;-0.43522898439093316;-0.43522899351202876;0.41763304214745234;-0.3300000268725341;0.53225807660045;0.9999741905311591
5.660316;1.0058463115773388;0.41667058184121547;0.4142430702646709;-0.3362314299570706;-0.3342587836985045;0.9979153696210518;0.9999963983592426;10.0003059753337;0.41678386476794027;-0.43522898467926663;-0.43522899325599795;0.4176319807993871;-0.33000002745556506;0.5322577747739754;0.999974235194335
5.670316;1.005845221646445;0.41667044434585643;0.4142430195179101;-0.33623142984631293;-0.3342587830613634;0.9979153844594422;0.9999968266510154;10.000298577264038;0.41678433907539725;-0.4352289849839191;-0.4352289930326785;0.4176309122913849;-0.33000002803932693;0.5322574792708097;0.9999743091968726
5.680316;1.0058441964261986;0.4166702821323492;0.41424296679112327;-0.33623142972766257;-0.33425878242708823;0.9979152920057799;0.9999971950731456;10.000291041317203;0.4167848306731552;-0.4352289853048614;-0.43522899284262495;0.4176298371256304;-0.33000002862250427;0.5322571896024332;0.9999744193609659
5.690316;1.0058432308474852;0.4166700959872532;0.41424291258571927;-0.33623142959843155;-0.3342587817960715;0.9979150947007246;0.9999975009926895;10.000283424315196;0.4167853387244568;-0.43522898564230444;-0.4352289926860193;0.41762875534705896;-0.33000002920333815;0.5322569055290461;0.9999745714934332
5.700316;1.0058423208232314;0.41666988688281004;0.41424285753929574;-0.3362314294556737;-0.3342587811682293;0.9979147968556916;0.9999977429618431;10.000275782465351;0.4167858619124413;-0.43522898599658943;-0.43522899256281244;0.4176276667620748;-0.3300000297799868;0.5322566272716559;0.9999747706078471
5.710316;1.0058414646678562;0.41666965632855396;0.4142428023240796;-0.3362314292965563;-0.3342587805428746;0.9979144047585284;0.9999979206096464;10.000268169499781;0.4167863987797382;-0.4352289863678294;-0.4352289924729987;0.41762657129659486;-0.33000003035089576;0.5322563554684544;0.9999750213936437
5.720316;1.0058406630644556;0.416669406316507;0.4142427476421193;-0.3362314291186832;-0.3342587799189827;0.9979139266133036;0.9999980337657065;10.000260626385176;0.4167869483381753;-0.43522898675573585;-0.43522899241658536;0.41762546949720303;-0.33000003091499464;0.5322560908240751;0.9999753278234678
5.730316;1.0058399180346071;0.4166691389653323;0.41424269406119385;-0.3362314289200311;-0.3342587792957638;0.9979133722049137;0.999998082173275;10.000253175229124;0.4167875105019145;-0.4352289871595774;-0.4352289923933125;0.41762436273279446;-0.3300000314716668;0.5322558339076306;0.9999756921301178
5.740316;1.005839231682708;0.4166688563034294;0.4142426418332124;-0.3362314286987402;-0.3342587786728642;0.9979127521749839;0.9999980658277039;10.000245827158071;0.4167880860028451;-0.4352289875781097;-0.43522899240243074;0.41762325304081865;-0.33000003202052086;0.5322555852645898;0.9999761146721968
5.750316;1.0058386053550572;0.4166685602650644;0.4142425910536966;-0.33623142845323406;-0.3342587780501457;0.9979120769689084;0.9999979851861305;10.000238593620013;0.4167886758884235;-0.43522898800955967;-0.43522899244268776;0.417622142964349;-0.3300000325611847;0.5322553455074033;0.9999765949821162
5.760316;1.0058380394465445;0.41666825279511566;0.4142425418479628;-0.336231428182551;-0.33425877742760346;0.9979113561733456;0.999997840895196;10.000231490486133;0.41678928089358935;-0.4352289884518578;-0.43522899251255387;0.4176210354325255;-0.3300000330933602;0.5322551152716185;0.9999771327728435
5.770316;1.0058375333086695;0.41666793580969624;0.4142424943527882;-0.33623142788639526;-0.33425877680542554;0.9979105991228722;0.9999976335561432;10.000224536498347;0.4167899009427396;-0.43522898890305173;-0.4352289926104951;0.41761993353314986;-0.3300000336169577;0.5322548952615177;0.9999777280712646
5.780316;1.0058370848377194;0.4166676110007379;0.4142424487451444;-0.3362314275648913;-0.33425877618389976;0.9979098155706906;0.9999973641099797;10.000217752399456;0.416790535133355;-0.43522898936150634;-0.4352289927350507;0.417618840228636;-0.3300000341321299;0.5322546861406606;0.9999783808096205
5.790316;1.0058366902792406;0.4166672798973771;0.41424240522316685;-0.3362314272183154;-0.3342587755632579;0.9979090149804579;0.9999970344361838;10.000211165966482;0.41679118222217765;-0.43522898982578206;-0.435228992884777;0.4176177582212843;-0.33000003463932626;0.5322544881183472;0.9999790903386302
5.800316;1.0058363447346725;0.41666694413720806;0.41424236386138974;-0.3362314268469081;-0.33425877494358647;0.9979082056567319;0.9999966474919652;10.000204819282544;0.41679184094733907;-0.43522899029457146;-0.43522899305817664;0.41761668995358603;-0.33000003513928305;0.5322543008858304;0.9999798550644726
5.810316;1.0058360429844222;0.4166666055399541;0.4142423245778836;-0.3362314264508812;-0.33425877432477535;0.9979073949786176;0.9999962071941388;10.000198771084179;0.41679250989122874;-0.43522899076676425;-0.4352289932536452;0.4176156374983856;-0.3300000356328219;0.5322541240674667;0.9999806724207349
5.820316;1.0058357801799793;0.41666626587742606;0.41424228715662315;-0.3362314260307092;-0.33425877370651425;0.997906589798852;0.9999957184614452;10.000193094082778;0.41679318729793036;-0.43522899124140896;-0.4352289934695235;0.4176146024625628;-0.3300000361206439;0.5322539573927347;0.9999815390809227
5.830316;1.0058355521102895;0.4166659265022093;0.41424225129460174;-0.33623142558738184;-0.3342587730884255;0.9979057961048963;0.9999951872025516;10.000187865461957;0.4167938710884237;-0.43522899171777274;-0.43522899370416784;0.41761358630626066;-0.330000036603176;0.5322538002911388;0.9999824511839025
5.840316;1.0058353551021293;0.4166655881774812;0.41424221677942724;-0.33623142512232435;-0.33425877247025865;0.9979050186881073;0.9999946198949805;10.000183150347135;0.4167945590160672;-0.4352289921955077;-0.4352289939558289;0.41761259076178836;-0.3300000370803965;0.5322536515746661;0.9999834046792012
5.850316;1.0058351858216854;0.41666525121881814;0.41424218361327936;-0.33623142463725153;-0.3342587718520241;0.9979042613448085;0.9999940229015579;10.000178992055385;0.4167952488783505;-0.4352289926744885;-0.4352289942225539;0.4176116177035035;-0.3300000375518246;0.5322535095278251;0.9999843960397983
5.860316;1.0058350405893397;0.41666491566122144;0.41424215197351305;-0.33623142413415746;-0.33425877123412573;0.9979035271264424;0.9999934018179443;10.000175418339815;0.41679593865422915;-0.4352289931545073;-0.43522899450248637;0.4176106686813388;-0.33000003801672273;0.5322533720522709;0.9999854228486201
5.870316;1.0058349146525958;0.4166645814124117;0.4142421221913447;-0.33623142361527275;-0.33425877061735554;0.9979028183843318;0.9999927611391197;10.000172453514114;0.4167966263740524;-0.4352289936351897;-0.43522899479423427;0.4176097447809475;-0.33000003847429055;0.5322532368667668;0.9999864832272503
5.880316;1.0058348026106205;0.41666424850811795;0.41424209477505386;-0.3362314230829526;-0.33425877000260446;0.9979021368460242;0.9999921045886381;10.000170125816156;0.41679730975562573;-0.4352289941159399;-0.4352289950967994;0.417608846850809;-0.3300000389238152;0.5322531017700057;0.9999875745595658
5.890316;1.0058346992900569;0.4166639173301925;0.4142420702350493;-0.336231422539557;-0.33425876939058713;0.9979014840411067;0.9999914357198214;10.000168470093543;0.4167979859736561;-0.4352289945959283;-0.4352289954092752;0.41760797559547375;-0.33000003936482675;0.5322529644759616;0.9999886930552856
5.900316;1.0058345998568252;0.4166635887545428;0.4142420487042475;-0.336231421987307;-0.3342587687818591;0.9979008617206413;0.9999907579682701;10.000167527756672;0.416798651871812;-0.4352289950742712;-0.43522899573071805;0.41760713134096245;-0.33000003979720616;0.5322528221547351;0.999989834037378
5.910316;1.0058344996463704;0.41666326417094074;0.41424202981231917;-0.33623142142817314;-0.3342587681770203;0.9979002719715286;0.9999900741293597;10.0001673442099;0.41679930459235914;-0.43522899555016126;-0.43522899606030696;0.4176063139065531;-0.3300000402211048;0.5322526715706846;0.9999909921624174
5.920316;1.0058343940214662;0.4166629452289372;0.4142420129873276;-0.33623142086395535;-0.33425876757693107;0.9978997173433091;0.9999893861370817;10.000167964048298;0.4167999421325921;-0.4352289960227441;-0.43522899639756085;0.41760552289063196;-0.3300000406366161;0.5322525097505423;0.9999921620685454
5.930316;1.0058342779773473;0.41666263358927363;0.41424199762355846;-0.3362314202965229;-0.3342587669828455;0.9978992008185744;0.9999886956613684;10.000169425546076;0.41680056326591763;-0.4352289964909069;-0.4352289967422462;0.4176047579711246;-0.3300000410435415;0.5322523340503741;0.9999933392045633
5.940316;1.0058341461111198;0.41666233084518833;0.41424198298498704;-0.33623141972786136;-0.3342587663963612;0.9978987256123755;0.9999880046219882;10.000171757672653;0.4168011669811419;-0.43522899695329836;-0.43522899709409074;0.417604018940493;-0.33000004144148803;0.5322521418287831;0.9999945197997392
5.950316;1.005833993262414;0.4166620383446172;0.41424196842373673;-0.3362314191597912;-0.33425876581930714;0.9978982947220683;0.9999873146018335;10.000174981967495;0.4168017520147803;-0.4352289974086071;-0.4352289974527052;0.4176033056583816;-0.3300000418300328;0.5322519309903426;0.9999957006677621
5.960316;1.0058338151450694;0.41666175697526403;0.41424195371526984;-0.3362314185936576;-0.3342587652537445;0.9978979098467855;0.9999866259503775;10.000179115955074;0.4168023167929879;-0.4352289978557819;-0.4352289978177447;0.4176026179279614;-0.3300000422088115;0.5322517007376507;0.9999968794499562
5.970316;1.0058336083455202;0.41666148717377155;0.4142419388995421;-0.33623141803017836;-0.3342587647019847;0.9978975710042143;0.999985938271738;10.000184169907932;0.41680285965720537;-0.43522899829404565;-0.43522899818898314;0.4176019553152833;-0.330000042577544;0.5322514511578785;0.999998054111507
5.980316;1.005833370106804;0.41666122913607767;0.41424192392213843;-0.3362314174694803;-0.3342587641665897;0.9978972776301231;0.9999852521375167;10.000190138689263;0.4168033788984606;-0.43522899872290044;-0.43522899856601954;0.4176013171189184;-0.3300000429358885;0.5322511823424702;0.9999992217207848
5.990316;1.005833098762308;0.4166609830157392;0.4142419084767437;-0.33623141691135106;-0.3342587636503901;0.9978970294203171;0.999984570242565;10.000196998921071;0.41680387260883783;-0.43522899914228913;-0.4352289989478277;0.4176007024929031;-0.3300000432831668;0.5322508941858869;1.0000003784412543
6.000316;1.0058327936635303;0.41666074885574467;0.4142418919684063;-0.3362314163555399;-0.33425876315638353;0.9978968263665857;0.999983897187173;10.000204712610815;0.416804338785597;-0.4352289995527834;-0.4352289993327083;0.41760011058102536;-0.3300000436182556;0.5322505865545769;1.0000015209638813
6.010316;1.0058324536523464;0.4166605263934691;0.41424187365666126;-0.3362314158019569;-0.3342587626874414;0.9978966688485198;0.9999832384402918;10.000213236182312;0.41680477544988837;-0.43522899995552267;-0.4352289997187448;0.4175995405598284;-0.33000004393976595;0.5322502591625484;1.0000026474624366
6.020316;1.0058320763978748;0.41666031516838875;0.41424185294238536;-0.336231415250707;-0.33425876224607587;0.9978965578040427;0.9999825990583646;10.000222532950895;0.41680518043421855;-0.4352290003518158;-0.4352290001041807;0.41759899150064006;-0.33000004424623525;0.5322499112610917;1.0000037575344307
6.030316;1.005831659812463;0.41666011480432574;0.41424182958202604;-0.33623141470186346;-0.3342587618343969;0.9978964948202325;0.9999819823728253;10.000232579381402;0.4168055512939841;-0.435229000742791;-0.43522900048730206;0.41759846215374397;-0.3300000445362157;0.5322495415828727;1.0000048519565603
6.040316;1.0058312031115022;0.4166599249907769;0.414241803875126;-0.33623141415522184;-0.334258761454062;0.9978964819842376;0.9999813895443489;10.00024336292649;0.41680588577757544;-0.43522900112949015;-0.43522900086622174;0.41759795100089625;-0.33000004480829204;0.5322491486231593;1.0000059320488157
6.050316;1.0058307061942577;0.4166597452979234;0.4142417767533517;-0.33623141361043707;-0.3342587611062051;0.9978965215888661;0.9999808208686344;10.000254877358415;0.4168061824337091;-0.43522900151308586;-0.4352290012389129;0.41759745670555504;-0.33000004506094494;0.532248731086174;1.0000069987161642
6.060316;1.005830169231588;0.41665957537445386;0.4142417495242334;-0.336231413067391;-0.33425876079136607;0.997896615908812;0.9999802775650366;10.000267118017304;0.41680644074977624;-0.435229001894854;-0.43522900160330524;0.4175969785393051;-0.33000004529246146;0.5322482883290066;1.0000080524572759
6.070316;1.005829593402148;0.416659415438022;0.41424172339846344;-0.3362314125264245;-0.3342587605095464;0.9978967668443677;0.9999797618508793;10.000280076654104;0.4168066609823067;-0.43522900227609096;-0.4352290019574722;0.4175965162611437;-0.3300000455011437;0.532247820659705;1.000009094036816
6.080316;1.0058289814041816;0.4166592664273889;0.4142416992378039;-0.3362314119884498;-0.3342587602605902;0.99789697535541;0.9999792752667471;10.000293734978921;0.4168068439971287;-0.43522900265804126;-0.4352290022998928;0.4175960695839893;-0.33000004568566055;0.5322473294297596;1.0000101242075705
6.090316;1.0058283373171062;0.41665912984149456;0.414241677661217;-0.3362314114549287;-0.3342587600444423;0.9978972406909054;0.9999788173352647;10.000308062051072;0.41680699094230445;-0.4352290030416448;-0.43522900262944236;0.4175956378550306;-0.3300000458451475;0.5322468169588903;1.0000111430306085
6.100316;1.0058276664889712;0.41665900761405716;0.41424165922870865;-0.33623141092762143;-0.3342587598609618;0.9978975599969208;0.9999783858237214;10.00032302034428;0.4168071028910761;-0.43522900342726273;-0.4352290029451626;0.417595220068283;-0.3300000459789732;0.5322462863042114;1.000012150013565
6.110316;1.005826975433603;0.41665890174620196;0.41424164455122797;-0.3362314104082964;-0.33425875970969005;0.9978979292192348;0.9999779775618628;10.000338567655804;0.4168071808156284;-0.43522900381472773;-0.4352290032461443;0.41759481488614936;-0.33000004608662803;0.5322457407179063;1.000013144638137
6.120316;1.0058262714815445;0.4166588137853843;0.41424163429975425;-0.3362314098985811;-0.33425875958980694;0.9978983444325783;0.9999775887431047;10.000354648862011;0.41680722560634614;-0.43522900420353217;-0.43522900353160054;0.4175944208110521;-0.33000004616788703;0.5322451828066771;1.0000141266877427
6.130316;1.0058255622976038;0.41665874476039555;0.41424162913774965;-0.336231409399921;-0.3342587595002417;0.9978988016091079;0.9999772149942318;10.00037119782388;0.4168072378866117;-0.43522900459283825;-0.4352290038010115;0.4175940366413807;-0.3300000462228646;0.5322446140114965;1.000015096389703
6.140316;1.0058248553472031;0.4166586953821205;0.4142416297697817;-0.336231408913696;-0.33425875943989874;0.9978992952763928;0.9999768513017625;10.000388152696463;0.4168072179740674;-0.43522900498154565;-0.43522900405413345;0.41759366167959516;-0.3300000462519205;0.5322440349077663;1.0000160549181298
6.150316;1.0058241571634228;0.4166586661866005;0.4142416369608217;-0.3362314084414726;-0.33425875940783556;0.9978998179729796;0.9999764922712138;10.000405461218497;0.4168071661414197;-0.4352290053685046;-0.43522900429078915;0.4175932953867316;-0.33000004625565693;0.5322434457943918;1.000017005080359
6.160316;1.0058234724891053;0.41665865778743605;0.4142416512478239;-0.336231407985077;-0.33425875940325994;0.9979003607115078;0.9999761332569581;10.000423073800137;0.416807082827534;-0.4352290057526329;-0.4352290045107222;0.41759293696286603;-0.330000046234871;0.5322428468789945;1.0000179507323939
6.170316;1.0058228039571202;0.4166586709532404;0.4142416725969573;-0.3362314075463646;-0.3342587594253983;0.9979009142649928;0.9999757709526106;10.00044094156747;0.4168069685674051;-0.43522900613293464;-0.4352290047137305;0.4175925852631279;-0.33000004619014967;0.5322422382939295;1.0000188950538071
6.180316;1.0058221526645164;0.41665870645941544;0.4142417004517483;-0.3362314071268458;-0.3342587594734941;0.9979014706346356;0.9999754026969454;10.000459017450472;0.4168068238682223;-0.43522900650851426;-0.4352290048998358;0.41759223897772885;-0.33000004612143585;0.5322416204711361;1.0000198396555653
6.190316;1.0058215184716301;0.41665876521728856;0.4142417341644136;-0.33623140672745655;-0.3342587595470602;0.9979020231224799;0.9999750258469748;10.00047725103918;0.41680664922203403;-0.4352290068786183;-0.4352290050692713;0.41759189693075105;-0.3300000460282349;0.5322409946817168;1.000020785181271
6.200316;1.0058208993788258;0.4166588483279996;0.41424177320302413;-0.33623140634876236;-0.3342587596460646;0.9979025653298634;0.9999746378151539;10.000495585262199;0.41680644517169413;-0.43522900724274755;-0.43522900522234764;0.4175915583167472;-0.3300000459103326;0.5322403630956217;1.0000217318851894
6.210316;1.005820291470635;0.4166589567070555;0.41424181694202733;-0.33623140599130374;-0.33425875977077907;0.9979030908998795;0.9999742362366713;10.000513962229716;0.4168062124847408;-0.43522900760070704;-0.43522900535931663;0.4175912228377162;-0.3300000457682406;0.532239728317598;1.0000226791959512
6.220316;1.0058196899828367;0.4166590909114099;0.4142418646712502;-0.3362314056556125;-0.3342587599214913;0.9979035943228516;0.999973819095001;10.000532329816384;0.4168059523685351;-0.43522900795244635;-0.43522900548038734;0.41759089079901407;-0.3300000456030248;0.5322390931196856;1.0000236255567558
6.230316;1.0058190902304904;0.4166592513158367;0.41424191581637443;-0.3362314053420688;-0.3342587600984551;0.997904071604164;0.9999733852018134;10.000550643242267;0.41680566631522353;-0.43522900829781147;-0.43522900558589106;0.4175905630067898;-0.330000045415907;0.5322384609139835;1.0000245692518062
6.240316;1.0058184878376233;0.41665943822828067;0.4142419699147643;-0.3362314050508355;-0.33425876030208795;0.9979045200814145;0.9999729349440668;10.000568867621608;0.41680535562258947;-0.4352290086363529;-0.43522900567633493;0.41759024060118033;-0.3300000452080248;0.5322378363350502;1.0000255091257484
6.250316;1.0058178783533613;0.4166596519229225;0.4142420266691946;-0.3362314047817908;-0.3342587605331084;0.9979049378656701;0.9999724702746475;10.000586982697742;0.41680502127815006;-0.43522900896738637;-0.43522900575228657;0.41758992510574017;-0.33000004498030067;0.5322372249030853;1.00002644469865
6.260316;1.005817256498015;0.41665989265409054;0.41424208621865904;-0.33623140453455275;-0.3342587607924338;0.9979053234890728;0.9999719936839951;10.000604984419143;0.41680466452746806;-0.4352290092904034;-0.4352290058143024;0.41758961839783687;-0.33000004473334077;0.5322366320164036;1.0000273757257543
6.270316;1.0058166163105655;0.41666016062674044;0.4142421491914221;-0.33623140430866477;-0.33425876108081576;0.997905675748304;0.9999715073833271;10.000622883836286;0.41680428758071714;-0.4352290096054154;-0.43522900586292307;0.4175893222839698;-0.3300000444675;0.5322360623272646;1.0000283014257534
6.280316;1.0058159523840549;0.4166604558147079;0.41424221660570004;-0.3362314041037547;-0.33425876139842503;0.9979059935402618;0.9999710131812678;10.000640706369488;0.41680389374179844;-0.4352290099128429;-0.4352290058985051;0.41758903810379794;-0.33000004418310114;0.5322355198675286;1.0000292203719612
6.290316;1.0058152605655268;0.4166607776430673;0.41424228983621675;-0.33623140391958883;-0.3342587617448107;0.9979062757259695;0.9999705123069094;10.000658491618362;0.4168034868919472;-0.4352290102129878;-0.4352290059209181;0.4175887668293935;-0.33000004388055926;0.5322350083085979;1.0000301311118236
6.300316;1.005814537754891;0.41666112490875146;0.4142423705073749;-0.3362314037560734;-0.33425876211912875;0.9979065211680652;0.9999700056608142;10.000676291930011;0.4168030707739077;-0.43522901050545076;-0.4352290059294999;0.41758850948817366;-0.33000004356041657;0.5322345307991351;1.0000310321403763
6.310316;1.0058137814565071;0.41666149598045327;0.4142424603207016;-0.336231403613204;-0.3342587625201999;0.9979067289371389;0.9999694952410215;10.000694159828967;0.4168026483506863;-0.43522901078903337;-0.43522900592339886;0.41758826757424655;-0.3300000432234073;0.5322340896433386;1.000031921160998
6.320316;1.0058129897429915;0.4166618888802672;0.41424256089652656;-0.336231403491034;-0.3342587629464738;0.9979068985957797;0.9999689854097493;10.000712122211128;0.41680222154664825;-0.4352290110622431;-0.4352290059019682;0.4175880430501081;-0.33000004287040813;0.532233686199316;1.0000327949995054
6.330316;1.0058121619687075;0.4166623013159971;0.41424267365547596;-0.3362314033897496;-0.3342587633961641;0.9979070302481424;0.9999684824633016;10.000730165083404;0.4168017917021234;-0.4352290113238743;-0.43522900586486124;0.41758783778586617;-0.33000004250220405;0.532233321132594;1.000033649899159
6.340316;1.005811299269603;0.4166627309618267;0.41424279976342127;-0.3362314033097272;-0.33425876386753506;0.9979071242405748;0.9999679932644934;10.000748243477467;0.4168013601182306;-0.4352290115730849;-0.4352290058119793;0.41758765308982304;-0.33000004211931183;0.5322329949311058;1.0000344812722457
6.350316;1.005810404324985;0.4166631757123687;0.41424294007159357;-0.3362314032513625;-0.334258764359119;0.99790718081703;0.9999675247641235;10.000766301301045;0.4168009279795015;-0.4352290118091116;-0.43522900574362866;0.4175874899304352;-0.3300000417219898;0.5322327081295964;1.0000352836643902
6.360316;1.0058094809775515;0.41666363370814474;0.4142430951524453;-0.33623140321476164;-0.334258764869804;0.9979071996644063;0.9999670841887638;10.000784282258088;0.4168004960622191;-0.43522901203124753;-0.43522900566064354;0.41758734961790744;-0.33000004131019683;0.5322324610910231;1.000036051239395
6.370316;1.0058085339000333;0.4166641033742157;0.4142432655217843;-0.3362314031996633;-0.33425876539888993;0.9979071794006195;0.9999666786948354;10.000802129819597;0.4168000648225087;-0.4352290122391684;-0.43522900556421235;0.4175872343327623;-0.330000040883561;0.5322322539140109;1.0000367781521686
6.380316;1.0058075680111156;0.4166645834298088;0.41424345176038796;-0.3362314032056316;-0.3342587659460595;0.9979071177195641;0.9999663148020415;10.000819788566437;0.41679963481763593;-0.4352290124332189;-0.43522900545568194;0.4175871472209973;-0.3300000404417223;0.532232086705463;1.0000374588569763
6.390316;1.0058065876269089;0.416665072759691;0.41424365429922294;-0.3362314032322108;-0.33425876651125397;0.997907012475524;0.9999659980630634;10.00083721080629;0.4167992068387317;-0.43522901261437547;-0.4352290053365016;0.4175870921912003;-0.330000039984672;0.5322319599701995;1.0000380883608133
6.400316;1.005805595959443;0.4166655703620005;0.4142438731773685;-0.3362314032790321;-0.33425876709451163;0.9979068627825787;0.9999657329478956;10.000854361558897;0.4167987814602729;-0.4352290127838892;-0.43522900520819946;0.4175870734017584;-0.3300000395125483;0.5322318747287574;1.0000386622396418
6.410316;1.0058045952141794;0.41666607548040463;0.41424410815248275;-0.33623140334587703;-0.3342587676957721;0.9979066691164313;0.9999655228642116;10.000871219915748;0.4167983586792326;-0.43522901294293576;-0.43522900507239265;0.41758709455906917;-0.3300000390253179;0.532231832075669;1.0000391764471663
6.420316;1.0058035866912682;0.41666658780565774;0.41424435893867967;-0.3362314034324651;-0.3342587683146836;0.9979064328867758;0.9999653700473619;10.000887775658256;0.41679793798759435;-0.4352290130925075;-0.43522900493086075;0.417587158598914;-0.3300000385229037;0.5322318326355451;1.0000396271038299
6.430316;1.0058025705943725;0.4166671075366412;0.4142446252584108;-0.33623140353805003;-0.3342587689505379;0.997906156338051;0.9999652756901393;10.0009040237944;0.41679751837536644;-0.4352290132334295;-0.43522900478547855;0.4175872678609678;-0.3300000380055232;0.5322318766115335;1.000040010557661
6.440316;1.00580154583026;0.416667635088888;0.41424490686010923;-0.3362314036611723;-0.3342587696024658;0.9979058425235413;0.9999652407661855;10.00091996350355;0.41679709822406713;-0.4352290133663404;-0.4352290046379415;0.4175874243390339;-0.3300000374736789;0.5322319640735277;1.0000403236019004
6.450316;1.0058005103583527;0.41666817065819406;0.4142452036569971;-0.33623140379976585;-0.3342587702696553;0.9979054950521387;0.9999652669589261;10.000935596135562;0.4167966755196114;-0.4352290134917023;-0.4352290044896145;0.41758762979298575;-0.3300000369277759;0.5322320949130022;1.0000405636891159
6.460316;1.0057994622383404;0.41666871426595675;0.41424551579726004;-0.33623140395143436;-0.3342587709513204;0.9979051179579475;0.9999653568230402;10.000950916280463;0.4167962483306021;-0.4352290136099547;-0.4352290043414915;0.4175878857335793;-0.3300000363680211;0.532232268815273;1.0000407291333566
6.470316;1.0057984004734535;0.4166692662728216;0.41424584350933424;-0.33623140411355207;-0.334258771646591;0.9979047159799874;0.9999655129852646;10.000965903765442;0.41679581519262804;-0.4352290137216465;-0.43522900419395283;0.41758819333180874;-0.3300000357948073;0.5322324854999776;1.000040819196437
6.480316;1.0057973252240968;0.4166698274136572;0.4142461868456605;-0.33623140428330034;-0.33425877235456636;0.9979042948185718;0.9999657370640709;10.000980525128366;0.4167953751642598;-0.43522901382738766;-0.4352290040465363;0.4175885532447781;-0.33000003520894294;0.5322327449416402;1.0000408341392057
6.490316;1.0057962379635876;0.4166703979999213;0.41424654549403267;-0.33623140445794963;-0.3342587730744737;0.9979038606367943;0.9999660291165603;10.000994742520248;0.4167949275306782;-0.4352290139277925;-0.4352290038980614;0.4175889655259133;-0.330000034611525;0.5322330475420118;1.0000407754042175
6.500316;1.0057951415124298;0.4166709772755682;0.41424691878697656;-0.3362314046353501;-0.3342587738056373;0.9979034190678476;0.9999663879370961;10.001008520391581;0.41679447147259663;-0.4352290140234924;-0.4352290037469442;0.4175894299176044;-0.33000003400384303;0.5322333942093745;1.0000406458699034
6.510316;1.0057940393268805;0.41667156371858494;0.4142473056767635;-0.3362314048142737;-0.33425877454731023;0.9979029745601014;0.9999668120733478;10.00102182349584;0.41679400606921246;-0.43522901411506765;-0.43522900359146144;0.4175899462684988;-0.3300000333874541;0.5322337860440837;1.0000404498053916
6.520316;1.0057929343783165;0.4166721557655681;0.41424770446897663;-0.33623140499425946;-0.33425877529876824;0.9979025298612709;0.9999673008847149;10.001034611524318;0.41679353045359585;-0.4352290142028753;-0.43522900342998566;0.4175905146023382;-0.3300000327642426;0.5322342238542062;1.0000401923251976
6.530316;1.0057918289649859;0.41667275221611955;0.4142481127751396;-0.3362314051750858;-0.334258776059492;0.9979020855511219;0.9999678552437157;10.00104683948607;0.41679304373056525;-0.4352290142869359;-0.43522900326123054;0.4175911348805804;-0.33000003213624957;0.5322347078955126;1.0000398787725695
6.540316;1.0057907257598235;0.41667335227075747;0.4142485277387194;-0.3362314053562966;-0.3342587768290026;0.9979016406716075;0.9999684776672443;10.001058459721468;0.4167925447862473;-0.4352290143669746;-0.43522900308443707;0.4175918067275564;-0.3300000315053398;0.5322352378313777;1.000039514736331
6.550316;1.0057896285429861;0.416673955346149;0.4142489462637438;-0.3362314055370212;-0.33425877760656936;0.9979011937549349;0.9999691712643867;10.001069418673767;0.41679203228084877;-0.43522901444261153;-0.4352290028994894;0.41759252937379665;-0.3300000308729354;0.5322358130767909;1.00003910665564
6.560316;1.0057885417100254;0.4166745606897725;0.41424936546977187;-0.3362314057160759;-0.33425877839110113;0.9979007424513047;0.9999699382821118;10.001079658154005;0.4167915049331622;-0.4352290145136991;-0.4352290027069727;0.41759330185920374;-0.33000003023999586;0.5322364334733408;1.000038661863149
6.570316;1.005787469684867;0.4166751669061452;0.4142497831175631;-0.3362314058922331;-0.334258779181203;0.9979002825085301;0.9999707799370857;10.00108912493487;0.41679096205223526;-0.4352290145805522;-0.43522900250802277;0.41759412327932155;-0.33000002960733277;0.5322370994760898;1.0000381874664477
6.580316;1.0057864170978406;0.4166757717359818;0.41425019748390507;-0.3362314060645047;-0.334258779975426;0.9978998076146712;0.9999716970485045;10.001097777050557;0.4167904040066591;-0.4352290146437616;-0.4352290023039076;0.4175949930149178;-0.33000002897599107;0.5322378114464594;1.0000376891650036
6.590316;1.0057853890462862;0.41667637238257194;0.41425060694355725;-0.3362314062321773;-0.3342587807725547;0.9978993102323723;0.9999726902417544;10.001105582450169;0.41678983229909056;-0.43522901470386766;-0.4352290020956432;0.41759591091602083;-0.3300000283473438;0.5322385688146297;1.0000371711396343
6.600316;1.005784390953367;0.4166769660562268;0.41425100981569735;-0.336231406394569;-0.33425878157168093;0.9978987830507376;0.9999737599045722;10.001112514062417;0.41678924913673465;-0.4352290147612913;-0.4352290018839347;0.4175968773155858;-0.3300000277229978;0.5322393697183012;1.000036636540514
6.610316;1.0057834284561247;0.41667755014590174;0.414251404629571;-0.33623140655089906;-0.33425878237206696;0.99789821993877;0.9999749059204938;10.001118548256446;0.41678865687879096;-0.43522901481644105;-0.4352290016693333;0.4175978928338997;-0.3300000271047667;0.5322402111000729;1.0000360874959147
6.620316;1.0057825074925155;0.4166781220350855;0.4142517904604056;-0.33623140670046486;-0.3342587831728846;0.9978976154641443;0.9999761273265972;10.00112366650114;0.4167880578881968;-0.4352290148698258;-0.4352290014523567;0.4175989580643178;-0.33000002649468607;0.5322410893828187;1.0000355248786608
6.630316;1.0057816342651187;0.41667867895967314;0.4142521669592867;-0.33623140684279806;-0.33425878397303027;0.9978969640089723;0.9999774225072653;10.001127854642226;0.416787454538838;-0.4352290149221406;-0.4352290012336566;0.41760007330662974;-0.330000025894925;0.532242001342844;1.0000349487942255
6.640316;1.005780815096377;0.41667921813385145;0.414252534078485;-0.3362314069775582;-0.33425878477122;0.9978962598652092;0.9999787893922703;10.0011311034948;0.41678684903287944;-0.4352290149742779;-0.43522900101434603;0.41760123839065133;-0.33000002530760836;0.5322429443285277;1.000034359205388
6.650316;1.005780056474718;0.41667973716368273;0.4142528916735476;-0.3362314071043797;-0.33425878556621075;0.9978954982521298;0.9999802251894165;10.001133411123664;0.4167862433203003;-0.43522901502719846;-0.4352290007962351;0.4176024526050691;-0.3300000247346588;0.5322439157565485;1.0000337557757832
6.660316;1.0057793649321802;0.4166802345399223;0.41425323936435127;-0.33623140722274153;-0.3342587863569002;0.9978946760330579;0.9999817262482544;10.001134783038008;0.4167856391031618;-0.4352290150816884;-0.43522900058179015;0.41760371485363157;-0.3300000241777494;0.5322449124897877;1.0000331375856433
6.670316;1.0057787463832122;0.4166807097975651;0.4142535768146323;-0.3362314073317649;-0.33425878714232643;0.9978937911348832;0.9999832881818657;10.001135229759196;0.41678503757471763;-0.43522901513827444;-0.43522900037376205;0.4176050238990123;-0.33000002363837805;0.5322459307291328;1.000032503348301
6.680316;1.0057782060501823;0.41668116313744624;0.4142539037655849;-0.3362314074302639;-0.3342587879215511;0.9978928416209396;0.9999849057505625;10.001134759796132;0.4167844390780488;-0.4352290151974218;-0.4352290001745342;0.4176063783118168;-0.3300000231179528;0.5322469665245215;1.0000318519189333
6.690316;1.0057777494421618;0.41668159488741985;0.4142542195707309;-0.33623140751723724;-0.33425878869341624;0.997891825633614;0.9999865727387128;10.00113337610941;0.41678384320629525;-0.4352290152596758;-0.43522899998566156;0.4176077762436161;-0.3300000226178287;0.5322480161950122;1.000031182473365
6.700316;1.0057773827237795;0.4166820052508052;0.4142545229300746;-0.3362314075923327;-0.33425878945646137;0.9978907415440834;0.9999882824675631;10.00113108528576;0.416783249379938;-0.43522901532560165;-0.43522899980798285;0.417609215452829;-0.3300000221393194;0.5322490763055533;1.0000304942618568
