time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.710316;1.0057771120535588;0.4166823943479963;0.41425481202384423;-0.33623140765596765;-0.33425879020900895;0.9978895878930474;0.999990028406109;10.001127906528287;0.41678265722735375;-0.4352290153957247;-0.4352289996421373;0.41761069332300405;-0.33000002168359455;0.5322501435651634;1.0000297868025685
6.720316;1.00577694284846;0.41668276242365215;0.41425508471250116;-0.3362314077093017;-0.334258790949205;0.9978883637738502;0.9999918039745798;10.001123868608483;0.4167820663753041;-0.43522901547058035;-0.43522899948905264;0.4176122065823121;-0.33000002125150624;0.5322512146655454;1.0000290605262125
6.730316;1.0057768788235304;0.41668311001270786;0.41425533859710106;-0.3362314077541269;-0.33425879167516864;0.9978870694652312;0.9999936016096743;10.001119004292795;0.4167814761494032;-0.43522901555077326;-0.4352289993499664;0.41761375131827105;-0.33000002084354685;0.5322522860381885;1.0000283169246174
6.740316;1.0057769208727516;0.41668343790424855;0.4142555708813673;-0.3362314077926405;-0.334258792385155;0.9978857070763418;0.999995411956297;10.00111334739668;0.4167808856061263;-0.43522901563685645;-0.43522899922602576;0.4176153235471086;-0.33000002045989263;0.5322533538848744;1.0000275578890347
6.750316;1.005777067099976;0.41668374707812744;0.4142557783845862;-0.3362314078273934;-0.3342587930774673;0.9978842812390344;0.9999972247541651;10.001106929369579;0.41678029366094066;-0.435229015729152;-0.4352289991179967;0.41761691963504183;-0.33000002010040674;0.5322544142814079;1.0000267848962863
6.760316;1.0057773143296211;0.4166840387051318;0.4142559579277042;-0.3362314078615139;-0.3342587937504065;0.9978827989503011;0.9999990312210434;10.001099780566907;0.4167796991101728;-0.4352290158278238;-0.43522899902617634;0.41761853619489697;-0.3300000197646257;0.5322554628957752;1.0000259988571012
6.770316;1.0057776592912784;0.41668431413507445;0.4142561066560713;-0.336231407898726;-0.3342587944023866;0.9978812685553609;1.0000008251081336;10.00109193917447;0.4167791005836596;-0.43522901593294194;-0.4352289989503547;0.41762016980622524;-0.3300000194517829;0.532256494913532;1.000025200494419
6.780316;1.005778098618483;0.41668457488614224;0.4142562220488266;-0.3362314079428426;-0.334258795032012;0.9978796989867948;1.0000026017421426;10.001083460631348;0.41677849649523224;-0.43522901604414993;-0.4352289988899955;0.4176218169248465;-0.3300000191609047;0.5322575056997016;1.0000243905292991
6.790316;1.0057786287217059;0.41668482261732803;0.41425630186764767;-0.33623140799709156;-0.33425879563820404;0.9978780993823373;1.0000043573765363;10.00107441787194;0.4167778851498467;-0.43522901616027504;-0.4352289988444836;0.4176234741259583;-0.3300000188909343;0.5322584913330527;1.0000235696645945
6.800316;1.005779245533521;0.41668505914516796;0.4142563442467786;-0.3362314080639369;-0.33425879622032734;0.9978764789152432;1.000006089702116;10.001064890854254;0.41677726501235696;-0.4352290162793879;-0.4352289988131374;0.4176251384675141;-0.3300000186408114;0.5322594483147289;1.000022738587664
6.810316;1.0057799439570219;0.4166852864749697;0.4142563479358639;-0.33623140814541824;-0.33425879677815695;0.9978748467560493;1.0000077979273345;10.001054954466682;0.4167766349069353;-0.435229016399244;-0.43522899879517574;0.4176268076048221;-0.33000001840953264;0.5322603730053188;1.0000218976805566
6.820316;1.0057807180652552;0.41668550656208087;0.4142563124006062;-0.33623140824325626;-0.3342587973118723;0.9978732115337502;1.0000094815654637;10.001044674478125;0.4167759939453904;-0.43522901651764273;-0.435228998789869;0.4176284796531607;-0.33000001819630065;0.5322612616121356;1.0000210467022421
6.830316;1.0057815620995016;0.41668572087405614;0.4142562375855828;-0.33623140835857857;-0.3342587978221756;0.9978715803858721;1.0000111395303877;10.001034112864046;0.41677534121108706;-0.4352290166324479;-0.43522899879680016;0.4176301529595165;-0.3300000180006901;0.532262110675929;1.0000201851885417
6.840316;1.0057824708704508;0.41668593020571504;0.4142561236935556;-0.3362314084918583;-0.33425879831038835;0.9978699584509657;1.0000127707437294;10.001023331582443;0.41677467546463703;-0.43522901674152303;-0.4352289988159418;0.4176318259425793;-0.330000017822592;0.5322629173553108;1.0000193134204436
6.850316;1.0057834392199572;0.41668613491677253;0.4142559711508105;-0.33623140864314266;-0.334258798778388;0.9978683493178131;1.0000143748244301;10.001012389276136;0.41677399519295333;-0.4352290168428095;-0.43522899884738253;0.41763349712882447;-0.3300000176619996;0.5322636794864306;1.000018433037373
6.860316;1.005784462144292;0.4166863354069082;0.4142557804962316;-0.3362314088122516;-0.3342587992283483;0.9978667563913893;1.0000159518399407;10.00100134353587;0.4167732990017101;-0.43522901693449645;-0.4352289988909983;0.4176351652145493;-0.33000001751888003;0.5322643957164445;1.000017546777053
6.870316;1.0057855356255265;0.4166865325859829;0.41425555213066634;-0.3362314089989172;-0.3342587996624223;0.997865183989019;1.0000175018069442;10.000990259187788;0.4167725859007662;-0.4352290170151656;-0.4352289989463984;0.4176368290454686;-0.33000001739308477;0.5322650653650401;1.0000166579102143
6.880316;1.0057866562757285;0.41668672806982127;0.41425528619122726;-0.3362314092029686;-0.3342588000825745;0.9978636369630519;1.000019024168032;10.000979203526875;0.41677185543269524;-0.43522901708371187;-0.4352289990130395;0.41763848768320666;-0.3300000172842375;0.5322656877578696;1.0000157702353139
6.890316;1.0057878202077197;0.4166869239931935;0.41425498273642686;-0.33623140942445146;-0.3342588004905352;0.997862119469054;1.0000205173740657;10.000968230985759;0.4167711079483861;-0.43522901713904877;-0.4352289990902765;0.4176401405286808;-0.3300000171917082;0.532266261578803;1.0000148884259505
6.900316;1.0057890226593476;0.41668712273840547;0.41425464210545976;-0.33623140966343223;-0.33425880088770965;0.997860634414076;1.0000219792020288;10.000957378787193;0.41677034460187534;-0.4352290171799806;-0.4352289991774012;0.41764178734881807;-0.33000001711468474;0.5322667850526224;1.000014017525416
6.910316;1.0057902582016152;0.41668732670540054;0.4142542651151091;-0.33623140991961553;-0.3342588012751983;0.9978591841035418;1.000023407945253;10.000946672169112;0.41676956684259;-0.435229017205369;-0.4352289992738343;0.4176434282017865;-0.3300000170522829;0.5322672565992311;1.000013161712136
6.920316;1.0057915210904378;0.4166875378560407;0.41425385280914767;-0.3362314101922893;-0.3342588016540802;0.9978577710304326;1.0000248038586446;10.000936128150606;0.4167687761114295;-0.4352290172142747;-0.435228999379324;0.41764506324815537;-0.3300000170036902;0.5322676749619536;1.000012324095707
6.930316;1.0057928056552756;0.4166877573204855;0.4142534061121856;-0.3362314104806117;-0.334258802025678;0.9978563980476941;1.0000261694912664;10.000925762038934;0.41676797381747754;-0.4352290172059142;-0.4352289994938455;0.41764669252364295;-0.3300000169683139;0.5322680391157351;1.0000115074967464
6.940316;1.005794106584118;0.41668798573010163;0.41425292605564057;-0.33623141078383356;-0.33425880239158706;0.9978550684655263;1.0000275081267735;10.000915594831516;0.41676716113270096;-0.43522901717952617;-0.43522899961728856;0.4176483158732334;-0.33000001694578457;0.5322683483885761;1.000010714562299
6.950316;1.0057954192756995;0.4166882240436274;0.41425241424102477;-0.336231411101414;-0.3342588027535108;0.997853786169624;1.0000288219692235;10.000905652405516;0.4167663388278748;-0.4352290171342305;-0.43522899974928325;0.4176499329307527;-0.330000016935736;0.5322686022923548;1.0000099472087736
6.960316;1.0057967402188923;0.4166884740883017;0.41425187278498427;-0.33623141143301166;-0.3342588031130132;0.9978525552920732;1.0000301119258725;10.000895959242193;0.41676550741514984;-0.43522901706904366;-0.43522899988925606;0.4176515428636853;-0.3300000169375685;0.5322688002944975;1.0000092065178972
6.970316;1.0057980669506907;0.4166887384910875;0.4142513039783923;-0.3362314117783537;-0.3342588034714178;0.9978513798225647;1.0000313783137995;10.0008865341756;0.4167646674638248;-0.4352290169830877;-0.4352290000365461;0.4176531442661898;-0.3300000169504613;0.5322689421657973;1.0000084934207154
6.980316;1.0057993978469315;0.416689020088066;0.4142507102294686;-0.3362314121372291;-0.3342588038299274;0.9978502638480524;1.000032621313514;10.000877385924596;0.4167638199420723;-0.43522901687575916;-0.43522900019042704;0.41765473564168637;-0.33000001697361264;0.5322690283197716;1.0000078095146294
6.990316;1.0058007325172753;0.41668932125677804;0.4142500940732104;-0.3362314125095045;-0.33425880418975545;0.9978492120447037;1.000033841141143;10.000868506999176;0.41676296636296317;-0.4352290167467456;-0.43522900035004125;0.4176563159291224;-0.3300000170064387;0.5322690594009883;1.0000071573264588
7.000316;1.005802072623628;0.4166896436097178;0.4142494578756496;-0.3362314128949615;-0.33425880455213414;0.9978482300462261;1.000035037933382;10.000859879887285;0.4167621085545227;-0.4352290165959833;-0.43522900051431884;0.4176578844458183;-0.33000001704849896;0.5322690357224058;1.0000065399177127
7.010316;1.0058034218135585;0.41668998802853147;0.4142488036750223;-0.3362314132931763;-0.33425880491808757;0.9978473249200611;1.0000362114622154;10.000851496427055;0.4167612482641552;-0.4352290164236863;-0.4352290006819189;0.41765944035187;-0.3300000170992745;0.532268957465805;1.0000059603029923
7.020316;1.0058047844443398;0.4166903548094513;0.41424813353510626;-0.33623141370365695;-0.334258805287991;0.9978465048994237;1.0000373612021043;10.000843367252461;0.4167603870350703;-0.43522901623050336;-0.4352290008512315;0.4176609820962511;-0.3300000171582213;0.5322688252048108;1.0000054216446093
7.030316;1.0058061648619347;0.4166907436340828;0.4142474498812681;-0.3362314141260393;-0.3342588056613053;0.9978457778786803;1.0000384866179588;10.000835514390577;0.41675952632815305;-0.4352290160176908;-0.4352290010205282;0.4176625072295484;-0.33000001722512184;0.5322686397466311;1.0000049281871948
7.040316;1.0058075679462222;0.416691153416853;0.41424675545211054;-0.3362314145599988;-0.33425880603677793;0.9978451503120565;1.0000395868589147;10.000827961151868;0.41675866759076285;-0.43522901578722484;-0.4352290011881103;0.4176640125541538;-0.33000001730027706;0.5322684017168234;1.000004485561565
7.050316;1.00580899938149;0.4166915825666129;0.4142460532212005;-0.33623141500504083;-0.33425880641297373;0.9978446273731346;1.0000406599866551;10.000820727650822;0.41675781222516056;-0.43522901554176074;-0.43522900135221926;0.417665494389171;-0.3300000173843266;0.5322681119494967;1.0000041000310476
7.060316;1.0058104652862072;0.4166920296900695;0.41424534635899496;-0.3362314154605623;-0.3342588067886937;0.9978442129557122;1.0000417029792543;10.00081383054575;0.4167569612081024;-0.43522901528428465;-0.4352290015109617;0.4176669488830913;-0.3300000174779102;0.5322677724455457;1.0000037773069186
7.070316;1.0058119722603576;0.41669249405602293;0.41424463800604483;-0.3362314159259784;-0.33425880716295264;0.9978439090529083;1.0000427125068747;10.000807283534174;0.41675611455614936;-0.4352290150176738;-0.43522900166249345;0.4176683722589961;-0.33000001758137504;0.5322673870271281;1.0000035212155118
7.080316;1.0058135273647553;0.4166929755409474;0.4142439311425811;-0.3362314164005811;-0.33425880753466064;0.9978437162849443;1.0000436853930814;10.000801099186194;0.41675527153494607;-0.43522901474454706;-0.43522900180524204;0.4176697609586019;-0.3300000176945855;0.5322669612764358;1.0000033330163436
7.090316;1.005815137048257;0.41669347446972077;0.4142432287391516;-0.336231416883315;-0.33425880790242024;0.9978436358877742;1.0000446189533412;10.000795295231153;0.4167544314562298;-0.4352290144673605;-0.43522900193803676;0.4176711118038992;-0.33000001781689514;0.532266501785756;1.000003212513876
7.100316;1.0058168060284889;0.4166939916784242;0.4142425337549331;-0.33623141737281675;-0.3342588082646428;0.9978436708266452;1.000045511342949;10.000789899218823;0.41675359413644125;-0.43522901418847487;-0.4352290020601273;0.41767242202370153;-0.3300000179474002;0.5322660151900424;1.0000031599737045
7.110316;1.005818537332025;0.4166945285211101;0.4142418488050066;-0.3362314178677386;-0.3342588086197361;0.9978438247244844;1.0000463610873584;10.000784940216612;0.4167527598989592;-0.43522901391012897;-0.4352290021710277;0.4176736891915261;-0.33000001808539414;0.5322655076485976;1.0000031766690562
7.120316;1.0058203327242796;0.416695086510103;0.41424117584194675;-0.336231418366948;-0.3342588089660653;0.9978440999020433;1.0000471663937132;10.000780434500149;0.4167519294285839;-0.43522901363443595;-0.4352290022703721;0.4176749114386751;-0.33000001823063196;0.5322649850430667;1.0000032641971008
7.130316;1.005822192497184;0.41669566691001897;0.4142405160820292;-0.3362314188693858;-0.33425880930183494;0.9978444964837545;1.0000479253032482;10.000776383375058;0.4167511036052388;-0.4352290133633964;-0.43522900235791934;0.41767608761561503;-0.33000001838323256;0.5322644534809654;1.000003424149112
7.140316;1.0058241154897025;0.4166962706102164;0.41423987024031556;-0.33623141937388745;-0.3342588096251154;0.9978450129847709;1.0000486359353868;10.00077278101885;0.416750283329605;-0.435229013098822;-0.43522900243358403;0.41767721700643085;-0.33000001854353217;0.5322639196713211;1.000003658076618
7.150316;1.005826100106736;0.41669689812735977;0.41423923889705355;-0.3362314198791858;-0.33425880993400675;0.99784564735773;1.0000492963118366;10.000769616767405;0.41674946931513246;-0.4352290128422577;-0.4352290024974949;0.4176782990078663;-0.3300000187120711;0.5322633910843727;1.0000039667571283
7.160316;1.0058281450555242;0.4166975496335192;0.4142386226042606;-0.3362314203840393;-0.33425881022689574;0.997846397797515;1.000049904567893;10.00076686949668;0.4167486620083909;-0.4352290125949976;-0.4352290025500204;0.4176793329199321;-0.3300000188895573;0.5322628757113645;1.000004349264926
7.170316;1.0058302488365571;0.4166982250658775;0.4142380218820751;-0.3362314208873076;-0.3342588105026522;0.9978472629403389;1.000050459361277;10.000764505088176;0.41674786178695766;-0.4352290123579628;-0.43522900259153346;0.4176803177090573;-0.330000019076781;0.5322623815288374;1.0000048030419597
7.180316;1.00583240843012;0.4166989242677712;0.41423743737657204;-0.336231421387856;-0.3342588107606364;0.9978482412005696;1.000050959629335;10.000762481543314;0.41674706917793863;-0.43522901213140724;-0.4352290026220749;0.417681252048259;-0.33000001927444966;0.5322619162096419;1.000005324544913
7.190316;1.0058346182876357;0.4166996469571765;0.4142368698903189;-0.3362314218844075;-0.3342588110006308;0.9978493296794134;1.000051404220792;10.000760752238955;0.41674628480460246;-0.4352290119149683;-0.4352290026412713;0.4176821347138913;-0.3300000194828464;0.5322614870533159;1.0000059096754443
7.200316;1.005836871012887;0.4167003924223148;0.41423632008813305;-0.3362314223754691;-0.33425881122280443;0.9978505234224213;1.0000517920513188;10.00075926496809;0.4167455092025701;-0.43522901170812905;-0.43522900264842773;0.4176829649560009;-0.3300000197016008;0.5322611006884521;1.000006553890909
7.210316;1.0058391591158085;0.4167011593662331;0.4142357881241966;-0.33623142285946694;-0.33425881142768404;0.9978518154258013;1.0000521221422;10.00075796521757;0.41674474288279323;-0.4352290115104661;-0.43522900264260994;0.41768374246719764;-0.3300000199298179;0.5322607627487002;1.000007251492342
7.220316;1.0058414758633203;0.41670194611590067;0.4142352734591269;-0.33623142333509;-0.33425881161603843;0.997853197223087;1.000052393060753;10.000756802100353;0.41674398671079543;-0.4352290113215112;-0.43522900262279807;0.41768446705493245;-0.33000002016631963;0.5322604778675258;1.0000079948185305
7.230316;1.0058438152418225;0.4167027505607836;0.4142347749292283;-0.3362314238014839;-0.334258811788779;0.9978546599056506;1.0000526026250458;10.000755732049848;0.41674324208651975;-0.43522901114064777;-0.4352290025881296;0.4176851385732888;-0.3300000204098252;0.5322602497281755;1.0000087749279811
7.240316;1.0058461716376437;0.41670356973035233;0.41423429113211424;-0.33623142425818775;-0.33425881194712165;0.9978561953809197;1.0000527487757258;10.000754720200081;0.41674251059194184;-0.4352290109672993;-0.4352290025380474;0.41768575713502737;-0.33000002065915723;0.5322600811297439;1.000009582912068
7.250316;1.0058485391200493;0.41670439978621926;0.41423382100769857;-0.33623142470503564;-0.3342588120927092;0.9978577970484301;1.0000528306440746;10.000753740152836;0.41674179361706787;-0.43522901080123927;-0.435229002472329;0.4176863231770085;-0.33000002091339325;0.5322599742387413;1.0000104103560394
7.260316;1.0058509110388836;0.4167052365190931;0.4142333641359634;-0.33623142514205195;-0.3342588122272872;0.9978594590034912;1.0000528485060527;10.000752775581358;0.41674109237379536;-0.43522901064270947;-0.4352290023910934;0.4176868374307449;-0.3300000211717728;0.5322599307773793;1.0000112496163363
7.270316;1.0058532805373614;0.4167060758057433;0.41423292060794487;-0.3362314255693124;-0.3342588123523625;0.9978611742357342;1.0000528034691012;10.00075181932373;0.4167404080606373;-0.43522901049228724;-0.4352290022947647;0.41768730107427293;-0.33000002143350093;0.5322599521684002;1.0000120945793
7.280316;1.0058556410678434;0.4167069138047098;0.4142324907261987;-0.33623142598688344;-0.33425881246924666;0.9978629339439994;1.0000526977895503;10.000750862398899;0.4167397418783204;-0.4352290103506594;-0.4352290021840236;0.4176877160091459;-0.33000002169770115;0.5322600396352417;1.0000129412346759
7.290316;1.0058579862076646;0.4167077470381749;0.4142320746752543;-0.3362314263948404;-0.33425881257912937;0.9978647289166026;1.0000525349088702;10.000749883597285;0.41673909482224736;-0.43522901021842714;-0.43522900205972354;0.4176880848786397;-0.33000002196346406;0.5322601938360593;1.00001378730779
7.300316;1.0058603097538021;0.41670857274146306;0.41423167238303615;-0.3362314267932198;-0.33425881268312907;0.99786655106986;1.00005231872646;10.00074885585868;0.416738467572655;-0.4352290100959828;-0.4352290019226954;0.4176884106094978;-0.3300000222298129;0.5322604142345634;1.0000146308673759
7.310316;1.0058626064069163;0.4167093894056857;0.41423128373892265;-0.336231427181974;-0.334258812782491;0.997868393339594;1.0000520528531929;10.000747762648723;0.416737860734091;-0.43522900998349057;-0.4352290017735063;0.41768869591252233;-0.330000022495722;0.5322606989391233;1.0000154694316683
7.320316;1.0058648719097087;0.41671019680620713;0.4142309088856332;-0.33623142756104935;-0.3342588128785834;0.9978702487286304;1.0000517405430356;10.000746605210349;0.4167372749947943;-0.4352290098809281;-0.43522900161230776;0.4176889433085345;-0.33000002276041207;0.5322610450256978;1.0000163003654456
7.330316;1.005867102564853;0.41671099549378954;0.414230548201609;-0.3362314279304249;-0.33425881297272547;0.9978721099981365;1.00005138557549;10.000745400697367;0.4167367109358513;-0.4352290097880908;-0.43522900143889365;0.4176891555675029;-0.3300000230235903;0.5322614488006848;1.0000171209775661
7.340316;1.0058692948035832;0.41671178622142635;0.41423020196301247;-0.3362314282901294;-0.3342588130661733;0.9978739695764486;1.000050993069432;10.000744181440819;0.41673616877039044;-0.4352290097045058;-0.4352290012528317;0.4176893359576329;-0.33000002328532607;0.5322619060540766;1.000017928487027
7.350316;1.0058714454326034;0.4167125694130636;0.41422987008382467;-0.33623142864035455;-0.33425881316003664;0.997875818989377;1.00005056867542;10.000742993437216;0.41673564818338077;-0.4352290096293136;-0.43522900105351625;0.41768948791646976;-0.3300000235458237;0.532262412591892;1.0000187207491915
7.360316;1.0058735530096825;0.41671334495503154;0.41422955213654317;-0.3362314289814294;-0.33425881325502693;0.9978776489284118;1.0000501169641847;10.000741889765756;0.4167351483897089;-0.43522900956133065;-0.4352290008402204;0.4176896143419162;-0.33000002380530047;0.5322629646292723;1.0000194962159203
7.370316;1.0058756188494378;0.41671411242284007;0.41422924738386313;-0.33623142931362143;-0.3342588133513516;0.9978794505092591;1.0000496411995472;10.000740922440837;0.4167346683386778;-0.4352290094993556;-0.4352290006122196;0.4176897171705388;-0.33000002406392603;0.5322635586152542;1.0000202530906732
7.380316;1.0058776461095917;0.4167148713245901;0.4142289547341766;-0.3362314296370917;-0.3342588134488962;0.9978812166009077;1.000049144642542;10.000740135772274;0.41673420662541066;-0.4352290094425284;-0.43522900036900436;0.4176897976431376;-0.3300000243218136;0.5322641908763724;1.0000209894408651
7.390316;1.0058796383051019;0.4167156211327024;0.41422867289046256;-0.3362314299520802;-0.33425881354746784;0.9978829425959947;1.0000486317497312;10.00073956235897;0.4167337611100886;-0.43522900939044074;-0.4352290001103799;0.41768985676227494;-0.33000002457900524;0.532264857223102;1.0000217037765498
7.400316;1.0058815985458054;0.41671636118945266;0.4142284006195272;-0.33623143025896085;-0.3342588136468021;0.9978846261835483;1.000048108307593;10.000739225299409;0.4167333289724347;-0.4352290093428814;-0.4352289998362929;0.417689895450256;-0.33000002483535656;0.5322655523043377;1.000022394904928
7.410316;1.0058835287563346;0.4167170907572715;0.4142281366544041;-0.336231430557963;-0.33425881374635286;0.997886265865491;1.0000475807870726;10.000739147425644;0.4167329074774285;-0.4352290092996724;-0.4352289995467193;0.4176899147465925;-0.33000002509043724;0.5322662695434993;1.0000230613416488
7.420316;1.005885428921068;0.4167178093758885;0.41422787941357647;-0.33623143084893387;-0.33425881384509015;0.9978878596855547;1.0000470553315772;10.000739363148307;0.41673249461449685;-0.4352290092608644;-0.4352289992416902;0.4176899160860505;-0.3300000253435687;0.5322670022195575;1.0000237004956791
7.430316;1.0058872972217752;0.41671851718481734;0.4142276271947057;-0.33623143113143544;-0.33425881394139945;0.9978894053339599;1.0000465366358984;10.000739922459156;0.4167320890492497;-0.43522900922682084;-0.43522899892121153;0.41768990125133976;-0.33000002559379427;0.5322677445037889;1.0000243080349371
7.440316;1.0058891303644555;0.4167192148070671;0.41422737867007575;-0.336231431404861;-0.3342588140331369;0.9978909007011868;1.0000460272294762;10.000740881824996;0.41673168975680086;-0.43522900919793156;-0.435228998585222;0.417689872235534;-0.33000002583976895;0.5322684915559495;1.0000248782577066
7.450316;1.005890923454567;0.4167199029117689;0.41422713312741966;-0.3362314316683212;-0.3342588141178835;0.9978923439499282;1.0000455273721314;10.000742296131936;0.41673129555958877;-0.4352290091742684;-0.43522899823366656;0.41768983122005326;-0.3300000260799081;0.5322692393432061;1.0000254051344106
7.460316;1.0058926704936884;0.4167205818031665;0.41422689027299076;-0.3362314319206193;-0.3342588141932572;0.9978937333340867;1.0000450356198995;10.000744222688251;0.4167309047030137;-0.4352290091554801;-0.43522899786644753;0.4176897804300059;-0.330000026312702;0.5322699845577542;1.0000258832933158
7.470316;1.0058943657185246;0.41672125113803277;0.41422664970346407;-0.3362314321603736;-0.3342588142571057;0.9978950673742197;1.000044550306976;10.000746726605431;0.416730514782356;-0.43522900914092777;-0.4352289974832428;0.4176897219815666;-0.3300000265368963;0.5322707241431216;1.0000263087921712
7.480316;1.0058960045452332;0.4167219099417724;0.41422641050249215;-0.33623143238599695;-0.3342588143076223;0.997896345485941;1.000044070869054;10.000749873665667;0.4167301229346701;-0.4352290091299196;-0.4352289970835463;0.41768965788203244;-0.3300000267515866;0.5322714548250727;1.0000266794510542
7.490316;1.0058975837194417;0.41672255702540933;0.41422617134195977;-0.33623143259578964;-0.33425881434347543;0.9978975683455094;1.0000435978389255;10.00075371414275;0.416729726078838;-0.4352290091218543;-0.4352289966670658;0.417689590013639;-0.33000002695617126;0.5322721733104478;1.000026994422495
7.500316;1.0058991009474993;0.41672319128169166;0.4142259307986804;-0.3362314327882627;-0.3342588143637787;0.9978987378383446;1.0000431323474825;10.000758273560548;0.4167293211856837;-0.43522900911612805;-0.43522899623403266;0.4176895201628769;-0.3300000271500989;0.5322728765790925;1.0000272530568297
7.510316;1.0059005542110573;0.416723811518725;0.4142256874811834;-0.3362314329621647;-0.3342588143677987;0.9978998570410524;1.0000426758043197;10.00076355920627;0.41672890548587743;-0.4352290091118982;-0.4352289957851529;0.4176894502243466;-0.3300000273326823;0.5322735618768439;1.000027453876913
7.520316;1.0059019417857487;0.41672441627540063;0.4142254401476683;-0.33623143311624787;-0.3342588143547281;0.9979009299658825;1.0000422296124276;10.000769575520108;0.41672847651040695;-0.43522900910786244;-0.43522899532141346;0.4176893823125263;-0.3300000275030941;0.5322742266131119;1.0000275946471053
7.530316;1.0059032633037561;0.41672500393224154;0.4142251878400834;-0.3362314332493546;-0.3342588143236536;0.9979019606356891;1.0000417951555527;10.00077633255813;0.4167280320145899;-0.4352290091022611;-0.43522899484383815;0.4176893185700528;-0.33000002766044473;0.5322748680908529;1.0000276733747302
7.540316;1.005904520161203;0.41672557289135786;0.4142249296741629;-0.3362314333606739;-0.3342588142735673;0.997902952066375;1.0000413739424228;10.000783841278352;0.4167275699035551;-0.43522900909319473;-0.4352289943532521;0.41768926081367447;-0.330000027803996;0.5322754832601445;1.0000276888884316
7.550316;1.0059057144015757;0.41672612162132766;0.4142246646422728;-0.3362314334495959;-0.3342588142035233;0.9979039065790581;1.000040967432791;10.00079210425638;0.41672708821143617;-0.435229009078789;-0.4352289938503482;0.417689210316713;-0.3300000279333869;0.5322760687595176;1.0000276406139739
7.560316;1.005906847410715;0.41672664868293957;0.4142243918596408;-0.3362314335154178;-0.3342588141128913;0.9979048271286858;1.000040576304102;10.000801111287675;0.41672658512649;-0.4352290090570822;-0.43522899333612025;0.417689167887146;-0.3300000280485423;0.532276621239511;1.0000275287281908
7.570316;1.0059079200682652;0.4167271529975164;0.4142241106828987;-0.3362314335574152;-0.3342588140014183;0.9979057173766366;1.0000401999417523;10.000810840614365;0.4167260590336783;-0.43522900902611317;-0.4352289928120897;0.41768913406897135;-0.3300000281493032;0.532277137823903;1.0000273548820469
7.580316;1.0059089342646543;0.41672763415151715;0.41422382046399453;-0.33623143357504354;-0.3342588138691417;0.9979065804066498;1.000039837450331;10.000821257403254;0.4167255084954092;-0.4352290089841327;-0.4352289922799188;0.41768910928077124;-0.3300000282352402;0.5322776161563808;1.0000271224243829
7.590316;1.0059098941475302;0.4167280922407023;0.41422352054862466;-0.33623143356795704;-0.3342588137164684;0.9979074183320423;1.0000394892826328;10.00083230962207;0.4167249322379863;-0.43522900892956234;-0.43522899174094837;0.41768909393314424;-0.3300000283058966;0.5322780538936505;1.000026835756265
7.600316;1.0059108061218442;0.41672852750285155;0.4142232106100678;-0.3362314335358956;-0.3342588135443126;0.9979082336757625;1.0000391574250183;10.000843932275691;0.4167243293561995;-0.4352290088608463;-0.4352289911961858;0.4176890886401855;-0.33000002836105347;0.5322784483821896;1.0000264993969745
7.610316;1.005911677735242;0.41672894020859785;0.4142228906518849;-0.33623143347850487;-0.3342588133538775;0.9979090309355885;1.0000388441251529;10.000856054485409;0.41672369964328415;-0.43522900877657167;-0.43522899064645504;0.41768909439373103;-0.330000028400698;0.5322787969343554;1.0000261171980152
7.620316;1.0059125163514262;0.41672933063508133;0.4142225604267756;-0.33623143339521017;-0.3342588131462883;0.9979098165341083;1.000038550703089;10.00086859966047;0.416723043756568;-0.4352290086758112;-0.43522899009233607;0.41768911238240625;-0.33000002842505627;0.5322790973283889;1.0000256918570838
7.630316;1.005913328579818;0.4167296990225406;0.41422221915564994;-0.3362314332852972;-0.3342588129224872;0.9979105972385757;1.0000382775432586;10.00088148806418;0.41672236311480826;-0.4352290085582311;-0.4352289895340426;0.4176891435907266;-0.33000002843480164;0.5322793480119792;1.0000252252156971
7.640316;1.0059141205423405;0.4167300457199305;0.4142218661099168;-0.3362314331482079;-0.3342588126832795;0.9979113781791916;1.0000380251738659;10.000894646160512;0.41672165958453183;-0.43522900842389783;-0.4352289889716006;0.41768918870111493;-0.3300000284310534;0.5322795480150648;1.0000247192398872
7.650316;1.0059148984310464;0.4167303714156382;0.4142215011764116;-0.3362314329838113;-0.3342588124292844;0.9979121617513127;1.000037795563926;10.000908010370312;0.41672093511167674;-0.43522900827321875;-0.4352289884052901;0.41768924836732507;-0.33000002841522225;0.5322796967055984;1.0000241765847484
7.660316;1.0059156685589457;0.41673067731347185;0.4142211247696642;-0.3362314327923688;-0.3342588121608444;0.9979129479054265;1.0000375925899656;10.000921519751405;0.4167201915064838;-0.43522900810711007;-0.4352289878358827;0.41768932329280667;-0.3300000283889454;0.5322797931957184;1.0000236002637681
7.670316;1.005916436690643;0.4167309652330259;0.4142207375301324;-0.3362314325743645;-0.33425881187822615;0.9979137347189765;1.0000374213873222;10.000935107727239;0.4167194305103683;-0.4352290079269497;-0.43522898726444254;0.41768941395466824;-0.3300000283539432;0.5322798357966114;1.0000229930607956
7.680316;1.005917207487282;0.4167312373384126;0.4142203400862936;-0.33623143233056624;-0.33425881158214693;0.9979145187502708;1.0000372873996626;10.000948698742873;0.41671865395903573;-0.4352290077341085;-0.4352289866919597;0.41768952054603475;-0.330000028311705;0.5322798220971046;1.0000223568942008
7.690316;1.0059179849351332;0.41673149560470485;0.4142199328592999;-0.3362314320621789;-0.33425881127403856;0.9979152957252881;1.0000371956724907;10.000962208549982;0.4167178637132446;-0.4352290075294899;-0.43522898611918925;0.41768964313683365;-0.33000002826323144;0.5322797494544852;1.0000216918069762
7.700316;1.0059187731421366;0.4167317415908434;0.4142195160753468;-0.3362314317707658;-0.33425881095566345;0.9979160611556043;1.0000371507693269;10.000975550030093;0.41671706147993887;-0.435229007313455;-0.4352289855466829;0.41768978162444376;-0.3300000282089352;0.5322796153300641;1.0000209956304007
7.710316;1.0059195763055384;0.416731976459946;0.41421908991065526;-0.3362314314581079;-0.3342588106285683;0.9979168102220702;1.0000371576242382;10.00098863842718;0.4167162487982346;-0.4352290070860355;-0.4352289849747529;0.41768993573457325;-0.33000002814868096;0.5322794170963565;1.0000202650443633
7.720316;1.0059203981038607;0.41673220098950214;0.41421865447324013;-0.3362314311262522;-0.3342588102938803;0.9979175373950981;1.0000372222609515;10.001001388995471;0.4167154270596395;-0.4352290068471525;-0.4352289844034881;0.41769010526388983;-0.33000002808208395;0.5322791519681792;1.0000194961635909
7.730316;1.005921241266229;0.416732415663653;0.41421820963507433;-0.33623143077750123;-0.33425880995224844;0.9979182365245033;1.0000373513153158;10.001013717179935;0.41671459749383366;-0.4352290065966098;-0.4352289838330042;0.4176902900836244;-0.3300000280089489;0.5322788176891449;1.000018684118234
7.740316;1.005922107712748;0.41673262076847584;0.414217755040255;-0.3362314304140474;-0.334258809603811;0.9979189013403876;1.0000375510093111;10.001025549196223;0.41671376124168336;-0.43522900633396583;-0.43522898326376164;0.4176904897685035;-0.3300000279294622;0.5322784129578406;1.0000178234737207
7.750316;1.0059229990850036;0.41673281650037836;0.4142172904183423;-0.33623143003749456;-0.33425880924836204;0.997919525857579;1.0000378266101198;10.001036831693622;0.41671291947855027;-0.43522900605862985;-0.4352289826968202;0.417690703257655;-0.33000002784413907;0.5322779369372388;1.0000169091270985
7.760316;1.0059239166886205;0.41673300315292267;0.4142168157982434;-0.33623142964877817;-0.33425880888568016;0.9979201043295735;1.0000381821091708;10.001047530786266;0.4167120735697242;-0.4352290057701275;-0.4352289821338699;0.4176909287299555;-0.33000002775375015;0.532277388833612;1.0000159363039784
7.770316;1.005924861249396;0.416733181001769;0.41421633135881736;-0.33623142924853316;-0.33425880851585515;0.9979206310619585;1.0000386195272304;10.001057624427155;0.4167112252577484;-0.4352290054681595;-0.4352289815769482;0.41769116381430177;-0.33000002765918457;0.532276768202845;1.0000149006149568
7.780316;1.0059258337081225;0.4167333500413142;0.41421583723230926;-0.33623142883754215;-0.33425880813935893;0.9979211003330617;1.000039138677926;10.001067092859124;0.41671037669116634;-0.43522900515249036;-0.4352289810281439;0.4176914060678065;-0.3300000275612901;0.5322760754182692;1.0000137990264562
7.790316;1.0059268359401279;0.4167335101385205;0.4142153334904747;-0.33623142841701587;-0.33425880775675654;0.9979215061062233;1.000039737915274;10.001075910012158;0.41670953019841184;-0.4352290048229524;-0.43522898048950603;0.4176916530660689;-0.33000002746103163;0.5322753116398803;1.000012630558972
7.800316;1.005927870180901;0.4167336613142686;0.41421482010702726;-0.33623142798859623;-0.3342588073683648;0.9979218422312086;1.000040414689021;10.001084041813197;0.4167086880634009;-0.4352290044794838;-0.4352289799630598;0.4176919019313904;-0.3300000273599098;0.5322744784020874;1.0000113956586318
7.810316;1.005928938128942;0.4167338038364683;0.41421429680315097;-0.3362314275541852;-0.3342588069741299;0.9979221033994999;1.000041165628889;10.00109145514464;0.41670785252913123;-0.43522900412198356;-0.4352289794508457;0.41769214903152463;-0.3300000272600166;0.5322735773830369;1.000010095017136
7.820316;1.0059300406513039;0.4167339382531553;0.4142137630826064;-0.33623142711584414;-0.3342588065736272;0.9979222855347321;1.0000419870713042;10.00109812860705;0.416707026012832;-0.4352290037501956;-0.43522897895491264;0.41769239023243204;-0.33000002716362586;0.5322726105760656;1.000008729185638
7.830316;1.0059311783488134;0.4167340652604011;0.4142132184871558;-0.3362314266757127;-0.3342588061661075;0.997922385868977;1.000042875853834;10.001104053398938;0.4167062114444672;-0.4352290033639106;-0.435228978477166;0.4176926214259358;-0.33000002707286386;0.5322715805956623;1.0000072988962636
7.840316;1.005932352452878;0.4167341853716873;0.4142126626629945;-0.33623142623582536;-0.334258805750695;0.9979224034382267;1.0000438297380985;10.001109229187186;0.41670541246766857;-0.4352290029632108;-0.43522897801919846;0.4176928390731512;-0.3300000269896375;0.532270490897219;1.000005805223561
7.850316;1.005933564485201;0.41673429882036817;0.414212095116122;-0.336231425797995;-0.33425880532664576;0.997922338924204;1.0000448472618624;10.001113664523098;0.41670463314856226;-0.4352290025485652;-0.43522897758227286;0.4176930404751235;-0.330000026915693;0.532269345839114;1.0000042496078008
7.860316;1.0059348144212987;0.4167344059283576;0.41421151498576003;-0.3362314253638861;-0.3342588048935241;0.9979221936294538;1.0000459271848654;10.001117377848216;0.4167038772677167;-0.4352290021209431;-0.43522897716733405;0.41769322362649663;-0.330000026852624;0.5322681505955453;1.0000026340448962
7.870316;1.0059360992793305;0.4167345073283361;0.4142109211773226;-0.3362314249351022;-0.3342588044513236;0.9979219686628731;1.0000470680728155;10.00112039542768;0.4167031477728055;-0.4352290016817598;-0.4352289767750338;0.41769338704468006;-0.330000026801642;0.5322669110639286;1.000000961243959
7.880316;1.0059374136030104;0.4167346036888095;0.41421031275303;-0.33623142451317556;-0.33425880400045255;0.9979216646278399;1.0000482679670268;10.00112275059293;0.41670244675175555;-0.4352290012325279;-0.435228976405842;0.4176935296878517;-0.33000002676342677;0.5322656337390516;0.9999992347096274
7.890316;1.005938751278237;0.41673469552338566;0.41420968922196677;-0.33623142409950335;-0.33425880354160836;0.9979212820202621;1.0000495240129732;10.001124483296799;0.41670177573276457;-0.4352290007745284;-0.43522897606003325;0.4176936507183452;-0.33000002673840584;0.5322643255129629;0.9999974589205113
7.900316;1.0059401072999556;0.41673478339601233;0.41420905069238556;-0.33623142369519166;-0.3342588030758533;0.9979208224655396;1.0000508324133517;10.001125636743858;0.4167011359692984;-0.43522900030874906;-0.4352289757374929;0.4176937493712823;-0.3300000267270627;0.532262993462289;0.9999956393707882
7.910316;1.00594147865245;0.41673486815222727;0.41420839788945624;-0.3362314233009914;-0.33425880260482504;0.9979202893600083;1.000052188259815;10.001126251214878;0.4167005284953063;-0.4352289998360791;-0.43522897543758854;0.41769382515162373;-0.3300000267297933;0.5322616445608478;0.99999378223847
7.920316;1.005942864572045;0.41673495081581496;0.4142077319481461;-0.33623142291755576;-0.3342588021306116;0.9979196872653155;1.0000535849917382;10.001126357580798;0.4166999539557713;-0.43522899935743037;-0.4352289751592022;0.4176938780493997;-0.3300000267466752;0.5322602853998931;0.9999918939334371
7.930316;1.0059442664966787;0.4167350322263428;0.41420705420219706;-0.33623142254564126;-0.3342588016552973;0.9979190214059253;1.000055014570291;10.001125976973913;0.4166994124791876;-0.43522899887359723;-0.43522897490090856;0.4176939085411524;-0.33000002677753293;0.5322589221297207;0.999989980721927
7.940316;1.0059456872290269;0.4167351127624783;0.4142063662191404;-0.336231422185878;-0.33425880118060025;0.9979182972647094;1.0000564687990683;10.001125125326118;0.4166989038409402;-0.4352289983853338;-0.4352289746612705;0.4176939174916804;-0.33000002682198837;0.5322575605230471;0.9999880483332848
7.950316;1.0059471298809743;0.4167351923377981;0.4142056699694757;-0.3362314218385085;-0.33425880070782904;0.9979175195902522;1.0000579406523074;10.00112381369709;0.41669842773391386;-0.43522899789377245;-0.43522897443901554;0.41769390610531415;-0.33000002687950286;0.5322562057787844;0.9999861016639636
7.960316;1.00594859733924;0.4167352706410554;0.41420496777770205;-0.3362314215035371;-0.33425880023818394;0.9979166916319332;1.0000594243376186;10.001122047169467;0.416697983787046;-0.43522899740057813;-0.43522897423286344;0.41769387592383894;-0.3300000269496915;0.5322548621821981;0.9999841447582677
7.970316;1.0059500913682748;0.4167353474145155;0.41420426199579863;-0.33623142118100924;-0.3342587997731922;0.9979158153107656;1.0000609143180827;10.001119830654407;0.41669757141770936;-0.435228996907815;-0.43522897404123323;0.4176938288338191;-0.3300000270325751;0.5322535332334534;0.999982180737784
7.980316;1.0059516117895522;0.4167354224994315;0.4142035547572921;-0.3362314208711002;-0.33425879931485375;0.997914892188192;1.0000624046390139;10.001117175474231;0.41669718980148335;-0.43522899641790497;-0.4352289738622566;0.41769376704796973;-0.3300000271284392;0.5322522220854223;0.999980211758838
7.990316;1.0059531570902496;0.41673549585073383;0.4142028479919249;-0.33623142057414745;-0.3342587988653389;0.9979139242122481;1.0000638887366864;10.001114098575;0.41669683804496616;-0.43522899593349756;-0.43522897369399993;0.41769369295331693;-0.3300000272376334;0.5322509315461874;0.9999782396748509
8.000316;1.0059547253145043;0.41673556775781095;0.41420214361500646;-0.33623142029052333;-0.33425879842656575;0.9979129135731505;1.0000653592963586;10.001110618753788;0.4166965154432191;-0.4352289954571266;-0.4352289735344572;0.4176936088472055;-0.3300000273605925;0.5322496638200572;0.9999762667592722
8.010316;1.0059563139737908;0.41673563874841835;0.41420144374363543;-0.3362314200202293;-0.3342587980000709;0.9979118628041684;1.000066808801192;10.00110675711667;0.41669622150106295;-0.4352289949909436;-0.4352289733813922;0.41769351690413736;-0.3300000274977808;0.5322484207433502;0.9999742953922868
8.020316;1.0059579200047581;0.4167357089580399;0.41420075068334805;-0.33623141976275467;-0.33425879758722304;0.9979107752320832;1.0000682309847857;10.001102543760291;0.4166959556692901;-0.43522899453667896;-0.4352289732323617;0.41769341941334825;-0.33000002764935343;0.5322472041772645;0.9999723273784284
8.030316;1.005959540621383;0.41673577771395337;0.4142000665829422;-0.33623141951735835;-0.3342587971894141;0.9979096544671519;1.0000696216470366;10.001098020354636;0.4166957171642716;-0.43522899409579185;-0.43522897308486;0.4176933187045799;-0.33000002781489146;0.5322460157172844;0.9999703638919153
8.040316;1.0059611740157286;0.4167358437269096;0.41419939310508636;-0.3362314192832203;-0.33425879680799836;0.99790850352265;1.0000709777917272;10.001093229500803;0.4166955051638603;-0.4352289936696501;-0.4352289729365168;0.4176932166772396;-0.3300000279935599;0.5322448561336652;0.9999684060214244
8.050316;1.00596281882039;0.41673590551046;0.414198731387522;-0.33623141905936954;-0.33425879644427886;0.9979073247437279;1.000072296542725;10.001088203526583;0.4166953192733399;-0.43522899325946596;-0.4352289727853426;0.417693114660842;-0.3300000281844571;0.5322437253569041;0.9999664552172505
8.060316;1.005964472832899;0.41673596172706345;0.41419808209640335;-0.33623141884465435;-0.3342587960996305;0.9979061201477126;1.0000735750984153;10.00108296315775;0.41669515975486177;-0.4352289928660681;-0.4352289726297247;0.4176930138224907;-0.3300000283867579;0.532242622851081;0.9999645128149127
8.070316;1.0059661325953357;0.4167360112509954;0.4141974455148855;-0.33623141863770345;-0.33425879577544826;0.9979048915166213;1.0000748110085829;10.001077517984767;0.41669502724699853;-0.4352289924898492;-0.4352289724680828;0.41769291548063375;-0.33000002859974825;0.5322415479079486;0.9999625795672181
8.080316;1.0059677947248469;0.4167360528066405;0.4141968217258754;-0.33623141843688853;-0.3342587954728799;0.9979036400523463;1.000076002108134;10.001071865584992;0.41669492231150906;-0.43522899213084026;-0.43522897229864227;0.4176928209996201;-0.3300000288229278;0.5322404997537773;0.9999606565866904
8.090316;1.0059694576724534;0.41673608463595;0.4141962107597637;-0.33623141824046804;-0.3342587951924935;0.9979023663081481;1.0000771465148917;10.001065995762989;0.416694845136124;-0.43522899178874497;-0.4352289721195649;0.41769273158008063;-0.3300000290559582;0.5322394775455221;0.9999587464436974
8.100316;1.0059711219279792;0.4167361046966084;0.4141956127528976;-0.336231418046828;-0.3342587949341166;0.9979010713899766;1.0000782430859319;10.001059898608402;0.4166947954566574;-0.43522899146299576;-0.4352289719291091;0.4176926480664327;-0.3300000292984498;0.5322384805771537;0.9999568528444849
8.110316;1.0059727886747907;0.4167361111425762;0.4141950281344806;-0.3362314178546712;-0.33425879469702635;0.9978997584336758;1.0000792916609516;10.00105356953437;0.41669477267321936;-0.4352289911528328;-0.4352289717256802;0.41769257068080773;-0.33000002954988605;0.5322375088484543;0.9999549795216408
8.120316;1.0059744586299093;0.41673610259479427;0.4141944576671967;-0.33623141766309683;-0.3342587944803358;0.9978984328375283;1.0000802930291905;10.001047009540287;0.41669477592616533;-0.43522899085743283;-0.43522897150788614;0.4176924988578539;-0.33000002980966714;0.5322365634058578;0.9999531295290717
8.130316;1.0059761320902034;0.41673607814842123;0.41419390229071573;-0.33623141747149415;-0.3342587942833414;0.997897101219103;1.0000812490055122;10.00104022287332;0.41669480397506964;-0.4352289905761122;-0.4352289712746132;0.4176924313169391;-0.3300000300771068;0.5322356458878417;0.9999513052399267
8.140316;1.0059778096428642;0.41673603739008575;0.4141933629120811;-0.33623141727940614;-0.33425879410558323;0.997895769360559;1.0000821616957847;10.001033216665505;0.4166948550957427;-0.4352289903083792;-0.4352289710251516;0.4176923663039174;-0.3300000303513995;0.5322347575362253;0.9999495085916784
8.150316;1.005979492636268;0.4167359804216154;0.4141928402669393;-0.33623141708654797;-0.33425879394665864;0.99789444034839;1.0000830323606484;10.001026002387356;0.4166949272145544;-0.43522899005369736;-0.435228970759252;0.41769230181388534;-0.3300000306316183;0.5322338984047497;0.9999477411192111
8.160316;1.0059811830968741;0.4167359076471264;0.41419233483178325;-0.3362314168928699;-0.3342587938061803;0.9978931147644826;1.0000838611658318;10.001018591098493;0.416695018252966;-0.4352289898111878;-0.43522897047694775;0.41769223550030454;-0.3300000309166981;0.5322330671907767;0.999946004266467
8.170316;1.005982883235758;0.41673581953591077;0.41419184680903237;-0.3362314166984879;-0.3342587936839116;0.9978917924914981;1.0000846472538738;10.001010983619013;0.41669512641463413;-0.4352289895796552;-0.4352289701782757;0.4176921644564586;-0.3300000312053813;0.5322322614842487;0.9999443004451068
8.180316;1.0059845944113515;0.41673571657883607;0.4141913762319679;-0.3362314165035242;-0.3342587935798817;0.9978904745832837;1.000085388622266;10.001003167419128;0.4166952501372099;-0.43522898935800836;-0.43522896986309045;0.41769208520218504;-0.33000003149620905;0.532231478057022;0.9999426336534614
8.190316;1.005986316191845;0.41673559913098035;0.41419092314896816;-0.3362314163081056;-0.3342587934943962;0.9978891644871392;1.000086081963804;10.000995121037041;0.41669538788758054;-0.4352289891456829;-0.4352289695310742;0.41769199364900433;-0.3300000317875444;0.5322307130006539;0.9999410089903185
8.200316;1.0059880469603164;0.4167354670540429;0.4141904876794181;-0.33623141611254137;-0.33425879342789366;0.9978878680363199;1.0000867226198367;10.000986819197129;0.41669553808413606;-0.43522898894273904;-0.43522896918193965;0.4176918851688574;-0.3300000320777124;0.532229961714399;0.9999394320111138
8.210316;1.0059897854098543;0.4167353195695695;0.41419006978295186;-0.33623141591740074;-0.33425879338079745;0.997886592353877;1.0000873052110495;10.000978238687246;0.4166956990557569;-0.4352289887497068;-0.43522896881563006;0.4176917550420045;-0.33000003236538233;0.5322292191839565;0.9999379081358618
8.220316;1.0059915310236578;0.41673515549981394;0.4141896691220028;-0.33623141572339865;-0.3342587933534905;0.997885344515152;1.0000878246842337;10.000969363159777;0.41669586910333045;-0.4352289885673689;-0.43522896843234;0.41769159877906337;-0.3300000326498565;0.5322284807556267;0.9999364422398985
8.230316;1.0059932832988678;0.41673497338407656;0.4141892853942506;-0.3362314155312623;-0.33425879334637604;0.9978841303987364;1.0000882766065975;10.000960183940274;0.4166960468130021;-0.4352289883965097;-0.4352289680324705;0.41769141210054783;-0.3300000329309029;0.5322277428613404;0.9999350388373932
8.240316;1.0059950405720295;0.4167347710856403;0.41418891884311615;-0.3362314153417021;-0.3342587933599461;0.9978829537856417;1.0000886568948166;10.00095069910271;0.41669623129857924;-0.4352289882375995;-0.4352289676167214;0.4176911910739099;-0.3300000332084113;0.5322270032800527;0.9999337021642851
8.250316;1.0059967993175707;0.41673454549040584;0.41418857054773;-0.33623141515540955;-0.33425879339473896;0.9978818162026355;1.0000889619322864;10.000940910155188;0.41669642209255753;-0.43522898809057514;-0.4352289671862387;0.4176909325204302;-0.3300000334822439;0.5322262607850017;0.9999324358693632
8.260316;1.0059985543951089;0.4167342929559385;0.4141882423322554;-0.33623141497292747;-0.33425879345122067;0.9978807177990348;1.0000891887463046;10.000930816311936;0.41669661882788317;-0.4352289879549439;-0.43522896674251127;0.41769063413819363;-0.3300000337521744;0.5322255143161707;0.9999312428172898
8.270316;1.0060003001181672;0.41673401015059625;0.41418793628073614;-0.3362314147945134;-0.3342587935296878;0.9978796581807272;1.0000893348295554;10.000920411201342;0.4166968209516745;-0.43522898783015457;-0.4352289662870174;0.4176902940729012;-0.33000003401785427;0.5322247622594639;0.9999301252399871
8.280316;1.006002031354985;0.41673369461341875;0.41418765429191023;-0.33623141462031203;-0.33425879363026023;0.9978786367288455;1.0000893976405236;10.00090968439632;0.41669702768002614;-0.4352289877159152;-0.4352289658210334;0.41768991048540033;-0.33000003427883257;0.5322240021497118;0.9999290853347127
8.290316;1.0060037436075802;0.4167333448760574;0.414187398110722;-0.33623141445068916;-0.3342587937530512;0.9978776529896999;1.0000893739416366;10.000898625997634;0.4166972381295862;-0.4352289876121549;-0.4352289653457802;0.4176894814085261;-0.3300000345344716;0.5322232308679435;0.9999281257079474
