time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.300316;1.006005432719967;0.41673296018524386;0.41418716945940004;-0.3362314142863078;-0.334258793898367;0.9978767070739251;1.0000892599739817;10.000887230649846;0.4166974513556613;-0.43522898751873423;-0.4352289648625957;0.4176890046428482;-0.3300000347838056;0.5322224453750912;0.9999272489896628
8.310316;1.0060070951162932;0.4167325400925896;0.4141869697858769;-0.3362314141281225;-0.33425879406672887;0.9978758000311352;1.0000890525118333;10.000875498531151;0.4166976663719032;-0.43522898743528315;-0.4352289643729819;0.41768847787284125;-0.3300000350254988;0.5322216435295811;0.9999264571589229
8.320316;1.006008727646607;0.4167320843560082;0.41418679985568413;-0.33623141397752304;-0.3342587942587206;0.9978749341181705;1.0000887498121773;10.000863433517525;0.4166978822582415;-0.43522898736122173;-0.4352289638786541;0.41768789911955634;-0.3300000352579708;0.5322208244356172;0.9999257512160693
8.330316;1.0060103273337644;0.4167315930469485;0.41418665956286516;-0.33623141383628335;-0.33425879447476364;0.9978741126213833;1.0000883522665975;10.000851042063346;0.4166980981743656;-0.43522898729584786;-0.4352289633814899;0.41768726717760163;-0.33000003547969237;0.5322199883920176;0.9999251311494692
8.340316;1.006011891619813;0.41673106653822045;0.4141865480856331;-0.3362314137063027;-0.33425879471493497;0.9978733393004943;1.0000878623529172;10.000838335174427;0.416698313364266;-0.4352289872384846;-0.43522896288342244;0.4176865817971433;-0.330000035689435;0.5322191366279214;0.9999245960958748
8.350316;1.0060134178215008;0.4167305053932408;0.41418646433903583;-0.33623141358953235;-0.3342587949788946;0.997872617179911;1.0000872839440946;10.000825326951379;0.4166985273030805;-0.4352289871886535;-0.4352289623864375;0.4176858434593037;-0.3300000358863613;0.5322182709529508;0.9999241444310406
8.360316;1.0060149022372216;0.4167299102300871;0.414186407417434;-0.3362314134880286;-0.3342587952659367;0.9978719469492137;1.0000866219823348;10.00081202849853;0.41669873967614746;-0.4352289871461463;-0.4352289618924402;0.41768505295735514;-0.3300000360700201;0.5322173936505077;0.9999237734961289
8.370316;1.0060163406365947;0.4167292815069047;0.4141863767212262;-0.33623141340392737;-0.3342587955751058;0.997871326366435;1.0000858823879335;10.000798448857061;0.4166989501457448;-0.4352289871109171;-0.4352289614030101;0.41768421126409544;-0.33000003624021;0.5322165074556374;0.9999234792113927
8.380316;1.0060177296112232;0.4167286193072649;0.414186371910478;-0.33623141333935475;-0.3342587959052372;0.997870751022421;1.0000850713842624;10.000784607169974;0.416699158315208;-0.435228987083034;-0.43522896091948415;0.41768331954836874;-0.3300000363967441;0.532215615124326;0.9999232560165635
8.390316;1.0060190670888258;0.41672792343511994;0.4141863929642639;-0.33623141329621153;-0.3342587962549502;0.9978702160231631;1.0000841943508472;10.000770544292292;0.4166993638622786;-0.4352289870628632;-0.43522896044332043;0.41768237903660593;-0.3300000365393286;0.5322147189473053;0.9999230973016481
8.400316;1.0060203515982005;0.41672719370923444;0.4141864402697157;-0.33623141327591766;-0.3342587966227064;0.9978697183127042;1.0000832550773768;10.000756319275823;0.4166995666369354;-0.4352289870511349;-0.43522895997624533;0.41768139101011553;-0.3300000366676554;0.5322138209958452;0.9999229962285856
8.410316;1.0060215815679838;0.41672643004210264;0.4141865146121009;-0.3362314132793572;-0.3342587970068243;0.9978692580930305;1.0000822557602105;10.000741993134959;0.4166997667304319;-0.4352289870486678;-0.43522895952004326;0.4176803570488357;-0.33000003678153195;0.5322129236771882;0.9999229464139779
8.420316;1.0060227554508314;0.4167256324584632;0.41418661708542737;-0.33623141330695344;-0.33425879740537157;0.997868837488276;1.000081197268609;10.000727614951053;0.41669996442337276;-0.43522898705610985;-0.4352289590763127;0.4176792790521337;-0.3300000368809273;0.5322120297081757;0.9999229416694982
8.430316;1.0060238719963361;0.4167248012172526;0.41418674890250257;-0.33623141335867335;-0.3342587978161541;0.997868457413496;1.0000800795236926;10.000713217705874;0.41670016002703275;-0.4352289870739387;-0.43522895864650585;0.41767815901282634;-0.33000003696603136;0.5322111418533703;0.9999229752447355
8.440316;1.0060249303813749;0.4167239367735894;0.4141869111443281;-0.33623141343398955;-0.3342587982368703;0.997868115537017;1.0000789017844678;10.000698824794645;0.41670035371949926;-0.4352289871025351;-0.435228958232149;0.4176769990339747;-0.33000003703719033;0.5322102628550102;0.9999230403576602
8.450316;1.006025930331086;0.41672303963033436;0.41418710467480213;-0.33623141353194097;-0.3342587986651645;0.9978678066147141;1.0000776624440861;10.000684461920269;0.4167005453852138;-0.4352289871421327;-0.4352289578348536;0.41767580151360195;-0.33000003709458947;0.5322093951733312;0.999923132098943
8.460316;1.0060268720252354;0.4167221102665191;0.4141873303135866;-0.33623141365135434;-0.3342587990985543;0.9978675241796833;1.0000763586442953;10.000670160752996;0.4167007345840681;-0.4352289871927139;-0.4352289574560897;0.4176745691176424;-0.33000003713805054;0.5322085405438899;0.9999232484228915
8.470316;1.0060277560251274;0.4167211491378792;0.4141875890116391;-0.33623141379112426;-0.334258799534466;0.9978672617896788;1.000074986185096;10.000655948412032;0.41670092067860487;-0.43522898725400566;-0.43522895709707404;0.41767330455702995;-0.3300000371670916;0.5322076999344421;0.9999233893381567
8.480316;1.0060285833170017;0.41672015676389274;0.4141878818714261;-0.3362314139503664;-0.33425879997045194;0.9978670128740768;1.0000735402243417;10.000641834435573;0.41670110282082323;-0.4352289873255365;-0.4352289567589521;0.4176720101949174;-0.33000003718099746;0.5322068740762611;0.9999235558819146
8.490316;1.0060293546973056;0.41671913382719994;0.41418821002537687;-0.33623141412846363;-0.3342588004043809;0.9978667698292418;1.0000720166136592;10.000627811009611;0.4167012797340978;-0.4352289874067282;-0.43522895644317394;0.4176706876655013;-0.330000037178811;0.5322060640913072;0.9999237495068857
8.500316;1.0060300697837887;0.41671808139368444;0.414188574379507;-0.3362314143250909;-0.3342588008343627;0.9978665234925564;1.000070412660704;10.000613868525845;0.41670144979757634;-0.4352289874970664;-0.43522895615166074;0.4176693379496127;-0.33000003715940845;0.5322052715769681;0.999923971555015
8.510316;1.0060307271604512;0.4167170014218673;0.4141889754451778;-0.3362314145402105;-0.3342588012585807;0.9978662634540154;1.0000687271621016;10.00060001296484;0.4167016115877732;-0.43522898759621;-0.4352289558864694;0.41766796176638266;-0.3300000371218047;0.5322044979775101;0.9999242233297888
8.520316;1.006031325388525;0.41671589710083723;0.41418941332728615;-0.33623141477408625;-0.3342588016752635;0.9978659790956955;1.0000669601338195;10.000586267150354;0.4167017641612059;-0.43522898770396096;-0.435228955649304;0.4176665598950659;-0.3300000370654224;0.5322037439982888;0.9999245064516168
8.530316;1.0060318634047745;0.4167147724470052;0.4141898876303616;-0.3362314150272728;-0.33425880208272646;0.9978656605888057;1.0000651120184558;10.000572656204726;0.4167019068710157;-0.4352289878201465;-0.4352289554413364;0.41766513357256885;-0.330000036990003;0.5322030099346462;0.9999248227892085
8.540316;1.0060323404281033;0.41671363154878566;0.41419039742624036;-0.3362314153004861;-0.3342588024794021;0.997865299308747;1.0000631829003266;10.00055919817674;0.41670203933800853;-0.4352289879444375;-0.43522895526330807;0.41766368496058304;-0.330000036895356;0.532202296508444;0.9999251744785899
8.550316;1.0060327561022417;0.416712478215722;0.4141909414703546;-0.33623141559429987;-0.33425880286375687;0.9978648883480052;1.000061172495085;10.000545906072391;0.41670216156285206;-0.43522898807622373;-0.43522895511567805;0.41766221723839325;-0.3300000367813241;0.5322016050943223;0.9999255640181578
8.560316;1.0060331109742215;0.41671131601679257;0.41419151831028367;-0.33623141590875266;-0.3342588032341152;0.9978644229586118;1.0000590807336984;10.00053278774664;0.4167022738619562;-0.4352289882146906;-0.43522895499875613;0.41766073426280825;-0.33000003664791483;0.5322009373093246;0.9999259939807987
8.570316;1.0060334069792376;0.41671014842040077;0.41419212618588935;-0.3362314162433124;-0.3342588035886018;0.997863900052099;1.000056908400085;10.000519841664634;0.41670237684032;-0.435228988358948;-0.4352289549128073;0.41765924010191346;-0.3300000364952079;0.5322002948023627;0.9999264668910871
8.580316;1.0060336471538198;0.4167089788383114;0.4141927631137315;-0.3362314165972955;-0.33425880392525215;0.9978633176990855;1.000054657539473;10.000507056959455;0.416702471454281;-0.43522898850797925;-0.43522895485817287;0.4176577387206214;-0.33000003632312713;0.5321996794968791;0.9999269851477551
8.590316;1.0060338346814464;0.41670781037035115;0.414193427213042;-0.33623141697015346;-0.3342588042422592;0.9978626752646591;1.0000523317851802;10.00049441879225;0.4167025589424453;-0.4352289886605959;-0.4352289548354161;0.4176562339726822;-0.33000003613154455;0.5321990938755459;0.9999275504499836
8.600316;1.0060339723429121;0.4167066455382029;0.41419411688774;-0.336231417361398;-0.33425880453819934;0.9978619731653795;1.0000499367663866;10.00048191508539;0.4167026407640621;-0.43522898881564764;-0.4352289548452621;0.41765472955175265;-0.33000003592048427;0.5321985407948758;0.9999281633394256
8.610316;1.0060340627291373;0.41670548645229155;0.4141948306425643;-0.3362314177705118;-0.33425880481191794;0.9978612123744809;1.0000474800460684;10.000469539723403;0.41670271880086945;-0.43522898897226037;-0.4352289548883373;0.4176532287677765;-0.33000003568998276;0.5321980227370826;0.9999288229548384
8.620316;1.0060341086841549;0.4167043351753369;0.4141955668157476;-0.3362314181969134;-0.3342588050621913;0.9978603946017208;1.0000449699833054;10.00045728883063;0.4167027955033882;-0.43522898912977853;-0.4352289549650201;0.41765173461537364;-0.3300000354399247;0.5321975410728658;0.9999295266404792
8.630316;1.0060341133229522;0.41670319361232416;0.4141963236130484;-0.3362314186398948;-0.3342588052876675;0.9978595229872926;1.0000424142503632;10.000445157682888;0.41670287351928725;-0.43522898928757964;-0.43522895507549025;0.4176502500031119;-0.33000003517021365;0.5321970958812882;0.9999302699005247
8.640316;1.006034079772037;0.4167020629379495;0.41419709926067916;-0.33623141909860244;-0.33425880548712134;0.9978586029480278;1.0000398189903703;10.000433148611394;0.4167029550342359;-0.4352289894451232;-0.4352289552198011;0.4176487777182492;-0.3300000348810338;0.5321966861793822;0.9999310473206667
8.650316;1.0060340111672326;0.41670094327676194;0.4141978917857336;-0.33623141957200037;-0.33425880565950206;0.9978576427679064;1.0000371884281039;10.00042128004286;0.4167030413349584;-0.4352289896021043;-0.4352289553977978;0.41764732032605;-0.33000003457291127;0.5321963101815329;0.9999318544732962
8.660316;1.0060339106628342;0.41669983396184446;0.4141986986268349;-0.3362314200589416;-0.3342588058036438;0.9978566532657837;1.0000345247670155;10.000409581764549;0.41670313270137777;-0.43522898975834623;-0.4352289556088912;0.4176458802044042;-0.33000003424657437;0.5321959655499542;0.9999326896446329
8.670316;1.006033781543526;0.4166987341240338;0.41419951666363153;-0.3362314205584479;-0.33425880591821017;0.9978556465949852;1.0000318289177237;10.000398081522242;0.41670322871920057;-0.4352289899135124;-0.43522895585192517;0.4176444595834915;-0.3300000339027077;0.5321956497215528;0.9999335538526752
8.680316;1.0060336274649901;0.41669764321814096;0.41420034259504257;-0.3362314210697753;-0.3342588060020764;0.9978546346780366;1.0000291015743044;10.000386794348204;0.4167033290274931;-0.43522899006701177;-0.435228956125328;0.41764306058952877;-0.3300000335417448;0.5321953602369587;0.9999344494615202
8.690316;1.006033451596911;0.41669656115466003;0.41420117322324446;-0.3362314215921586;-0.33425880605452835;0.9978536276872987;1.0000263431338587;10.000375719800074;0.4167034337972661;-0.4352289902181902;-0.43522895642734094;0.4176416853714143;-0.33000003316389975;0.5321950949867076;0.9999353791689152
8.700316;1.0060332549857702;0.4166954880409082;0.4142020055414149;-0.3362314221247215;-0.33425880607511776;0.9978526331402076;1.0000235529565515;10.000364844522176;0.4167035434741435;-0.43522899036656776;-0.4352289567561099;0.41764033617633134;-0.330000032769443;0.5321948523363196;0.9999363459025004
8.710316;1.0060330362435772;0.41669442396096185;0.41420283689006904;-0.33623142266676426;-0.334258806063608;0.9978516560027866;1.000020729715698;10.00035414499905;0.4167036583426758;-0.4352289905118085;-0.4352289571097438;0.4176390152169456;-0.33000003235895126;0.532194630944984;0.9999373527480043
8.720316;1.0060327931295452;0.41669336906204846;0.4142036652095813;-0.33623142321808214;-0.3342588060198828;0.9978506994015608;1.000017872551869;10.000343593247537;0.4167037784214968;-0.4352289906533975;-0.43522895748636736;0.41763772447778547;-0.33000003193324723;0.532194429296566;0.9999384025727753
8.730316;1.0060325243714345;0.4166923236778542;0.4142044889880121;-0.3362314237788113;-0.3342588059437309;0.9978497652717472;1.0000149817179484;10.000333166890794;0.4167039035952211;-0.4352289907903893;-0.43522895788412097;0.4176364657998728;-0.33000003149308704;0.532194245363666;0.9999394976943462
8.740316;1.006032229794477;0.416691288254651;0.4142053068902367;-0.3362314243488816;-0.33425880583486395;0.997848854705074;1.0000120586159715;10.000322855271655;0.4167040338494272;-0.4352289909213753;-0.4352289583011949;0.417635241260091;-0.3300000310389528;0.5321940765992548;0.9999406396587492
8.750316;1.0060319093350771;0.416690263263948;0.4142061174896527;-0.33623142492771924;-0.3342588056930719;0.9978479680226854;1.0000091057281673;10.000312654730743;0.41670416952199996;-0.4352289910444836;-0.4352289587359565;0.41763405329729253;-0.3300000305709564;0.5321939201548086;0.9999418288868599
8.760316;1.006031562527937;0.41668924927915496;0.41420691924072883;-0.3362314255144278;-0.33425880551820014;0.9978471049102104;1.0000061263939828;10.00030255873433;0.41670431132359226;-0.43522899115742286;-0.4352289591870356;0.41763290415780774;-0.3300000300887751;0.5321937732404697;0.9999430643384052
8.770316;1.0060311878832722;0.416688247055581;0.41420771054343813;-0.3362314261081082;-0.33425880530997837;0.9978462647262;1.0000031246124357;10.000292554562792;0.41670446003591194;-0.4352289912577757;-0.4352289596532014;0.4176317953057623;-0.3300000295918683;0.5321936334902796;0.999944343573249
8.780316;1.0060307821189045;0.4166872575188798;0.4142084896707971;-0.33623142670801;-0.33425880506800376;0.9978454465421942;1.0000001051845395;10.00028262957595;0.4167046162053529;-0.4352289913435092;-0.43522896013316054;0.4176307276171159;-0.33000002907976045;0.5321934992561339;0.9999456634176972
8.790316;1.006030340791246;0.4166862816656;0.4142092546744179;-0.33623142731351946;-0.33425880479207193;0.9978446488906293;0.9999970737822245;10.000272779210409;0.4167047802202265;-0.43522899141335575;-0.4352289606255422;0.4176297018528628;-0.3300000285519893;0.5321933697233099;0.999947021219426
8.800316;1.006029859728249;0.41668532021935234;0.41421000360572274;-0.33623142792411836;-0.3342588044824975;0.9978438697124051;0.9999940368707665;10.000263008187355;0.4167049526307269;-0.43522899146696553;-0.43522896112906334;0.4176287187169465;-0.3300000280079388;0.5321932445103763;0.9999484153925433
8.810316;1.0060293354597942;0.4166843732984356;0.4142107347449494;-0.33623142853928534;-0.334258804140067;0.9978431069440032;0.9999910015749007;10.000253324920585;0.41670513425437167;-0.43522899150495475;-0.4352289616426351;0.4176277788963662;-0.330000027446746;0.5321931228068634;0.9999498441695162
8.820316;1.0060287651299247;0.41668344054915607;0.41421144655238823;-0.33623142915837356;-0.33425880376587475;0.997842359537659;0.9999879751980479;10.000243736790281;0.4167053260591629;-0.43522899152875294;-0.43522896216532203;0.41762688340484533;-0.3300000268672134;0.5321930028098395;0.999951304256642
8.830316;1.0060281467905658;0.4166825215491632;0.41421213770131976;-0.3362314297806993;-0.33425880336125086;0.9978416281575986;0.9999849648313203;10.00023425327951;0.41670552900784963;-0.4352289915403219;-0.43522896269620326;0.41762603370667534;-0.33000002626783326;0.5321928820217612;0.99995279085426
8.840316;1.0060274791226687;0.4166816160748523;0.4142128073356042;-0.3362314304057591;-0.33425880292764537;0.9978409150766412;0.9999819778583806;10.000224892208605;0.41670574392361576;-0.43522899154196304;-0.43522896323419213;0.41762523131598994;-0.33000002564699943;0.5321927580703602;0.9999542982703861
8.850316;1.0060267604588669;0.4166807242284836;0.41421345525156406;-0.3362314310332774;-0.3342588024664435;0.9978402235233986;0.9999790228373066;10.000215678917396;0.4167059715102328;-0.4352289915361229;-0.4352289637778808;0.41762447734501745;-0.3300000250032628;0.5321926294359268;0.9999558205054254
8.860316;1.0060259883272284;0.4166798465943466;0.4142140816671847;-0.3362314316631025;-0.334258801978754;0.9978395573842676;0.9999761093438795;10.000206642278727;0.41670621248629386;-0.4352289915251249;-0.43522896432547065;0.4176237723536673;-0.33000002433541015;0.532192495917128;0.9999573515612075
8.870316;1.0060251594252838;0.41667898438265855;0.41421468671393485;-0.33623143229513486;-0.3342588014653009;0.9978389209813417;0.9999732469798518;10.000197813933147;0.4167064677017516;-0.4352289915109238;-0.4352289648749748;0.4176231164482172;-0.3300000236423712;0.5321923586827604;0.9999588854378724
8.880316;1.0060242695941917;0.4166781392346804;0.4142152701876751;-0.3362314329292663;-0.33425880092661325;0.997838317745218;0.9999704446512989;10.000189227508034;0.4167067381701323;-0.4352289914949559;-0.4352289654246338;0.4176225096448168;-0.3300000229231329;0.5321922196831911;0.9999604161262966
8.890316;1.006023314490716;0.41667731256075063;0.41421583160323483;-0.33623143356529966;-0.3342588003632918;0.9978377486285414;0.9999677098770595;10.000180914444641;0.4167070248928261;-0.4352289914781124;-0.4352289659730523;0.41762195225085635;-0.3300000221766512;0.5321920807264929;0.999961937438289
8.900316;1.0060222909598782;0.41667650498401865;0.41421637026866326;-0.33623143420309076;-0.33425879977615686;0.9978372121300924;0.9999650480611095;10.000172895065207;0.41670732856094594;-0.43522899146082505;-0.43522896651904047;0.41762144481423663;-0.3300000214018194;0.5321919429376659;0.999963442903004
8.910316;1.006021197606072;0.4166757164435398;0.4142168854024572;-0.3362314348428106;-0.3342587991664256;0.9978367061038813;0.9999624626228829;10.00016517258918;0.4167076493229564;-0.43522899144338684;-0.43522896706164205;0.41762098772945927;-0.330000020597593;0.5321918068655884;0.99996492639057
8.920316;1.00602003420231;0.4166749465001639;0.4142173764026122;-0.3362314354848854;-0.3342587985357981;0.9978362296527307;0.99995995584775;10.000157736837119;0.41670798664347775;-0.43522899142647675;-0.43522896760036517;0.41762058100621885;-0.33000001976309834;0.5321916727211105;0.9999663829452399
8.930316;1.0060188014744689;0.41667419411668055;0.4142178432035994;-0.33623143612975737;-0.33425879788639057;0.9978357834358295;0.9999575295877077;10.000150570583909;0.41670833933840623;-0.43522899141130045;-0.43522896813517736;0.41762022427165035;-0.33000001889772823;0.5321915404685912;0.9999678089521646
8.940316;1.0060175015898782;0.41667345726154614;0.4142182864554255;-0.3362314367777334;-0.33425879722073765;0.9978353686525439;0.9999551858103038;10.000143655736492;0.4167087058028368;-0.4352289913991287;-0.43522896866614164;0.4176199166739156;-0.33000001800122764;0.5321914099624692;0.9999692017571273
8.950316;1.0060161384343123;0.41667273326553045;0.41421870726697907;-0.3362314374288609;-0.3342587965416966;0.997834986210087;0.9999529268832965;10.00013697681967;0.4167090841759894;-0.4352289913909456;-0.43522896919302284;0.41761965681397867;-0.3300000170735647;0.5321912810311251;0.999970558984895
8.960316;1.0060147173829455;0.41667201973933615;0.4142191065774789;-0.33623143808298134;-0.33425879585204893;0.9978346366672038;0.9999507551423124;10.000130517178464;0.4167094723301324;-0.4352289913875331;-0.43522896971514624;0.417619442919918;-0.33000001611487073;0.5321911534794913;0.9999718780193034
8.970316;1.0060132445380965;0.4166713150001322;0.41421948457896024;-0.33623143874001443;-0.3342587951541037;0.9978343200565696;0.999948672369131;10.000124257863892;0.416709867811526;-0.4352289913895314;-0.43522897023157014;0.4176192730512692;-0.33000001512574084;0.5321910270916338;0.9999731561741397
8.980316;1.006011726094942;0.4166706178364289;0.4142198406258696;-0.3362314394001687;-0.3342587944495005;0.9978340351544411;0.9999466798314777;10.000118185880124;0.4167102679005102;-0.4352289913973789;-0.43522897074141237;0.4176191451523128;-0.3300000141073753;0.5321909013524769;0.9999743910571678
8.990316;1.006010168393833;0.4166699272675699;0.41422017356568375;-0.33623144006388767;-0.33425879373913625;0.997833779466124;0.9999447781760988;10.000112302976015;0.4167106698811264;-0.43522899141137356;-0.43522897124400517;0.4176190568452642;-0.33000001306125665;0.5321907748781867;0.9999755808614994
9.000316;1.0060085777779249;0.4166692426313808;0.4142204820838028;-0.336231440731569;-0.33425879302335487;0.9978335506484566;0.9999429665444778;10.000106625285527;0.41671107128745094;-0.4352289914317806;-0.4352289717388629;0.41761900504676563;-0.3300000119889582;0.5321906451048503;0.9999767246203022
9.010316;1.0060069599943584;0.41666856378208467;0.41422076488145415;-0.3362314414033127;-0.33425879230245975;0.9978333478473213;0.9999412417282074;10.000101171791078;0.416711469922772;-0.4352289914589117;-0.43522897222561213;0.4176189859040779;-0.3300000108923025;0.5321905085967621;0.9999778221082756
9.020316;1.0060053199140448;0.41666789114250613;0.4142210207339294;-0.3362314420789585;-0.3342587915771491;0.9978331715547798;0.999939598329474;10.000095953448776;0.4167118636210277;-0.4352289914932261;-0.43522897270384353;0.41761899540070113;-0.33000000977330923;0.5321903616833459;0.9999788738897921
9.030316;1.0060036616538681;0.4166672255759005;0.41422124856338505;-0.33623144275829603;-0.3342587908485966;0.9978330227105917;0.9999380297176245;10.00009097572335;0.41671224990582684;-0.43522899153529077;-0.4352289731730392;0.41761903017616525;-0.3300000086338189;0.5321902010623522;0.9999798816432097
9.040316;1.0060019887380676;0.41666656806402225;0.41422144775271225;-0.3362314434411041;-0.3342587901183253;0.9978329021917978;0.9999365289896506;10.000086246171325;0.4167126259936043;-0.4352289915855622;-0.43522897363269714;0.41761908772414613;-0.3300000074752168;0.5321900243469829;0.999980847885589
9.050316;1.0060003044912704;0.41666591927793784;0.4142216185755988;-0.3362314441269702;-0.334258789388048;0.9978328108798624;0.9999350895566539;10.000081776660673;0.4167129890282172;-0.4352289916442434;-0.4352289740823994;0.41761916597450705;-0.33000000629843845;0.5321898303623541;0.9999817750768906
9.060316;1.0059986129080773;0.41666527921898944;0.41422176217276385;-0.3362314448152066;-0.3342587886595921;0.9978327499427571;0.9999337056832742;10.00007758479608;0.41671333618906936;-0.43522899171132456;-0.4352289745217424;0.41761926298104624;-0.3300000051041835;0.5321896192149299;0.9999826648982049
9.070316;1.0059969188841105;0.4166646470968771;0.4142218799767153;-0.3362314455049918;-0.33425878793482566;0.9978327207968943;0.9999323728556768;10.000073693612949;0.4167136648385915;-0.43522899178681973;-0.43522897495028245;0.4176193769133701;-0.33000000389314116;0.5321893923268849;0.9999835183829214
9.080316;1.005995227150113;0.41666402157769644;0.4142219731813926;-0.3362314461955561;-0.3342587872154252;0.9978327251730661;0.9999310873485452;10.000070127503148;0.41671397266068155;-0.43522899187114644;-0.43522897536748106;0.41761950607601717;-0.3300000026660195;0.5321891520726355;0.999984336600603
9.090316;1.0059935412650947;0.4166634012157933;0.4142220427249457;-0.33623144688636525;-0.3342587865028141;0.9978327658090437;0.9999298454265667;10.000066910671835;0.41671425749167645;-0.43522899196528664;-0.43522897577264275;0.41761964887115033;-0.3300000014235471;0.5321889009927778;0.999985120987462
9.100316;1.005991863250751;0.4166627846489611;0.41422208971140756;-0.33623144757728984;-0.33425878579848706;0.9978328465890022;0.9999286430736701;10.000064067323137;0.4167145169890969;-0.43522899207052435;-0.43522897616489153;0.4176198037843611;-0.3300000001666212;0.5321886411155906;0.9999858736024992
9.110316;1.0059901933606468;0.4166621704924619;0.4142221158526457;-0.3362314482685529;-0.33425878510418916;0.9978329715492817;0.9999274762564064;10.00006162015549;0.41671474857580704;-0.43522899218805117;-0.43522897654314957;0.4176199695237253;-0.32999999889636317;0.5321883737022879;0.9999865975413375
9.120316;1.0059885303702574;0.4166615574114067;0.41422212357201416;-0.33623144896035023;-0.3342587844215826;0.9978331439951352;0.9999263411959758;10.000059587490014;0.4167149498478749;-0.4352289923185971;-0.43522897690619183;0.4176201452219486;-0.32999999761412996;0.5321880993784348;0.9999872965872885
9.130316;1.005986872501589;0.4166609444207096;0.41422211575985;-0.3362314496523755;-0.33425878375186663;0.9978333664634982;0.9999252346488958;10.000057981749046;0.4167151191260552;-0.435228992462235;-0.43522897725274123;0.41762033030708934;-0.3299999963216929;0.5321878183906147;0.999987974192548
9.140316;1.0059852180388316;0.4166603307821851;0.41422209546454447;-0.3362314503434949;-0.334258783095854;0.9978336408096233;0.9999241542936934;10.00005681493285;0.4167152555790708;-0.4352289926186509;-0.43522897758152707;0.41762052408391587;-0.32999999502126176;0.5321875309029471;0.9999886329593954
9.150316;1.005983565205185;0.41665971553212494;0.4142220656829129;-0.3362314510317226;-0.33425878245430535;0.9978339678338762;0.9999230985268968;10.000056104263471;0.4167153589062811;-0.43522899278757105;-0.4352289778914638;0.41762072551715496;-0.32999999371519906;0.5321872372814219;0.9999892751155482
9.160316;1.0059819117113042;0.41665909736121914;0.41422202905311967;-0.3362314517146587;-0.3342587818281139;0.997834347106541;0.9999220656617537;10.00005586406608;0.4167154291140868;-0.43522899296887463;-0.43522897818190626;0.4176209333163504;-0.3299999924057767;0.5321869381494168;0.9999899032859487
9.170316;1.0059802547671637;0.41665847496984515;0.4142219875109576;-0.33623145239015534;-0.3342587812182219;0.9978347775629812;0.9999210535379643;10.000056090439807;0.41671546648145363;-0.4352289931624169;-0.43522897845278585;0.4176211462368525;-0.32999999109508044;0.5321866341968376;0.9999905204246955
9.180316;1.0059785916294264;0.41665784736935785;0.41422194239659604;-0.3362314530566605;-0.33425878062541725;0.9978352583798095;0.9999200598425134;10.000056756913404;0.416715471596163;-0.4352289933677772;-0.4352289787045477;0.41762136356282964;-0.32999998978512296;0.5321863259801562;0.9999911291641903
9.190316;1.0059769195258494;0.41665721395862054;0.414221894884891;-0.3362314537131556;-0.3342587800502875;0.997835789088395;0.9999190826616497;10.000057823055423;0.41671544543064604;-0.43522899358417894;-0.43522897893795237;0.4176215852778159;-0.32999998847820233;0.5321860141395244;0.9999917316303972
9.200316;1.0059752352468612;0.4166565747360248;0.41422184608306206;-0.336231454358947;-0.33425877949335875;0.9978363688045795;0.9999181207490208;10.000059246027634;0.41671538918085405;-0.43522899381059177;-0.4352289791540322;0.41762181164468115;-0.32999998717705803;0.5321857000984236;0.9999923293666799
9.210316;1.0059735355395645;0.41665593057197975;0.41422179683995003;-0.3362314549934013;-0.3342587789552796;0.9978369956168828;0.9999171734814981;10.000060986897509;0.41671530418901265;-0.4352289940457447;-0.43522897935420435;0.41762204280185455;-0.3299999858847291;0.532185386427366;0.9999929229239255
9.220316;1.005971817796699;0.41665528296838195;0.41422174777296045;-0.3362314556158039;-0.33425877843696755;0.997837666419682;0.999916240906496;10.000063006650945;0.416715192287754;-0.43522899428807976;-0.4352289795402896;0.4176222787258796;-0.3299999846044522;0.5321850762991953;0.9999935116522152
9.230316;1.0059700806630227;0.41665463338871417;0.4142216994897851;-0.33623145622547396;-0.3342587779394282;0.9978383772188494;0.9999153239001787;10.000065258936475;0.4167150557793545;-0.43522899453593467;-0.43522897971450164;0.4176225192451739;-0.3299999833395357;0.5321847726042461;0.9999940934109112
9.240316;1.0059683246137607;0.41665398272018966;0.4142216526532824;-0.33623145682188055;-0.3342587774632694;0.997839124011097;0.9999144241242747;10.000067690822572;0.41671489701523073;-0.43522899478788896;-0.4352289798793815;0.417622764088927;-0.329999982093096;0.532184477556534;0.9999946640946298
9.250316;1.0059665520570282;0.4166533310807126;0.4142216078960429;-0.3362314574046006;-0.3342587770086242;0.9978399030804137;0.9999135436560743;10.000070247576563;0.4167147184247855;-0.4352289950429387;-0.43522898003750815;0.417623013080054;-0.32999998086780663;0.5321841929341513;0.9999952182399655
9.260316;1.005964766767201;0.4166526779894547;0.41422156584570685;-0.33623145797322657;-0.33425877657557457;0.9978407104612868;0.9999126844143661;10.000072874252396;0.4167145227043793;-0.4352289953004073;-0.4352289801911589;0.41762326620524315;-0.32999997966584416;0.5321839205076818;0.9999957505599291
9.270316;1.0059629728375405;0.4166520226084525;0.4142215271451101;-0.3362314585273235;-0.33425877616432903;0.9978415420072273;0.9999118478486002;10.000075518503186;0.41671431264573255;-0.4352289955597321;-0.4352289803421209;0.41762352360342253;-0.32999997848899565;0.5321836622994397;0.9999962564572012
9.280316;1.0059611737319525;0.41665136382492407;0.41422149222653076;-0.3362314590663999;-0.3342587757751187;0.9978423940418227;0.9999110349538893;10.000078137929336;0.4167140907898308;-0.43522899582029223;-0.43522898049171665;0.4176237857124258;-0.3299999773386585;0.5321834204436285;0.9999967312447353
9.290316;1.0059593717108979;0.4166507005249774;0.41422146113872277;-0.3362314595898295;-0.334258775408267;0.9978432635038534;0.9999102462198306;10.000080704342025;0.4167138591445562;-0.43522899608135435;-0.43522898064098614;0.41762405325133717;-0.3299999762157568;0.5321831966053212;0.9999971697354191
9.300316;1.0059575674918058;0.416650032146896;0.41422143373777404;-0.3362314600968466;-0.3342587750643264;0.9978441477428791;0.9999094820489473;10.000083201705994;0.41671361914698035;-0.4352289963420273;-0.43522898079076144;0.41762432696136864;-0.3299999751208478;0.5321829914475574;0.9999975663060209
9.310316;1.0059557606072613;0.416649359089366;0.41422141005313673;-0.336231460586716;-0.3342587747440282;0.9978450444571353;0.9999087437543754;10.0000856216391;0.4167133717127625;-0.4352289966011887;-0.4352289809415522;0.41762460752917197;-0.32999997405433673;0.5321828046537939;0.9999979145564212
9.320316;1.0059539503731079;0.41664868265185045;0.4142213904481728;-0.3362314610588745;-0.3342587744480861;0.9978459517242951;0.9999080338834749;10.000087954063776;0.4167131172696308;-0.4352289968575319;-0.4352289810934631;0.4176248955183745;-0.3299999730166146;0.5321826355100633;0.9999982075009775
9.330316;1.0059521366446955;0.4166480046106189;0.41422137533237047;-0.3362314615128388;-0.33425877417720923;0.997846867978046;0.999907355811946;10.00009017435028;0.41671285603282904;-0.43522899710973123;-0.4352289812463278;0.41762519111667;-0.32999997200821435;0.5321824834582816;0.9999984386784695
9.340316;1.0059503202727542;0.4166473268308154;0.41422136476026344;-0.33623146194807135;-0.33425877393236864;0.9978477918357068;0.9999067132792405;10.000092239191202;0.41671258825363;-0.43522899735662723;-0.4352289814000018;0.41762549405755656;-0.32999997103002043;0.5321823479371705;0.9999986029053967
9.350316;1.0059485031244446;0.416646651002292;0.41422135850111486;-0.3362314623639882;-0.3342587737147153;0.9978487217124689;0.9999061095198096;10.000094095482176;0.41671231411840826;-0.4352289975974314;-0.43522898155459383;0.4176258036002283;-0.32999997008329146;0.5321822278087845;0.999998696279493
9.360316;1.0059466872926395;0.41664597845762275;0.414221356417942;-0.33623146275995464;-0.3342587735251931;0.9978496553639755;0.9999055463032934;10.000095690073287;0.41671203366518805;-0.43522899783187985;-0.43522898171055346;0.417626118312254;-0.3299999691693637;0.5321821212987887;0.9999987157371126
9.370316;1.0059448743773554;0.4166453103008132;0.4142213586014672;-0.3362314631353384;-0.3342587733643871;0.9978505895369526;0.9999050235319525;10.000096971634102;0.4167117469670927;-0.435228998060163;-0.4352289818686393;0.41762643607372635;-0.3299999682892907;0.5321820265330133;0.9999986582192253
9.380316;1.0059430660813309;0.4166446478447297;0.41422136537419674;-0.3362314634897253;-0.3342587732323977;0.9978515195442134;0.9999045390849753;10.00009788939059;0.41671145438892976;-0.4352289982827458;-0.43522898202979304;0.4176267544855481;-0.3299999674436577;0.5321819421184084;0.9999985198667006
9.390316;1.0059412653714057;0.41664399282770104;0.4142213773895103;-0.3362314638230434;-0.3342587731286063;0.997852439281819;0.9999040890253703;10.000098395340366;0.4167111566414737;-0.43522899850028757;-0.43522898219493583;0.4176270711728618;-0.32999996663257675;0.5321818673516991;0.9999982962075371
9.400316;1.0059394765029257;0.41664334696053773;0.4142213954150573;-0.3362314641354684;-0.33425877305176777;0.9978533421364102;0.9999036684094764;10.000098451357458;0.41671085453315476;-0.43522899871336096;-0.43522898236473095;0.4176273838046311;-0.32999996585585284;0.5321818019236261;0.9999979832571787
9.410316;1.0059377041062858;0.41664271132302005;0.41422141983602695;-0.33623146442723056;-0.33425877300037926;0.9978542216641787;0.9999032720866077;10.000098031593383;0.41671054878855474;-0.43522899892197076;-0.43522898253949477;0.4176276901366764;-0.329999965113243;0.5321817456744188;0.9999975781844128
9.420316;1.005935952759927;0.41664208642526673;0.414221450512172;-0.33623146469843035;-0.33425877297278644;0.9978550718804723;0.9999028949019138;10.000097114744865;0.4167102402620004;-0.435228999125476;-0.4352289827193255;0.41762798813513374;-0.3299999644046909;0.5321816986999889;0.9999970790715514
9.430316;1.0059342269909253;0.4166414727502549;0.4142214870367117;-0.3362314649490036;-0.33425877296693873;0.9978558879005838;0.9999025316290262;10.000095681068222;0.416709930259218;-0.4352289993229262;-0.4352289829042225;0.4176282760524241;-0.329999963730471;0.532181661243863;0.9999964842438052
9.440316;1.0059325308750349;0.4166408711769711;0.4142215290525584;-0.3362314651789077;-0.3342587729802283;0.9978566661205885;0.9999021773984295;10.000093719099176;0.41670962050563976;-0.4352289995132965;-0.4352289830940075;0.41762855246290415;-0.3299999630911808;0.5321816333446104;0.9999957918499942
9.450316;1.0059308678125432;0.4166402831430818;0.4142215764453293;-0.3362314653883288;-0.33425877300974743;0.9978574036892484;0.9999018280728108;10.000091229547223;0.4167093127571881;-0.43522899969543216;-0.43522898328826776;0.4176288163108073;-0.32999996248763425;0.5321816148294206;0.9999950001711276
9.460316;1.0059292413573264;0.41663971064232147;0.41422162928864587;-0.33623146557759004;-0.33425877305271195;0.9978580985015283;0.9999014794249085;10.000088224206928;0.41670900844596576;-0.43522899986792907;-0.43522898348658245;0.4176290669224049;-0.329999961920703;0.5321816055544166;0.9999941082467455
9.470316;1.0059276560475061;0.41663915611734625;0.414221687586131;-0.33623146574676877;-0.3342587731065416;0.9978587498566053;0.9999011259180436;10.000084723010618;0.41670870854609077;-0.4352290000292844;-0.43522898368875257;0.41762930398365594;-0.32999996139112087;0.5321816052945187;0.9999931161279701
9.480316;1.005926116698874;0.4166386222167159;0.4142217511630526;-0.3362314658954975;-0.33425877316872965;0.9978593586819583;0.9999007607826663;10.000080749816718;0.4167084135954897;-0.435229000178252;-0.4352289838948039;0.4176295275238856;-0.3299999608993033;0.5321816133689127;0.9999920244760014
9.490316;1.0059246274087486;0.41663811148527424;0.4142218198873621;-0.3362314660232068;-0.33425877323693404;0.9978599269920192;0.99990037736753;10.000076332756853;0.41670812379488126;-0.43522900031395795;-0.43522898410497907;0.417629737791939;-0.32999996044520785;0.5321816286052254;0.9999908339193011
9.500316;1.0059231920820804;0.4166376261640731;0.4142218937709644;-0.33623146612938803;-0.3342587733091311;0.9978604573823936;0.9998999703867898;10.0000715084022;0.4167078391149498;-0.43522900043567103;-0.4352289843197658;0.41762993505748963;-0.32999996002840537;0.5321816498478719;0.9999895448790875
9.510316;1.0059218152671718;0.41663716814842694;0.4142219726513219;-0.3362314662136177;-0.3342587733835886;0.9978609530810699;0.9998995363543892;10.000066319136344;0.4167075593998071;-0.43522900054263847;-0.4352289845398315;0.41763011950118106;-0.3299999596484822;0.5321816766009977;0.9999881579188634
9.520316;1.0059205016902009;0.41663673914102695;0.4142220559961544;-0.3362314662756339;-0.3342587734588159;0.9978614184641104;0.9998990737608358;10.000060806218338;0.41670728441026894;-0.43522900063417796;-0.43522898476588634;0.41763029119381173;-0.32999995930542636;0.5321817091376898;0.9999866740733432
9.530316;1.0059192551122984;0.4166363408489226;0.4142221432380134;-0.33623146631538275;-0.334258773533539;0.997861859429492;0.9998985830417378;10.000055012129916;0.4167070137840816;-0.43522900070977616;-0.43522898499850304;0.4176304503090522;-0.32999995899960544;0.5321817480320425;0.999985094820076
9.540316;1.0059180779429473;0.416635974839182;0.41422223420974136;-0.33623146633281914;-0.33425877360660405;0.9978622831971159;0.9998980657627905;10.000048990750948;0.41670674695896626;-0.4352290007690648;-0.4352289852379813;0.41763059757532117;-0.3299999587314532;0.5321817938396484;0.999983421971283
9.550316;1.0059169717424403;0.41663564215550825;0.4142223292807525;-0.3362314663277937;-0.3342587736769072;0.99786269777841;0.9998975239402254;10.000042811342107;0.41670648314851216;-0.435229000811762;-0.4352289854843484;0.4176307344141115;-0.3299999585012281;0.5321818471014135;0.9999816576959293
9.560316;1.0059159374852324;0.4166353432696013;0.4142224292930455;-0.3362314663000831;-0.3342587737434404;0.9978631107300039;0.9998969600705665;10.000036551372373;0.4167062215652995;-0.4352290008377055;-0.43522898573738633;0.41763086266949195;-0.3299999583089531;0.5321819082529674;0.9999798046213694
9.570316;1.005914975092589;0.41663507833356206;0.4142225352755693;-0.3362314662493671;-0.334258773805341;0.997863527480754;0.9998963766155742;10.00003028433706;0.41670596174705693;-0.43522900084696;-0.43522898599674975;0.41763098445938274;-0.3299999581544077;0.5321819776403156;0.9999778660827957
9.580316;1.0059140826559616;0.41663484716815513;0.41422264789911495;-0.33623146617537086;-0.3342587738619678;0.9978639510707843;0.9998957751563002;10.000024071547926;0.4167057035411092;-0.43522900083978666;-0.43522898626220713;0.4176311021016655;-0.3299999580371204;0.5321820560527998;0.9999758464566169
9.590316;1.0059132562601354;0.4166346489317814;0.41422276714474265;-0.3362314660781003;-0.3342587739131412;0.9978643835380336;0.9998951566272382;10.000017964197411;0.41670544679494825;-0.43522900081645693;-0.4352289865337206;0.41763121768615663;-0.3299999579564035;0.5321821454196562;0.9999737514071055
9.600316;1.0059124910436994;0.41663448193548214;0.4142228924857933;-0.3362314659577755;-0.3342587739592805;0.9978648272375727;0.9998945222300247;10.000012007870806;0.4167051913115891;-0.43522900077702475;-0.43522898681136113;0.4176313325592035;-0.32999995791138814;0.5321822489053066;0.9999715874078406
9.610316;1.0059117825974837;0.41663434387044135;0.4142230231879393;-0.33623146581463065;-0.3342587740011551;0.9978652852723116;0.9998938737854105;10.000006237777098;0.416704937289577;-0.4352290007211664;-0.4352289870952165;0.4176314473328296;-0.32999995790105346;0.5321823702944544;0.9999693603113786
9.620316;1.0059111276441495;0.4166342320836957;0.4142231582296344;-0.3362314656489749;-0.3342587740396482;0.9978657614379974;0.9998932132484072;10.000000671719352;0.41670468571492986;-0.4352290006484016;-0.4352289873853161;0.4176315621930453;-0.32999995792436365;0.5321825134445008;0.9999670743944307
9.630316;1.0059105238833508;0.4166341436992867;0.4142232959052165;-0.3362314654612837;-0.33425877407585824;0.9978662599205339;0.9998925421980753;9.999995310523984;0.4167044381608308;-0.43522900055864383;-0.43522898768174495;0.417631676988424;-0.32999995798041887;0.5321826823874397;0.9999647325850212
9.640316;1.0059099692436677;0.4166340760124638;0.41422343378486304;-0.33623146525203557;-0.3342587741111775;0.9978667847382442;0.9998918624430803;9.999990143974726;0.4167041961609597;-0.43522900045253565;-0.4352289879848596;0.4176317912896678;-0.32999995806845434;0.5321828815962206;0.999962337087321
9.650316;1.0059094616667454;0.41663402704591473;0.4142235693180234;-0.3362314650216735;-0.33425877414716026;0.9978673392907248;0.9998911776605806;9.999985161243638;0.41670396067271653;-0.43522900033143347;-0.43522898829523465;0.4176319045274529;-0.3299999581877601;0.5321831156411725;0.9999598902144836
9.660316;1.00590899992058;0.41663399566380477;0.41422370051545665;-0.33623146477080934;-0.3342587741854285;0.9978679264724162;0.9998904944017389;9.9999803597733;0.4167037318970413;-0.43522900019720245;-0.435228988613384;0.4176320159850655;-0.3299999583375184;0.5321833884071372;0.9999573952266777
9.670316;1.0059085836363997;0.41663398126071843;0.4142238261597146;-0.3362314645003393;-0.33425877422757516;0.9978685488970904;0.9998898212865609;9.999975740927804;0.4167035094733845;-0.4352290000518781;-0.43522898893959794;0.41763212479009876;-0.3299999585166429;0.5321837026698397;0.9999548564522267
9.680316;1.0059082118782714;0.41663398339374325;0.41422394542385577;-0.33623146421151423;-0.334258774275005;0.9978692083460875;0.9998891673291441;9.999971298695803;0.41670329286586966;-0.4352289998973784;-0.435228989274035;0.4176322301545371;-0.32999995872388477;0.5321840604503785;0.9999522787781281
9.690316;1.005907881884845;0.4166340015656729;0.41422405727436;-0.33623146390597314;-0.33425877432906315;0.9978699051654488;0.9998885408891064;9.99996701744606;0.4167030815676363;-0.43522899973542806;-0.4352289896168829;0.4176323316923971;-0.32999995895802603;0.5321844636171925;0.9999496673679006
9.700316;1.0059075885802895;0.4166340352083664;0.41422416023565123;-0.3362314635855179;-0.3342587743913526;0.9978706389404521;0.9998879491644397;9.999962877516152;0.4167028751287187;-0.435228999567596;-0.43522898996839376;0.4176324294376013;-0.3299999592178518;0.5321849138352593;0.9999470280084237
9.710316;1.005907324755059;0.4166340836653717;0.414224252533883;-0.3362314632516942;-0.33425877446365737;0.9978714093573998;0.9998873973529143;9.99995885578522;0.41670267332955735;-0.4352289993952984;-0.4352289903288618;0.4176325237249178;-0.32999995950209887;0.5321854121366758;0.9999443671649005
9.720316;1.005907082234452;0.41663414608123267;0.4142243322664515;-0.3362314629055375;-0.33425877454753156;0.9978722160209126;0.9998868880137824;9.999954919049376;0.41670247629213814;-0.43522899921975106;-0.4352289906985666;0.41763261520860556;-0.3299999598095158;0.5321859588949255;0.9999416910744149
9.730316;1.0059068529296358;0.41663422130296646;0.41422439745452244;-0.336231462547729;-0.3342587746441453;0.9978730580489029;0.9998864216916887;9.999951020922548;0.41670228421630173;-0.4352289990418779;-0.4352289910776397;0.41763270458681917;-0.3299999601389192;0.5321865539533883;0.9999390052376723
9.740316;1.0059066286133072;0.41663430775543625;0.41422444603708;-0.33623146217899735;-0.3342587747544902;0.9978739335506394;0.9998859977644898;9.999947106969431;0.41670209705357536;-0.435228998862198;-0.43522899146599303;0.41763279196945124;-0.32999996048927277;0.5321871965879625;0.9999363152540462
9.750316;1.0059064003726832;0.41663440353990183;0.4142244759276811;-0.33623146180035;-0.33425877487949673;0.9978748391049359;0.9998856145045003;9.999943122222108;0.4167019143747572;-0.4352289986808092;-0.4352289918633994;0.417632876572436;-0.32999996085963745;0.5321878855718771;0.9999336276983093
9.760316;1.0059061585267217;0.41663450687424775;0.41422448527498695;-0.33623146141292776;-0.3342587750199172;0.997875770476165;0.9998852695828693;9.999939014059155;0.4167017354290406;-0.4352289984975484;-0.4352289922696527;0.41763295694475866;-0.32999996124879066;0.532188619412817;0.9999309499918755
9.770316;1.0059058925511226;0.41663461610392366;0.4142244729185826;-0.33623146101769763;-0.33425877517631736;0.9978767240507996;0.999884960949174;9.999934730271164;0.4167015594417996;-0.4352289983122137;-0.43522899268464577;0.41763303136125973;-0.32999996165478174;0.5321893965981916;0.9999282895965281
9.780316;1.0059055911252546;0.41663472910962074;0.4142244386923784;-0.3362314606152045;-0.3342587753493391;0.9978776975297032;0.9998846866083854;9.999930221329505;0.4167013858834914;-0.43522899812469107;-0.43522899310821733;0.41763309805636545;-0.3299999620748788;0.5321902157000968;0.999925653100759
9.790316;1.0059052427559712;0.41663484317724275;0.41422438321889127;-0.336231460205434;-0.33425877553981964;0.9978786899995645;0.999884444042302;9.999925447890973;0.4167012145682625;-0.435228997934977;-0.4352289935400132;0.41763315528246453;-0.329999962506041;0.5321910752953032;0.9999230459468124
9.800316;1.0059048365768235;0.4166349556416632;0.4142243074211661;-0.33623145978793906;-0.33425877574845025;0.9978797017713505;0.9998842304032198;9.999920382907076;0.41670104589447066;-0.43522899774311835;-0.43522899397975506;0.4176332013828658;-0.32999996294543454;0.5321919738969851;0.9999204729051769
9.810316;1.0059043627600184;0.4166350644454773;0.4142242123059766;-0.3362314593622339;-0.3342587759755336;0.9978807339948836;0.9998840428190942;9.999915008595432;0.416700881001678;-0.435228997549223;-0.435228994427582;0.41763323485656234;-0.32999996339038834;0.5321929101375433;0.9999179384992999
9.820316;1.0059038124769115;0.41663516831720787;0.41422409903616697;-0.3362314589280815;-0.33425877622127553;0.9978817883500248;0.9998838787226795;9.999909318047443;0.41670072117093243;-0.4352289973535943;-0.43522899488384986;0.41763325432674514;-0.3299999638380776;0.5321938831090011;0.9999154470927382
9.830316;1.0059031775606724;0.4166352669036703;0.4142239688956162;-0.33623145848549735;-0.3342587764860891;0.9978828665294818;0.9998837366582964;9.999903315948975;0.41670056681565387;-0.43522899715648905;-0.435228995348603;0.4176332585063204;-0.3299999642856087;0.532194892261061;0.9999130026469517
9.840316;1.0059024503265306;0.41663536076248736;0.41422382312777656;-0.3362314580347294;-0.33425877677049026;0.9978839694503564;0.9998836166226814;9.999897010449418;0.4167004172663458;-0.4352289969574243;-0.4352289958213372;0.417633246265569;-0.3299999647303866;0.5321959365828405;0.9999106084875882
9.850316;1.0059016240247753;0.41663545112156986;0.4142236628487275;-0.33623145757631157;-0.3342587770748489;0.9978850968049238;0.9998835194045586;9.99989040889373;0.416700271447496;-0.43522899675495486;-0.4352289963011904;0.4176332167296403;-0.3299999651702916;0.5321970138131759;0.9999082675774397
9.860316;1.0059006936090624;0.4166355396484305;0.4142234890030208;-0.33623145711109803;-0.33425877739932824;0.9978862470263808;0.9998834459349178;9.999883520603705;0.416700128422009;-0.43522899654722347;-0.435228996787276;0.4176331691112914;-0.3299999656037608;0.5321981204961578;0.9999059826949671
9.870316;1.0058996559290978;0.41663562831327;0.4142233023162119;-0.3362314566402909;-0.3342587777439671;0.9978874178304626;0.9998833972752429;9.999876353887332;0.41669998750412235;-0.4352289963325452;-0.4352289972787777;0.4176331024278195;-0.3299999660299583;0.5321992527846076;0.9999037559793129
9.880316;1.0058985090761474;0.41663571936830346;0.4142231033416112;-0.33623145616533756;-0.33425877810862803;0.9978886071462026;0.9998833747992658;9.999868912012403;0.41669984834969526;-0.4352289961097205;-0.43522899777476065;0.41763301560288757;-0.3299999664486753;0.5322004069766084;0.9999015883961646
