time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.890316;1.0058972514780906;0.41663581537780775;0.4142228925852488;-0.33623145568762675;-0.334258778492806;0.9978898136136235;0.9998833799267324;9.999861198906366;0.4166997110673674;-0.4352289958781909;-0.4352289982739856;0.4176329077799645;-0.3299999668598401;0.5322015792236142;0.9998994800098134
9.900316;1.0058958814396246;0.41663591910004194;0.41422267062111373;-0.336231455208245;-0.3342587788956586;0.9978910364706755;0.9998834134853193;9.999853229447078;0.41669957628811966;-0.435228995637954;-0.43522899877485394;0.41763277838491836;-0.3299999672632171;0.5322027651812035;0.9998974309084926
9.910316;1.0058943975027672;0.4166360332270664;0.41422243828169064;-0.33623145472796595;-0.33425877931627396;0.9978922751094577;0.9998834754738991;9.999845034310805;0.4166994452696883;-0.43522899538937465;-0.43522899927555964;0.4176326269604968;-0.329999967658634;0.5322039600042185;0.9998954414623479
9.920316;1.005892799411809;0.41663616007094373;0.41422219680211514;-0.3362314542473805;-0.3342587797538485;0.997893528772186;0.9998835657778794;9.999836657546105;0.41669931990417525;-0.43522899513305885;-0.4352289997743816;0.41763245306566193;-0.3299999680463202;0.5322051583145381;0.9998935119147201
9.930316;1.0058910888688741;0.41663630139515456;0.414221947706457;-0.3362314537670731;-0.3342587802078058;0.9978947967182532;0.9998836855569198;9.999828151856656;0.4166992025584407;-0.4352289948697684;-0.43522900026969985;0.4176322563714282;-0.3299999684269585;0.5322063544126647;0.9998916423737978
9.940316;1.005889269361244;0.41663645866132565;0.41422169272610987;-0.3362314532877428;-0.33425878067783693;0.9978960780485925;0.999883838128519;9.999819575150157;0.41669909587409926;-0.4352289946004563;-0.4352290007598113;0.4176320368655533;-0.329999968801545;0.5322075429305942;0.9998898332254637
9.950316;1.0058873452828083;0.4166366334444493;0.41422143404394035;-0.33623145281025224;-0.33425878116365554;0.9978973705508575;0.9998840284392886;9.999810985950921;0.41669900258515785;-0.43522899432631845;-0.4352290012430749;0.41763179501015646;-0.32999996917122204;0.532208719239829;0.9998880854786203
9.960316;1.005885321468662;0.4166368274850363;0.41422117459043634;-0.3362314523356412;-0.33425878166474493;0.997898670179551;0.9998842614812142;9.999802437552043;0.41669892527784674;-0.43522899404870424;-0.4352290017181979;0.4176315316320188;-0.3299999695371105;0.5322098793976567;0.999886400631345
9.970316;1.0058832037848697;0.4166370423539284;0.4142209178971021;-0.33623145186493913;-0.33425878218043237;0.9978999720338683;0.9998845407925778;9.999793976854425;0.41669886600492695;-0.4352289937690698;-0.4352290021841377;0.4176312475129717;-0.3299999699002264;0.532211020286906;0.9998847801466364
9.980316;1.0058809997890488;0.4166372792370536;0.41422066751010306;-0.3362314513988638;-0.33425878271009324;0.9979012711911519;0.9998848682495362;9.999785647060545;0.41669882602666075;-0.4352289934889582;-0.435229002639795;0.4176309430727265;-0.3299999702615092;0.5322121400682913;0.9998832250984305
9.990316;1.005878718206337;0.41663753911560214;0.4142204265161438;-0.3362314509378034;-0.33425878325320685;0.9979025629501129;0.9998852449348488;9.999777489457417;0.41669880598941056;-0.4352289932097753;-0.43522900308397205;0.4176306185180065;-0.32999997062176634;0.5322132382466137;0.9998817359544583
10.000316;1.0058763678734373;0.4166378229470709;0.4142201974107572;-0.3362314504820524;-0.3342587838093076;0.9979038433112626;0.9998856714294321;9.999769546308;0.4166988062913515;-0.435228992932572;-0.43522900351554417;0.4176302741287521;-0.3299999709814973;0.532214315090234;0.999880312521544
10.010316;1.0058739572760995;0.4166381315931037;0.41421998205828603;-0.3362314500320095;-0.33425878437799483;0.997905109534286;0.9998861471323562;9.99976186717232;0.4166988272586328;-0.4352289926581234;-0.43522900393361813;0.41762991015922635;-0.3299999713408818;0.5322153708938537;0.999878954355384
10.020316;1.005871494471146;0.4166384656835486;0.4142197817939527;-0.3362314495881726;-0.33425878495894684;0.9979063599689099;0.9998866699153881;9.999754513250435;0.4166988691687441;-0.4352289923871351;-0.43522900433763617;0.4176295266795079;-0.329999971699978;0.5322164054336364;0.9998776610924812
10.030316;1.0058689872083166;0.4166388254645964;0.41421959786979706;-0.3362314491509817;-0.3342587855517957;0.9979075933233531;0.9998872365644668;9.999747553598016;0.4166989323067073;-0.43522899212036886;-0.43522900472735215;0.41762912372748545;-0.3299999720589205;0.5322174177507237;0.9998764324730675
10.040316;1.0058664432709048;0.4166392107170101;0.4142194318143941;-0.33623144872075694;-0.3342587861560202;0.997908808359408;0.999887843150064;9.999741059587455;0.4166990169388078;-0.4352289918586904;-0.4352290051026149;0.41762870141915964;-0.3299999724180303;0.5322184064078833;0.9998752685588982
10.050316;1.00586387069897;0.4166396209547981;0.41421928530386015;-0.33623144829766227;-0.33425878677105764;0.9979100037503168;0.9998884852154603;9.999735103908712;0.4166991230811127;-0.4352289916029762;-0.43522900546303434;0.41762825985716107;-0.3299999727777195;0.532219369961894;0.9998741700616209
10.060316;1.0058612777009897;0.41664005588565;0.4142191598952369;-0.3362314478816103;-0.334258787396424;0.9979111780199323;0.9998891583099613;9.999729758602149;0.4166992503357574;-0.43522899135389287;-0.43522900580779406;0.4176277990341887;-0.32999997313825247;0.5322203072465036;0.9998731383737008
10.070316;1.005858671945861;0.4166405157077928;0.41421905681526433;-0.3362314474723719;-0.33425878803164016;0.9979123301670613;0.9998898582148613;9.999725086918021;0.4166993979689973;-0.4352289911116956;-0.4352290061357452;0.41762731865444863;-0.32999997349975113;0.5322212173517112;0.9998721749122123
10.080316;1.005856059713252;0.416641000881424;0.41421897673696045;-0.33623144706980246;-0.334258788676103;0.9979134601223981;0.9998905801652019;9.99972112959697;0.41669956501968647;-0.4352289908761833;-0.4352290064454916;0.4176268179295352;-0.329999973862436;0.5322220995639486;0.9998712799324067
10.090316;1.0058534461801394;0.41664151178507763;0.41421891975235425;-0.3362314466738592;-0.3342587893290738;0.9979145685075044;0.9998913180571551;9.999717896713367;0.4166997503580663;-0.4352289906469337;-0.43522900673539383;0.41762629582590155;-0.329999974226641;0.5322229535631359;0.9998704516884037
10.100316;1.0058508361444591;0.41664204865117244;0.41421888547438573;-0.33623144628439583;-0.33425878998969555;0.9979156561889487;0.9998920646695492;9.999715376244682;0.4166999528385805;-0.4352289904236316;-0.43522900700371475;0.41762575163491933;-0.32999997459271285;0.5322237794240775;0.9998696862379607
10.110316;1.0058482340271218;0.4166426115561761;0.4142188730454628;-0.3362314459009763;-0.3342587906568733;0.9979167240259527;0.9998928127115154;9.999713551162444;0.41670017145491384;-0.43522899020621475;-0.43522900724877545;0.41762518513288044;-0.32999997496125993;0.5322245770866671;0.9998689776956865
10.120316;1.0058456440387493;0.41664320039186176;0.4142188811448577;-0.33623144552297074;-0.3342587913291265;0.9979177731442563;0.9998935557994497;9.99971240786351;0.4167004052316637;-0.4352289899948128;-0.4352290074689832;0.4176245963401166;-0.32999997533337727;0.5322253458749536;0.9998683190497879
10.130316;1.0058430706535415;0.4166438147848862;0.4142189081328727;-0.33623144514986786;-0.33425879200465014;0.9979188052517457;0.9998942883837778;9.999711928492781;0.4167006529931995;-0.43522898978949603;-0.4352290076628914;0.417623985392504;-0.32999997571040723;0.5322260846029326;0.9998677033864328
10.140316;1.0058405183466275;0.41664445389833066;0.4142189524112846;-0.3362314447815173;-0.3342587926816464;0.9979198226044582;0.9998950047611023;9.99971208199865;0.4167009134230819;-0.43522898959007084;-0.43522900782924473;0.41762335258383154;-0.32999997609367065;0.532226792301654;0.99986712500577
10.150316;1.005837990619972;0.4166451165107214;0.41421901279529527;-0.33623144441813957;-0.3342587933586791;0.9979208280311582;0.9998956984966942;9.99971283344168;0.41670118530304384;-0.43522898939621846;-0.4352290079669359;0.4176226984623833;-0.3299999764844694;0.5322274689648563;0.9998665801260961
10.160316;1.0058354891421792;0.41664580146087515;0.41421908848044736;-0.3362314440600506;-0.3342587940347346;0.9979218250877062;0.9998963629840115;9.999714159331738;0.41670146749913345;-0.4352289892078513;-0.4352290080750777;0.4176220239158792;-0.32999997688407096;0.5322281155016929;0.9998660670381319
10.170316;1.0058330136371156;0.4166465078173782;0.4142191786875845;-0.3362314437073171;-0.3342587947090267;0.9979228177385722;0.9998969919456064;9.999716048691832;0.41670175871657006;-0.435228989025328;-0.43522900815313187;0.417621330221;-0.32999997729357944;0.5322287330585338;0.9998655858338902
10.180316;1.005830562492542;0.4166472345145462;0.4142192824531427;-0.33623144335977984;-0.334258795380767;0.9979238091751736;0.9998975787541304;9.999718495783386;0.4167020573052982;-0.4352289888493119;-0.4352290082008655;0.4176206191427217;-0.3299999777138209;0.5322293225931307;0.999865137694714
10.190316;1.0058281336749144;0.41664797996860353;0.41421939876196057;-0.33623144301736607;-0.3342587960491106;0.9979248006020345;0.9998981159048556;9.99972149497627;0.4167023611695644;-0.43522898868037246;-0.43522900821827804;0.4176198928877064;-0.3299999781452244;0.5322298848905122;0.9998647237157396
10.200316;1.0058257255155636;0.4166487420651712;0.41421952672628637;-0.3362314426802272;-0.3342587967133373;0.9979257905210104;0.9998985959323352;9.999725036730073;0.4167026677652594;-0.4352289885187051;-0.435229008205742;0.41761915368274305;-0.3299999785878022;0.5322304205474901;0.9998643440755913
10.210316;1.0058233370623875;0.41664951842168646;0.4142196653558577;-0.33623144234874824;-0.3342587973729413;0.9979267745457527;0.9998990126631865;9.999729103208079;0.4167029742839006;-0.4352289883642981;-0.4352290081642614;0.41761840347443957;-0.3299999790413538;0.5322309299246488;0.9998639982019832
10.220316;1.0058209681902865;0.416650306521875;0.41421981323994883;-0.336231442023615;-0.334258798027375;0.9979277468955459;0.9998993616198529;9.99973366778702;0.4167032779243337;-0.4352289882173347;-0.4352290080955376;0.4176176441544461;-0.3299999795056602;0.5322314132697376;0.999863685304078
10.230316;1.0058186197972883;0.41665110341314804;0.41421996885513157;-0.3362314417057474;-0.33425879867569613;0.997928702858036;0.9998996396763558;9.9997387004251;0.4167035760414207;-0.4352289880782739;-0.43522900800164094;0.41761687762647803;-0.32999997998050695;0.532231870945051;0.9998634043160691
10.240316;1.0058162938219797;0.4166519056122901;0.4142201310898866;-0.3362314413960488;-0.33425879931647484;0.9979296391809829;0.9998998443163858;9.99974417138644;0.41670386621016414;-0.43522898794760356;-0.4352290078844951;0.41761610546298855;-0.32999998046572676;0.5322323036506769;0.9998631534806619
10.250316;1.0058139925601897;0.4166527099291198;0.41422029911850766;-0.3362314410952127;-0.334258799948052;0.9979305523974511;0.9998999729824012;9.999750046748845;0.4167041462912574;-0.4352289878256644;-0.4352290077456874;0.41761532895368286;-0.3299999809612518;0.532232712453402;0.9998629302753925
10.260316;1.0058117176056816;0.41665351427048997;0.41422047182861615;-0.3362314408037603;-0.33425880056888896;0.9979314379832948;0.999900023034863;9.999756281509098;0.4167044145317166;-0.4352289877125554;-0.435229007586634;0.4176145495862082;-0.3299999814669402;0.5322330987449919;0.9998627318324934
10.270316;1.0058094695069009;0.4166543173807903;0.41422064755045107;-0.3362314405222808;-0.3342588011776323;0.997932291256692;0.999899992300279;9.99976281995375;0.4167046697244136;-0.4352289876080544;-0.4352290074086171;0.4176137693174316;-0.3299999819824161;0.5322334643309409;0.9998625555840078
10.280316;1.0058072482360063;0.41665511823708246;0.4142208243664411;-0.3362314402516834;-0.33425880177297046;0.9979331084230839;0.999899879483043;9.99976960256627;0.416704911340079;-0.435228987511692;-0.43522900721265423;0.4176129905024114;-0.32999998250724843;0.5322338111928367;0.9998623993138983
10.290316;1.0058050536560765;0.416655915915285;0.4142210007118148;-0.33623143999327565;-0.33425880235365496;0.9979338862565016;0.9998996838961693;9.999776570785821;0.41670513956081223;-0.4352289874229638;-0.43522900699955763;0.4176122157218188;-0.3299999830411619;0.5322341409226278;0.9998622606831364
10.300316;1.0058028862227528;0.4166567095695846;0.4142211757786406;-0.3362314397486164;-0.33425880291855625;0.9979346206745863;0.9998994051288825;9.999783666231014;0.41670535523634916;-0.4352289873415625;-0.4352290067701971;0.4176114477029444;-0.3299999835840314;0.532234454634941;0.999862137041339
10.310316;1.0058007480084574;0.4166574983764406;0.41422134950098155;-0.33623143951925477;-0.3342588034664489;0.9979353060103785;0.9998990432222008;9.999790830826848;0.41670555981906227;-0.43522898726745296;-0.43522900652566476;0.41761068925694944;-0.3299999841357817;0.5322347532305732;0.999862025321844
10.320316;1.0057986429282693;0.4166582818654755;0.41422152218644265;-0.3362314393065958;-0.33425880399577185;0.9979359356675658;0.9998985987536095;9.999798010605595;0.41670575532192233;-0.4352289872007856;-0.4352290062671823;0.41760994306112137;-0.32999998469620984;0.5322350373869491;0.9998619221052477
10.330316;1.0057965760127117;0.4166590603063318;0.41422169414972065;-0.3362314391119915;-0.3342588045046937;0.9979365024833216;0.9998980723886646;9.999805155146927;0.41670594415515366;-0.4352289871419391;-0.4352290059959104;0.417609211306999;-0.32999998526480073;0.5322353074097393;0.9998618239927983
10.340316;1.005794552934302;0.4166598344700404;0.4142218656241912;-0.33623143893697055;-0.3342588049912757;0.9979369980798964;0.9998974646535875;9.999812208456722;0.4167061286745067;-0.4352289870916139;-0.4352290057129211;0.41760849541217626;-0.32999998584069384;0.5322355629404386;0.9998617278086559
10.350316;1.005792580346638;0.4166606050054566;0.41422203668836893;-0.3362314387834767;-0.3342588054534888;0.9979374127350621;0.9998967765339756;9.999819100759353;0.41670631071315156;-0.43522898705071666;-0.43522900541934706;0.4176077960237565;-0.32999998642272066;0.5322358025020025;0.9998616309488397
10.360316;1.0057906658326632;0.4166613719531962;0.4142222070541495;-0.33623143865394506;-0.33425880588927676;0.9979377361754048;0.9998960098631734;9.999825754580637;0.41670649150927;-0.43522898702013846;-0.4352290051163713;0.41760711335049505;-0.32999998700941;0.5322360233817797;0.9998615316518553
10.370316;1.0057888166537865;0.41666213455975143;0.41422237590624716;-0.33623143855110643;-0.3342588062968573;0.9979379585095477;0.9998951664162912;9.99983210237473;0.4167066718821455;-0.43522898700055523;-0.43522900480496235;0.41760644773172323;-0.32999998759902766;0.5322362219982154;0.999861428474525
10.380316;1.0057870387543628;0.41666289153384745;0.41422254191148683;-0.33623143847752013;-0.3342588066751086;0.9979380712917603;0.9998942469397707;9.999838094539587;0.41670685218161146;-0.43522898699235274;-0.43522900448580987;0.4176058002167801;-0.32999998818963255;0.532236394558354;0.9998613197236313
10.390316;1.0057853372058274;0.41666364162123315;0.41422270336219535;-0.3362314384350464;-0.334258807023608;0.9979380683428113;0.9998932516624702;9.999843689055336;0.41670703209689913;-0.43522898699581053;-0.435229004159645;0.41760517270714526;-0.329999988779112;0.5322365376701674;0.9998612033621282
10.400316;1.0057837174121294;0.4166643839975498;0.41422285835082073;-0.33623143842471265;-0.3342588073421668;0.9979379457025405;0.999892181255845;9.999848841443336;0.4167072108805179;-0.4352289870112743;-0.43522900382746676;0.4176045675630212;-0.32999998936522873;0.5322366485841885;0.9998610769989228
10.410316;1.0057821858813596;0.4166651182980877;0.414223005066552;-0.3362314384470357;-0.3342588076303702;0.9979377009042131;0.9998910367993797;9.999853507296606;0.4167073878837652;-0.435228987039027;-0.43522900349034643;0.4176039870281211;-0.32999998994561075;0.5322367253684236;0.9998609381897641
10.420316;1.005780749917746;0.4166658444656867;0.41422314226588275;-0.33623143850231185;-0.3342588078875702;0.9979373322605151;0.9998898195833061;9.999857646835224;0.41670756278760684;-0.4352289870791892;-0.43522900314905916;0.41760343278335105;-0.3299999905176857;0.5322367673754016;0.9998607850630344
10.430316;1.0057794168689702;0.4166665625639954;0.4142232695347118;-0.33623143859060345;-0.33425880811307496;0.9979368389516415;0.9998885316298471;9.999861227698684;0.4167077354897082;-0.43522898713184793;-0.4352290028038192;0.417602905835596;-0.3299999910787478;0.5322367756417492;0.9998606164788797
10.440316;1.0057781938208143;0.4166672727367909;0.4142233870168851;-0.33623143871154787;-0.33425880830612587;0.997936221544815;0.9998871758724551;9.999864231535307;0.41670790590427187;-0.4352289871971505;-0.43522900245418616;0.4176024066325499;-0.32999999162620974;0.5322367525967646;0.9998604316188677
10.450316;1.005777087497883;0.4166679751496917;0.41422349485299687;-0.3362314388641601;-0.33425880846577405;0.9979354817959324;0.9998857558130246;9.999866657017636;0.41670807385742153;-0.4352289872752002;-0.4352290020991751;0.41760193522198025;-0.32999999215776193;0.5322367013350207;0.9998602297194419
10.460316;1.005776104104095;0.41666866981740613;0.41422359277483406;-0.33623143904676944;-0.3342588085909911;0.997934622032325;0.9998842756925629;9.9998685132372;0.4167082393138814;-0.43522898736583265;-0.43522900173742923;0.41760149151641035;-0.3299999926712619;0.5322366252243006;0.9998600101583841
10.470316;1.005775249170423;0.41666935675975103;0.41422368013162986;-0.33623143925725746;-0.33425880868108454;0.9979336452219231;0.9998827404881738;9.999869813294643;0.4167084026548932;-0.43522898746849786;-0.4352290013673643;0.41760107541207997;-0.3299999931646849;0.5322365276705024;0.9998597726101183
10.480316;1.0057745268937395;0.4166700361251999;0.4142237563112588;-0.33623143949357703;-0.33425880873610736;0.997932555207466;0.9998811552206938;9.999870570913915;0.4167085645698637;-0.43522898758220524;-0.4352290009874045;0.41760068655975013;-0.32999999363629184;0.5322364117752033;0.9998595173497029
10.490316;1.0057739389656901;0.4166707076911599;0.4142238209855159;-0.33623143975415065;-0.3342588087569044;0.9979313560135404;0.999879524508113;9.999870793055843;0.4167087258009565;-0.43522898770536833;-0.43522900059625325;0.4176003243092498;-0.3299999940845876;0.5322362802147357;0.9998592455491011
10.500316;1.0057734841901733;0.4166713703282769;0.41422387379034115;-0.3362314400379252;-0.3342588087449074;0.9979300513249361;0.9998778527680288;9.999870475964896;0.4167088870449511;-0.43522898783577685;-0.4352290001930582;0.4175999881098064;-0.3299999945079827;0.5322361352629754;0.999858958870615
10.510316;1.0057731596323802;0.4166720219023476;0.41422391394612246;-0.336231440344264;-0.3342588087019165;0.9979286450220269;0.999876144978989;9.999869614800307;0.4167090489582329;-0.4352289879709159;-0.4352289997773295;0.41759967779394147;-0.32999999490473153;0.5322359787898854;0.9998586586611206
10.520316;1.0057729624168377;0.41667265947365484;0.41422394035598875;-0.3362314406726909;-0.33425880862988105;0.9979271418036019;0.9998744072407205;9.999868215710212;0.41670921217986395;-0.43522898810840616;-0.4352289993485419;0.41759939332853035;-0.3299999952732708;0.5322358121735553;0.9998583456753893
10.530316;1.0057728910202113;0.41667327974969487;0.414223952113347;-0.3362314410225169;-0.3342588085306713;0.9979255476132027;0.9998726465181429;9.999866297231549;0.41670937729672974;-0.43522898824615797;-0.43522899890579647;0.4175991343140893;-0.32999999561245563;0.532235636082243;0.9998580201776842
10.540316;1.0057729455022983;0.41667387951245266;0.4142239490327396;-0.33623144139268174;-0.33425880840591876;0.997923869405366;0.9998708703033221;9.999863882015944;0.4167095447557166;-0.43522898838229374;-0.43522899844792;0.4175988998179231;-0.3299999959214842;0.5322354505546313;0.9998576818719669
10.550316;1.005773126587965;0.41667445575293255;0.4142239317962019;-0.33623144178191455;-0.3342588082570877;0.9979221137472855;0.9998690864571639;9.999860983514687;0.4167097149341796;-0.4352289885151523;-0.43522899797384224;0.4175986886639233;-0.32999999619965975;0.5322352555251031;0.9998573300065147
10.560316;1.0057734346082197;0.41667500584679784;0.4142239016118669;-0.3362314421889778;-0.33425880808559955;0.9979202858095018;0.9998673024610414;9.999857598167248;0.4167098882745474;-0.4352289886432275;-0.43522899748286614;0.41759849967409945;-0.32999999644632694;0.532235051324417;0.9998569639018897
10.570316;1.005773869451948;0.41667552784331124;0.41422385962216385;-0.33623144261285454;-0.3342588078927537;0.9979183899970431;0.9998655240169223;9.999853709502792;0.4167100650867014;-0.435228988764934;-0.4352289969746555;0.41759833175735894;-0.32999999666115676;0.5322348386957989;0.9998565829523335
10.580316;1.0057744307865044;0.4166760204398376;0.41422380645906876;-0.33623144305283215;-0.3342588076797207;0.9979164308402368;0.9998637541176564;9.999849293252977;0.4167102453014021;-0.43522898887854955;-0.43522899644907387;0.4175981840749357;-0.32999999684431786;0.5322346181922855;0.9998561859393458
10.590316;1.0057751173316545;0.41667648274595137;0.41422374222345093;-0.336231443508324;-0.3342588074476996;0.9979144126739944;0.9998619933796501;9.999844318538562;0.416710428578002;-0.4352289889824451;-0.43522899590607345;0.4175980561585657;-0.3299999969962557;0.5322343896127965;0.9998557709043565
10.600316;1.0057759255654362;0.4166769141590246;0.414223666779001;-0.336231443978411;-0.3342588071979986;0.9979123392273269;0.9998602409109622;9.99983875432259;0.4167106143244173;-0.4352289890752739;-0.43522899534567605;0.41759794777274223;-0.32999999711748224;0.5322341523976019;0.9998553358425062
10.610316;1.0057768490818266;0.4166773144207407;0.41422358009009175;-0.33623144446155157;-0.33425880693208254;0.9979102140053876;0.9998584946485729;9.999832580570772;0.4167108014943981;-0.4352289891559565;-0.43522899476794524;0.4175978585665878;-0.3299999972086176;0.5322339066752706;0.9998548793528734
10.620316;1.0057778793241812;0.41667768389218135;0.4142234824621439;-0.3362314449556928;-0.3342588066515798;0.9979080403054028;0.9998567515970603;9.999825791303895;0.4167109887463471;-0.4352289892236112;-0.4352289941728815;0.41759778797478597;-0.32999999727053964;0.5322336536262727;0.9998544009570072
10.630316;1.0057790070173445;0.4166780236192578;0.414223374642507;-0.33623144545840256;-0.33425880635813077;0.9979058210708122;0.9998550088516137;9.999818386775221;0.4167111747914616;-0.43522898927757625;-0.4352289935604308;0.41759773548597745;-0.3299999973044767;0.5322333948479573;0.9998539015358334
10.640316;1.005780222945558;0.416678334762001;0.41422325774626284;-0.3362314459669652;-0.3342588060532137;0.9979035594996598;0.9998532645391538;9.999810364543078;0.41671135824756733;-0.43522898931757387;-0.43522899293065576;0.41759770069463614;-0.32999999731188306;0.5322331318021836;0.999853383634047
10.650316;1.0057815178852596;0.41667861798528677;0.4142231330567333;-0.33623144647869435;-0.3342588057379804;0.997901259184741;0.9998515176057342;9.999801715123832;0.4167115372090906;-0.43522898934387083;-0.43522899228383183;0.4175976829506728;-0.32999999729415946;0.5322328659315572;0.9998528508612065
10.660316;1.0057828825608592;0.41667887357278977;0.414223001877717;-0.3362314469912157;-0.334258805413067;0.9978989230950591;0.9998497671094112;9.999792421840732;0.41671170919892603;-0.4352289893572876;-0.4352289916204743;0.4175976810584418;-0.3299999972525486;0.5322325988479345;0.9998523067889984
10.670316;1.0057843082185682;0.41667910203773323;0.414222865490793;-0.33623144750248485;-0.3342588050787088;0.9978965530486764;0.9998480121825102;9.999782463453228;0.41671187164709267;-0.4352289893591463;-0.43522899094135614;0.41759769348503456;-0.3299999971881806;0.5322323321087776;0.9998517544141192
10.680316;1.0057857874633618;0.4166793045561301;0.41422272515542125;-0.3362314480107796;-0.3342588047352064;0.997894150613429;0.9998462527131069;9.999771822124623;0.41671202246288436;-0.435228989351134;-0.43522899024736295;0.41759771881423835;-0.32999999710203326;0.5322320668640156;0.9998511964196978
10.690316;1.0057873146984062;0.4166794829003534;0.4142225821455784;-0.33623144851473935;-0.33425880438322825;0.9978917180777248;0.9998444894568375;9.999760498724674;0.4167121601838885;-0.43522898933503984;-0.4352289895392661;0.41759775576419567;-0.32999999699495447;0.5322318035602956;0.99985063561937
10.700316;1.0057888859382722;0.4166796391574963;0.4142224378146976;-0.33623144901332574;-0.33425880402378233;0.9978892580177868;0.9998427229348577;9.999748519900441;0.4167122837112598;-0.43522898931265075;-0.43522898881769156;0.4175978029318224;-0.329999996867746;0.5322315417882438;0.9998500750828211
10.710316;1.005790498235074;0.4166797755819381;0.41422229368590624;-0.3362314495057241;-0.3342588036579927;0.9978867720065001;0.9998409523820135;9.999735928105338;0.4167123921465241;-0.43522898928593146;-0.4352289880832175;0.41759785856876325;-0.32999999672106023;0.5322312805965734;0.9998495181672982
10.720316;1.0057921493702495;0.41667989423407104;0.41422215150558606;-0.3362314499912382;-0.3342588032868179;0.9978842605235957;0.9998391758929485;9.999722774872529;0.4167124850024774;-0.4352289892571723;-0.4352289873363752;0.417597920449138;-0.3299999965552317;0.5322310189678453;0.9998489688415872
10.730316;1.0057938377781297;0.41667999635604364;0.4142220131583551;-0.3362314504692472;-0.3342588029110703;0.9978817243031212;0.9998373912379934;9.999709123950593;0.41671256251498856;-0.4352289892288702;-0.43522898657767634;0.4175979863396858;-0.32999999637027366;0.5322307558606894;0.9998484317855553
10.740316;1.0057955620398875;0.4166800822225029;0.41422188033086027;-0.33623145093925444;-0.33425880253158374;0.9978791646879858;0.9998355963114195;9.99969504833438;0.4167126257621081;-0.435228989203407;-0.43522898580783054;0.41759805486379403;-0.3299999961660841;0.5322304900181629;0.9998479115480905
10.750316;1.0057973200895318;0.4166801515048259;0.41422175404400396;-0.3362314514009601;-0.3342588021491283;0.9978765824874928;0.9998337890966665;9.999680621446197;0.4167126765283289;-0.4352289891827349;-0.43522898502795443;0.41759812578691735;-0.32999999594263113;0.5322302200155582;0.9998474114427393
10.760316;1.0057991085111095;0.41668020354230784;0.4142216346059303;-0.33623145185433434;-0.33425880176448364;0.997873977520274;0.9998319678325067;9.999665916678618;0.4167127168826592;-0.43522898916835023;-0.4352289842396336;0.41759819960159406;-0.32999999569974153;0.5322299446864662;0.9998469332812662
10.770316;1.0058009223918531;0.4166802375077716;0.4142215219579398;-0.3362314522996432;-0.3342588013787779;0.997871349080117;0.9998301315545034;9.999651014224648;0.41671274859498897;-0.43522898916162894;-0.4352289834449024;0.41759827708864133;-0.3299999954367443;0.5322296636622965;0.9998464779226017
10.780316;1.0058027563989405;0.4166802527087514;0.41422141582828614;-0.3362314527373765;-0.33425880099339095;0.9978686958621195;0.9998282803240163;9.99963599987775;0.41671277289816333;-0.43522898916410313;-0.43522898264603077;0.4175983592182366;-0.32999999515265216;0.5322293773411415;0.9998460457809327
10.790316;1.0058046064393735;0.41668024895984557;0.4142213157737288;-0.33623145316823144;-0.3342588006095132;0.997866015701087;0.9998264149944005;9.999620956300788;0.4167127907175485;-0.4352289891773382;-0.43522898184511694;0.417598447052618;-0.32999999484687653;0.5322290862769407;0.9998456367409878
10.800316;1.0058064703394576;0.416680226810451;0.4142212212740903;-0.3362314535932048;-0.33425880022803983;0.9978633060540316;0.9998245368801189;9.999605960320206;0.4167128028818503;-0.43522898920274744;-0.43522898104396;0.4175985414657291;-0.3299999945198176;0.532228791003505;0.9998452499906392
10.810316;1.005808347247886;0.4166801874008876;0.41422113168656843;-0.33623145401353516;-0.33425879984977275;0.997860564680843;0.9998226474564775;9.999591088105108;0.4167128103563775;-0.43522898924162573;-0.4352289802443932;0.41759864311599293;-0.32999999417289105;0.5322284924787595;0.9998448842582198
10.820316;1.0058102367734203;0.41668013214581257;0.4142210461690259;-0.33623145443027797;-0.3342587994755957;0.9978577899544866;0.9998207482561099;9.999576420193568;0.41671281464738646;-0.435228989295117;-0.435228979448481;0.4175987527598855;-0.32999999380807876;0.532228192504398;0.9998445383776864
10.830316;1.0058121380190306;0.41668006256520557;0.41422096370965444;-0.3362314548438802;-0.3342587991064096;0.9978549809601024;0.9998188410439799;9.999562038031492;0.41671281786932374;-0.4352289893639984;-0.43522897865827626;0.4175988713866472;-0.3299999934274843;0.5322278941755756;0.9998442119522616
10.840316;1.00581404830766;0.41667998011059487;0.41422088322425443;-0.33623145525435927;-0.3342587987428201;0.9978521376481856;0.9998169281423974;9.999548012682718;0.41671282234991325;-0.43522898944854016;-0.43522897787572534;0.4175989999047237;-0.32999999303325733;0.5322276020138228;0.9998439054854275
10.850316;1.0058159625820946;0.41667988599873723;0.41422080393090716;-0.3362314556617264;-0.3342587983849977;0.9978492611663048;0.9998150125799752;9.999534397338016;0.4167128303101652;-0.43522898954855965;-0.43522897710296404;0.41759913872942983;-0.32999999262764834;0.5322273209996807;0.9998436198078425
10.860316;1.005817873756598;0.41667978139281775;0.41422072593326337;-0.3362314560659998;-0.3342587980327897;0.997846353841304;0.9998130978776995;9.999521230488964;0.4167128438293094;-0.4352289896635369;-0.43522897634250385;0.4175992877835148;-0.3299999922129586;0.532227055234197;0.9998433555307764
10.870316;1.0058197733115348;0.41667966790057576;0.41422065021287574;-0.33623145646712527;-0.33425879768574274;0.9978434183780573;0.9998111878064286;9.999508541064849;0.4167128648550427;-0.4352289897926499;-0.43522897559709817;0.4175994467239911;-0.3299999917915712;0.532226807325503;0.9998431131556896
10.880316;1.00582165220591;0.4166795477793308;0.41422057785047617;-0.3362314568651299;-0.3342587973431019;0.9978404571738134;0.9998092863818895;9.999496347023625;0.4167128952032827;-0.4352289899347568;-0.43522897486951645;0.4175996147345786;-0.32999999136611086;0.5322265785283665;0.9998428935737178
10.890316;1.005823501821086;0.41667942342393266;0.41422050950595357;-0.3362314572601233;-0.3342587970039394;0.9978374726377531;0.9998073978229826;9.999484653730626;0.41671293666823206;-0.4352289900883669;-0.43522897416252443;0.4175997901252879;-0.32999999093955956;0.5322263692569403;0.9998426982502133
10.900316;1.0058253140231415;0.4166792968330494;0.4142204456601945;-0.33623145765207296;-0.3342587966672587;0.9978344680196491;0.9998055264681466;9.9994734571632;0.4167129911093509;-0.43522899025165973;-0.4352289734790877;0.41759997043014935;-0.32999999051521606;0.5322261796490114;0.9998425290936984
10.910316;1.0058270811177485;0.4166791698861911;0.4142203868925989;-0.33623145804077226;-0.33425879633195416;0.9978314481915921;0.9998036769629763;9.999462748460996;0.41671306036650885;-0.4352289904226938;-0.4352289728223967;0.4176001527286264;-0.3299999900964123;0.5322260099889359;0.9998423881283036
10.920316;1.0058287967469393;0.41667904474452705;0.4142203338417218;-0.3362314584260107;-0.3342587959967308;0.9978284204327145;0.9998018543278512;9.999452516668741;0.41671314625382083;-0.4352289905996769;-0.43522897219560214;0.41760033386503354;-0.3299999896860952;0.5322258606051866;0.9998422768675445
10.930316;1.005830456733891;0.4166789233783432;0.4142202872389304;-0.3362314588076386;-0.3342587956600848;0.9978253947260001;0.9998000638417799;9.999442749830015;0.41671325080483784;-0.43522899078109617;-0.435228971601546;0.41760051076990473;-0.32999998928665986;0.5322257313135778;0.9998421960138216
10.940316;1.0058320593104835;0.41667880690505915;0.4142202478654517;-0.33623145918544817;-0.33425879532028546;0.9978223829755143;0.999798311344298;9.999433441500328;0.41671337644892537;-0.43522899096577866;-0.43522897104255615;0.41760068072478784;-0.3299999889000873;0.5322256212107916;0.9998421459413428
10.950316;1.0058336054314336;0.4166786955805099;0.41422021617624555;-0.3362314595589733;-0.3342587949753739;0.9978193976845215;0.9997966033387296;9.999424599815914;0.416713525885891;-0.4352289911529122;-0.43522897052033843;0.41760084135689657;-0.3299999885279963;0.5322255290848154;0.999842127236979
10.960316;1.0058350987271913;0.4166785889816925;0.41422019194962917;-0.3362314599273586;-0.33425879462330166;0.9978164510825573;0.9997949460376933;9.999416242884882;0.4167137017359027;-0.4352289913419705;-0.43522897003608074;0.4176009904839432;-0.3299999881715352;0.5322254541542532;0.9998421407285307
10.970316;1.005836544058273;0.41667848613921654;0.41422017423005225;-0.3362314602893919;-0.3342587942622359;0.9978135549873255;0.9997933441855742;9.99940838419256;0.416713906010545;-0.4352289915326216;-0.4352289695905833;0.41760112598795673;-0.3299999878313315;0.5322253966258815;0.9998421875250905
10.980316;1.0058379457371152;0.41667838580462113;0.4142201616148636;-0.3362314606436896;-0.3342587938909664;0.9978107208523681;0.9997918007320897;9.999401027473834;0.4167141396473524;-0.4352289917246608;-0.4352289691841743;0.41760124572720464;-0.32999998750752263;0.5322253575895884;0.999842269109951
10.990316;1.005839307586388;0.416678286705998;0.41422015271823476;-0.3362314609888277;-0.3342587935091471;0.9978079593375587;0.9997903173758583;9.999394174254478;0.4167144025283817;-0.435228991917936;-0.43522896881656653;0.41760134747702654;-0.3299999871998977;0.5322253385246973;0.9998423866970887
11.000316;1.0058406342180333;0.41667818774977367;0.41422014631181236;-0.33623146132324067;-0.3342587931171002;0.9978052799238832;0.9997888954034854;9.999387829889814;0.4167146938604748;-0.4352289921124686;-0.43522896848699916;0.4176014292098319;-0.32999998690826216;0.5322253408962546;0.9998425405245503
11.010316;1.0058419312662958;0.416678088112876;0.414220141137772;-0.3362314616452576;-0.3342587927154196;0.9978026914358503;0.9997875360592705;9.999381998613284;0.416715012323039;-0.4352289923087753;-0.4352289681945848;0.4176014895197685;-0.3299999866328362;0.5322253658048894;0.9998427299291203
11.020316;1.005843204694337;0.41667798713264226;0.41422013595513707;-0.33623146195358694;-0.3342587923048166;0.9978002023517044;0.999786240423579;9.999376678155807;0.4167153559579579;-0.4352289925079852;-0.4352289679384881;0.41760152744057083;-0.3299999863743327;0.5322254136506517;0.9998429531534246
11.030316;1.0058444604856647;0.41667788421718316;0.41422012988041823;-0.33623146224761896;-0.33425879188617363;0.9977978198751619;0.9997850092910142;9.99937186605335;0.4167157222597595;-0.4352289927115837;-0.4352289677179389;0.41760154195253313;-0.32999998613373566;0.5322254840003724;0.9998432066622022
11.040316;1.0058457045329177;0.4166777788163048;0.4142201225390306;-0.33623146252702707;-0.3342587914605335;0.9977955492162766;0.9997838428504914;9.999367567184887;0.41671610851196716;-0.4352289929209527;-0.43522896753219376;0.41760153197184324;-0.3299999859119751;0.5322255756967406;0.9998434852278187
11.050316;1.0058469422399745;0.416677670235034;0.4142201138251394;-0.3362314627912652;-0.33425879102904227;0.9977933939956698;0.9997827404402094;9.999363790120805;0.41671651216564026;-0.43522899313703534;-0.43522896738048084;0.4176014966603139;-0.3299999857096085;0.5322256871965675;0.999843783252257
11.060316;1.0058481782481459;0.4166775575681373;0.41422010356928735;-0.33623146303952883;-0.3342587905929698;0.9977913572434474;0.9997817013586586;9.99936053998275;0.41671693106108554;-0.4352289933603328;-0.43522896726208943;0.4176014356172588;-0.3299999855267145;0.532225817012156;0.9998440961801829
11.070316;1.0058494164066978;0.41667744009720514;0.4142200913702528;-0.33623146327093434;-0.33425879015372884;0.99778944265126;0.9997807257979342;9.999357814274479;0.41671736337112214;-0.4352289935909167;-0.43522896717645887;0.4176013487961405;-0.32999998536303976;0.5322259640237905;0.9998444204653957
11.080316;1.0058506600836419;0.41667731767448174;0.41422007665455035;-0.33623146348460214;-0.3342587897127611;0.9977876549688011;0.9997798143609247;9.999355599375757;0.41671780737797404;-0.4352289938282096;-0.43522896712310927;0.4176012362123912;-0.3299999852182183;0.5322261277307674;0.9998447526566595
11.090316;1.0058519130559138;0.4166771905846814;0.4142200590255718;-0.33623146367968026;-0.33425878927133057;0.9977859988770434;0.9997789673247379;9.999353870287548;0.4167182611964653;-0.43522899407096277;-0.4352289671015083;0.4176010977926418;-0.32999998509199496;0.5322263084781946;0.9998450888477596
11.100316;1.0058531798843962;0.41667705905018954;0.41422003853420947;-0.3362314638553628;-0.33425878883026905;0.9977844776895202;0.9997781848433028;9.999352595428142;0.4167187225635226;-0.4352289943178066;-0.435228967110846;0.4176009335363551;-0.3299999849843329;0.5322265076781056;0.9998454243403724
11.110316;1.005854464985244;0.41667692276566715;0.41422001552617804;-0.33623146401075293;-0.33425878838976103;0.9977830928192547;0.999777467048871;9.999351741153397;0.416719188809277;-0.4352289945678593;-0.4352289671499543;0.41760074374602923;-0.32999998489519083;0.5322267279840249;0.999845753707432
11.120316;1.005855771652631;0.41667678071113196;0.4142199903815801;-0.33623146414467187;-0.3342587879494863;0.9977818435694276;0.9997768134775785;9.999351269250313;0.4167196570226463;-0.43522899482074057;-0.43522896721763554;0.41760052895799743;-0.3299999848242396;0.5322269727885632;0.9998460712343801
11.130316;1.0058571022644274;0.4166766311870986;0.4142199633633777;-0.33623146425575784;-0.3342587875090514;0.9977807271091151;0.9997762225491323;9.999351131607858;0.41672012449740947;-0.43522899507612517;-0.435228967312997;0.4176002894711801;-0.3299999847710766;0.5322272450922818;0.9998463709097953
11.140316;1.0058584591172757;0.416676471933292;0.4142199346225127;-0.3362314643426507;-0.334258787068241;0.9977797393746652;0.9997756915427018;9.99935127263909;0.41672058928039973;-0.4352289953333366;-0.4352289674354518;0.4176000248437647;-0.32999998473579945;0.532227546924956;0.9998466465074141
11.150316;1.005859844512506;0.4166763004094639;0.41421990448525625;-0.3362314644039161;-0.33425878662705316;0.9977788768273417;0.9997752168518315;9.999351634612202;0.41672105037685553;-0.43522899559134676;-0.4352289675846768;0.4175997337252096;-0.329999984719255;0.5322278795472932;0.9998468924853756
11.160316;1.0058612598591627;0.4166761141863254;0.41421987371711283;-0.3362314644380099;-0.3342587861857095;0.9977781372807875;0.9997747943306216;9.999352156258503;0.41672150754659654;-0.4352289958490384;-0.43522896776065473;0.4175994140197543;-0.32999998472280956;0.5322282435944016;0.9998471048009863
11.170316;1.005862704763885;0.41667591117466035;0.414219843340337;-0.3362314644435918;-0.3342587857446607;0.9977775191952888;0.9997744197131393;9.999352772987223;0.4167219607827363;-0.43522899610527743;-0.4352289679635588;0.4175990632787834;-0.32999998474808245;0.532228638875196;0.9998472810355221
11.180316;1.0058641767619247;0.41667568967882374;0.4142198141884604;-0.3362314644198901;-0.33425878530461434;0.9977770212214877;0.9997740889879564;9.999353424884472;0.41672240972272206;-0.435228996358828;-0.4352289681935516;0.4175986791528594;-0.3299999847969094;0.5322290643107286;0.9998474203050364
11.190316;1.0058656715328036;0.416675448478037;0.4142197866401901;-0.3362314643667218;-0.3342587848665844;0.9977766428967473;0.9997737985092116;9.999354061885958;0.41672285356851707;-0.43522899660833836;-0.4352289684506586;0.4175982597452391;-0.3299999848713518;0.5322295184035485;0.999847523369132
11.200316;1.0058671835830455;0.4166751868081266;0.4142197605843127;-0.33623146428420914;-0.3342587844318553;0.9977763853668986;0.9997735447655831;9.99935464345885;0.4167232914545014;-0.43522899685246236;-0.4352289687345958;0.41759780393976814;-0.32999998497343536;0.5322299998550727;0.9998475925684548
11.210316;1.005868707619511;0.41667490397859963;0.41421973551508373;-0.33623146417251115;-0.3342587840018361;0.9977762512666318;0.999773324189047;9.999355139172495;0.4167237225936891;-0.43522899709009016;-0.4352289690446953;0.41759731163492125;-0.32999998510466266;0.5322305078367985;0.9998476308639568
11.220316;1.0058702397787145;0.4166745989816745;0.4142197108123053;-0.3362314640318865;-0.3342587835778212;0.9977762437230993;0.9997731335233185;9.99935552962258;0.41672414601596813;-0.4352289973204741;-0.4352289693800637;0.4175967836250763;-0.32999998526582597;0.532231041785697;0.9998476406800804
11.230316;1.0058717776643218;0.4166742706120155;0.41421968607178483;-0.3362314638631164;-0.33425878316073493;0.99777636474757;0.9997729706470483;9.999355807007642;0.41672456027847565;-0.4352289975431094;-0.4352289697396331;0.4175962212754202;-0.32999998545729814;0.5322316008447739;0.9998476240182878
11.240316;1.0058733197486793;0.41667391775663676;0.4142196611414118;-0.3362314636678573;-0.3342587827510561;0.9977766142413793;0.9997728350791565;9.99935597437455;0.41672496355813415;-0.4352289977574815;-0.4352289701220288;0.4175956263775751;-0.32999998567928446;0.5322321834946813;0.9998475837929661
11.250316;1.0058748648725004;0.4166735392860373;0.41421963596463013;-0.33623146344854327;-0.3342587823488722;0.9977769906412559;0.9997727277180635;9.999356039109571;0.4167253540168106;-0.4352289979629704;-0.43522897052559;0.4175950012497637;-0.32999998593174995;0.532232787503957;0.9998475249926545
11.260316;1.0058764114891208;0.41667313383239907;0.41421961075560315;-0.33623146320803815;-0.3342587819538372;0.9977774920319047;0.9997726501338601;9.999356003006136;0.416725729889711;-0.4352289981591027;-0.43522897094856405;0.4175943488476053;-0.32999998621427956;0.53223340985425;0.9998474543562729
11.270316;1.005877957134169;0.4166726999932055;0.41421958638858797;-0.33623146294928186;-0.33425878156508654;0.9977781161191648;0.9997726038568598;9.999355855678866;0.41672608932254523;-0.43522899834584444;-0.4352289713892271;0.41759367260627017;-0.32999998652608703;0.5322340467832871;0.999847379076965
11.280316;1.0058794989558495;0.41667223673509884;0.4142195642804784;-0.33623146267491416;-0.33425878118139;0.9977788596842255;0.9997725898354387;9.99935557430445;0.4167264305023443;-0.4352289985235065;-0.435228971845876;0.4175929760216824;-0.32999998686614157;0.5322346942983948;0.999847306273272
11.290316;1.0058810346548812;0.4166717434670379;0.4142195457954301;-0.33623146238713647;-0.3342587808015648;0.9977797186515074;0.999772608547962;9.999355130399923;0.4167267519935725;-0.4352289986924132;-0.43522897231678676;0.41759226231603214;-0.3299999872333367;0.5322353489532101;0.9998472433125384
11.300316;1.0058825633606625;0.41667121983519206;0.4142195319554221;-0.33623146208802657;-0.33425878042480583;0.997780688174939;0.9997726611998149;9.999354501546788;0.416727052956711;-0.4352289988527957;-0.43522897280021267;0.4175915343422662;-0.3299999876266345;0.5322360081643766;0.9998471979796646
11.310316;1.0058840861689122;0.4166706657154687;0.414219523679841;-0.33623146178000146;-0.3342587800506809;0.9977817620344512;0.9997727506995213;9.99935368024824;0.41672733322261485;-0.43522899900496276;-0.4352289732944256;0.4175907946187169;-0.32999998804509867;0.5322366698678691;0.9998471781831763
11.320316;1.0058856059689578;0.41667008141994466;0.41421952195371414;-0.33623146146609745;-0.33425877967883894;0.9977829319936554;0.9997728809543227;9.999352672223928;0.4167275930349431;-0.43522899914933233;-0.4352289737976143;0.4175900454859757;-0.32999998848780165;0.5322373319683683;0.9998471912365969
11.330316;1.005887127141797;0.41666946766049073;0.41421952755693026;-0.3362314611498477;-0.3342587793087066;0.9977841879101738;0.9997730554491497;9.999351486538998;0.4167278326633979;-0.43522899928603953;-0.4352289743076194;0.4175892893382447;-0.3299999889537014;0.5322379920639242;0.9998472432016579
11.340316;1.0058886550504655;0.416668825417232;0.414219540850759;-0.33623146083475;-0.3342587789394795;0.997785518457552;0.9997732767861915;9.999350127794298;0.41672805241079947;-0.4352289994144864;-0.43522897482193135;0.41758852871174473;-0.3299999894416452;0.5322386478716087;0.9998473386803994
11.350316;1.0058901955579738;0.41666815597585805;0.4142195620663206;-0.3362314605238205;-0.3342587785703456;0.9977869119372071;0.9997735471937348;9.999348597484543;0.4167282529045198;-0.4352289995334366;-0.43522897533810906;0.41758776611787257;-0.32999998995047714;0.5322392979761014;0.9998474809106608
11.360316;1.005891755470917;0.41666746071063776;0.4142195916322325;-0.336231460219577;-0.33425877820058153;0.9977883568719257;0.9997738688358678;9.999346900264749;0.4167284352882127;-0.43522899964157047;-0.4352289758540891;0.4175870039685212;-0.32999999047903456;0.5322399418649623;0.9998476723733313
11.370316;1.0058933426696484;0.4166667406092498;0.41421963010045715;-0.3362314599241563;-0.33425877782945057;0.9977898425099989;0.9997742435384865;9.99934504662441;0.4167286012625868;-0.43522899973793006;-0.43522897636803;0.41758624486598694;-0.32999999102599964;0.532240579414902;0.9998479155080571
11.380316;1.005894965194583;0.41666599611431476;0.41421967795714487;-0.3362314596392774;-0.3342587774561143;0.9977913592661549;0.9997746729119867;9.999343051668168;0.41672875311701496;-0.43522899982194097;-0.4352289768780614;0.417585491733032;-0.3299999915897755;0.5322412106978013;0.9998482126672229
11.390316;1.0058966306846093;0.4166652274618152;0.4142197355171748;-0.3362314593661753;-0.33425877707966956;0.9977928988354897;0.999775159299844;9.999340934047034;0.41672889371180954;-0.43522899989307834;-0.43522897738235766;0.4175847474718394;-0.3299999921685024;0.5322418358910923;0.9998485657607402
11.400316;1.0058983463702411;0.4166644351399927;0.4142198027830307;-0.3362314591056919;-0.3342587766994217;0.9977944545302124;0.9997757063733037;9.999338714488898;0.416729026159615;-0.4352289999506429;-0.43522897787951914;0.4175840145994462;-0.3299999927601488;0.532242455029431;0.9998489761390414
11.410316;1.005900118900735;0.41666362008155683;0.4142198793287921;-0.3362314588583704;-0.3342587763153139;0.9977960220335669;0.9997763183535991;9.999336407088924;0.4167291532764428;-0.4352289999939751;-0.43522897836886326;0.41758329514395726;-0.3299999933625676;0.532243067976292;0.9998494446768562
11.420316;1.0059019543916599;0.41666278366582465;0.41421996434555397;-0.3362314586243197;-0.3342587759280447;0.9977975997067755;0.999776998692987;9.999334006746158;0.4167292772351395;-0.43522900002275244;-0.4352289788502848;0.4175825907212854;-0.3299999939735334;0.5322436745669722;0.9998499721738394
11.430316;1.0059038592386724;0.41666192758671255;0.4142200567786679;-0.33623145840308405;-0.3342587755388009;0.9977991882219172;0.9997777497137644;9.999331487893544;0.4167293996540753;-0.4352290000370715;-0.4352289793237657;0.4175819026291858;-0.3299999945907503;0.5322442746437105;0.9998505595316328
11.440316;1.0059058406247785;0.4166610534363008;0.41422015539727847;-0.3362314581938234;-0.3342587751490041;0.9978007897752328;0.9997785728745682;9.999328814388754;0.41672952200119534;-0.435229000037388;-0.43522897978891717;0.4175812319659187;-0.3299999952117989;0.5322448680110718;0.9998512074127346
11.450316;1.0059079054143134;0.41666016238058595;0.414220258904207;-0.3362314579955731;-0.3342587747601626;0.9978024074248882;0.9997794686818978;9.99932595024008;0.41672964587840555;-0.43522900002429193;-0.43522898024501777;0.4175805798037717;-0.3299999958341772;0.5322454542984792;0.9998519160831704
11.460316;1.0059100584660734;0.4166592554634335;0.41422036617802405;-0.3362314578072438;-0.3342587743737901;0.9978040451480407;0.9997804369112356;9.999322866849388;0.4167297729842486;-0.4352289999982497;-0.43522898069147126;0.4175799471782562;-0.32999999645548467;0.5322460327726223;0.9998526854195586
11.470316;1.0059123019548055;0.41665833420944054;0.414220476314544;-0.33623145762748413;-0.33425877399145093;0.9978057079386605;0.999781477350598;9.999319542517224;0.4167299050767001;-0.43522899995956565;-0.4352289811281524;0.41757933490700944;-0.3299999970735098;0.5322466025542941;0.9998535149885227
