time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.480316;1.0059146355964883;0.4166574007308618;0.41422058837474796;-0.33623145745467015;-0.3342587736146984;0.9978074007761217;0.9997825900401993;9.999315954811;0.4167300440297013;-0.4352289999084444;-0.43522898155541806;0.4175787435483739;-0.32999999768616756;0.5322471633054369;0.9998544046505438
11.490316;1.0059170573152623;0.41665645726591394;0.4142207011389058;-0.3362314572869862;-0.33425877324473985;0.9978091267485019;0.9997837749458586;9.999312076833583;0.4167301918540616;-0.43522899984499996;-0.43522898197386994;0.4175781734713427;-0.329999998291513;0.5322477156004108;0.9998553551989307
11.500316;1.0059195638856544;0.4166555059036175;0.41422081300861935;-0.3362314571226116;-0.33425877288227146;0.9978108861789726;0.9997850317860222;9.99930788286115;0.416730350610992;-0.43522899976928825;-0.43522898238407554;0.41757762478012833;-0.3299999988878679;0.5322482606153662;0.999856368596261
11.510316;1.0059221508025185;0.4166545489085687;0.414220922145751;-0.3362314569599564;-0.3342587725277685;0.9978126776718895;0.9997863602210479;9.999303352887072;0.41673052211472017;-0.43522899968140333;-0.4352289827863215;0.417577097151513;-0.32999999947378766;0.5322487997492983;0.9998574479592977
11.520316;1.005924811971999;0.4166535890398866;0.41422102684854156;-0.3362314567976019;-0.33425877218171307;0.9978144994671538;0.9997877597893852;9.99929847086816;0.41673070759884506;-0.435228999581509;-0.43522898318036307;0.4175765898219736;-0.330000000047833;0.5322493346452308;0.9998585968978021
11.530316;1.0059275400638898;0.4166526293151403;0.4142211259299394;-0.3362314566340988;-0.3342587718443956;0.9978163496115676;0.9997892295328601;9.999293223552913;0.4167309076713502;-0.43522899946968874;-0.43522898356544915;0.4175761016777278;-0.3300000006084164;0.5322498674048671;0.9998598183391043
11.540316;1.005930326821753;0.4166516725594518;0.4142212188412884;-0.3362314564679825;-0.33425877151567013;0.9978182257232112;0.9997907679698499;9.999287598001185;0.4167311224755186;-0.43522899934571807;-0.4352289839407055;0.417575631403478;-0.33000000115365224;0.5322504006061901;0.9998611137642609
11.550316;1.0059331631886346;0.41665072111830437;0.41422130549667224;-0.3362314562978395;-0.3342587711949449;0.9978201253099559;0.9997923730208078;9.999281580568198;0.41673135172324854;-0.43522899920901886;-0.43522898430536;0.417575177806989;-0.3300000016811053;0.532250937151626;0.9998624831669612
11.560316;1.0059360397365447;0.4166497767721451;0.4142213861206318;-0.33623145612246624;-0.33425877088132055;0.9978220463995664;0.9997940418041704;9.999275169238715;0.4167315945374423;-0.435228999058961;-0.43522898465864346;0.41757474013123863;-0.3300000021878107;0.5322514802869287;0.9998639254595499
11.570316;1.005938946858604;0.4166488408391167;0.414221461380726;-0.33623145594124765;-0.3342587705738534;0.997823987927039;0.9997957710481605;9.999268385955242;0.4167318493846461;-0.43522899889521505;-0.4352289849997209;0.4175743181320445;-0.33000000267081175;0.5322520335329755;0.9998654392191275
11.580316;1.0059418747802267;0.41664791437187565;0.41422153248675836;-0.3362314557542887;-0.33425877027176915;0.9978259492915146;0.9997975575694005;9.99926127040671;0.41673211442551;-0.4352289987177477;-0.43522898532770177;0.41757391202965244;-0.33000000312781597;0.5322526001922867;0.9998670233080565
11.590316;1.0059448143966814;0.4166469983200883;0.41422160090170507;-0.33623145556210793;-0.33425876997438697;0.997827929233984;0.9997993981033814;9.999253866373179;0.4167323879558076;-0.43522899852653135;-0.4352289856416769;0.41757352241389956;-0.3300000035574481;0.5322531829673122;0.999868676186996
11.600316;1.0059477583196659;0.41664609349693976;0.41422166793861354;-0.33623145536525806;-0.3342587696810001;0.9978299251435894;0.99980128909267;9.999246215859264;0.41673266835805023;-0.43522899832126855;-0.435228985940877;0.41757315015665075;-0.33000000395917817;0.5322537840180154;0.999870394530432
11.610316;1.0059507006536124;0.4166452004359536;0.41422173469400575;-0.336231455164007;-0.33425876939093613;0.9978319331215612;0.9998032268937731;9.99923836186863;0.4167329540456269;-0.43522899810147786;-0.4352289862248043;0.4175727963046615;-0.3300000043332895;0.5322544048059298;0.9998721733102778
11.620316;1.0059536360040897;0.416644319492869;0.4142218022441054;-0.336231454958145;-0.33425876910351277;0.9978339479161552;0.9998052082119265;9.999230351794354;0.41673324392656846;-0.4352289978669005;-0.4352289864931805;0.4175724618553863;-0.33000000468081475;0.5322550454813462;0.999874007305476
11.630316;1.0059565590150514;0.4166434511285487;0.4142218717842193;-0.3362314547470728;-0.33425876881781263;0.9978359622162293;0.9998072302093369;9.999222235372983;0.41673353766986626;-0.43522899761759287;-0.4352289867457439;0.41757214764207706;-0.33000000500328397;0.5322557046018004;0.9998758922655829
11.640316;1.0059594646288619;0.41664259593759445;0.41422194471782114;-0.33623145452999986;-0.3342587685325819;0.9978379660868089;0.9998092898532884;9.99921406297652;0.41673383532888125;-0.43522899735356846;-0.43522898698207135;0.41757185440861494;-0.33000000530254;0.5322563793466896;0.9998778249603278
11.650316;1.005962348586507;0.41664175447498164;0.41422202269923364;-0.3362314543060211;-0.33425876824634176;0.9978399475573986;0.9998113834345944;9.99920588595537;0.4167341370053473;-0.43522899707465784;-0.4352289872017833;0.41757158282625784;-0.3300000055806947;0.5322570656527517;0.9998798028744097
11.660316;1.0059652075774286;0.41664092723994167;0.41422210740094934;-0.3362314540741606;-0.33425876795764015;0.9978418941095557;0.9998135068190023;9.999197753882324;0.4167344429629545;-0.43522899678088;-0.43522898740497323;0.41757133343232855;-0.3300000058399691;0.5322577583202645;0.999881824026228
11.670316;1.0059680386672392;0.41664011474628576;0.4142222000785661;-0.3362314538334801;-0.33425876766542845;0.9978437939334787;0.9998156554531309;9.999189712202204;0.41673475381441827;-0.43522899647286506;-0.43522898759225986;0.41757110670276315;-0.33000000608246;0.5322584514487492;0.9998838864137494
11.680316;1.0059708381547332;0.41663931752621935;0.4142223013742614;-0.33623145358305845;-0.33425876736939236;0.9978456362935935;0.9998178239832254;9.999181805612;0.41673507039927327;-0.43522899615201394;-0.43522898776442615;0.41757090332626057;-0.33000000630986076;0.5322591391478861;0.9998859875309606
11.690316;1.0059736008389375;0.4166385361373561;0.4142224115475014;-0.33623145332190185;-0.33425876706996616;0.9978474114863116;0.9998200063471292;9.999174083062417;0.41673539345222854;-0.4352289958204953;-0.43522898792201564;0.41757072447579946;-0.33000000652315975;0.5322598160083281;0.9998881245015206
11.700316;1.0059763206311456;0.4166377711995935;0.4142225308531029;-0.3362314530492235;-0.33425876676806077;0.997849111318635;0.9998221964678538;9.999166597986077;0.41673572347974036;-0.43522899548100336;-0.4352289880652337;0.41757057188527996;-0.33000000672272606;0.5322604771109121;0.9998902939952802
11.710316;1.0059789921703282;0.41663702347975246;0.4142226597707659;-0.33623145276487154;-0.3342587664648395;0.9978507296827307;0.9998243888511609;9.999159404907337;0.41673606081782394;-0.43522899513626073;-0.4352289881942015;0.41757044753990086;-0.33000000690868697;0.5322611179921048;0.9998924917083685
11.720316;1.0059816119395426;0.416636294071815;0.4142227989947065;-0.3362314524693058;-0.3342587661616891;0.9978522621776379;0.9998265787218792;9.999152556631216;0.41673640547927127;-0.435228994788663;-0.43522898830917583;0.417570353019133;-0.33000000708109123;0.5322617345706026;0.9998947124775032
11.730316;1.0059841776258995;0.416635584575605;0.41422294927556025;-0.3362314521632838;-0.33425876586022063;0.9978537052616206;0.9998287619614009;9.999146102459031;0.4167367570573399;-0.43522899444021335;-0.4352289884105515;0.41757028918079653;-0.33000000723995154;0.5322623228513217;0.9998969514954382
11.740316;1.005986686580088;0.4166348970740694;0.41422311133395195;-0.33623145184766823;-0.3342587655621204;0.9978550560181465;0.999830934884087;9.999140086561539;0.4167371151306456;-0.4352289940925021;-0.43522898849880387;0.4175702566530507;-0.3300000073854542;0.5322628789536766;0.9998992055123277
11.750316;1.0059891352735268;0.416634233943439;0.4142232858960701;-0.3362314515233496;-0.33425876526885806;0.9978563123928615;0.9998330942960068;9.999134548199072;0.4167374797085004;-0.4352289937467208;-0.4352289885743977;0.41757025653278973;-0.3300000075181812;0.5322633996535441;0.9999014727791936
11.760316;1.0059915198775713;0.4166335977205972;0.4142234737847113;-0.33623145119114384;-0.3342587649815024;0.9978574731713717;0.9998352382603234;9.99912952236869;0.416737851028073;-0.43522899340380605;-0.4352289886377917;0.41757029043106814;-0.33000000763909715;0.5322638827295799;0.999903752147473
11.770316;1.0059938366994676;0.4166329910356588;0.41422367609501237;-0.3362314508517356;-0.3342587647008476;0.9978585373987304;0.9998373663239561;9.999125036791115;0.4167382290696365;-0.43522899306446267;-0.4352289886896904;0.417570359974913;-0.3300000077493957;0.5322643268617622;0.9999060422489967
11.780316;1.0059960821615779;0.41663241643248433;0.41422389435946244;-0.3362314505057698;-0.334258764427641;0.9978595034839292;0.9998394786710881;9.999121107707692;0.4167386137983572;-0.4352289927289444;-0.43522898873120436;0.41757046651841495;-0.330000007850347;0.5322647313415667;0.9999083410904535
11.790316;1.0059982531392462;0.416631876079633;0.4142241305185793;-0.3362314501538823;-0.3342587641626869;0.9978603690371217;0.9998415753727431;9.999117739335457;0.41673900594834246;-0.4352289923970279;-0.43522898876370886;0.4175706111305058;-0.3300000079431458;0.532265095762932;0.9999106464584204
11.800316;1.006000347830503;0.41663137172051484;0.41422438675722756;-0.33623144979648684;-0.33425876390688447;0.9978611319266907;0.9998436557898602;9.99911493051502;0.41673940726430664;-0.43522899206837934;-0.435228988788727;0.4175707943566342;-0.33000000802879725;0.5322654199269198;0.9999129567562216
11.810316;1.0060023665284674;0.41663090493835864;0.4142246652212437;-0.3362314494334908;-0.3342587636611825;0.9978617914637442;0.9998457178372621;9.999112684927978;0.41673982006127386;-0.43522899174287183;-0.43522898880789074;0.41757101592079054;-0.33000000810796176;0.5322657038160051;0.9999152710535553
11.820316;1.0060043116971222;0.41663047723975194;0.41422496764668815;-0.33623144906422187;-0.3342587634264887;0.9978623487780344;0.9998477580008326;9.999111014443868;0.4167402465842287;-0.4352289914206832;-0.43522898882285166;0.4175712749658503;-0.3300000081808057;0.5322659474655798;0.9999175883593837
11.830316;1.0060061867988246;0.4166300899050042;0.41422529532956054;-0.3362314486876418;-0.33425876320365266;0.997862806315409;0.9998497724295695;9.999109937502787;0.41674068850341506;-0.435228991102418;-0.43522898883520056;0.4175715705640073;-0.3300000082471695;0.5322661512948181;0.9999199071721709
11.840316;1.0060079945752212;0.41662974397562497;0.4142256493564044;-0.3362314483027217;-0.33425876299339147;0.9978631669305712;0.9998517580883479;9.999109478188691;0.4167411466914495;-0.43522899078915567;-0.4352289888462958;0.41757190179037545;-0.3300000083070004;0.5322663169702622;0.9999222256878784
11.850316;1.006009736319024;0.4166294403798704;0.4142260305303301;-0.33623144790870796;-0.3342587627961095;0.9978634336198632;0.99985371288594;9.999109662074716;0.4167416211409314;-0.43522899048227076;-0.4352289888571393;0.41757226745699055;-0.3300000083606187;0.5322664477772294;0.9999245421004199
11.860316;1.0060114121181947;0.41662918014817496;0.4142264391804203;-0.3362314475050581;-0.3342587626117678;0.9978636101544945;0.9998556350913238;9.999110512244759;0.41674211099750547;-0.43522899018322436;-0.4352289888686702;0.41757266592972525;-0.3300000084087106;0.5322665480821045;0.9999268544402471
11.870316;1.0060130213686735;0.41662896458492554;0.4142268751332012;-0.33623144709122704;-0.33425876243991276;0.99786370172661;0.9998575236392329;9.999112052624906;0.41674261468346246;-0.43522898989351405;-0.43522898888217665;0.41757309507917023;-0.33000000845231436;0.5322666225936306;0.9999291605105531
11.880316;1.0060145633433706;0.4166287951784996;0.41422733764746633;-0.336231446666465;-0.33425876227983153;0.9978637150188963;0.9998593795617586;9.999114309947524;0.4167431300048711;-0.43522898961477013;-0.4352289888992239;0.4175735523184143;-0.3300000084927718;0.532266675933146;0.9999314581396035
11.890316;1.0060160376497247;0.4166286733881031;0.4142278254646168;-0.33623144622966705;-0.3342587621305804;0.997863657609317;0.9998612066086773;9.999117304676831;0.41674365440788375;-0.43522898934877774;-0.43522898892127587;0.4175740346994106;-0.33000000853147626;0.5322667123599562;0.9999337448971133
11.900316;1.0060174446043118;0.4166286003670614;0.4142283371227031;-0.3362314457794827;-0.33425876199087107;0.9978635372010405;0.9998630101349106;9.999121040021489;0.41674418541039193;-0.4352289890973183;-0.43522898894954265;0.41757453910743675;-0.3300000085696759;0.5322667354213236;0.9999360177333144
11.910316;1.006018785656377;0.4166285766718378;0.4142288712909245;-0.33623144531461163;-0.3342587618591426;0.9978633614335238;0.9998647954978707;9.999125499923444;0.4167447210199691;-0.43522898886206696;-0.435228988985;0.41757506256676685;-0.33000000860851775;0.5322667477786819;0.9999382734981873
11.920316;1.006020063643955;0.4166286022242182;0.4142294269260953;-0.33623144483401407;-0.33425876173366526;0.9978631382052159;0.9998665671777849;9.99913065423054;0.41674525992789146;-0.435228988644617;-0.435228989028419;0.41757560240988933;-0.3300000086491581;0.532266751578964;0.9999405098814053
11.930316;1.0060212822482821;0.41662867645319107;0.41423000310830654;-0.3362314443369603;-0.33425876161238677;0.9978628758181621;0.9998683285814177;9.99913646265036;0.4167458012442688;-0.43522898844641117;-0.43522898908049845;0.41757615620537364;-0.3300000086927619;0.532266749024373;0.9999427259468452
11.940316;1.006022444942187;0.4166287984788192;0.414230598813707;-0.33623144382288545;-0.3342587614929346;0.9978625824756664;0.9998700816705768;9.999142871668441;0.41674634396974486;-0.43522898826855905;-0.43522898914191416;0.41757672169353527;-0.3300000087403164;0.5322667426706478;0.9999449218251881
11.950316;1.0060235545401581;0.41662896727542936;0.41423121318088046;-0.3362314432911583;-0.3342587613730088;0.9978622660380545;0.9998718266956288;9.999149811811959;0.4167468867559841;-0.43522898811182903;-0.43522898921306497;0.4175772967533241;-0.3300000087923779;0.5322667355825497;0.9999470980220323
11.960316;1.0060246130478885;0.4166291815501713;0.41423184596613405;-0.3362314427410523;-0.3342587612506506;0.9978619349065007;0.9998735631683298;9.999157204970933;0.416747428228592;-0.4352289879768196;-0.43522898929381365;0.4175778792127316;-0.33000000884908703;0.5322667313246107;0.9999492550939361
11.970316;1.0060256213558343;0.416629439450183;0.4142324973527491;-0.3362314421719426;-0.3342587611241471;0.9978615986004501;0.9998752913258828;9.999164977666407;0.416747967495868;-0.4352289878640079;-0.4352289893836292;0.41757846672971305;-0.3300000089104525;0.5322667334991218;0.9999513933787207
11.980316;1.006026579277066;0.4166297384258988;0.4142331673332978;-0.3362314415835105;-0.3342587609919692;0.997861267152949;0.9998770126669406;9.999173067777546;0.416748504136016;-0.43522898777378266;-0.43522898948197186;0.4175790568800206;-0.33000000897646864;0.532266745071851;0.9999535127171993
11.990316;1.0060274856842788;0.4166300752599004;0.41423385553081454;-0.3362314409759148;-0.33425876085296896;0.9978609504529985;0.9998787295720722;9.999181419788144;0.4167490376966663;-0.4352289877066333;-0.43522898958846157;0.4175796470887758;-0.33000000904695753;0.5322667680408738;0.9999556128179962
12.000316;1.0060283387343194;0.41663044626237133;0.4142345613971457;-0.3362314403497982;-0.3342587607065665;0.9978606579384861;0.9998804449577035;9.999189979383162;0.4167495673628946;-0.4352289876632361;-0.43522898970274715;0.4175802345084222;-0.33000000912147026;0.5322668033937277;0.9999576937792126
12.010316;1.0060291364659955;0.41663084744658974;0.41423528430002793;-0.33623143970593056;-0.33425876055276504;0.9978603983686375;0.9998821628387391;9.999198695021484;0.4167500919284498;-0.43522898764427403;-0.4352289898242365;0.4175808162942968;-0.3300000091994579;0.5322668510289186;0.999959755618888
12.020316;1.006029876781937;0.4166312744058711;0.41423602362022843;-0.33623143904481173;-0.33425876039216945;0.9978601798739936;0.9998838889013832;9.999207523350917;0.4167506099299675;-0.43522898765015267;-0.4352289899518319;0.41758139023431;-0.33000000928059553;0.5322669098996308;0.9999617974042451
12.030316;1.006030556655303;0.4166317223781779;0.4142367788287411;-0.3362314383667102;-0.3342587602259368;0.9978600104927363;0.9998856298200223;9.999216435895692;0.41675111992646674;-0.4352289876808739;-0.4352289900838749;0.4175819553610435;-0.3300000093648751;0.5322669784648616;0.9999638174496247
12.040316;1.006031171916468;0.4166321869751025;0.41423754933777945;-0.33623143767195457;-0.33425876005536403;0.9978598984344283;0.9998873922619698;9.99922541798816;0.4167516207409534;-0.4352289877361393;-0.4352289902183598;0.41758251213125197;-0.33000000945235913;0.5322670549595463;0.9999658137220934
12.050316;1.006031717661805;0.41663266477151467;0.4142383344721549;-0.33623143696102825;-0.3342587598813001;0.9978598509220188;0.9998891822574968;9.999234456445887;0.41675211158983594;-0.43522898781555147;-0.4352289903532926;0.4175830620985711;-0.3300000095430977;0.5322671373233295;0.999967783028113
12.060316;1.0060321886887704;0.4166331530114577;0.414239133569377;-0.33623143623456003;-0.33425875970388463;0.997859872626847;0.9998910044715849;9.999243529825977;0.4167525920613571;-0.43522898791882847;-0.43522899048702085;0.4175836074265159;-0.3300000096374186;0.5322672233371698;0.9999697202621973
12.070316;1.0060325806522994;0.41663364916805745;0.4142399458246272;-0.33623143549351;-0.33425875952276346;0.9978599657734525;0.9998928619983545;9.999252606497329;0.4167530619507449;-0.4352289880458926;-0.43522899061828396;0.41758415047412983;-0.33000000973620747;0.5322673114433294;0.9999716191508268
12.080316;1.0060328915603352;0.4166341511631152;0.41424077017258437;-0.33623143473935896;-0.3342587593374578;0.9978601319445097;0.9998947571316381;9.999261645455046;0.41675352127086923;-0.43522898819684297;-0.43522899074598415;0.4175846936205094;-0.3300000098409374;0.5322674015369983;0.9999734736936438
12.090316;1.0060331220038565;0.41663465776239833;0.41424160557033374;-0.3362314339739678;-0.3342587591475384;0.9978603741992909;0.9998966917631504;9.999270601026275;0.4167539703866104;-0.43522898837194157;-0.43522899086913835;0.41758523939139497;-0.3300000099534307;0.532267494714231;0.9999752792717703
12.100316;1.0060332742352918;0.41663516850247573;0.4142424513847189;-0.3362314331992671;-0.3342587589526252;0.9978606980813667;0.9998986662099638;9.999279429610962;0.4167544099950909;-0.43522898857154807;-0.4352289909872082;0.4175857905381316;-0.33000001007547236;0.5322675923267793;0.9999770333951576
12.110316;1.006033351328362;0.41663568337804724;0.4142433075578128;-0.3362314324170615;-0.3342587587523765;0.9978611105561125;0.9999006779059539;9.999288091195021;0.41675484112690925;-0.43522898879600197;-0.4352289911003339;0.4175863499721768;-0.3300000102086134;0.5322676953158364;0.9999787359190485
12.120316;1.0060333567698159;0.4166362026065381;0.41424417459727364;-0.3362314316289471;-0.33425875854661735;0.9978616178096233;0.9999027220867153;9.999296544916723;0.41675526534831725;-0.4352289890455458;-0.43522899120927167;0.41758692071653936;-0.33000001035424875;0.5322678040826998;0.9999803879769438
12.130316;1.0060332941774623;0.41663672648049244;0.41424505347310514;-0.33623143083634704;-0.33425875833562735;0.9978622241288698;0.9999047938972255;9.99930474359463;0.4167556850113161;-0.43522898932031445;-0.43522899131529996;0.41758750567567526;-0.33000001051368233;0.5322679186240836;0.999981989930168
12.140316;1.0060331675220877;0.41663725534463264;0.4142459453626136;-0.3362314300406812;-0.3342587581202475;0.9978629322499765;0.9999068898546302;9.99931263429259;0.416756103125955;-0.4352289896203492;-0.4352289914200864;0.4175881072702044;-0.3300000106881832;0.5322680386560276;0.9999835402149904
12.150316;1.0060329816479603;0.41663778966776427;0.4142468512330327;-0.3362314292435451;-0.33425875790172144;0.9978637436356022;0.9999090078715646;9.999320168808225;0.41675652267522484;-0.4352289899455071;-0.4352289915255205;0.4175887273288993;-0.3300000108790915;0.5322681638271834;0.9999850357224043
12.160316;1.0060327419190587;0.41663833011598883;0.41424777149269343;-0.3362314284467439;-0.3342587576814857;0.9978646584315801;0.9999111463791838;9.999327312197309;0.41675694607401603;-0.43522899029520073;-0.43522899163366147;0.41758936738920155;-0.330000011087625;0.5322682941678681;0.9999864724231936
12.170316;1.0060324536647054;0.41663887754156526;0.4142487060818198;-0.3362314276521137;-0.3342587574608227;0.9978656761941295;0.9999133033049233;9.999334037827644;0.41675737540469326;-0.4352289906681461;-0.4352289917466554;0.4175900292358781;-0.33000001131444817;0.5322684302413908;0.9999878457419188
12.180316;1.0060321223843363;0.41663943277816573;0.4142496550060605;-0.33623142686127927;-0.33425875724044923;0.9978667964868839;0.9999154758459072;9.999340320003476;0.4167578128771104;-0.4352289910625571;-0.43522899186649733;0.4175907151183233;-0.3300000115595595;0.5322685726285705;0.9999891510976219
12.190316;1.0060317537316712;0.4166399963510486;0.41425061868418006;-0.33623142607573037;-0.3342587570203449;0.9978680181555746;0.9999176613130261;9.999346134649805;0.4167582606633892;-0.4352289914767622;-0.43522899199485177;0.41759142734052657;-0.33000001182255984;0.532268721309455;0.9999903846475233
12.200316;1.0060313528606337;0.4166405683818966;0.4142515976838448;-0.3362314252971574;-0.3342587567998904;0.997869338747684;0.9999198579376173;9.99935146173956;0.4167587202920521;-0.43522899190943015;-0.43522899213313126;0.4175921678032959;-0.330000012102887;0.5322688756260349;0.9999915438612612
12.210316;1.0060309239479837;0.416641148606676;0.41425259236795736;-0.3362314245274947;-0.33425875657822796;0.9978707549587046;0.9999220651781343;9.999356286083367;0.416759192414947;-0.43522899235924745;-0.4352289922825817;0.4175929379590011;-0.330000012399901;0.5322690349992993;0.9999926274387458
12.220316;1.006030470417247;0.4166417362341207;0.41425360296354347;-0.33623142376872467;-0.33425875635447927;0.9978722631325445;0.9999242838607727;9.999360598613325;0.41675967716221146;-0.43522899282483835;-0.435228992444104;0.4175937388537398;-0.3300000127130019;0.5322691996790324;0.9999936346839979
12.230316;1.006029995643238;0.4166423298260154;0.41425462972679034;-0.33623142302286896;-0.33425875612757616;0.9978738590673006;0.9999265156406413;9.999364394880843;0.41676017471233034;-0.43522899330496234;-0.4352289926180897;0.4175945709869505;-0.33000001304157467;0.5322693705312697;0.9999945648683929
12.240316;1.0060295034221483;0.4166429276709202;0.4142556728562991;-0.33623142229195746;-0.33425875589603243;0.9978755372911093;0.9999287618240746;9.999367668659701;0.41676068565541324;-0.4352289937984362;-0.4352289928045512;0.41759543418618483;-0.33000001338459733;0.532269548237402;0.9999954168185089
12.250316;1.0060289978580306;0.41664352861774284;0.41425673227545456;-0.33623142157765823;-0.33425875565792357;0.9978772909026222;0.9999310228238818;9.999370406624013;0.4167612108326698;-0.4352289943039571;-0.43522899300323287;0.4175963277254965;-0.330000013740488;0.5322697330097413;0.9999961890889344
12.260316;1.0060284826325134;0.41664413255869004;0.41425780744554525;-0.33623142088090296;-0.33425875541107536;0.9978791121283036;0.9999332984701527;9.999372591508095;0.41676175083519573;-0.4352289948201332;-0.43522899321346603;0.4175972506411241;-0.3300000141074351;0.5322699250045584;0.9999968808497927
12.270316;1.006027960082174;0.41664473995699;0.4142588972480203;-0.3362314202017937;-0.33425875515347275;0.997880992719103;0.9999355880722213;9.999374212105911;0.4167623057791697;-0.4352289953456301;-0.43522899343409516;0.4175982019241565;-0.33000001448358735;0.5322701247945866;0.9999974924295855
12.280316;1.0060274312824609;0.41664535101186334;0.41425999991251;-0.3362314195396136;-0.3342587548836371;0.9978829243875947;0.9999378899883387;9.99937526871516;0.4167628755291195;-0.4352289958792622;-0.43522899366371104;0.41759918038091165;-0.33000001486689245;0.5322703333316987;0.9999980247031593
12.290316;1.0060268973371629;0.4166459654039247;0.414261112971874;-0.33623141889298896;-0.33425875460068005;0.9978848994480878;0.999940201761985;9.999375767727972;0.41676345988575836;-0.43522899641982704;-0.4352289939011062;0.4176001844952504;-0.3300000152550837;0.5322705514791155;0.9999984783110741
12.300316;1.0060263605671402;0.4166465825502553;0.4142622332926748;-0.3362314182603725;-0.33425875430400553;0.9978869110271701;0.9999425205836778;9.999375715991874;0.4167640584989671;-0.4352289969658379;-0.43522899414573946;0.41760121260722666;-0.33000001564601783;0.5322707795211822;0.9999988539966098
12.310316;1.006025824461601;0.4166472018065254;0.41426335731072855;-0.3362314176405315;-0.33425875399287985;0.9978889529130366;0.9999448427509867;9.999375126944658;0.4167646707512543;-0.4352289975154718;-0.43522899439790563;0.41760226314208376;-0.3300000160380022;0.5322710170635463;0.9999991534346382
12.320316;1.0060252924686715;0.4166478225545344;0.4142644815005072;-0.3362314170325636;-0.33425875366627533;0.9978910195301688;0.9999471633457666;9.99937402882792;0.4167652957432147;-0.4352289980666053;-0.43522899465855996;0.4176033346539919;-0.3300000164297942;0.5322712634576681;0.9999993789548849
12.330316;1.0060247665634354;0.41664844430421943;0.4142656027087877;-0.3362314164355119;-0.3342587533229962;0.9978931060038357;0.9999494776116881;9.999372460283386;0.4167659324115349;-0.4352289986168166;-0.43522899492900896;0.41760442581816176;-0.330000016820498;0.532271518124761;0.9999995327432816
12.340316;1.0060242461878284;0.41664906675585367;0.41426671804356874;-0.336231415848133;-0.33425875296185453;0.997895207969974;0.999951782252131;9.999370462028622;0.4167665797245588;-0.43522899916353314;-0.43522899521063285;0.4176055354678348;-0.33000001720963673;0.5322717803896309;0.9999996170759282
12.350316;1.0060237280154505;0.4166496897656798;0.41426782472978213;-0.3362314152690585;-0.3342587525818805;0.9978973210778299;0.9999540753535975;9.999368076945423;0.4167672368264739;-0.4352289997043995;-0.4352289955047192;0.417606662476302;-0.3300000175970173;0.5322720491860434;0.9999996348444322
12.360316;1.006023207103232;0.41665031324618906;0.41426892036975305;-0.33623141469707807;-0.33425875218246676;0.9978994402965623;0.9999563559788684;9.999365352330825;0.41676790311462736;-0.4352290002376937;-0.435228995812394;0.41760780550517923;-0.33000001798227013;0.5322723226309939;0.9999995892474585
12.370316;1.0060226786692734;0.41665093716174073;0.41427000320745844;-0.3362314141312851;-0.3342587517633519;0.997901558992766;0.9999586237831306;9.999362339357912;0.4167685781196286;-0.43522900076254917;-0.4352289961346261;0.41760896312448675;-0.3300000183647347;0.5322725974535364;0.9999994833410055
12.380316;1.0060221389922823;0.4166515617925394;0.4142710719080469;-0.3362314135710972;-0.3342587513244888;0.9979036685255326;0.9999608783243585;9.999359092120722;0.4167692612733098;-0.4352290012787912;-0.43522899647232155;0.4176101342574425;-0.3300000187437954;0.5322728690133948;0.9999993200328771
12.390316;1.0060215851516396;0.41665218803442144;0.41427212509129785;-0.33623141301625836;-0.3342587508658225;0.9979057589064451;0.9999631183970423;9.99935566309332;0.4167699519570676;-0.4352290017864788;-0.4352289968263996;0.41761131841439014;-0.33000001911911636;0.5322731321237414;0.999999101969632
12.400316;1.0060210145014947;0.4166528174282912;0.41427316098948624;-0.3362314124668371;-0.3342587503869946;0.9979078197167661;0.9999653418359946;9.999352097211156;0.4167706498076683;-0.4352290022855099;-0.43522899719770414;0.4176125156697065;-0.3300000194906192;0.5322733818577593;0.999998831217356
12.410316;1.0060204249551234;0.4166534521169631;0.41427417727119886;-0.3362314119231966;-0.3342587498871794;0.9979098408532813;0.9999675460164422;9.999348430487663;0.41677135486527206;-0.43522900277538873;-0.4352289975868528;0.41761372641893035;-0.3300000198583942;0.5322736141270668;0.9999985092372055
12.420316;1.0060198158239941;0.4166540947429985;0.41427517110126916;-0.33623141138587703;-0.3342587493653189;0.997911813046529;0.9999697286705159;9.999344690653583;0.41677206739888556;-0.4352290032549811;-0.4352289979941962;0.417614950859833;-0.3300000202225838;0.5322738263498545;0.9999981374083061
12.430316;1.0060191880746638;0.4166547479579282;0.4142761394601526;-0.33623141085533476;-0.3342587488204984;0.9979137281478513;0.9999718880630799;9.999340899980282;0.41677278783403787;-0.43522900372247375;-0.4352289984197523;0.41761618856319715;-0.33000002058315486;0.532274017767086;0.9999977177714126
12.440316;1.0060185442348937;0.4166554138869696;0.41427707955757354;-0.3362314103318031;-0.33425874825210783;0.9979155795485045;0.9999740222812294;9.99933708007575;0.41677351694850384;-0.43522900417573296;-0.4352289988630313;0.4176174385963657;-0.3300000209397153;0.5322741892298495;0.9999972530363634
12.450316;1.0060178885046336;0.41665609408540166;0.4142779892737536;-0.33623140981548016;-0.3342587476599969;0.9979173620634735;0.9999761283668727;9.999333252503435;0.4167742557719041;-0.4352290046126415;-0.4352289993230475;0.4176186999579996;-0.3300000212914824;0.5322743430271853;0.9999967457929088
12.460316;1.006017226606169;0.4166567898066266;0.4142788674421428;-0.3362314093066377;-0.3342587470447062;0.9979190708989057;0.9999782022311158;9.999329434492227;0.4167750051808792;-0.4352290050312363;-0.43522899979864726;0.4176199715609575;-0.33000002163725234;0.532274482679974;0.9999961978125953
12.470316;1.0060165649186548;0.41665750232143023;0.4142797136912337;-0.3362314088054671;-0.3342587464074834;0.9979207013191908;0.9999802395637575;9.999325635254442;0.4167757657079931;-0.43522900542994253;-0.4352290002887598;0.41762125185516785;-0.33000002197546857;0.5322746121076682;0.9999956098082412
12.480316;1.0060159090130827;0.41665823310325284;0.4142805279997084;-0.3362314083120942;-0.3342587457499858;0.9979222498951845;0.9999822366762853;9.999321857476977;0.41677653751458393;-0.4352290058077481;-0.435229000792247;0.4176225388107383;-0.33000002230450354;0.5322747345806313;0.9999949818600445
12.490316;1.0060152623424916;0.4166589836483935;0.41428131044405136;-0.33623140782682104;-0.3342587450739045;0.9979237159283313;0.9999841904401664;9.999318099200122;0.41677732032149234;-0.4352290061640451;-0.43522900130759373;0.4176238301137629;-0.3300000226229503;0.5322748524570092;0.9999943143282465
12.500316;1.006014626166396;0.4166597552163287;0.4142820613207259;-0.33623140735021845;-0.33425874438091036;0.9979251012972976;0.9999860978224034;9.999314350317219;0.41677811335028986;-0.4352290064983951;-0.4352290018327796;0.41762512334529434;-0.33000002292975444;0.5322749674836486;0.9999936082703673
12.510316;1.0060140004836515;0.41666054882997877;0.4142827811766539;-0.3362314068830675;-0.3342587436728988;0.9979264088060298;0.9999879556374215;9.99931059468513;0.41677891542791823;-0.43522900681038096;-0.435229002365324;0.4176264163140841;-0.33000002322408495;0.5322750809827994;0.9999928650541092
12.520316;1.0060133845848658;0.41666136537142173;0.4142834705273429;-0.3362314064263657;-0.33425874295202956;0.9979276409248727;0.9999897604989515;9.999306822693645;0.4167797252665608;-0.4352290070993664;-0.43522900290243216;0.4176277072044507;-0.33000002350502783;0.5322751940194096;0.9999920859771587
12.530316;1.0060127772669123;0.41666220563617123;0.4142841297708528;-0.33623140598130974;-0.3342587422205528;0.9979287996743504;0.9999915087284795;9.999303035210703;0.4167805415438628;-0.4352290073642922;-0.4352290034412152;0.4176289943311867;-0.33000002377157145;0.5322753076373665;0.9999912724868123
12.540316;1.0060121774284891;0.4166630703515783;0.41428475933346887;-0.33623140554915426;-0.33425874148082163;0.9979298865909216;0.9999931961247079;9.999299236896091;0.41678136290473106;-0.43522900760379984;-0.4352290039789305;0.41763027580345713;-0.3300000240229138;0.5322754232395143;0.9999904267655213
12.550316;1.0060115847445892;0.41666396007847095;0.4142853596151575;-0.3362314051311621;-0.334258740735362;0.9979309024846947;0.9999948182293441;9.99929543855131;0.4167821883622605;-0.43522900781656215;-0.43522900451318375;0.4176315493620529;-0.330000024258512;0.5322755430460294;0.9999895523588592
12.560316;1.0060110000482412;0.41666487504797955;0.414285930843427;-0.33623140472873736;-0.33425873998682354;0.9979318473332203;0.9999963712687356;9.999291661552979;0.41678301745927;-0.4352290080015427;-0.43522900504208323;0.41763281249487;-0.33000002447791527;0.532275670111195;0.9999886545611009
12.570316;1.0060104250156878;0.4166658149980136;0.414286473146424;-0.3362314043433971;-0.3342587392379648;0.9979327199419147;0.9999978524853945;9.999287928179285;0.4167838496724407;-0.435229008158048;-0.43522900556441313;0.4176340627128739;-0.33000002468085965;0.5322758079209722;0.9999877399440669
12.580316;1.0060098613566435;0.4166667788701078;0.41428698673991476;-0.33623140397645235;-0.33425873849154086;0.9979335179271198;0.9999992596851156;9.999284255090704;0.41678468390133394;-0.4352290082855296;-0.4352290060796574;0.41763529771556;-0.33000002486754554;0.5322759598735799;0.9999868153007244
12.590316;1.0060093104250352;0.4166677645299516;0.41428747197217125;-0.3362314036286939;-0.33425873775008924;0.9979342389865804;1.0000005908207519;9.999280662873517;0.41678551856576934;-0.43522900838331896;-0.43522900658766056;0.4176365153779116;-0.3300000250387646;0.5322761287542375;0.9999858871177527
12.600316;1.0060087732304055;0.4166687689268019;0.41428792923775515;-0.33623140330027645;-0.3342587370159475;0.9979348819301779;1.0000018432228257;9.999277181206534;0.41678635189898433;-0.43522900845050344;-0.43522900708814205;0.4176377137868919;-0.33000002519574195;0.532276316652624;0.9999849614322003
12.610316;1.0060082505751669;0.41666978865796694;0.4142883590112857;-0.3362314029908522;-0.3342587362914075;0.9979354464767938;1.0000030129591477;9.99927384318906;0.41678718209862825;-0.4352290084859465;-0.43522900758042005;0.4176388912521251;-0.33000002533983175;0.5322765254013715;0.9999840433273197
12.620316;1.0060077430814314;0.41667082061324656;0.41428876205153653;-0.33623140269984597;-0.3342587355786456;0.9979359335158569;1.000004095599263;9.999270685138669;0.4167880074391807;-0.43522900848858354;-0.43522900806347414;0.4176400461371321;-0.33000002547237756;0.5322767568388209;0.9999831365738009
12.630316;1.0060072507704372;0.4166718624406476;0.414289139369928;-0.33623140242671606;-0.33425873487945784;0.9979363460348185;1.0000050871585742;9.999267750684185;0.41678882652838734;-0.4352290084578841;-0.4352290085361942;0.41764117681606955;-0.33000002559471414;0.5322770126682621;0.9999822437563538
12.640316;1.0060067729607745;0.4166729126122603;0.4142894919507909;-0.3362314021712606;-0.33425873419506025;0.9979366893764643;1.0000059837078719;9.99926508862566;0.41678963853413314;-0.4352290083939513;-0.4352290089975272;0.4176422817655453;-0.3300000257080084;0.5322772945749376;0.999981366023781
12.650316;1.0060063091615445;0.41667397007570817;0.4142898208330746;-0.33623140193386913;-0.3342587335260499;0.9979369704309567;1.0000067809909357;9.999262747657744;0.4167904431429856;-0.43522900829733147;-0.4352290094465312;0.4176433596100638;-0.3300000258130489;0.5322776047690084;0.9999805022204489
12.660316;1.0060058598996555;0.41667503384358906;0.4142901274717001;-0.33623140171552457;-0.33425873287253205;0.997937196034556;1.000007475442425;9.999260772822453;0.4167912402645129;-0.43522900816892734;-0.43522900988243957;0.4176444092403382;-0.33000002591018707;0.5322779461266608;0.9999796484228501
12.670316;1.0060054260612425;0.41667610292310586;0.41429041368817265;-0.3362314015175363;-0.3342587322343438;0.9979373720160464;1.0000080654217254;9.999259202951912;0.41679202966441153;-0.4352290080098785;-0.4352290103045151;0.4176454298482966;-0.3300000259993275;0.5322783214477237;0.9999787987600617
12.680316;1.0060050073664135;0.4166771766539497;0.4142906811786866;-0.3362314013410711;-0.33425873161113534;0.9979375037193766;1.0000085507789018;9.999258069445187;0.41679281075013686;-0.4352290078212692;-0.43522901071169506;0.41764642069711794;-0.33000002607997164;0.5322787325430437;0.9999779470792913
12.690316;1.0060046019702733;0.4166782551255022;0.41429093113855603;-0.3362314011868879;-0.3342587310023366;0.9979375962871001;1.0000089312159526;9.999257397167806;0.41679358244267123;-0.43522900760383626;-0.4352290111024787;0.41764738098843807;-0.33000002615136875;0.5322791802017957;0.9999770883676434
12.700316;1.0060042076059394;0.41667933910358423;0.41429116432086466;-0.3362314010556592;-0.3342587304073239;0.9979376540295831;1.000009206075894;9.999257207366684;0.4167943431287122;-0.4352290073579793;-0.4352290114752751;0.41764831018754434;-0.33000002621275404;0.532279664792536;0.9999762190669337
12.710316;1.0060038230747688;0.4166804294042896;0.4142913813382199;-0.33623140094846155;-0.3342587298256689;0.9979376801540637;1.0000093760918345;9.999257519759116;0.4167950909819098;-0.43522900708407836;-0.4352290118288907;0.41764920841209086;-0.330000026263561;0.5322801864338725;0.9999753362727755
12.720316;1.006003448904192;0.41668152630838323;0.4142915828115906;-0.3362314008668402;-0.33425872925712896;0.9979376770375069;1.0000094444233874;9.999258352146338;0.41679582442231405;-0.43522900678262016;-0.4352290121627347;0.4176500762047589;-0.3300000263033354;0.5322807446155502;0.9999744370922624
12.730316;1.0060030866423046;0.41668262928022337;0.41429176922497596;-0.33623140081250513;-0.334258728701485;0.9979376466614995;1.0000094159853186;9.999259723059682;0.4167965421319613;-0.43522900645402035;-0.43522901247671536;0.4176509139127139;-0.3300000263314459;0.5322813379746506;0.9999735186724442
12.740316;1.0060027376306366;0.4166837369776802;0.41429194070708664;-0.3362314007869758;-0.3342587281585228;0.9979375908840811;1.000009296578426;9.999261656643483;0.416797242751695;-0.4352290060985794;-0.43522901277099785;0.4176517214298245;-0.3300000263470357;0.5322819647999028;0.999972578454391
12.750316;1.0060024024524623;0.41668484757153434;0.414292097023383;-0.33623140079139285;-0.3342587276282169;0.9979375107516495;1.0000090923241183;9.999264181170535;0.41679792474506244;-0.4352290057167251;-0.4352290130457017;0.4176524985159257;-0.33000002634927644;0.5322826237244817;0.9999716146621067
12.760316;1.006002081067805;0.4166859590751699;0.4142922377573965;-0.336231400826578;-0.3342587271108785;0.9979374054574902;1.000008809254312;9.999267322361796;0.4167985864773584;-0.43522900530923475;-0.4352290133008493;0.41765324538208204;-0.33000002633761366;0.5322833135758688;0.9999706265888194
12.770316;1.0060017730955446;0.41668706949629786;0.41429236234169015;-0.3362314008931393;-0.3342587266070493;0.997937272657127;1.0000084531179203;9.999271101598378;0.4167992264357106;-0.4352290048770386;-0.4352290135367125;0.4176539630560981;-0.33000002631181974;0.5322840328253711;0.9999696144694193
12.780316;1.0060014776865744;0.4166881768951665;0.41429246985009216;-0.3362314009914006;-0.334258726117303;0.9979371098596291;1.0000080292432958;9.99927554340641;0.4167998434366295;-0.43522900442085544;-0.4352290137539582;0.417654653254468;-0.33000002627198777;0.5322847797054511;0.9999685796424364
12.790316;1.0060011928005244;0.41668927934049266;0.4142925588115042;-0.3362314011212769;-0.3342587256422462;0.9979369152174987;1.0000075427345811;9.999280683697362;0.4168004365607223;-0.43522900394133773;-0.4352290139533765;0.41765531791327726;-0.33000002621858743;0.5322855526733457;0.9999675248975135
12.800316;1.0060009146007214;0.41669037485874405;0.41429262724579796;-0.3362314012823708;-0.33425872518263444;0.9979366870663168;1.0000069992497247;9.999286568867388;0.4168010050086329;-0.43522900343954535;-0.4352290141357878;0.4176559588989899;-0.3300000261524134;0.5322863502551533;0.9999664544455377
12.810316;1.006000637459302;0.41669146153404046;0.4142926728581383;-0.3362314014742798;-0.3342587247393531;0.9979364230658132;1.0000064057178784;9.999293247552611;0.41680154813051945;-0.43522900291701894;-0.4352290143022161;0.4176565782021203;-0.33000002607444423;0.5322871704522075;0.9999653738819433
12.820316;1.0060003540777784;0.4166925377435997;0.4142926931601942;-0.3362314016967938;-0.3342587243133699;0.9979361204683197;1.0000057699392373;9.999300763266325;0.41680206539888626;-0.43522900237544676;-0.4352290144538592;0.4176571780445663;-0.3300000259857698;0.5322880105296584;0.9999642900265123
12.830316;1.0060000555102595;0.41669360245542103;0.4142926855469565;-0.33623140194981305;-0.3342587239057987;0.997935777487912;1.0000050992572145;9.99930915345846;0.4168025563530804;-0.4352290018164668;-0.4352290145918109;0.417657760596989;-0.3300000258874897;0.5322888671821201;0.9999632100797132
12.840316;1.0059997313419413;0.416694655233534;0.4142926473545664;-0.33623140223317133;-0.3342587235179035;0.9979353943278148;1.0000044001471178;9.999318450273693;0.4168030209213398;-0.43522900124171887;-0.43522901471691783;0.41765832786380447;-0.33000002578060944;0.5322897365703342;0.9999621406196265
12.850316;1.0059993701097685;0.4166956957426776;0.41429257580026185;-0.3362314025464357;-0.33425872315093186;0.9979349732706596;1.000003679143636;9.999328671700393;0.41680345987817957;-0.4352290006528909;-0.435229014829925;0.4176588817642335;-0.33000002566607667;0.5322906141113681;0.9999610868246926
12.860316;1.005998960254008;0.41669672338471236;0.41429246798500924;-0.3362314028887098;-0.3342587228058799;0.997934517807014;1.0000029432524367;9.999339807412069;0.41680387478236736;-0.4352290000517607;-0.4352290149317267;0.417659423944087;-0.3300000255447879;0.5322914945422988;0.9999600519896537
12.870316;1.005998491322347;0.41669773735830595;0.4142923210060332;-0.33623140325862827;-0.33425872248331095;0.9979340315544611;1.0000021992973556;9.99935181830866;0.41680426746410804;-0.43522899944020177;-0.43522901502359185;0.4176599555304102;-0.3300000254174299;0.5322923726784401;0.9999590374606377
12.880316;1.005997954361577;0.4166987366826817;0.4142921320495149;-0.3362314036544369;-0.33425872218334207;0.9979335183219206;1.0000014533561514;9.999364650659084;0.41680463962769876;-0.43522899882007754;-0.4352290151072274;0.4176604772052784;-0.33000002528433287;0.5322932442664658;0.999958043040707
12.890316;1.0059973416300776;0.4166997200649593;0.4142918985454462;-0.33623140407400404;-0.3342587219059138;0.9979329831042985;1.0000007107391085;9.9993782477656;0.4168049926563467;-0.43522899819327404;-0.43522901518458995;0.4176609892112866;-0.33000002514543214;0.5322941062731513;0.9999570681416948
12.900316;1.0059966467480037;0.41670068579860314;0.41429161840868933;-0.336231404515022;-0.33425872165117376;0.9979324324428318;0.999999976356322;9.99939255360977;0.4168053274796234;-0.4352289975618428;-0.4352290152575936;0.41766149120487306;-0.3300000250002434;0.532294956824618;0.9999561127424387
12.910316;1.0059958649663974;0.41670163181487585;0.4142912901828825;-0.3362314049754595;-0.3342587214195452;0.9979318733079351;0.9999992548547919;9.999407510584174;0.41680564466287406;-0.4352289969280381;-0.43522901532791164;0.4176619825435874;-0.33000002484790714;0.5322957950998564;0.999955176929954
12.920316;1.0059949924729295;0.41670255567558995;0.4142909129964443;-0.3362314054538736;-0.334258721211451;0.9979313117873495;0.999998550091084;9.999423054480129;0.4168059446011047;-0.4352289962943412;-0.43522901539692577;0.41766246284310116;-0.3300000246874387;0.5322966210369349;0.9999542596795894
12.930316;1.0059940255662263;0.4167034542018882;0.41429048634449755;-0.3362314059493951;-0.33425872102710424;0.9979307530997787;0.9999978649416753;9.999439116786204;0.41680622758147867;-0.43522899566343165;-0.4352290154657139;0.41766293223160045;-0.33000002451797394;0.5322974347088795;0.9999533581265688
12.940316;1.005992961175608;0.4167043231412411;0.4142900097289182;-0.33623140646159033;-0.33425872086652886;0.997930202297444;0.9999972019696315;9.999455635385553;0.41680649396294506;-0.4352289950379872;-0.4352290155349926;0.4176633912505912;-0.33000002433883696;0.5322982355605365;0.9999524680885699
12.950316;1.0059917974186487;0.41670515736089053;0.41428948246063263;-0.3362314069902921;-0.3342587207295649;0.9979296644747225;0.9999965641502453;9.99947256062503;0.41680674446437177;-0.43522899442039664;-0.43522901560510346;0.4176638406005429;-0.33000002414971363;0.5322990219500617;0.9999515857598557
12.960316;1.0059905324679992;0.4167059513627152;0.4142889037826512;-0.3362314075353014;-0.33425872061575773;0.9979291441695987;0.9999959551972196;9.99948984878612;0.4168069800414624;-0.43522899381262053;-0.4352290156760868;0.4176642809641819;-0.3300000239508289;0.5322997914497368;0.9999507093579141
12.970316;1.0059891635743698;0.416707816025357;0.41428938265083787;-0.3362313504982301;-0.3342586632644909;0.9979286444069037;0.9999953791186232;9.999507454799925;0.4168072014629224;-0.4352289932163422;-0.43522901574772216;0.41766471290311136;-0.33000002374272164;0.5323005416152623;0.9999498395848554
12.980316;1.0059876883094112;0.41670851438929235;0.41428869928134854;-0.3362313510734073;-0.33425866319446995;0.997928166239872;0.999994839093229;9.99952533753803;0.41680740937907723;-0.4352289926331345;-0.43522901581952567;0.41766513661286386;-0.3300000235258754;0.5323012703521268;0.9999489786730469
12.990316;1.0059861067099256;0.4167091590406554;0.4142879630878768;-0.3362313516613951;-0.3342586631446488;0.9979277089277462;0.9999943371195735;9.999543467676453;0.4168076048786835;-0.4352289920644137;-0.4352290158908576;0.417665551753501;-0.33000002330053835;0.5323019757795714;0.9999481288818353
13.000316;1.0059844219507699;0.4167097473171011;0.41428717424895567;-0.33623135226049294;-0.33425866311394525;0.9979272704856332;0.9999938749641437;9.999561827203559;0.41680778958407394;-0.4352289915113917;-0.4352290159610747;0.41766595774439386;-0.330000023066693;0.5323026561060321;0.9999472918631154
13.010316;1.0059826392077886;0.4167102773762193;0.41428633333010945;-0.3362313528692457;-0.3342586631018008;0.9979268485487267;0.9999934546571925;9.999580406488924;0.41680796502258805;-0.43522899097511186;-0.43522901602953135;0.4176663542244826;-0.33000002282425445;0.5323033098908482;0.9999464689639752
13.020316;1.0059807647000398;0.41671074819596765;0.41428544116253246;-0.3362313534866356;-0.33425866310802177;0.9979264409578854;0.9999930772233051;9.999599202411964;0.41680813220586027;-0.43522899045626784;-0.43522901609553144;0.41766674118757635;-0.33000002257334604;0.5323039365994535;0.999945661423655
13.030316;1.0059788058688581;0.4167111593629192;0.41428449883847446;-0.3362313541122706;-0.3342586631321912;0.9979260455941875;0.9999927408455143;9.999618212321273;0.41680829192184904;-0.4352289899548124;-0.43522901615839776;0.4176671187777735;-0.3300000223142853;0.5323045367589386;0.9999448700944944
13.040316;1.0059767711760335;0.41671151072659085;0.4142835078932401;-0.336231354746517;-0.3342586631734744;0.9979256598915862;0.999992440460829;9.999637422727625;0.41680844503383124;-0.4352289894699007;-0.435229016217476;0.4176674869348806;-0.3300000220474844;0.5323051115207487;0.9999440952240307
13.050316;1.0059746691137648;0.41671180241877986;0.41428247039173244;-0.3362313553903972;-0.3342586632309749;0.9979252808767025;0.9999921693309906;9.999656802588772;0.4168085923087838;-0.4352289890003473;-0.43522901627190025;0.41766784516237776;-0.33000002177359233;0.5323056620763368;0.9999433370842721
13.060316;1.0059725077280464;0.41671203509590715;0.41428138880741433;-0.33623135604510923;-0.3342586633040813;0.9979249062916423;0.9999919214578459;9.99967631019736;0.4168087342376442;-0.435228988545063;-0.43522901632047917;0.41766819244503484;-0.3300000214937247;0.5323061892829326;0.999942597078389
