time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.070316;1.0059702949594294;0.41671220992457314;0.4142802659008969;-0.3362313567114987;-0.33425866339250104;0.9979245355594862;0.9999916931492306;9.99969590634906;0.41680887115481624;-0.4352289881031577;-0.43522901636197614;0.417668527123446;-0.3300000212095321;0.5323066937893928;0.99994187782271
13.080316;1.0059680388175674;0.4167123283086373;0.4142791047038996;-0.33623135738996685;-0.3342586634963115;0.9979241687218872;0.9999914830475446;9.999715557898217;0.4168090032239374;-0.43522898767403306;-0.4352290163953683;0.41766884693677603;-0.3300000209230273;0.5323071762471236;0.9999411821487666
13.090316;1.0059657468484073;0.4167123917405578;0.4142779085585811;-0.33623135808070664;-0.3342586636161414;0.9979238042637889;0.9999912910463403;9.999735231083646;0.41680913006003817;-0.43522898725760084;-0.4352290164197782;0.41766914933954785;-0.3300000206363202;0.5323076369566825;0.9999405120282328
13.100316;1.005963425636999;0.4167124019854199;0.41427668123902545;-0.3362313587838759;-0.3342586637530292;0.99792343845816;0.9999911172066718;9.999754891239213;0.4168092504735654;-0.4352289868543382;-0.4352290164342934;0.4176694316342608;-0.3300000203513492;0.5323080754044344;0.9999398677028247
13.110316;1.0059610809414303;0.4167123612506008;0.4142754269895646;-0.3362313594996461;-0.3342586639079756;0.9979230667233037;0.9999909618098743;9.999774512934358;0.416809362741522;-0.4352289864651468;-0.4352290164379291;0.417669690818489;-0.3300000200696014;0.5323084902720281;0.9999392476898933
13.120316;1.0059587183418393;0.4167122720463224;0.4142741503236319;-0.3362313602281895;-0.3342586640817148;0.9979226852334818;0.999990825644171;9.999794084748093;0.41680946510922184;-0.4352289860911285;-0.4352290164297913;0.41766992362623384;-0.3300000197920781;0.5323088797001092;0.999938649483385
13.130316;1.0059563438990347;0.4167121370612354;0.4142728559330984;-0.33623136096955436;-0.3342586642747264;0.9979222914499448;0.9999907090919107;9.999813602761067;0.41680955597345865;-0.4352289857332175;-0.4352290164091956;0.4176701268699719;-0.3300000195194818;0.532309241556143;0.9999380694782133
13.140316;1.0059539643036237;0.41671195918981396;0.4142715488931884;-0.3362313617234871;-0.33425866448719693;0.9979218837290535;0.999990610901784;9.999833063051678;0.4168096339471997;-0.4352289853919079;-0.43522901637550115;0.41767029775446585;-0.3300000192522161;0.5323095736554665;0.9999375023142137
13.150316;1.0059515867670836;0.41671174147765894;0.4142702347407309;-0.3362313624893546;-0.3342586647189297;0.9979214609264551;0.9999905280913393;9.999852460953663;0.41680969820918606;-0.43522898506733737;-0.43522901632787403;0.4176704339259426;-0.3300000189903193;0.5323098741239205;0.9999369408125517
13.160316;1.005949218527754;0.41671148709202743;0.4142689191348065;-0.33623136326618164;-0.33425866496933576;0.9979210223330398;0.9999904572710481;9.999871793389449;0.41680974869217524;-0.43522898475958616;-0.43522901626531496;0.41767053335007487;-0.33000001873363544;0.5323101421156179;0.9999363767757461
13.170316;1.005946866051016;0.41671119938238715;0.41426760742370594;-0.33623136405270904;-0.3342586652374629;0.9979205673975006;0.9999903965234834;9.999891057563485;0.4168097857181095;-0.4352289844690657;-0.4352290161868783;0.4176705944052934;-0.3300000184819573;0.5323103781369288;0.9999358019636023
13.180316;1.005944535051187;0.4167108819025059;0.4142663045667556;-0.3362313648475009;-0.33425866552207534;0.9979200951601159;0.9999903460515732;9.999910247061168;0.41680980947777957;-0.43522898419680656;-0.43522901609183845;0.4176706159730956;-0.3300000182349512;0.5323105833581706;0.9999352084525793
13.190316;1.0059422307612274;0.4167105384017101;0.41426501533082355;-0.33623136564910416;-0.3342586658219651;0.9979196038318086;0.9999903070468107;9.999929347369862;0.41680982005644657;-0.4352289839443199;-0.435229015979801;0.41767059703117454;-0.33000001799206724;0.5323107588655065;0.9999345886262055
13.200316;1.0059399573364964;0.416710172666844;0.4142637443239471;-0.33623136645616064;-0.3342586661362902;0.9979190905972031;0.9999902805880708;9.999948334761315;0.416809818033584;-0.4352289837131093;-0.4352290158508413;0.4176705363238633;-0.3300000177524754;0.5323109055731318;0.9999339352379372
13.210316;1.0059377176511002;0.41670978826321786;0.4142624956980761;-0.33623136726751657;-0.3342586664645586;0.9979185517164559;0.9999902676313195;9.999967184758463;0.4168098046655475;-0.4352289835042805;-0.4352290157056549;0.41767043264599846;-0.3300000175149932;0.5323110243665041;0.9999332416924106
13.220316;1.0059355142695727;0.41670938839478705;0.4142612728763083;-0.3362313680823143;-0.33425866680645555;0.9979179830415098;0.9999902689277923;9.999985883598235;0.41680978124721707;-0.4352289833185485;-0.43522901554563836;0.4176702852011418;-0.3300000172781537;0.5323111162359178;0.9999325024299403
13.230316;1.005933350421127;0.4167089756621776;0.4142600787113748;-0.3362313688999621;-0.33425866716185526;0.997917380858763;0.9999902845440038;10.0000044298343;0.4168097484357979;-0.43522898315644154;-0.4352290153728586;0.4176700936915848;-0.3300000170404518;0.5323111824038388;0.9999317129845051
13.240316;1.005931230319294;0.41670855178356364;0.41425891581705726;-0.33623136972011586;-0.3342586675308477;0.9979167430042105;0.9999903140005105;10.000022826041326;0.4168097060979366;-0.43522898301837953;-0.4352290151898972;0.41766985820786545;-0.33000001680055846;0.5323112244087183;0.9999308702338014
13.250316;1.0059291589516068;0.41670811793990276;0.41425778662228085;-0.3362313705426528;-0.3342586679135867;0.9979160697474958;0.9999903572094877;10.000041070143991;0.41680965350948324;-0.43522898290469325;-0.4352290149995481;0.41766957889081374;-0.3300000165572868;0.532311244248913;0.9999299731344737
13.260316;1.0059271417949762;0.4167076755929374;0.4142566932713914;-0.33623137136736;-0.33425866831019624;0.9979153636982813;0.9999904150481744;10.000059151056814;0.4168095895872047;-0.435228982815655;-0.43522901480454573;0.4176692557876716;-0.3300000163094239;0.5323112444539069;0.9999290228529493
13.270316;1.0059251847163104;0.4167072270077605;0.41425563763165735;-0.3362313721935939;-0.33425866872090515;0.9979146291207674;0.9999904885372525;10.000077050854191;0.4168095131043402;-0.4352289827514755;-0.43522901460747365;0.417668889161147;-0.3300000160557355;0.5323112276741301;0.9999280219203174
13.280316;1.005923293381577;0.41670677537230505;0.4142546214046977;-0.3362313730203993;-0.3342586691461707;0.9979138714454128;0.9999905778096673;10.00009475145908;0.4168094229380852;-0.43522898271239646;-0.4352290144107002;0.4176684797886878;-0.3300000157951091;0.5323111959994544;0.999926973384203
13.290316;1.0059214721580059;0.41670632464878254;0.41425364623902267;-0.33623137384684165;-0.3342586695865835;0.9979130968407076;0.9999906824551953;10.00011223898506;0.41680931830312606;-0.435228982698836;-0.43522901421620985;0.41766802901318595;-0.330000015526617;0.5323111507369285;0.9999258808329612
13.300316;1.005919723656767;0.4167058792297363;0.41425271381501305;-0.33623137467212294;-0.3342586700427238;0.9979123113935879;0.9999908022744817;10.00012950691187;0.4168091989483111;-0.43522898271140226;-0.435229014025367;0.4176675385826411;-0.3300000152495136;0.5323110926937817;0.9999247489589975
13.310316;1.005918049259821;0.4167054436369239;0.41425182589047665;-0.336231375495514;-0.3342586705151573;0.9979115201537359;0.9999909371081483;10.000146556972242;0.4168090652449559;-0.4352289827506624;-0.4352290138389091;0.4176670103947346;-0.3300000149632534;0.532311022528049;0.9999235836829251
13.320316;1.005916449534072;0.4167050222640679;0.41425098416987194;-0.33623137631619765;-0.3342586710043965;0.997910726935392;0.9999910862951732;10.00016339275498;0.4168089181110237;-0.43522898281671607;-0.4352290136573806;0.4176664463629885;-0.33000001466747747;0.5323109408862821;0.9999223913953669
13.330316;1.0059149241554668;0.4167046191150038;0.41425019001043234;-0.33623137713304574;-0.33425867151074173;0.9979099347630762;0.9999912484948721;10.000180012259337;0.41680875883080104;-0.4352289829089401;-0.4352290134814834;0.41766584842502086;-0.33000001436187487;0.5323108482731658;0.9999211777191269
13.340316;1.0059134723164327;0.4167042376668588;0.4142494442270619;-0.33623137794453334;-0.3342586720342492;0.9979091460714166;0.9999914216256234;10.000196407998082;0.41680858879798766;-0.4352289830261615;-0.43522901331182995;0.41766521861916805;-0.33000001404602586;0.532310744756336;0.9999199468196605
13.350316;1.0059120933853558;0.41670388077650244;0.4142487470576183;-0.3362313787489967;-0.3342586725748377;0.9979083627416594;0.999991602652205;10.000212572237938;0.4168084092998051;-0.43522898316713393;-0.4352290131484789;0.4176645590749438;-0.33000001371939947;0.5323106294440522;0.9999187017715933
13.360316;1.0059107869720718;0.41670355055284075;0.41424809811933905;-0.3362313795449421;-0.33425867313235125;0.997907586237715;0.9999917875477957;10.000228499105297;0.41680822147831303;-0.4352289833310164;-0.43522901299077027;0.4176638719697656;-0.33000001338142587;0.5323104998714335;0.9999174453502201
13.370316;1.0059095525703399;0.4167032483698062;0.41424749642327313;-0.3362313803309796;-0.33425867370650303;0.9979068176188789;0.9999919717715298;10.00024418338424;0.41680802631183644;-0.4352289835175908;-0.43522901283750814;0.417663159672148;-0.33000001303164633;0.5323103518511203;0.9999161806886425
13.380316;1.0059083892841327;0.41670297508789955;0.4142469406277962;-0.33623138110568446;-0.33425867429672135;0.9979060574075224;0.9999921509197628;10.000259620089688;0.4168078244395749;-0.43522898372717506;-0.4352290126873147;0.4176624249088061;-0.3300000126699947;0.5323101802882994;0.9999149117945823
13.390316;1.0059072961839648;0.41670273116078294;0.41424642939707496;-0.3362313818678204;-0.33425867490202493;0.9979053055533229;0.9999923211179654;10.000274803625969;0.41680761601564065;-0.4352289839602669;-0.4352290125389713;0.41766167089622;-0.3300000122969092;0.5323099806854095;0.9999136435216344
13.400316;1.0059062727391295;0.4167025164194199;0.4142459615204597;-0.33623138261664276;-0.3342586755210781;0.9979045616235959;0.9999924793574139;10.000289725532564;0.41680740079179807;-0.4352289842170647;-0.43522901239171125;0.41766090148562945;-0.33000001191313133;0.5323097500924124;0.9999123810281245
13.410316;1.0059053183920033;0.4167023299550226;0.4142455356108784;-0.3362313833518218;-0.3342586761524802;0.9979038250867143;0.99999262370746;10.00030437486997;0.4168071782921572;-0.4352289844972121;-0.4352290122453858;0.41766012102868577;-0.33000001151948966;0.5323094870172572;0.999911129672415
13.420316;1.0059044318709303;0.41670217025150746;0.41424514971044163;-0.3362313840730737;-0.3342586767949922;0.9979030955669179;0.9999927529725553;10.000318744559475;0.4168069480463234;-0.4352289847999312;-0.4352290121002828;0.4176593339324;-0.33000001111685834;0.5323091912426078;0.999909895006624
13.430316;1.0059036111378505;0.4167020351231886;0.41424480121337787;-0.33623138477991277;-0.33425867744736343;0.9979023731259578;0.9999928662659565;10.000332836891978;0.41680670994715285;-0.435228985124407;-0.43522901195668723;0.41765854424183674;-0.3300000107061453;0.5323088637562214;0.9999086819431028
13.440316;1.0059028538804533;0.4167019216360764;0.41424448699996813;-0.3362313854716817;-0.33425867810808746;0.9979016587711845;0.9999929630679396;10.000346659667711;0.41680646443850883;-0.43522898547010264;-0.4352290118145713;0.41765775546143413;-0.3300000102881396;0.5323085060979524;0.9999074940773465
13.450316;1.0059021580442673;0.41670182649801024;0.4142442036495461;-0.33623138614763926;-0.33425867877550836;0.9979009550402336;0.9999930436302703;10.000360216644408;0.41680621230957654;-0.4352289858367317;-0.4352290116736267;0.41765697063087365;-0.33000000986344047;0.5323081196168411;0.9999063341636473
13.460316;1.0059015225107497;0.4167017465067921;0.41424394774296497;-0.3362313868069582;-0.33425867944805127;0.9979002659807069;0.9999931097109991;10.000373501531168;0.41680595427979267;-0.4352289862240765;-0.4352290115335747;0.4176561925667768;-0.3300000094326687;0.5323077054500711;0.9999052046889226
13.470316;1.0059009475631244;0.41670167852224116;0.41424371609092303;-0.33623138744873987;-0.3342586801243069;0.9978995964482248;0.9999931650742501;10.000386497698912;0.41680569057768074;-0.43522898663186876;-0.4352290113944586;0.4176554241567612;-0.330000008996622;0.5323072647835311;0.99990410768759
13.480316;1.005900433971139;0.416701619347034;0.41424350580192265;-0.33623138807206826;-0.33425868080309706;0.9978989512051948;0.9999932147800127;10.0003991807468;0.4168054207074189;-0.4352289870596989;-0.43522901125661007;0.4176546686059647;-0.33000000855608347;0.53230679887911;0.9999030445559486
13.490316;1.0058999815303706;0.41670156600263863;0.41424331427576133;-0.33623138867604313;-0.33425868148360083;0.9978983341409788;0.9999932635861052;10.000411526071028;0.416805143605342;-0.43522898750710654;-0.43522901112041584;0.4176539294896269;-0.33000000811148095;0.5323063090468996;0.9999020164201866
13.500316;1.0058995887071043;0.416701516040593;0.4142431392318274;-0.3362313892598117;-0.3342586821653576;0.997897748217151;0.9999933147268302;10.000423518725666;0.4168048580283266;-0.4352289879737714;-0.4352290109862726;0.41765321052338555;-0.3300000076628519;0.5323057966802489;0.999901024738803
13.510316;1.005899252802273;0.41670146743276715;0.4142429789243149;-0.33623138982263556;-0.3342586828480552;0.9978971961037889;0.9999933695262779;10.00043515215843;0.4168045627610379;-0.43522898845950847;-0.4352290108547439;0.41765251528178415;-0.3300000072102482;0.5323052631524834;0.9999000715775589
13.520316;1.0058989699817609;0.41670141821076073;0.4142428324776471;-0.33623139036401495;-0.33425868353127114;0.9978966803625625;0.9999934271885763;10.000446419090666;0.41680425657741466;-0.43522898896427087;-0.43522901072659986;0.4176518471032942;-0.3300000067540634;0.5323047096989658;0.9998991589714225
13.530316;1.0058987360132219;0.41670136632984994;0.41424269984990564;-0.33623139088373183;-0.3342586842143248;0.997896203052802;0.9999934847157658;10.000457312343894;0.41680393833915474;-0.43522898948822886;-0.43522901060261;0.41765120905754555;-0.33000000629489357;0.5323041373866225;0.9998982878627309
13.540316;1.0058985473344324;0.41670130988736837;0.41424258123488533;-0.3362313913816974;-0.33425868489636706;0.9978957658874804;0.9999935374114926;10.000467834643969;0.41680360733261523;-0.4352289900315731;-0.4352290104832364;0.41765060379245517;-0.33000000583321787;0.5323035469145398;0.9998974582690647
13.550316;1.0058984008239331;0.4167012471599282;0.414242476445104;-0.33623139185778955;-0.33425868557669625;0.9978953711573056;0.9999935797473104;10.000478002920927;0.41680326340613905;-0.4352289905941386;-0.4352290103685642;0.41765003327565714;-0.33000000536930074;0.532302938573032;0.9998966709826392
13.560316;1.0058982927801121;0.4167011764360377;0.4142423847260426;-0.336231392311755;-0.3342586862548901;0.9978950227472345;0.9999936067033929;10.000487843506534;0.41680290677392584;-0.43522899117515246;-0.43522901025855254;0.41764949865305095;-0.33000000490341014;0.5323023125756652;0.9998959287578741
13.570316;1.005898218951608;0.4167010961951748;0.4142423049311446;-0.3362313927431126;-0.3342586869306846;0.9978947264402893;0.9999936152876618;10.000497386433855;0.41680253774161274;-0.43522899177323077;-0.4352290101531898;0.4176490004395363;-0.33000000443608446;0.5323016692684625;0.9998952356706471
13.580316;1.0058981758111254;0.416701005287989;0.4142422358393744;-0.3362313931512853;-0.33425868760400573;0.9978944885333897;0.999993604660652;10.000506661053258;0.4168021564649738;-0.4352289923866822;-0.43522901005247716;0.41764853892750514;-0.3300000039681968;0.5323010093159054;0.9998945958038011
13.590316;1.0058981617094973;0.41670090273814325;0.41424217637244803;-0.33623139353600406;-0.3342586882749407;0.9978943135611084;0.9999935749165144;10.000515689150218;0.416801762971135;-0.43522899301383994;-0.43522900995643593;0.4176481144987434;-0.33000000350091163;0.5323003341444386;0.9998940125282187
13.600316;1.0058981766647839;0.4167007875850748;0.41424212559732565;-0.3362313938974869;-0.3342586889433506;0.9978942032682445;0.9999935262009028;10.00052448544857;0.41680135746406655;-0.43522899365309947;-0.4352290098650357;0.41764772778250425;-0.33000000303559224;0.5322996461030576;0.9998934883394295
13.610316;1.005898221522603;0.41670065885993607;0.4142420827104161;-0.3362313942362104;-0.334258689608633;0.9978941567790195;0.9999934582183864;10.000533071152308;0.41680094048549304;-0.43522899430278267;-0.4352290097782013;0.41764737977528305;-0.3300000025736242;0.5322989481055233;0.9998930249810296
13.620316;1.0058982979514024;0.4167005154615507;0.41424204702175854;-0.3362313945526891;-0.3342586902698722;0.9978941707594791;0.9999933699443864;10.000541481419903;0.41680051282412034;-0.4352289949610565;-0.4352290096959519;0.41764707169256104;-0.3300000021162955;0.532298243249346;0.9998926239030662
13.630316;1.005898408838254;0.416700356069778;0.41424201775728225;-0.33623139484737313;-0.33425869092601507;0.9978942398570032;0.9999932602048913;10.000549756847153;0.41680007526975116;-0.43522899562594924;-0.4352290096183652;0.417646804420887;-0.33000000166472376;0.5322975347254362;0.999892286639192
13.640316;1.0058985579589041;0.416700179185968;0.41424199393274175;-0.3362313951204459;-0.3342586915759826;0.9978943582961103;0.9999931281271549;10.000557933227665;0.41679962828859385;-0.4352289962954368;-0.4352290095454473;0.41764657806573363;-0.33000000121971135;0.5322968260747682;0.9998920147926349
13.650316;1.0058987489155908;0.416699983165615;0.4142419744877528;-0.33623139537180174;-0.33425869221886245;0.9978945221093399;0.9999929729071373;10.000566037218173;0.4167991720260682;-0.4352289969675708;-0.435229009477131;0.417646391998569;-0.3300000007817053;0.5322961215443983;0.9998918103276252
13.660316;1.005898983819339;0.41669976632413586;0.414241958426609;-0.33623139560139925;-0.3342586928541;0.9978947296247171;0.9999927939664284;10.000574082499373;0.4167987068160349;-0.4352289976405696;-0.43522900941339504;0.41764624517695664;-0.3300000003509888;0.5322954260628728;0.9998916763909842
13.670316;1.0058992623995144;0.4166995271998852;0.4142419450230878;-0.3362313958094199;-0.3342586934814585;0.9978949794559914;0.9999925909323882;10.000582066120659;0.4167982335969577;-0.4352289983127743;-0.4352290093544139;0.4176461363926;-0.3299999999279475;0.5322947449435572;0.9998916177464419
13.680316;1.0058995827422914;0.4166992648362004;0.4142419340573415;-0.33623139599591256;-0.33425869410075765;0.9978952689434702;0.9999923629695907;10.000589969846496;0.4167977538015081;-0.43522899898258377;-0.4352290093004773;0.41764606442688906;-0.329999999513234;0.5322940839299599;0.9998916403091043
13.690316;1.0058999432948599;0.4166989789256478;0.41424192565454915;-0.3362313961603273;-0.33425869471161307;0.9978955948674662;0.999992108832568;10.000597768284155;0.41679726912767695;-0.4352289996485216;-0.43522900925165003;0.4176460281512445;-0.32999999910768;0.5322934495564031;0.9998917504612761
13.700316;1.0059003439198704;0.41669866975546827;0.41424191998848336;-0.3362313963014388;-0.3342586953133243;0.9978959543163468;0.9999918277110755;10.000605438386097;0.41679678148964067;-0.435229000309196;-0.43522900920769525;0.4176460265362217;-0.3299999987120393;0.5322928489591523;0.9998919544616753
13.710316;1.0059007857343525;0.41669833796837863;0.41424191742219724;-0.33623139641767413;-0.33425869590499696;0.9978963440250506;0.9999915195211213;10.000612960912155;0.4167962929432418;-0.4352290009631156;-0.4352290091683416;0.41764605858021947;-0.3299999983268962;0.5322922889151875;0.9998922571603152
13.720316;1.0059012709985207;0.416697984193451;0.4142419188188499;-0.33623139650738376;-0.3342586964858686;0.997896759619302;0.9999911843798114;10.000620314353924;0.4167958054269764;-0.4352290016087478;-0.4352290091332522;0.4176461232216412;-0.3299999979528023;0.5322917751671671;0.9998926602178803
13.730316;1.0059018028153464;0.4166976087214568;0.4142419254703352;-0.33623139656903267;-0.33425869705559313;0.9978971958454442;0.9999908221164082;10.000627471603842;0.4167953202928756;-0.4352290022447758;-0.4352290091017034;0.41764621943944963;-0.3299999975903795;0.5322913125429019;0.9998931616065061
13.740316;1.005902384565972;0.4166972113119126;0.4142419387324467;-0.3362313966016151;-0.33425869761436966;0.9978976466608378;0.9999904326664182;10.00063440358001;0.4167948379632482;-0.43522900287022387;-0.43522900907249046;0.41764634650499566;-0.3299999972403475;0.5322909049766207;0.9998937572283582
13.750316;1.0059030197561225;0.41669679119608866;0.4142419596969359;-0.3362313966049785;-0.3342586981629679;0.9978981048706298;0.9999900174194509;10.000641082813141;0.41679435830277906;-0.43522900348449334;-0.4352290090439963;0.41764650398234876;-0.32999999690355336;0.5322905550138778;0.9998944427594479
13.760316;1.0059037117421368;0.4166963474710545;0.4142419889686767;-0.33623139657968004;-0.3342586987025936;0.9978985625269057;0.9999895803605551;10.000647483243277;0.4167938814247577;-0.43522900408745163;-0.4352290090142736;0.4176466914879586;-0.3299999965808626;0.5322902636345742;0.9998952137968611
13.770316;1.0059044627846083;0.416695879553182;0.41424202668332877;-0.3362313965266776;-0.3342586992346446;0.9978990123673328;0.9999891277331595;10.00065358187126;0.4167934079737387;-0.4352290046793788;-0.4352290089812096;0.41764690859549536;-0.3299999962729091;0.5322900308610954;0.9998960651197465
13.780316;1.0059052731460167;0.4166953871465789;0.41424207271336455;-0.3362313964472068;-0.33425869976059097;0.9978994491455175;0.9999886669324213;10.000659359880189;0.41679293870270623;-0.43522900526066655;-0.43522900894270056;0.4176471548801381;-0.32999999597999075;0.532289856497812;0.999896990419718
13.790316;1.0059061409325447;0.4166948699937281;0.4142421266111646;-0.3362313963426575;-0.33425870028195565;0.9978998700786071;0.9999882060367821;10.000664796606909;0.4167924739071;-0.43522900583154134;-0.4352290088967839;0.4176474298063481;-0.3299999957022349;0.5322897403353049;0.999897982816838
13.800316;1.0059070626951296;0.416694327904072;0.41424218733200285;-0.33623139621425835;-0.33425870080016734;0.9979002745879841;0.9999877533793207;10.000669864829192;0.41679201328747223;-0.43522900639198214;-0.4352290088416771;0.4176477324680563;-0.3299999954397906;0.5322896818520702;0.9998990356139508
13.810316;1.0059080346874825;0.41669376096822897;0.4142422533545778;-0.33623139606279084;-0.3342587013163906;0.9979006634039926;0.9999873168132052;10.000674534582641;0.4167915564775646;-0.4352290069418606;-0.43522900877569903;0.4176480614666136;-0.3299999951929204;0.5322896796738052;0.9999001421121935
13.820316;1.0059090541152564;0.4166931697076904;0.4142423232430846;-0.3362313958887159;-0.33425870183158496;0.9979010373692355;0.9999869038647039;10.000678775593627;0.41679110377641243;-0.4352290074811709;-0.43522900869724357;0.4176484150334484;-0.3299999949620114;0.5322897310279595;0.9999012949719466
13.830316;1.0059101191489148;0.4166925550628805;0.4142423960643426;-0.33623139569263066;-0.3342587023466582;0.9979013968997086;0.9999865223380207;10.000682553039589;0.4167906561939386;-0.4352290080099795;-0.43522900860490904;0.4176487912803605;-0.32999999474737157;0.5322898317198448;0.9999024866156729
13.840316;1.0059112278879019;0.41669191815918966;0.4142424713828661;-0.3362313954754202;-0.33425870286246123;0.9979017425594484;0.9999861801322509;10.000685825519172;0.41679021464965177;-0.435229008528145;-0.43522900849762997;0.41764918835975456;-0.3299999945488704;0.5322899769013533;0.9999037101698857
13.850316;1.0059123776965557;0.41669126010549884;0.41424254909486424;-0.3362313952380121;-0.3342587033796802;0.9979020760127482;0.9999858847672163;10.000688549994596;0.4167897793953345;-0.4352290090352876;-0.43522900837467504;0.417649604350065;-0.3299999943657688;0.532290161968646;0.9999049597397779
13.860316;1.0059135652672475;0.41669058216917665;0.41424262949021357;-0.33623139498124544;-0.33425870389879025;0.9979024003273325;0.9999856433970473;10.000690691548588;0.41678935034704906;-0.4352290095310598;-0.43522900823562155;0.41765003712019133;-0.3299999941968744;0.5322903828517405;0.9999062300625567
13.870316;1.005914786771128;0.41668988612502417;0.41424271344573443;-0.3362313947058705;-0.3342587044200479;0.9979027199362486;0.9999854630828852;10.000692233694314;0.41678892772713483;-0.4352290100152559;-0.4352290080804106;0.4176504844982989;-0.3299999940407779;0.5322906357497518;0.9999075161861081
13.880316;1.0059160378011127;0.4166891744702256;0.41424280226816423;-0.33623139441245153;-0.3342587049434324;0.9979030408211575;0.9999853506814026;10.000693181164374;0.41678851250944376;-0.4352290104876419;-0.4352290079093018;0.41765094453925194;-0.3299999938960324;0.5322909169113912;0.999908813465398
13.890316;1.005917313563659;0.4166884504728074;0.41424289723216734;-0.3362313941013;-0.3342587054686526;0.9979033703092397;0.9999853123094871;10.00069355434164;0.41678810635556246;-0.4352290109480707;-0.4352290077226272;0.41765141561431857;-0.3299999937613272;0.5322912226631776;0.9999101173258229
13.900316;1.0059186095208439;0.41668771792145415;0.4142429992808037;-0.3362313937725158;-0.33425870599528235;0.9979037160931319;0.9999853531252507;10.00069338312786;0.4167877108565847;-0.43522901139690084;-0.43522900752063115;0.4176518962907362;-0.32999999363551136;0.5322915491218647;0.999911422327888
13.910316;1.005919921656315;0.4166869807548286;0.4142431089130733;-0.33623139342612884;-0.33425870652278017;0.9979040850085705;0.9999854772046676;10.000692702957128;0.4167873270648605;-0.43522901183496954;-0.43522900730351216;0.4176523851735471;-0.32999999351742726;0.5322918917768632;0.999912721503357
13.920316;1.0059212460800833;0.4166862431397301;0.41424322607316366;-0.33623139306229544;-0.33425870705033267;0.9979044824016629;0.9999856867547325;10.000691553382445;0.41678695590366066;-0.43522901226319805;-0.4352290070713662;0.41765288090877845;-0.3299999934058321;0.532292245848259;0.9999140069763721
13.930316;1.0059225786476327;0.41668550961919143;0.4142433501877449;-0.33623139268127367;-0.33425870757677206;0.9979049122437827;0.9999859818165382;10.000689979835512;0.41678659846265453;-0.43522901268233083;-0.4352290068240701;0.41765338218107423;-0.32999999329955965;0.5322926069395668;0.9999152710517204
13.940316;1.0059239150563482;0.4166847844545298;0.41424348042615616;-0.3362313922832169;-0.3342587081007432;0.997905377226314;0.9999863612814941;10.000688035662971;0.416786255870173;-0.4352290130927753;-0.4352290065615481;0.41765388748710625;-0.32999999319771695;0.5322929708838314;0.9999165064171674
13.950316;1.0059252513577646;0.41668407089531945;0.41424361607238736;-0.3362313918681983;-0.33425870862103235;0.9979058786927095;0.9999868234623464;10.00068578308347;0.41678592932923014;-0.43522901349468823;-0.43522900628425487;0.4176543947664919;-0.3299999930995912;0.5322933331980423;0.9999177056818509
13.960316;1.005926584097061;0.416683371515319;0.41424375689652265;-0.33623139143647746;-0.3342587091366473;0.9979064170100791;0.9999873654097499;10.000683289879445;0.41678562010401027;-0.4352290138882486;-0.4352290059933335;0.4176549012004566;-0.32999999300427707;0.5322936892728105;0.9999188614073213
13.970316;1.0059279095381906;0.4166826888378734;0.41424390326063354;-0.3362313909886729;-0.3342587096465629;0.9979069921117911;0.9999879824027562;10.000680621491737;0.41678532926105294;-0.43522901427363614;-0.43522900569052486;0.4176554035625899;-0.32999999291048887;0.5322940351009112;0.9999199667240565
13.980316;1.0059292227893832;0.4166820252808859;0.4142440559194134;-0.33623139052573964;-0.3342587101495974;0.9979076038466727;0.9999886682944398;10.000677834688172;0.4167850575882169;-0.4352290146509205;-0.4352290053780704;0.4176558990144578;-0.3299999928168484;0.5322943675891357;0.9999210157432293
13.990316;1.0059305180494922;0.4166813829173239;0.41424421572467496;-0.33623139004878994;-0.33425871064452206;0.9979082527574518;0.9999894161933531;10.00067497109463;0.4167848057307893;-0.43522901502026395;-0.43522900505849366;0.4176563857011565;-0.3299999927222931;0.53229468445747;0.9999220036392137
14.000316;1.0059317896119029;0.4166807635783814;0.414244383234425;-0.33623138955869086;-0.3342587111301865;0.9979089408581484;0.9999902190577706;10.000672051759658;0.4167845741730119;-0.43522901538219533;-0.4352290047342432;0.4176568626667104;-0.32999999262623986;0.5322949838912712;0.9999229268753297
14.010316;1.00593303167394;0.4166801690523885;0.41424455820822115;-0.3362313890556813;-0.33425871160563886;0.9979096709084128;0.9999910700147215;10.0006690789827;0.4167843629429475;-0.4352290157376488;-0.435229004407306;0.4176573291649721;-0.3299999925286363;0.5322952637866109;0.9999237834129378
14.020316;1.0059342371439368;0.41667960107006285;0.4142447392402982;-0.3362313885394007;-0.3342587120702232;0.997910444762087;0.999991962775019;10.000666039266958;0.41678417139050017;-0.43522901608785963;-0.4352290040789458;0.41765778410926907;-0.32999999242982503;0.5322955212609823;0.9999245723466363
14.030316;1.0059353979222687;0.41667906134570665;0.41424492400284013;-0.3362313880091891;-0.3342587125236459;0.9979112630089355;0.9999928925659592;10.000662905468069;0.41678399829074014;-0.43522901643430617;-0.4352290037497311;0.4176582262193173;-0.3299999923300252;0.532295753055597;0.9999252932668021
14.040316;1.0059365064604526;0.41667855193513137;0.4142451100143081;-0.3362313874643543;-0.33425871296594173;0.9979121262334194;0.9999938566953804;10.000659646108225;0.4167838420502044;-0.4352290167785399;-0.4352290034196323;0.4176586543949516;-0.32999999222895765;0.5322959562845907;0.9999259460219772
14.050316;1.0059375565547843;0.41667807534638507;0.41424529499600327;-0.33623138690445203;-0.3342587133972608;0.9979130358732716;0.999994853989593;10.000656239521565;0.4167837009249834;-0.43522901712182716;-0.4352290030880602;0.4176590678782447;-0.32999999212602493;0.5322961288261328;0.9999265306749608
14.060316;1.0059385436059751;0.4166776341843115;0.41424547651406884;-0.336231386329526;-0.33425871381767297;0.9979139936513493;0.9999958838016104;10.000652683175867;0.41678357331259436;-0.43522901746496795;-0.43522900275413984;0.4176594661978869;-0.32999999202068997;0.5322962694146602;0.9999270475218325
14.070316;1.0059394650726439;0.41667723093652625;0.4142456516671248;-0.3362313857400181;-0.3342587142270856;0.9979150007026159;0.9999969450403606;10.000648994544836;0.4167834579542708;-0.43522901780835244;-0.43522900241713136;0.41765984880590884;-0.3299999919127027;0.5322963777336038;0.999927497751424
14.080316;1.0059403203188244;0.4166768678889019;0.41424581728044035;-0.33623138513654016;-0.33425871462521956;0.9979160573610912;0.9999980353376376;10.000645205216843;0.4167833540144004;-0.43522901815201814;-0.4352290020766096;0.4176602146911398;-0.329999991802029;0.5322964541672934;0.9999278843309984
14.090316;1.005941109704165;0.41667654686045436;0.4142459704162109;-0.33623138451991186;-0.33425871501171617;0.9979171635247686;0.9999991511277336;10.000641350060283;0.4167832610365335;-0.4352290184957256;-0.4352290017324094;0.41766056230150034;-0.3299999916886036;0.5322964989095395;0.9999282119126339
14.100316;1.0059418337914359;0.41667626903733673;0.4142461087716342;-0.33623138389122426;-0.33425871538630575;0.99791831896068;1.0000002886792119;10.000637458458547;0.41678317870738024;-0.4352290188389768;-0.43522900138449677;0.41766088969874954;-0.32999999157232585;0.5322965111793778;0.999928485763821
14.110316;1.005942493036032;0.41667603508532997;0.4142462306365451;-0.3362313832516437;-0.3342587157489234;0.9979195229130821;1.0000014448297043;10.000633556372621;0.41678310676101227;-0.4352290191807846;-0.4352290010327331;0.4176611949748192;-0.3299999914532433;0.5322964892537885;0.9999287109467629
14.120316;1.0059430878236837;0.4166758454210593;0.4142463345845232;-0.33623138260226754;-0.3342587160997649;0.9979207730946558;1.0000026168384457;10.000629672247424;0.4167830452064349;-0.4352290195194005;-0.43522900067665393;0.41766147676712573;-0.32999999133154334;0.5322964308315038;0.9999288923620834
14.130316;1.0059436186483595;0.4166757005065738;0.41424641933053147;-0.3362313819442754;-0.3342587164390903;0.9979220651191519;1.000003802154341;10.000625837166286;0.41678299459390483;-0.43522901985237433;-0.43522900031551764;0.4176617343555556;-0.32999999120740914;0.5322963331815556;0.9999290347359074
14.140316;1.0059440860900706;0.41667560098330536;0.41424648393410257;-0.336231381279124;-0.33425871676688623;0.9979233935265654;1.00000499875724;10.000622087218094;0.41678295609739846;-0.43522902017688;-0.4352289999485912;0.41766196741617523;-0.32999999108093947;0.5322961933556427;0.9999291418935873
14.150316;1.0059444902777441;0.416675547630789;0.4142465279984984;-0.33623138060851326;-0.33425871708287647;0.9979247537898079;1.0000062053362928;10.000618467746689;0.4167829312486847;-0.43522902049000045;-0.4352289995753538;0.4176621759563632;-0.3299999909521101;0.5322960084754361;0.9999292159206129
14.160316;1.0059448302581573;0.4166755412693422;0.4142465514006266;-0.3362313799340546;-0.33425871738685814;0.9979261432716628;1.000007420227264;10.00061502562207;0.416782921572297;-0.43522902078891607;-0.4352289991953969;0.4176623604966368;-0.32999999082071396;0.5322957758961496;0.9999292567995763
14.170316;1.0059451038764256;0.4166755825583254;0.4142465538863652;-0.33623137925683017;-0.3342587176788814;0.9979275602272999;1.000008639872437;10.000611797103003;0.4167829286619889;-0.43522902107102046;-0.43522899880830657;0.4176625222872934;-0.3299999906863519;0.5322954935644294;0.9999292628298874
14.180316;1.0059453080421357;0.4166756717530751;0.4142465350354035;-0.33623137857729835;-0.3342587179590955;0.9979290020093922;1.0000098584050992;10.000608805030273;0.41678295445288155;-0.43522902133396496;-0.43522899841380697;0.41766366342751243;-0.32999999054860696;0.532295945061991;0.9999292317704359
14.190316;1.0059454394025964;0.41667580853905034;0.4142464943130518;-0.33623137789560986;-0.3342587182275394;0.9979304640570872;1.0000110685612762;10.000606059897692;0.41678300106943217;-0.4352290215757581;-0.4352289980117805;0.4176637868139293;-0.32999999040722555;0.532295561138322;0.9999291619789319
14.200316;1.0059454953086884;0.41667599180610965;0.41424643096103747;-0.33623137721198765;-0.3342587184840972;0.9979319402692098;1.0000122632740807;10.000603561872213;0.4167830703013701;-0.43522902179498224;-0.4352289976019294;0.4176638958705384;-0.3299999902619538;0.532295127194721;0.9999290528523483
14.210316;1.0059454742660214;0.41667621960877727;0.41424634395349447;-0.336231376526901;-0.33425871872848983;0.9979334245529136;1.0000134369297322;10.00060130904453;0.4167831632341015;-0.43522902199093716;-0.435228997183529;0.4176639941242254;-0.32999999011214015;0.5322946442729469;0.999928904770509
14.220316;1.005945375799099;0.4166764897123435;0.41424623217742396;-0.33623137584084695;-0.33425871896016524;0.9979349123892197;1.0000145854231033;10.000599307874559;0.41678328030387635;-0.4352290221634992;-0.43522899675558474;0.41766408488317425;-0.32999998995649066;0.5322941133596021;0.999928719081391
14.230316;1.005945200530886;0.41667680027858234;0.4142460948577458;-0.33623137515404666;-0.3342587191782485;0.9979364011553286;1.0000157056373737;10.000597571667782;0.4167834215284803;-0.43522902231283106;-0.43522899631714707;0.41766417110150056;-0.32999998979311673;0.5322935356668141;0.9999284979072997
14.240316;1.0059449506003624;0.4166771500580905;0.4142459320762628;-0.3362313744665867;-0.3342587193817133;0.9979378894288694;1.000016795406809;10.000596103553681;0.41678358669783205;-0.4352290224391412;-0.4352289958674199;0.4176642552133878;-0.3299999896198878;0.5322929129206567;0.9999282436940712
14.250316;1.005944629134819;0.41667753809567426;0.41424574498251365;-0.33623137377874357;-0.3342587195697377;0.9979393761462638;1.0000178537427638;10.00059488200479;0.41678377546178946;-0.4352290225424485;-0.43522899540568816;0.41766433879106163;-0.32999998943500364;0.5322922471098794;0.9999279586125589
14.260316;1.005944238625645;0.41667796339391355;0.4142455354988412;-0.33623137309092954;-0.33425871974206683;0.9979408600036466;1.000018880794887;10.000593863603942;0.416783987213425;-0.4352290226224272;-0.4352289949314358;0.4176644223574743;-0.3299999892373995;0.5322915401057643;0.9999276437980095
14.270316;1.0059437805375167;0.4166784249842797;0.4142453057988596;-0.3362313724033726;-0.33425871989911443;0.9979423392768109;1.0000198776558948;10.000592994166887;0.41678422104284774;-0.435229022678562;-0.4352289944446252;0.417664505787017;-0.32999998902665184;0.5322907934626604;0.9999272994572745
14.280316;1.0059432565272715;0.4166789221634422;0.4142450579611639;-0.336231371716054;-0.33425872004174584;0.9979438122010829;1.000020846118229;10.000592216492223;0.4167844759889189;-0.43522902271055014;-0.43522899394564374;0.4176645888332046;-0.32999998880269704;0.5322900083714102;0.9999269258711568
14.290316;1.005942669004586;0.416679454428732;0.4142447939574101;-0.3362313710289897;-0.3342587201709473;0.9979452777390239;1.000021788927522;10.000591480014728;0.4167847511868004;-0.4352290227185315;-0.43522899343495963;0.41766467114154965;-0.3299999885658301;0.5322891859001768;0.9999265237412203
14.300316;1.0059420206136473;0.4166800212936089;0.41424451572592674;-0.3362313703424169;-0.3342587202877212;0.9979467359448323;1.0000227107987267;10.00059075386128;0.4167850455805017;-0.43522902270302843;-0.4352289929130472;0.41766475216083565;-0.3299999883168144;0.5322883272481983;0.9999260941414738
14.310316;1.0059413137299305;0.4166806221288249;0.41424422492837787;-0.33623136965672773;-0.33425872039334276;0.9979481872208267;1.0000236188670286;10.000590028314074;0.4167853576102311;-0.43522902266482666;-0.435228992380603;0.41766483141737115;-0.3299999880567944;0.5322874336940036;0.999925639030595
14.320316;1.0059405502341765;0.4166812559465532;0.4142439225770297;-0.33623136897230554;-0.33425872048958405;0.9979496310919532;1.0000245216984682;10.000589300267396;0.41678568529069965;-0.43522902260479807;-0.43522899183856184;0.4176649087127961;-0.32999998778711415;0.5322865066479557;0.9999251615886431
14.330316;1.0059397313845306;0.41668192126319376;0.41424360915074165;-0.3362313682892641;-0.3342587205785729;0.9979510658034684;1.000025427895716;10.000588558020592;0.41678602640469453;-0.43522902252378387;-0.4352289912877618;0.417664983931359;-0.3299999875091273;0.5322855477958925;0.9999246656587095
14.340316;1.0059388576732542;0.41668261620683056;0.41424328493658896;-0.33623136760721856;-0.33425872066248874;0.9979524891263489;1.000026345422073;10.00058777682349;0.4167863787440264;-0.43522902242284367;-0.4352289907286102;0.4176650567843474;-0.32999998722400015;0.5322845589067183;0.9999241549612012
14.350316;1.005937928812719;0.41668333884592546;0.41424294997545985;-0.3362313669253277;-0.33425872074344337;0.9979538998117642;1.0000272810496853;10.000586925753481;0.4167867405578357;-0.43522902230357124;-0.4352289901609997;0.4176651267355248;-0.32999998693261823;0.5322835415034659;0.9999236326981517
14.360316;1.0059369439030021;0.4166840874543683;0.4142426041155569;-0.33623136624257965;-0.3342587208234882;0.9979552987552743;1.0000282392074595;10.000585978182643;0.41678711088380294;-0.4352290221678896;-0.4352289895843893;0.41766519317670053;-0.32999998663556235;0.5322824967259616;0.9999231011014877
14.370316;1.0059359017316785;0.4166848604639569;0.41424224750230315;-0.33623136555809774;-0.3342587209044573;0.9979566890632403;1.0000292215006432;10.000584914107817;0.41678748945167104;-0.43522902201751645;-0.4352289889979796;0.4176652557621983;-0.32999998633311867;0.5322814256049829;0.9999225609571731
14.380316;1.005934801581219;0.4166856562002078;0.41424188076184526;-0.3362313648712356;-0.3342587209878239;0.9979580753052738;1.0000302275574384;10.000583718754793;0.4167878761781237;-0.4352290218537692;-0.4352289884009015;0.41766531448752;-0.32999998602551156;0.5322803297791808;0.9999220117994873
14.390316;1.0059336442899725;0.41668647271693054;0.414241504729059;-0.3362313641814496;-0.33425872107483123;0.9979594628644118;1.000031256015622;10.00058238743458;0.4167882706457618;-0.4352290216777833;-0.43522898779229346;0.4176653694360885;-0.32999998571321804;0.532279212130557;0.9999214527526071
14.400316;1.005932432767672;0.41668730794283615;0.4142411201816108;-0.3362313634881106;-0.3342587211666701;0.9979608574965155;1.0000323052903721;10.000580931833138;0.41678867197328007;-0.4352290214907563;-0.4352289871713653;0.4176654205844763;-0.32999998539695746;0.5322780767175544;0.9999208832473523
14.410316;1.0059311717116897;0.41668816000200537;0.41424072762855313;-0.3362313627903961;-0.3342587212644202;0.9979622648752634;1.0000333738574299;10.000579382297214;0.41678907899528655;-0.4352290212939937;-0.43522898653757286;0.417665467863403;-0.329999985077441;0.5322769279515933;0.9999203029628438
14.420316;1.0059298664307075;0.4166890273923277;0.4142403272309392;-0.3362313620873322;-0.3342587213688302;0.9979636902172592;1.0000344596369901;10.000577782673197;0.41678949041041474;-0.4352290210889035;-0.43522898589078046;0.4176655115059276;-0.3299999847552369;0.5322757696354555;0.9999197114624638
14.430316;1.0059285215760356;0.4166899089426114;0.4142399190118208;-0.33623136137792947;-0.33425872148025393;0.9979651381450092;1.0000355596440824;10.000576177811883;0.416789904670215;-0.4352290208771601;-0.4352289852312246;0.4176655524943214;-0.3299999844308595;0.5322746046536946;0.9999191082153996
14.440316;1.0059271409068873;0.4166908036738302;0.41423950323782144;-0.3362313606612937;-0.33425872159881304;0.9979666131118853;1.0000366703673094;10.000574605447675;0.41679031988487797;-0.43522902066076574;-0.4352289845593028;0.4176655926899101;-0.3299999841048611;0.5322734355929511;0.9999184929013439
14.450316;1.0059257274615956;0.4166917106567697;0.41423908064660103;-0.3362313599365956;-0.33425872172452104;0.9979681203882209;1.0000377877209963;10.000573096431943;0.41679073398185595;-0.43522902044177736;-0.43522898387544984;0.417665634584185;-0.32999998377774503;0.532272265551203;0.9999178659359782
14.460316;1.005924283529974;0.416692628983711;0.4142386522318401;-0.33623135920297337;-0.33425872185733363;0.9979696666649803;1.0000389062207926;10.000571675388063;0.4167911447937656;-0.43522902022196713;-0.4352289831802934;0.41766568084462163;-0.32999998344995035;0.5322710981739233;0.9999172287485091
14.470316;1.005922810776242;0.4166935578499647;0.4142382187854281;-0.3362313584596662;-0.33425872199728973;0.9979712596008069;1.0000400181743527;10.000570357627048;0.41679155009428864;-0.4352290200025987;-0.4352289824748276;0.4176657338009267;-0.3299999831219753;0.5322699371235698;0.999916583062916
14.480316;1.005921310080333;0.41669449651681234;0.41423778065810685;-0.33623135770634793;-0.3342587221446078;0.9979729070126657;1.0000411139382563;10.000569144192006;0.41679194788376456;-0.4352290197843975;-0.43522898176021935;0.41766579524879693;-0.3299999827943181;0.5322687856109487;0.9999159300313741
14.490316;1.0059197813105334;0.41669544416189436;0.4142373378307981;-0.33623135694335343;-0.3342587222995508;0.9979746161104677;1.0000421832896922;10.000568020413398;0.416792336500456;-0.43522901956770244;-0.4352289810374695;0.41766586682453144;-0.32999998246736;0.5322676461936295;0.9999152701870571
14.500316;1.005918224115099;0.4166963999270169;0.4142368900717019;-0.3362313561717514;-0.3342587224622527;0.9979763925749837;1.0000432165125677;10.000566960737467;0.4167927142838132;-0.43522901935250824;-0.43522898030745355;0.41766595041444077;-0.3299999821415246;0.5322665208136238;0.9999146033738666
14.510316;1.0059166387956038;0.4166973630690275;0.4142364371418984;-0.33623135539326054;-0.3342587226327191;0.9979782403286042;1.0000442047190432;10.000565936721296;0.41679307955219885;-0.43522901913823564;-0.4352289795712707;0.4176660478997157;-0.3299999818174721;0.5322654106780713;0.9999139282654274
14.520316;1.0059150260191008;0.41669833283994656;0.41423597912147264;-0.3362313546099332;-0.3342587228109361;0.9979801621509579;1.0000451401786392;10.00056492140155;0.4167934310557135;-0.43522901892355376;-0.4352289788303587;0.417666160496186;-0.32999998149592114;0.5322643160278236;0.9999132424019989
14.530316;1.0059133862975027;0.41669930831658103;0.4142355166217553;-0.3362313538238369;-0.33425872299699455;0.9979821596923107;1.0000460160453593;10.000563886210264;0.41679376815899527;-0.43522901870664865;-0.4352289780862793;0.41766628850397736;-0.3299999811773891;0.5322632363754486;0.9999125429376178
14.540316;1.0059117196685374;0.41670028857276703;0.41423505063698857;-0.3362313530369448;-0.3342587231911796;0.9979842330887428;1.000046825284005;10.000562796406888;0.4167940907200794;-0.435229018485765;-0.4352289773404976;0.41766643167659073;-0.32999998086234195;0.5322621710503478;0.9999118271186838
14.550316;1.0059100254311795;0.4167012729082858;0.4142345821778274;-0.3362313522510933;-0.33425872339392254;0.9979863814551693;1.0000475607717905;10.0005616132295;0.41679439894852055;-0.43522901825957355;-0.4352289765943228;0.4176665896706773;-0.3299999805514922;0.5322611194532948;0.9999110919049844
14.560316;1.0059083028864235;0.4167022607828193;0.4142341120627001;-0.3362313514679948;-0.3342587236056578;0.9979886035668901;1.0000482165828206;10.00056029814968;0.4167946931382893;-0.4352290180272534;-0.43522897584900117;0.41766676214953213;-0.3299999802458545;0.53226008108312;0.999910333535103
14.570316;1.0059065528034767;0.4167032516382529;0.4142336410243003;-0.3362313506894645;-0.3342587238267233;0.9979908982328554;1.0000487884383147;10.000558811957026;0.41679497333562165;-0.43522901778839196;-0.4352289751058677;0.4176669487139097;-0.3299999799466369;0.5322590557243403;0.9999095478801918
14.580316;1.0059047779232695;0.4167042447278892;0.41423316986713793;-0.33623134991767567;-0.3342587240572257;0.9979932648011433;1.0000492733797637;10.00055711573425;0.4167952391675449;-0.4352290175428838;-0.435228974366478;0.4176671489971105;-0.32999997965509126;0.532258043605202;0.9999087312378946
14.590316;1.0059029820238488;0.4167052389897824;0.4142326994319326;-0.33623134915504005;-0.3342587242968667;0.9979957030002746;1.0000496696320431;10.000555175111158;0.416795489943275;-0.4352290172908664;-0.4352289736325845;0.4176673628949501;-0.3299999793724724;0.5322570452482852;0.9999078805586883
14.600316;1.0059011688310475;0.4167062331148791;0.41423223037053375;-0.3362313484037413;-0.33425872454501304;0.9979982117699796;1.0000499763248551;10.000552962241596;0.41679572491401995;-0.43522901703255723;-0.43522897290577056;0.4176675906089085;-0.3299999791001234;0.5322560613596183;0.9999069927551175
14.610316;1.005899342171378;0.41670722565341806;0.41423176277471413;-0.3362313476654579;-0.334258724800927;0.9980007882246165;1.0000501930577512;10.000550459375171;0.41679594328010233;-0.43522901676816234;-0.43522897218700285;0.4176678323492501;-0.3299999788393321;0.5322550927393486;0.9999060642672836
14.620316;1.0058975068020315;0.4167082150546248;0.41423129596792174;-0.3362313469414337;-0.33425872506377047;0.9980034276808052;1.0000503200255815;10.000547662335523;0.41679614388108116;-0.43522901649797324;-0.43522897147659356;0.41766808783837767;-0.3299999785909632;0.5322541398525926;0.9999050918145386
14.630316;1.0058956682387634;0.41670919983878146;0.41423082884318346;-0.3362313462324819;-0.3342587253324548;0.9980061243989676;1.0000503585195517;10.000544577049745;0.41679632509878894;-0.4352290162224685;-0.43522897077446254;0.41766835595787916;-0.3299999783552792;0.5322532027981564;0.9999040736681792
14.640316;1.005893831108089;0.41671017888434714;0.4142303604843333;-0.33623134553897766;-0.3342587256055879;0.9980088720974543;1.0000503113455046;10.000541210955168;0.41679648508943135;-0.435229015942314;-0.43522897008034894;0.41766863485132283;-0.32999997813196097;0.5322522822386452;0.9999030103479809
