time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.650316;1.0058919975920453;0.4167111515647319;0.4142298905590052;-0.33623134486106687;-0.33425872588151456;0.9980116640061307;1.000050183075873;10.000537568995444;0.4167966219445822;-0.4352290156582683;-0.4352289693940221;0.4176689223968995;-0.329999977920282;0.5322513800389362;0.9999019041981485
14.660316;1.0058901679631302;0.41671211754157655;0.4142294194308677;-0.33623134419878636;-0.3342587261583867;0.9980144925214349;1.0000499796970355;10.000533659515602;0.4167967337641386;-0.4352290153710601;-0.435228968715375;0.4176692166780372;-0.3299999777195414;0.5322504987133039;0.9999007582809225
14.670316;1.0058883422185776;0.4167130764317647;0.41422894806641836;-0.3362313435521121;-0.3342587264342658;0.9980173487892405;1.0000497075120605;10.000529501197692;0.416796818825658;-0.43522901508122086;-0.4352289680441474;0.4176695162135414;-0.3299999775294082;0.5322496405304751;0.9998995757123089
14.680316;1.0058865206524517;0.4167140277623481;0.4142284777816249;-0.33623134292118084;-0.3342587267072662;0.9980202226008953;1.000049371960033;10.000525123785996;0.4167968757724095;-0.4352290147888878;-0.4352289673796345;0.41766982000178254;-0.32999997734982733;0.532248807307983;0.9998983600905588
14.690316;1.0058847037888994;0.41671497106037453;0.4142280099649255;-0.3362313423064512;-0.33425872697563586;0.998023102668864;1.0000489773881294;10.00052056372074;0.41679690365721767;-0.43522901449380696;-0.4352289667207543;0.4176701274978164;-0.32999997718064583;0.5322480009762257;0.9998971163790362
14.700316;1.0058828923492085;0.4167159057586928;0.4142275456853464;-0.3362313417087209;-0.3342587272376618;0.998025977560138;1.00004852805722;10.000515857020062;0.4167969017607629;-0.4352290141955636;-0.4352289660663634;0.41767043855190766;-0.329999977021243;0.5322472238912505;0.999895851198732
14.710316;1.005881087039592;0.4167168309673459;0.4142270852933587;-0.3362313411291363;-0.33425872749154023;0.9980288367677517;1.00004802878411;10.000511034623702;0.4167968693458834;-0.43522901389373714;-0.4352289654156473;0.4176707532841676;-0.32999997687045174;0.5322464782887439;0.9998945722562376
14.720316;1.0058792886185934;0.4167177452498965;0.4142266284826915;-0.33623134056920007;-0.3342587277355197;0.9980316711094378;1.000047484097323;10.000506120867865;0.4167968056876511;-0.4352290135877538;-0.4352289647683947;0.41767107185480884;-0.32999997672681525;0.53224576569121;0.9998932876064451
14.730316;1.005877498026017;0.4167186466452682;0.4142261746480125;-0.33623134003079613;-0.33425872796822803;0.9980344728929028;1.0000468972269516;10.000501130742293;0.41679671050769146;-0.43522901327657465;-0.4352289641250413;0.4176713942408012;-0.32999997658880126;0.5322450868141392;0.9998920056047126
14.740316;1.005875715916695;0.4167195328923934;0.4142257230558475;-0.33623133951605744;-0.33425872818882757;0.9980372361497015;1.00004627006339;10.000496067199421;0.41679658444953904;-0.43522901295866107;-0.43522896348658563;0.4176717201748485;-0.3299999764548656;0.5322444416972499;0.99989073502024
14.750316;1.0058739424752725;0.4167204014749861;0.41422527289802824;-0.3362313390270225;-0.3342587283970786;0.9980399561319674;1.0000456035925755;10.000490923559168;0.41679642899057523;-0.4352290126323552;-0.43522896285439766;0.4176720491192919;-0.329999976323564;0.5322438298292635;0.9998894845834422
14.760316;1.0058721782146334;0.4167212496490913;0.41422482334754995;-0.33623133856539916;-0.33425872859341116;0.998042628263038;1.0000448981192465;10.000485690777701;0.41679624573349716;-0.43522901229625743;-0.43522896222988294;0.41767238009010793;-0.3299999761936443;0.532243250271424;0.9998882626181872
14.770316;1.0058704247933348;0.41672207490565977;0.4142243735310709;-0.3362313381325302;-0.3342587287787376;0.9980452480138565;1.0000441533366229;10.000480364112954;0.41679603579008484;-0.43522901194940267;-0.4352289616142741;0.4176727114927735;-0.32999997606409154;0.5322427019587802;0.9998870771293158
14.780316;1.0058686852383343;0.4167228754625028;0.41422392246952666;-0.3362313377294132;-0.3342587289540949;0.9980478114394775;1.0000433688082582;10.000474946222507;0.4167957997948533;-0.43522901159141286;-0.4352289610087615;0.4176730412676216;-0.3299999759341425;0.5322421840938857;0.9998859355160806
14.790316;1.0058669641434104;0.41672365020397817;0.414223469022485;-0.33623133735671157;-0.3342587291204981;0.998050314962983;1.0000425448062407;10.000469448884417;0.4167955382259868;-0.4352290112225562;-0.43522896041470704;0.417673367286901;-0.32999997580312684;0.5322416962811369;0.9998848435990331
14.800316;1.0058652680321247;0.41672439840267583;0.41422301184522825;-0.3362313370147922;-0.3342587292789892;0.9980527547149911;1.0000416830972005;10.000463897098914;0.41679525154936886;-0.435229010843596;-0.4352289598336897;0.41767368755359596;-0.32999997567028644;0.5322412383517862;0.9998838050998494
14.810316;1.0058636051616097;0.4167251194722572;0.41422254944978676;-0.33623133670385136;-0.3342587294306765;0.9980551266502338;1.0000407874965964;10.000458331653482;0.4167949402156418;-0.43522901045553264;-0.4352289592673833;0.4176740000744966;-0.3299999755348025;0.5322408101737;0.9998828221265789
14.820316;1.0058619845871402;0.41672581271979126;0.41422208034834296;-0.3362313364240635;-0.3342587295766883;0.9980574272519471;1.0000398635247756;10.000452804199856;0.41679460467708074;-0.43522901005936204;-0.4352289587172918;0.41767430275534273;-0.3299999753959283;0.53224041178302;0.9998818956668033
14.830316;1.0058604151558157;0.41672647745985497;0.4142216032673298;-0.33623133617558126;-0.3342587297180547;0.9980596538171606;1.000038917029816;10.00044737322036;0.41679424544578186;-0.4352290096560714;-0.43522895818447976;0.4176745934945572;-0.32999997525307223;0.532240043692366;0.9998810260070371
14.840316;1.0058589046756494;0.4167271134200815;0.41422111740260925;-0.3362313359583933;-0.3342587298556488;0.9980618042935334;1.000037952819293;10.000442106691619;0.41679386327529755;-0.43522900924691377;-0.4352289576695146;0.41767487046533996;-0.3299999751057766;0.5322397067707084;0.9998802136266992
14.850316;1.0058574596770127;0.4167277209039156;0.4142206225878987;-0.33623133577228376;-0.33425872999025846;0.998063876988043;1.0000369742227841;10.000437078810299;0.4167934593879638;-0.4352290088335301;-0.4352289571725508;0.41767513236162845;-0.32999997495364586;0.5322394016647514;0.9998794595929896
14.860316;1.0058560859093444;0.4167283006146141;0.4142201193784504;-0.3362313356169683;-0.3342587301226653;0.9980658701782329;1.0000359840033366;10.000432356746655;0.41679303537077145;-0.43522900841761586;-0.4352289566934051;0.4176753782807843;-0.3299999747963654;0.5322391283873337;0.9998787650977004
14.870316;1.0058547884716857;0.41672885329011317;0.41421960901336813;-0.3362313354922243;-0.33425873025365904;0.9980677814661378;1.0000349859540207;10.000427990771628;0.41679259279801456;-0.4352290080005189;-0.43522895623166563;0.41767560737856174;-0.32999997463380065;0.5322388863380781;0.9998781313626833
14.880316;1.0058535714715513;0.4167293791424105;0.4142190932127564;-0.33623133539788935;-0.3342587303840279;0.9980696070537116;1.0000339855815803;10.000424012078595;0.41679213306108215;-0.4352290075833123;-0.4352289557869;0.4176758186048263;-0.3299999744660428;0.5322386746513889;0.9998775602170136
14.890316;1.0058524377499334;0.41672987737731193;0.41421857395388617;-0.33623133533392263;-0.3342587305144278;0.9980713418288668;1.0000329892703108;10.000420433610737;0.4167916574104856;-0.43522900716720425;-0.43522895535895506;0.41767601057313297;-0.32999997429341754;0.5322384926938214;0.9998770543832234
14.900316;1.005851388247754;0.4167303465394402;0.4142180533437301;-0.33623133530070426;-0.33425873064510436;0.9980729801267723;1.000032002656745;10.00041725349017;0.41679116701966484;-0.43522900675370996;-0.435228954948204;0.4176761817117166;-0.32999997411657295;0.5322383404064303;0.9998766170779873
14.910316;1.0058504215754875;0.4167307856310199;0.4142175336161528;-0.3362313352991384;-0.3342587307758643;0.9980745163688945;1.0000310292359187;10.000414461067209;0.41679066310778073;-0.435229006344426;-0.43522895455547767;0.4176763307509928;-0.32999997393657493;0.5322382184161895;0.9998762517456279
14.920316;1.0058495350061885;0.4167311947281664;0.4142170170314828;-0.336231335330271;-0.3342587309064961;0.9980759456422359;1.0000300701773448;10.00041204445757;0.4167901470217463;-0.43522900594073183;-0.4352289541817188;0.417676456989175;-0.32999997375484696;0.5322381278231415;0.9998759623914175
14.930316;1.0058487258676148;0.4167315744734943;0.41421650544417066;-0.3362313353949866;-0.3342587310371978;0.9980772639626508;1.0000291256155014;10.000409996141467;0.41678962024517224;-0.43522900554366006;-0.4352289538277455;0.4176765599511586;-0.3299999735729518;0.5322380695855605;0.999875753844405
14.940316;1.005847991417376;0.4167319253371416;0.4142160000638841;-0.3362313354941044;-0.3342587311685823;0.998078468099955;1.0000281960180075;10.00040831350553;0.4167890843828761;-0.4352290051538882;-0.43522895349423696;0.41767663893936896;-0.32999997339231074;0.5322380441246777;0.9998756314864166
14.950316;1.0058473281057438;0.4167322474045211;0.41421550188643097;-0.3362313356283746;-0.33425873130136025;0.9980795558167734;1.0000272821759864;10.00040699757515;0.4167885409977053;-0.4352290047717468;-0.4352289531818067;0.417676693139234;-0.3299999732140653;0.5322380515765359;0.9998756008899694
14.960316;1.0058467319433977;0.41673254035470714;0.4142150121367484;-0.33623133579810766;-0.3342587314361091;0.9980805262953596;1.000026384549084;10.0004060519212;0.416787991487274;-0.43522900439725204;-0.4352289528911427;0.41767672205920314;-0.3299999730391098;0.5322380921303548;0.999875667654506
14.970316;1.005846199082176;0.4167328034666696;0.4142145321385372;-0.3362313360028316;-0.3342587315732564;0.9980813799222438;1.0000255034464918;10.000405479346275;0.41678743721907646;-0.4352290040301876;-0.43522895262314115;0.4176767255023198;-0.3299999728679858;0.5322381658437844;0.9998758370797086
14.980316;1.0058457262211886;0.4167330358938573;0.41421406297996183;-0.3362313362413238;-0.3342587317131188;0.9980821181293767;1.0000246398849733;10.000405276795576;0.4167868796250687;-0.43522900367020345;-0.435228952378886;0.4176767031020835;-0.32999997270068554;0.5322382719496191;0.9998761136583824
14.990316;1.005845311846009;0.4167332367810095;0.4142136053325478;-0.33623133651194537;-0.3342587318560546;0.998082743638688;1.0000237960869893;10.000405431294494;0.4167863201664921;-0.4352290033169119;-0.43522895215955715;0.41767665405192883;-0.32999997253680907;0.5322384082854192;0.9998765009911463
15.000316;1.0058449572484085;0.4167334051121671;0.4142131594918178;-0.33623133681309675;-0.33425873200273554;0.9980832600205105;1.0000229755964596;10.00040592047384;0.4167857602801025;-0.4352290029699881;-0.4352289519664676;0.4176765771178653;-0.32999997237594336;0.5322385715693528;0.9998770021124342
15.010316;1.0058446658048825;0.4167335398792856;0.4142127257895012;-0.3362313371436339;-0.33425873215425406;0.9980836704063426;1.000022183443081;10.000406717220343;0.4167852011311354;-0.43522900262927255;-0.4352289518010018;0.4176764707726327;-0.3299999722177854;0.5322387582864876;0.9998776195915703
15.020316;1.0058444412441143;0.41673364037856087;0.4142123051945862;-0.3362313375031147;-0.33425873231195957;0.9980839763847499;1.0000214261031162;10.000407793254569;0.4167846434399964;-0.43522900229484307;-0.43522895166425385;0.4176763334989244;-0.329999972062036;0.5322389654094268;0.9998783556153247
15.030316;1.005844286569916;0.41673370620802913;0.4142118995250812;-0.33623133789172965;-0.3342587324772245;0.998084177800008;1.0000207110129833;10.000409123328787;0.4167840877358831;-0.4352290019669663;-0.4352289515568204;0.41767616422125853;-0.32999997190827407;0.5322391907615686;0.999879212426495
15.040316;1.005844204054085;0.4167337371241295;0.4142115111560181;-0.33623133830986573;-0.3342587326513266;0.9980842736987844;1.000020045732501;10.000410691495594;0.41678353464466544;-0.43522900164595607;-0.4352289514789953;0.41767596261086104;-0.3299999717558639;0.5322394331147526;0.9998801928034328
15.050316;1.0058441952485715;0.41673373290571225;0.4142111427626089;-0.33623133875764233;-0.334258732835548;0.9980842638871894;1.0000194371702598;10.00041249252908;0.4167829850393043;-0.43522900133217907;-0.4352289514309996;0.4176757291116052;-0.32999997160399946;0.5322396920826103;0.9998813001235023
15.060316;1.0058442602337854;0.416733693278863;0.4142107972495173;-0.33623133923480464;-0.33425873303141435;0.9980841500463221;1.0000188912807455;10.000414527170394;0.41678244024250993;-0.43522900102621304;-0.43522895141297135;0.41767546475726514;-0.32999997145204907;0.5322399678309392;0.9998825376946124
15.070316;1.0058443965960449;0.41673361787198376;0.41421047739919403;-0.33623133974085917;-0.33425873324074845;0.9980839361136249;1.0000184129809133;10.00041679867296;0.41678190192725;-0.4352290007288855;-0.43522895142479145;0.41767517092169626;-0.3299999712999555;0.5322402606134826;0.9998839079282978
15.080316;1.0058445993130911;0.41673350623260424;0.4142101853486246;-0.3362313402750995;-0.334258733465461;0.9980836281099187;1.0000180063245876;10.000419311585505;0.4167813714587583;-0.43522900044111773;-0.43522895146600354;0.417674849027947;-0.32999997114827057;0.53224057046015;0.9998854121448266
15.090316;1.0058448619403568;0.41673335810878925;0.4142099225188551;-0.33623134083641365;-0.33425873370729753;0.9980832336731643;1.0000176748388063;10.000422066059665;0.4167808492634168;-0.4352290001636998;-0.43522895153590085;0.41767450023596986;-0.3299999709979826;0.5322408972300615;0.9998870508631429
15.100316;1.0058451779136428;0.41673317378565217;0.41420968991500745;-0.33623134142304306;-0.334258733967721;0.9980827613164044;1.0000174209537855;10.000425051750852;0.4167803348251035;-0.43522899989704134;-0.43522895163356634;0.41767412526437886;-0.32999997085031946;0.5322412409222457;0.9998888240545452
15.110316;1.0058455407997933;0.4167329540242852;0.4142094882837425;-0.33623134203258376;-0.33425873424808505;0.9980822189919731;1.00001724520392;10.000428248490993;0.416779827263454;-0.4352289996410679;-0.43522895175778203;0.41767372436184874;-0.3299999707064636;0.5322416021232832;0.9998907310351411
15.120316;1.005845943884774;0.4167326998329414;0.4142093181302753;-0.33623134266231064;-0.3342587345498732;0.9980816128474721;1.0000171470363708;10.000431630005464;0.4167793260304251;-0.4352289993955265;-0.43522895190700955;0.41767329737564723;-0.32999997056742875;0.5322419821046603;0.9998927703305341
15.130316;1.0058463800873738;0.416732412525381;0.41420917985372874;-0.3362313433094834;-0.3342587348745468;0.9980809475367093;1.0000171262855624;10.000435168952064;0.41677883111428543;-0.4352289991603607;-0.43522895207963685;0.41767284406636906;-0.32999997043420565;0.5322423823028164;0.9998949402515449
15.140316;1.005846842311978;0.41673209387208754;0.4142090739264851;-0.3362313439712927;-0.3342587352231284;0.9980802269719343;1.0000171833774958;10.000438842254459;0.41677834268506947;-0.43522899893568634;-0.4352289522743002;0.4176723647149612;-0.3299999703078108;0.532242803731119;0.9998972397348792
15.150316;1.0058473238777454;0.4167317460008501;0.41420900091595847;-0.3362313446445683;-0.33425873559607744;0.998079454046146;1.0000173184020351;10.000442631022793;0.41677786076455464;-0.4352289987216363;-0.43522895248993565;0.41767186058788636;-0.3299999701890956;0.5322432466723696;0.999899668084267
15.160316;1.0058478193062932;0.4167313710944484;0.41420896129867735;-0.33623134532558174;-0.3342587359935847;0.9980786302044695;1.0000175302334333;10.00044651835149;0.4167773852210639;-0.4352289985183732;-0.4352289527255961;0.4176713338636275;-0.3299999700786882;0.532243710658779;0.9999022239558217
15.170316;1.0058483254072137;0.41673097113775565;0.41420895514172124;-0.3362313460100563;-0.3342587364159014;0.9980777556069383;1.000017816698533;10.000450492698775;0.41677691586049237;-0.4352289983261501;-0.43522895298031433;0.41767078730473156;-0.329999969977179;0.5322441948793872;0.9999049050623705
15.180316;1.0058488415728275;0.4167305478071657;0.41420898192050953;-0.33623134669343835;-0.3342587368634187;0.9980768293410872;1.0000181757679016;10.000454552151124;0.4167764523227151;-0.4352289981454213;-0.43522895325320987;0.41767022402978876;-0.3299999698851388;0.5322446987214486;0.9999077084043901
15.190316;1.0058493689227872;0.41673010256065096;0.4142090405932885;-0.3362313473714745;-0.3342587373364422;0.9980758493455751;1.0000186062440957;10.000458704036491;0.41677599397362425;-0.4352289979768398;-0.4352289535437025;0.417669647357892;-0.329999969802976;0.5322452218915524;0.9999106300459137
15.200316;1.005849909363812;0.41672963703384597;0.41420912969575313;-0.33623134804069704;-0.334258737834886;0.9980748121506287;1.000019106830304;10.000462964088483;0.41677554017823887;-0.4352289978208822;-0.4352289538514795;0.4176690607405499;-0.3299999697310398;0.5322457641651381;0.9999136646259732
15.210316;1.0058504654284541;0.41672915339110606;0.41420924742604115;-0.3362313486983427;-0.33425873835828074;0.9980737130736003;1.000019674925075;10.000467354407748;0.4167750907136358;-0.43522899767760936;-0.43522895417620927;0.41766846781023415;-0.3299999696698567;0.5322463250867647;0.999916805057244
15.220316;1.0058510401248477;0.4167286541447459;0.4142093918392067;-0.33623134934192267;-0.3342587389059177;0.9980725475405277;1.0000203070201017;10.000471897035366;0.4167746459396256;-0.4352289975469575;-0.43522895451729654;0.41766787244096704;-0.3299999696201679;0.532246903761066;0.9999200422828993
15.230316;1.0058516361006145;0.4167281416346063;0.4142095610825003;-0.3362313499690583;-0.33425873947663787;0.998071312983399;1.0000209998709133;10.00047660773261;0.41677420677548044;-0.4352289974291006;-0.43522895487388435;0.41766727874069526;-0.329999969582804;0.5322474988538912;0.999923365579315
15.240316;1.0058522549848388;0.4167276175961974;0.41420975358986256;-0.33623135057770676;-0.3342587400684957;0.9980700098693028;1.0000217508448879;10.000481492715348;0.4167737745052553;-0.4352289973244693;-0.43522895524512156;0.4176666908933666;-0.32999996955856764;0.5322481087285348;0.9999267640929896
15.250316;1.0058528975200403;0.41672708284912086;0.4142099680236223;-0.3362313511662783;-0.3342587406787964;0.9980686411472925;1.000022557896777;10.000486550035417;0.4167733504987955;-0.43522899723343617;-0.43522895563043656;0.41766611280829496;-0.3299999695481765;0.532248731362694;0.9999302285963252
15.260316;1.005853563882172;0.4167265373183062;0.4142102029520564;-0.336231351733453;-0.33425874130440325;0.9980672109133779;1.0000234195044324;10.000491777676112;0.4167729361184428;-0.43522899715590296;-0.43522895602948125;0.41766554774584513;-0.3299999695521815;0.5322493640563449;0.9999337518165279
15.270316;1.0058542534674924;0.4167259806221358;0.4142104567941388;-0.3362313522781935;-0.33425874194201294;0.9980657236481121;1.0000243339709487;10.000497180584961;0.416772532631948;-0.43522899709109814;-0.43522895644190507;0.41766499814449476;-0.3299999695708519;0.5322500034333228;0.9999373276011521
15.280316;1.0058549644583443;0.41672541265877117;0.4142107280588022;-0.3362313527999268;-0.3342587425884001;0.998064184164035;1.0000252985369809;10.00050276948782;0.41677214089404063;-0.43522899703772827;-0.435228956867294;0.41766446570226295;-0.32999996960414557;0.5322506458009468;0.9999409501558157
15.290316;1.005855694007124;0.4167248335777969;0.4142110153419786;-0.33623135329838283;-0.33425874324076;0.9980625972694623;1.0000263090324564;10.000508554681863;0.4167717611172769;-0.4352289969943207;-0.43522895730519096;0.41766395155698244;-0.32999996965175465;0.5322512873116295;0.9999446133861386
15.300316;1.0058564389564113;0.4167242433930741;0.4142113172604986;-0.3362313537733776;-0.3342587438969697;0.99806096696367;1.0000273598444123;10.000514536752696;0.4167713928648517;-0.4352289969593907;-0.4352289577551312;0.41766345640265284;-0.3299999697131316;0.5322519239149374;0.9999483104270707
15.310316;1.0058571963757639;0.41672364188162925;0.4142116327177957;-0.3362313542249332;-0.3342587445554328;0.9980592961060082;1.0000284439461058;10.000520697388263;0.41677103516116243;-0.43522899693137235;-0.4352289582167331;0.41766298056359913;-0.3299999697875532;0.5322525517449564;0.9999520339108968
15.320316;1.0058579637192393;0.41672302885903856;0.414211961285607;-0.33623135465340126;-0.3342587452146886;0.9980575868464387;1.000029553367424;10.000526999396907;0.4167706867312272;-0.43522899690869754;-0.43522895868962985;0.41766252402314813;-0.32999996987429;0.5322531678430535;0.9999557762688166
15.330316;1.0058587387508502;0.41672240444046654;0.41421230334634174;-0.33623135505930396;-0.33425874587312515;0.9980558410167711;1.0000306801216046;10.000533395612644;0.4167703463287641;-0.43522899689004424;-0.43522895917322596;0.41766208640277286;-0.32999996997275355;0.5322537706355301;0.999959529292392
15.340316;1.0058595191396256;0.4167217690480749;0.41421265981054867;-0.3362313554431058;-0.3342587465288098;0.9980540600072116;1.0000318165674709;10.000539837469343;0.41677001315733203;-0.43522899687445393;-0.4352289596665442;0.4176616669633434;-0.32999997008258564;0.532254360005662;0.9999632834219354
15.350316;1.0058603018597307;0.4167211231657735;0.41421303166004025;-0.33623135580523866;-0.33425874717947796;0.9980522446479215;1.0000329549794706;10.00054628096959;0.4167696870401331;-0.4352289968614149;-0.43522896016827145;0.4176612645531509;-0.3299999702037726;0.5322549368226233;0.9999670276790616
15.360316;1.0058610829095616;0.4167204672395576;0.41421341969437186;-0.3362313561463189;-0.3342587478226759;0.9980503958187505;1.0000340873035551;10.000552692794946;0.41676936806912607;-0.4352289968509588;-0.4352289606770318;0.4176608775538957;-0.3299999703365707;0.532255502138585;0.9999707507643127
15.370316;1.0058618575824154;0.4167198019836815;0.41421382432899817;-0.3362313564671692;-0.33425874845603365;0.9980485152250739;1.0000352051110615;10.00055905436561;0.4167690562573275;-0.4352289968435792;-0.4352289611917087;0.4176605041184643;-0.3299999704812852;0.5322560566340185;0.9999744426356537
15.380316;1.0058626212384754;0.4167191286460722;0.41421424541016044;-0.33623135676846416;-0.33425874907766184;0.9980466052894857;1.0000362992148104;10.000565358511995;0.4167687515281256;-0.43522899683999305;-0.4352289617114573;0.41766014257109;-0.32999997063828945;0.5322566004506603;0.9999780954696952
15.390316;1.0058633703668227;0.41671844895154364;0.4142146824633735;-0.3362313570502634;-0.33425874968634955;0.9980446688586275;1.0000373593880798;10.000571600078866;0.4167684538218926;-0.43522899684083705;-0.4352289622354763;0.41765979144849374;-0.32999997080807913;0.5322571332905907;0.9999817036791852
15.400316;1.005864103221199;0.41671776498093027;0.41421513521960684;-0.3362313573119193;-0.33425875028148877;0.998042709839344;1.0000383748188695;10.00057776944193;0.4167681632487534;-0.43522899684642896;-0.4352289627628776;0.4176594493569039;-0.3299999709911423;0.5322576547464878;0.9999852630046936
15.410316;1.0058648195029471;0.41671707900871485;0.4142156037598192;-0.336231357552481;-0.33425875086308865;0.9980407341340203;1.0000393349086367;10.000583854305713;0.41676788030558787;-0.43522899685673355;-0.435228963292665;0.417659115322053;-0.3299999711878663;0.5322581648653253;0.9999887692633507
15.420316;1.00586551971577;0.41671639317240916;0.41421608824473877;-0.3362313577711784;-0.3342587514317778;0.9980387496584201;1.0000402296489745;10.000589845841942;0.4167676060481557;-0.43522899687153116;-0.43522896382365023;0.41765878933469314;-0.32999997139848675;0.5322586645720763;0.999992218018461
15.430316;1.0058662049380223;0.41671570939436625;0.41421658872020056;-0.3362313579676107;-0.3342587519885319;0.9980367653082569;1.0000410499449175;10.00059573997896;0.4167673420522053;-0.4352289968907395;-0.4352289643543795;0.417658472299972;-0.32999997162316036;0.5322591555802769;0.9999956051284613
15.440316;1.0058668769587575;0.41671502970184215;0.41421710514614907;-0.3362313581416865;-0.3342587525343616;0.9980347897382906;1.0000417884999138;10.000601530770513;0.4167670900175288;-0.4352289969146842;-0.43522896488316776;0.4176581654827619;-0.3299999718621672;0.5322596403242625;0.9999989267724059
15.450316;1.0058675388696818;0.4167143563381657;0.41421763735621486;-0.3362313582935632;-0.3342587530701721;0.9980328308098095;1.0000424405549901;10.000607203294289;0.4167668511785475;-0.43522899694405753;-0.4352289654081717;0.4176578699579902;-0.329999972115818;0.5322601220938377;1.0000021789378848
15.460316;1.0058681958162987;0.4167136915332426;0.4142181847985756;-0.33623135842363416;-0.3342587535966974;0.998030895819119;1.0000430036811518;10.000612731246527;0.4167666258974392;-0.4352289969795946;-0.4352289659275367;0.4176575863010487;-0.32999997238418816;0.5322606045239742;1.000005357445416
15.470316;1.0058688545645973;0.4167130372486291;0.4142187462075835;-0.33623135853246566;-0.3342587541144587;0.9980289922244224;1.0000434768527466;10.000618077545141;0.4167664136718602;-0.4352289970217452;-0.43522896643960546;0.4176573145484133;-0.3299999726672115;0.5322610905294349;1.000008458401683
15.480316;1.0058695222055738;0.4167123948645042;0.4142193195383639;-0.33623135862073444;-0.33425875462372995;0.9980271284874481;1.0000438594039187;10.00062319302011;0.41676621345587017;-0.4352289970705763;-0.4352289669430312;0.4176570542486428;-0.3299999729649619;0.5322615819208442;1.0000114782164797
15.490316;1.0058702055954754;0.41671176493114953;0.41421990247401735;-0.33623135868916737;-0.3342587551244277;0.9980253144411055;1.0000441507286437;10.00062801667554;0.416766023960168;-0.43522899712584767;-0.4352289674367802;0.417656804348914;-0.3299999732777117;0.5322620797332849;1.0000144131226922
15.500316;1.00587091110743;0.4167111473227966;0.41422049310920417;-0.3362313587384343;-0.3342587556161136;0.9980235608584614;1.0000443512354014;10.000632488436208;0.41676584393131205;-0.43522899718717467;-0.43522896792011595;0.4176565631348416;-0.3299999736058496;0.5322625843075689;1.000017258829099
15.510316;1.00587164412159;0.4167105416082462;0.41422109014741504;-0.3362313587691744;-0.3342587560983165;0.9980218781295531;1.000044463353992;10.00063656369829;0.416765672443454;-0.43522899725431713;-0.43522896839265607;0.41765632863373464;-0.3299999739498461;0.5322630953214803;1.0000200105770654
15.520316;1.0058724092645883;0.41670994728882416;0.41422169273459897;-0.33623135878223254;-0.3342587565708512;0.9980202744711171;1.0000444911037332;10.000640212974709;0.4167655090009381;-0.435228997327448;-0.4352289688545207;0.4176560991198892;-0.3299999743103043;0.5322636120699156;1.000022663670326
15.530316;1.005873211290425;0.41670936393241187;0.414222300311782;-0.3362313587787701;-0.3342587570337501;0.9980187547937533;1.0000444388427994;10.000643415265486;0.4167653535145318;-0.43522899740716;-0.4352289693063637;0.41765587322590214;-0.32999997468808195;0.5322641334306404;1.0000252142227262
15.540316;1.0058740550733398;0.4167087912940867;0.4142229124590489;-0.3362313587601468;-0.33425875748691225;0.9980173207335202;1.0000443106070775;10.000646154145825;0.41676520609728757;-0.43522899749423644;-0.4352289697491556;0.4176556498993609;-0.32999997508432855;0.5322646575816645;1.000027659396486
15.550316;1.0058749447447968;0.4167082294123444;0.41422352868235235;-0.3362313587278858;-0.33425875792984816;0.998015971529422;1.0000441103025186;10.00064841372801;0.41676506660049434;-0.43522899758934425;-0.43522897018393886;0.41765542840150616;-0.32999997550031446;0.5322651820271869;1.0000299972045426
15.560316;1.0058758833510295;0.41670767858809576;0.4142241482589279;-0.33623135868373755;-0.33425875836179575;0.9980147050504249;1.0000438422530198;10.000650177613993;0.41676493424756056;-0.4352289976928019;-0.4352289706117675;0.4176552081526646;-0.32999997593721236;0.5322657040498652;1.000032226419105
15.570316;1.0058768731202754;0.416707139185166;0.41422477032341426;-0.33623135862969733;-0.3342587587820852;0.9980135182870615;1.000043511345878;10.00065143224142;0.4167648075979385;-0.43522899780465263;-0.4352289710338168;0.4176549884733514;-0.32999997639600326;0.5322662212825328;1.0000343467777661
15.580316;1.0058779158531306;0.4167066115046243;0.4142253942246701;-0.33623135856799463;-0.33425875919042763;0.9980124076913812;1.0000431227300142;10.000652167626052;0.41676468479436707;-0.43522899792493597;-0.4352289714514584;0.4176547684068479;-0.32999997687746124;0.5322667320248663;1.00003635951173
15.590316;1.0058790133580902;0.4167060959269054;0.4142260197136461;-0.3362313585009978;-0.33425875958692813;0.9980113699888183;1.0000426819295376;10.00065237445855;0.41676456378650806;-0.4352289980538539;-0.43522897186613485;0.41765454663061435;-0.32999997738222886;0.5322672354368597;1.0000382677313904
15.600316;1.0058801672099593;0.41670559306401794;0.4142266467921091;-0.3362313584310268;-0.33425875997173105;0.9980104026031948;1.000042195243114;10.00065204378702;0.4167644422444095;-0.4352289981919358;-0.43522897227916496;0.4176543216330626;-0.3299999779109643;0.5322677316043029;1.0000400761846473
15.610316;1.0058813775330089;0.41670510378910186;0.41422727569382034;-0.33623135836013424;-0.3342587603445473;0.9980095029273128;1.0000416696269625;10.000651172870887;0.41676431761308436;-0.4352289983401221;-0.4352289726916554;0.41765409224201044;-0.3299999784643065;0.532268221031094;1.0000417905943975
15.620316;1.005882642309698;0.41670462924777324;0.4142279070162364;-0.3362313582899249;-0.33425876070455507;0.9980086674833397;1.000041112581014;10.000649775598527;0.41676418748989874;-0.4352289984994276;-0.4352289731045314;0.4176538579419569;-0.3299999790426933;0.5322687040579799;1.000043417014705
15.630316;1.0058839583619956;0.4167041708139949;0.4142285416064974;-0.33623135822166395;-0.3342587610507394;0.9980078919870924;1.0000405325550514;10.000647888716253;0.41676404980180976;-0.43522899867047155;-0.4352289735186335;0.4176536184221246;-0.3299999796464442;0.5322691810990091;1.0000449611256836
15.640316;1.0058853228774052;0.4167037300596968;0.4142291803011675;-0.33623135815668687;-0.33425876138224964;0.9980071718530784;1.0000399386649665;10.000645565514915;0.41676390301419053;-0.43522899885335553;-0.43522897393471466;0.41765337280221776;-0.32999998027609045;0.5322696532033955;1.0000464274765186
15.650316;1.0058867340079567;0.4167033086904874;0.41422982374027745;-0.33623135809659926;-0.3342587616983559;0.9980065022193547;1.000039339044936;10.000642864103986;0.4167637465787259;-0.43522899904794116;-0.43522897435328883;0.4176531196022517;-0.3299999809324007;0.5322701219863031;1.000047819399242
15.660316;1.005888190191781;0.41670290814598915;0.4142304721895617;-0.3362313580430414;-0.3342587619981682;0.998005877493006;1.0000387394913335;10.000639842101686;0.4167635809422543;-0.43522899925431946;-0.435228974774546;0.41765285747536884;-0.3299999816159101;0.5322705891820059;1.0000491395780182
15.670316;1.005889688765401;0.41670252920450324;0.4142311254560585;-0.33623135799757087;-0.334258762280724;0.998005291194669;1.0000381437849049;10.000636557367647;0.4167634071452113;-0.4352289994730869;-0.435228975198438;0.4176525854752035;-0.3299999823264801;0.5322710565226738;1.0000503904497962
15.680316;1.0058912255696821;0.41670217221728434;0.41423178298154567;-0.3362313579618413;-0.33425876254535886;0.9980047364990303;1.000037554758943;10.00063306710862;0.4167632266736874;-0.4352289997052322;-0.43522897562474755;0.4176523026113547;-0.32999998306334377;0.5322715259229666;1.0000515743481064
15.690316;1.0058927961526871;0.4167018375706762;0.4142324439220667;-0.33623135793747794;-0.3342587627918032;0.9980042071283207;1.0000369746842634;10.000629417431181;0.41676304153016913;-0.435228999951869;-0.43522897605301053;0.4176520077053182;-0.32999998382549167;0.5322719996653045;1.0000526935842944
15.700316;1.0058943967470968;0.4167015257114223;0.41423310719690654;-0.3362313579256765;-0.33425876302006186;0.9980036983118395;1.0000364049162116;10.000625627085862;0.41676285417437614;-0.43522900021401917;-0.43522897648239145;0.4176516997496332;-0.3299999846120042;0.5322724801321519;1.0000537503648932
15.710316;1.0058960237247176;0.4167012369644022;0.4142337716285261;-0.33623135792714637;-0.33425876323032894;0.9980032078475989;1.0000358458128367;10.000621682605042;0.4167626674106363;-0.43522900049234176;-0.43522897691168433;0.41765137830886606;-0.3299999854220729;0.5322729687460793;1.0000547469928216
15.720316;1.005897672201159;0.41670097148464075;0.4142344360291355;-0.3362313579424854;-0.3342587634229009;0.9980027365133215;1.0000352974561815;10.00061754675296;0.41676248428144275;-0.4352290007868975;-0.43522897733959726;0.41765104372756756;-0.3299999862547684;0.5322734650017141;1.0000556867319406
15.730316;1.0058993354573509;0.4167007293028343;0.414235099092382;-0.33623135797263604;-0.33425876359809953;0.9980022868596038;1.0000347603105533;10.00061316624183;0.4167623077544878;-0.4352290010972342;-0.4352289777651749;0.4176506970580562;-0.32999998710887923;0.5322739667742767;1.00005657432346
15.740316;1.0059010060739275;0.41670051037967876;0.4142357592753123;-0.33623135801900705;-0.33425876375626856;0.9980018612163506;1.0000342349436253;10.000608479262356;0.4167621402682867;-0.4352290014225649;-0.4352289781879496;0.41765033997293877;-0.32999998798298014;0.5322744716118553;1.0000574152963886
15.750316;1.0059026777497615;0.4167003145469776;0.4142364147991425;-0.3362313580831314;-0.33425876389774895;0.9980014606219941;1.0000337218291004;10.000603425984675;0.4167619834761384;-0.4352290017617633;-0.435228978607782;0.4176499747544675;-0.32999998887551957;0.5322749778947804;1.0000582147920891
15.760316;1.0059043466455913;0.41670014143915635;0.4142370635857671;-0.3362313581663027;-0.3342587640227257;0.9980010846663927;1.0000332223395667;10.000597950664966;0.41676183846467874;-0.43522900211343934;-0.43522897902464136;0.41764960417087826;-0.32999998978486345;0.5322754853194901;1.0000589766142276
15.770316;1.005906011703782;0.41669999054699014;0.41423770319651526;-0.3362313582695052;-0.3342587641310445;0.9980007315581466;1.000032739609553;10.000591996970735;0.41676170629581955;-0.43522900247625934;-0.435228979438353;0.41764923134329124;-0.32999999070947406;0.5322759948174336;1.0000597026596347
15.780316;1.0059076737711532;0.416699861139591;0.4142383311157319;-0.3362313583934189;-0.33425876422222295;0.9980003988656184;1.0000322782394557;10.000585514297024;0.4167615883267092;-0.43522900284920785;-0.4352289798483752;0.4176488595998453;-0.3299999916480404;0.5322765082299149;1.0000603932476437
15.790316;1.0059093344939554;0.4166997521993123;0.4142389451790458;-0.3362313585383634;-0.3342587642956835;0.9980000846214914;1.0000318437194915;10.000578471342553;0.4167614862048443;-0.43522900323145114;-0.43522898025383633;0.41764849219369443;-0.32999999259941726;0.532277027850241;1.0000610483750132
15.800316;1.0059109955879397;0.41669966268543923;0.41423954369097227;-0.3362313587042926;-0.3342587643509666;0.9979997875668764;1.0000314417887037;10.000570856100097;0.41676140168321796;-0.435229003621994;-0.4352289806537454;0.4176481319903302;-0.32999999356267345;0.5322775557590758;1.0000616686603885
15.810316;1.0059126584180658;0.41669959162200404;0.4142401253117101;-0.3362313588908574;-0.334258764387705;0.9979995068282829;1.0000310775024965;10.000562664443866;0.41676133611167326;-0.43522900401949005;-0.4352289810471215;0.4176477812399574;-0.329999994537222;0.5322780934134002;1.0000622549710976
15.820316;1.0059143242837327;0.41669953784389546;0.4142406889071839;-0.3362313590975411;-0.33425876440551233;0.9979992420588272;1.0000307545779552;10.000553893504048;0.41676128989070066;-0.4352290044221899;-0.43522898143313915;0.41764744142424426;-0.3299999955227398;0.5322786419530054;1.0000628074815736
15.830316;1.0059159951700354;0.4166994999987298;0.41424123343880404;-0.3362313593239104;-0.3342587644040149;0.9979989939489127;1.0000304750472737;10.000544541155215;0.41676126245378187;-0.43522900482808985;-0.43522898181138714;0.4176471132222301;-0.3299999965189199;0.5322792026249766;1.0000633259562592
15.840316;1.005917674223969;0.4166994767978728;0.41424175811373276;-0.33623135956982586;-0.3342587643828309;0.9979987645528356;1.0000302390968985;10.000534604611312;0.41676125274512876;-0.4352290052353016;-0.43522898218191397;0.4176467968143907;-0.3299999975252758;0.5322797767896426;1.000063811169691
15.850316;1.0059193653470713;0.41669946723505835;0.41424226271272374;-0.33623135983537006;-0.3342587643413702;0.9979985567042915;1.000030045870437;10.000524077069413;0.4167612598597122;-0.43522900564226247;-0.43522898254487924;0.4176464923658899;-0.3299999985411423;0.532280365687228;1.0000642651753606
15.860316;1.0059210718001745;0.4166994706825833;0.4142427475257433;-0.3362313601206338;-0.3342587642787564;0.9979983721055002;1.0000298949149382;10.000512949789554;0.41676128336866175;-0.4352290060475837;-0.4352289829002773;0.41764620017444354;-0.32999999956585324;0.5322809700523128;1.0000646903545163
15.870316;1.005922795075059;0.416699486636442;0.41424321275092724;-0.33623136042568086;-0.33425876419407574;0.9979982096079865;1.0000297869170338;10.000501220144027;0.416761323091334;-0.43522900644977436;-0.4352289832481354;0.41764592046810045;-0.3300000005988462;0.5322815897102958;1.0000650890729117
15.880316;1.0059245350850405;0.4166995143305812;0.4142436580913167;-0.33623136075065746;-0.3342587640868006;0.9979980654084272;1.0000297233540316;10.000488894649276;0.4167613789050439;-0.4352290068472017;-0.4352289835887617;0.41764565315811497;-0.33000000163946425;0.5322822234628285;1.0000654637486124
15.890316;1.0059262912651346;0.41669955265051895;0.414244082947851;-0.33623136109582624;-0.33425876395700077;0.9979979348275281;1.0000297054725753;10.000475987047713;0.4167614507471925;-0.43522900723834257;-0.4352289839226603;0.4176453977428122;-0.33000000268659335;0.5322828695229479;1.0000658169597654
15.900316;1.0059280637081185;0.41669960039623266;0.4142444867280646;-0.33623136146135635;-0.334258763805153;0.9979978138416913;1.0000297335453017;10.000462520338287;0.41676153837461394;-0.43522900762200434;-0.43522898425052176;0.41764515340507125;-0.330000003738521;0.5322835261492814;1.0000661521595593
15.910316;1.005929853719798;0.41669965673611203;0.4142448689423066;-0.3362313618469064;-0.3342587636318533;0.9979976989205572;1.000029806864706;10.000448527879822;0.4167616411412878;-0.43522900799735337;-0.43522898457346065;0.4176449191289204;-0.33000000479323294;0.53228419169799;1.0000664744421452
15.920316;1.0059316637605344;0.4166997213310473;0.41424522920330475;-0.3362313622514313;-0.3342587634378271;0.9979975862957873;1.000029923706891;10.000434044797046;0.41676175793905607;-0.4352290083638434;-0.43522898489302786;0.417644693800089;-0.3300000058489943;0.5322848644606952;1.00006679017027
15.930316;1.0059334970766258;0.41669979397165907;0.41424556724245504;-0.33623136267347364;-0.33425876322425246;0.9979974724599207;1.0000300811164133;10.000419097890731;0.41676188707313444;-0.4352290087209804;-0.4352289852108077;0.41764447635937774;-0.3300000069047166;0.5322855428100963;1.0000671054397863
15.940316;1.0059353570594531;0.4166998744089829;0.414245882736061;-0.3362313631116477;-0.33425876299293134;0.9979973553431767;1.0000302752366501;10.00040370596822;0.41676202635833715;-0.43522900906794676;-0.4352289855280708;0.4176442658738946;-0.3300000079597471;0.5322862249916389;1.000067425076466
15.950316;1.0059372463875913;0.41669996250583174;0.41424617493852334;-0.33623136356502353;-0.33425876274600197;0.9979972347674008;1.0000305022170473;10.000387886457608;0.4167621734425586;-0.4352290094035231;-0.4352289858458844;0.4176440614255125;-0.33000000901335635;0.5322869085798013;1.0000677532073077
15.960316;1.0059391664901418;0.4167000581248622;0.4142464427604045;-0.3362313640332614;-0.3342587624855971;0.9979971116118421;1.0000307590621367;10.000371659138779;0.41676232592016405;-0.43522900972638706;-0.4352289861653605;0.41764386194967296;-0.3300000100644801;0.5322875904690451;1.0000680940664548
15.970316;1.0059411177037139;0.4167001607566229;0.41424668524905534;-0.3362313645164381;-0.334258762213702;0.9979969861383575;1.0000310439822717;10.000355047958262;0.41676248133445837;-0.4352290100352949;-0.4352289864876358;0.4176436662264937;-0.33000001111186833;0.5322882674518968;1.0000684518966272
15.980316;1.0059430997538654;0.4167002692993687;0.4142469016663965;-0.33623136501474826;-0.33425876193196397;0.9979968567764484;1.000031356402819;10.000338083118752;0.41676263730670005;-0.43522901032906186;-0.43522898681360656;0.4176434729654571;-0.33000001215433383;0.5322889368354347;1.0000688306131367
15.990316;1.0059451119968112;0.416700382088098;0.4142470911576572;-0.33623136552820365;-0.3342587616415296;0.9979967200076054;1.0000316967951512;10.000320798466428;0.41676279160995827;-0.43522901060662433;-0.43522898714352065;0.41764328083997104;-0.3300000131908261;0.5322895966254079;1.0000692338422936
16.000316;1.0059471531092612;0.416700497110162;0.4142472524791057;-0.33623136605633713;-0.3342587613430968;0.9979965706142914;1.0000320657335253;10.00030322520206;0.41676294208041054;-0.4352290108671102;-0.43522898747670596;0.41764308863208677;-0.3300000142204748;0.5322902452437951;1.0000696649136869
16.010316;1.0059492206126288;0.4167006122072447;0.4142473840109545;-0.3362313665980752;-0.33425876103703894;0.9979964018682459;1.000032462172063;10.000285390953566;0.4167630865417653;-0.4352290111097339;-0.4352289878117042;0.41764289558411205;-0.330000015242771;0.5322908812674774;1.0000701267624357
16.020316;1.0059513111550902;0.41670072507629985;0.41424748422004354;-0.3362313671519504;-0.3342587607234697;0.9979962065647607;1.0000328823452231;10.000267323103271;0.4167632229604106;-0.4352290113336623;-0.43522898814663763;0.41764270170842677;-0.33000001625759523;0.5322915033257549;1.000070622276715
16.030316;1.0059534214127779;0.416700833220271;0.41424755218105974;-0.3362313677164341;-0.3342587604023724;0.9979959789219388;1.0000333202213423;10.000249049723376;0.41676334991200803;-0.43522901153817833;-0.4352289884795675;0.41764250782734064;-0.3300000172649117;0.5322921098260804;1.0000711547008814
16.040316;1.0059555483064517;0.41670093405359754;0.4142475875756201;-0.3362313682899738;-0.33425876007387767;0.9979957155014286;1.0000337689660523;10.000230599130273;0.4167634669784529;-0.4352290117230779;-0.435228988808733;0.41764231531865353;-0.33000001826458364;0.5322926984294831;1.0000717276264828
16.050316;1.0059576881917158;0.41670102523114455;0.4142475904349369;-0.3362313688707922;-0.3342587597383773;0.9979954143478812;1.0000342218677705;10.000211999153686;0.41676357464597014;-0.4352290118887904;-0.43522898913257074;0.4176421257436195;-0.3300000192565566;0.5322932657296394;1.0000723448313378
16.060316;1.0059598359344761;0.4167011050001178;0.4142475610574598;-0.33623136945685383;-0.3342587593963861;0.9979950736909565;1.0000346722146884;10.000193276384595;0.41676367396285946;-0.43522901203619746;-0.43522898944955746;0.41764194071147115;-0.3300000202408653;0.5322938077437966;1.0000730098495625
16.070316;1.0059619843995753;0.41670117215475894;0.414247500032128;-0.336231370046059;-0.33425875904849656;0.9979946915169098;1.0000351135489975;10.000174457849864;0.4167637662715017;-0.4352290121665099;-0.43522898975820035;0.41764176198110947;-0.3300000212171806;0.5322943208309996;1.0000737256976042
16.080316;1.0059641248266546;0.4167012256524159;0.41424740828827317;-0.33623137063636727;-0.33425875869537114;0.9979942655698623;1.000035540191009;10.0001555737178;0.41676385304924995;-0.43522901228108707;-0.4352289900574112;0.4176415913392456;-0.33000002218446794;0.5322948020211632;1.0000744952787046
16.090316;1.00596624825426;0.4167012643433313;0.414247287224278;-0.33623137122586527;-0.33425875833750135;0.9979937927476201;1.000035946788709;10.000136657965404;0.4167639359847293;-0.43522901238114237;-0.4352289903466889;0.41764143026412986;-0.3300000231411451;0.5322952487364352;1.0000753215776363
16.100316;1.0059683463824742;0.416701286959632;0.4142471387699599;-0.3362313718130359;-0.3342587579749397;0.9979932687118779;1.000036328026433;10.00011774452944;0.4167640170979798;-0.4352290124676925;-0.435228990625623;0.41764127992044586;-0.33000002408542395;0.5322956586332346;1.0000762073153808
16.110316;1.005970411114409;0.4167012922509325;0.4142469652082508;-0.336231372397064;-0.3342587576073423;0.9979926888733462;1.0000366792777275;10.00009885904124;0.41676409855604646;-0.4352290125418061;-0.43522899089355876;0.4176411414804576;-0.33000002501545;0.5322960297277142;1.0000771545208826
16.120316;1.005972434307838;0.416701279245974;0.4142467690013583;-0.33623137297778954;-0.3342587572342764;0.9979920493070655;1.0000369968128855;10.000080014542856;0.41676418233508455;-0.4352290126048793;-0.4352289911499876;0.41764101622439853;-0.33000002592914246;0.5322963605636234;1.0000781640031047
16.130316;1.0059744082721533;0.4167012475005739;0.4142465527774149;-0.33623137355540056;-0.3342587568555452;0.9979913461093816;1.000037277205778;10.000061214141901;0.4167642700122559;-0.4352290126587139;-0.43522899139486876;0.41764090539881304;-0.3300000268239405;0.5322966503568357;1.0000792350522498
16.140316;1.005976326121393;0.4167011968256965;0.4142463191489968;-0.3362313741303737;-0.33425875647129466;0.9979905743961397;1.0000375167761375;10.0000424520872;0.41676436260968736;-0.4352290127053136;-0.43522899162842327;0.41764081025678923;-0.33000002769671544;0.5322968987646397;1.0000803658246253
16.150316;1.005978181673169;0.4167011266325841;0.414246070380741;-0.3362313747036363;-0.33425875608174405;0.9979897282961172;1.000037711503837;10.000023713580948;0.41676446046736754;-0.4352290127466338;-0.4352289918508738;0.4176407322057589;-0.3300000285439318;0.5322971052999168;1.0000815540516683
16.160316;1.0059799692983031;0.4167010358436382;0.4142458083464442;-0.3362313752764183;-0.33425875568677865;0.9979888018549216;1.0000378572755813;10.000004982263746;0.41676456338632;-0.4352290127844594;-0.4352289920624587;0.41764067266376814;-0.330000029362084;0.5322972693359037;1.0000827972860407
16.170316;1.005981684248478;0.41670092337861186;0.4142455347426659;-0.33623137584993085;-0.3342587552858479;0.9979877901619347;1.0000379499516974;9.9999862536162;0.41676467090611247;-0.43522901282020254;-0.435228992263477;0.41764063257374096;-0.33000003014813056;0.5322973908466174;1.0000840924913363
16.180316;1.00598332328756;0.4167007883978582;0.4142452513055675;-0.3362313764252682;-0.3342587548780891;0.9979866894889481;1.0000379852992025;9.999967538759059;0.4167647822765379;-0.4352290128547961;-0.43522899245419927;0.4176406118393278;-0.3300000308994251;0.5322974708234591;1.0000854356232274
16.190316;1.0059848847789215;0.41670063013985015;0.414244960071878;-0.336231377003401;-0.33425875446237285;0.9979854964471817;1.0000379592802924;9.999948851963037;0.41676489626196817;-0.43522901288896326;-0.435228992634927;0.4176406091400283;-0.330000031613294;0.5322975108604643;1.0000868218655175
16.200316;1.0059863683976844;0.41670044781961885;0.4142446634909607;-0.33623137758514476;-0.3342587540374264;0.9979842077355625;1.000037868619653;9.999930200203975;0.41676501125661986;-0.4352290129234578;-0.4352289928062714;0.41764062239473454;-0.3300000322869235;0.5322975125224491;1.0000882462174807
16.210316;1.0059877754449897;0.41670024092217817;0.41424436414151344;-0.33623137817111054;-0.3342587536021517;0.9979828204677726;1.000037710875191;9.999911587988494;0.4167651255754554;-0.43522901295902705;-0.4352289929692635;0.4176406495243725;-0.33000003291774205;0.5322974771696073;1.000089703409649
16.220316;1.005989109375598;0.4167000095265198;0.41424406438077044;-0.3362313787615882;-0.3342587531558817;0.9979813323295509;1.0000374838164072;9.999893024454687;0.41676523758638906;-0.4352290129963246;-0.4352289931251633;0.4176406890173729;-0.330000033503801;0.5322974060850783;1.0000911872282712
